Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.542371,1.542371,1.7,0,0.5202,1.542371,9.826749,0,0,0,0.1515649,0,0,0.157629,0.1497475,1.480554,3.22119,0.3013124,0,0.3013124,4.881285,81.35458,0.206653,1.696608,0.1212519,1.7,3.372755
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.800263,1.800263,1.7,0,0.5202,1.800263,19.20417,0,0,0,0.3457257,0.1055402,0.1002632,0,0,1.179242,3.492371,0.2401854,0,0.2401854,5.109145,85.15224,0.2066713,1.98029,0.2765805,1.7,3.838097
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.997066,1.997066,1.7,0,0.5202,1.997066,10.08372,5.551115E-17,0,0,0.2013786,0.3127005,0.2970655,0,0,0.9390566,3.708538,0,0.1113219,-0.1113219,4.991801,83.19652,0.2066713,2.196772,0.1611029,1.7,3.909917
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,1.062748,3.597216,0.2291915,0,0.2291915,5.209231,86.82035,0.206627,0,0.1833532,0,3.826408
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.7060724,0.7060724,0,0,0,0.7060724,17.78371,0,0,0,0.1255659,0.7432342,0.7060724,0,0,0.8335561,3.803488,0,0.6176683,-0.6176683,4.558152,75.96905,0.206627,0.7766797,0.1004527,0,3.929054
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.267682,2.267682,1.7,0,0.5202,2.267682,4.387624,0,0,0,0.09949739,0.5975603,0.5676823,0,0,1.519854,3.18582,0,0.498063,-0.498063,4.033147,67.21899,0.206627,2.494451,0.07959791,1.7,3.285318
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.3919264,0.3919264,1.7,0,0.5202,0.3919264,21.88764,0,0,0,0.08578344,0,0,1.308074,1.24267,2.073257,2.687757,1.328453,0,1.328453,5.293429,88.22363,0.2067318,0.4311191,0.06862675,1.7,2.773541
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1123326,0.1123326,0,0,0,0.1123326,0,0,1.387779E-17,0,0,0.1182448,0.1123326,0,0,0.7448041,3.883365,0,0.1182448,-0.1182448,5.168788,86.14629,0.2067318,0.1235658,0,0,3.883365
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8761873,3.765121,0,0,0,5.168788,86.14629,0.2067318,0,0,0,3.765121
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8761873,3.765121,0,0,0,5.168788,86.14629,0.2067318,0,0,0,3.765121
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8761873,3.765121,0,0,0,5.168788,86.14629,0.2067318,0,0,0,3.765121
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.4098949,0.4098949,0,0,0,0.4098949,0,0,5.551115E-17,0,0,0.4314684,0.4098949,0,0,0.8761873,3.765121,0,0.4314684,-0.4314684,4.71398,78.56618,0.2067318,0.4508844,0,0,3.765121
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.541293,0.541293,0,0,0,0.541293,0,0,1.110223E-16,0,0,0.569782,0.541293,0,0,1.355597,3.333652,0,0.569782,-0.569782,4.113377,68.55615,0.2067318,0.5954223,0,0,3.333652
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1828787,0.1828787,0,0,0,0.1828787,0,0,2.775558E-17,0,0,0.1925039,0.1828787,0,0,1.988688,2.76387,0,0.1925039,-0.1925039,3.91046,65.17421,0.2067318,0.2011666,0,0,2.76387
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2027097,0.2027097,0,0,0,0.2027097,0,0,2.775558E-17,0,0,0.2133786,0.2027097,0,0,2.202581,2.571366,0,0.2133786,-0.2133786,3.685539,61.42553,0.2067318,0.2229806,0,0,2.571366
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2969251,0.2969251,0,0,0,0.2969251,0,0,5.551115E-17,0,0,0.3125527,0.2969251,0,0,2.439668,2.357987,0,0.3125527,-0.3125527,3.35608,55.93456,0.2067318,0.3266176,0,0,2.357987
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1470898,0.1470898,0,0,0,0.1470898,0,0,0,0,0,0.1548314,0.1470898,0,0,2.786949,2.045435,0,0.1548314,-0.1548314,3.192873,53.21445,0.2067318,0.1617988,0,0,2.045435
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.958984,1.890603,0,0,0,3.192873,53.21445,0.2067318,0,0,0,1.890603
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,2.958984,1.890603,0.01058234,0,0.01058234,3.202913,53.38177,0.2067298,0,0.008465876,0,1.901186
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.600421,1.600421,1.7,0,0.5202,1.600421,5.079656,0,0,0,0.0812959,0,0,0.09957864,0.09459971,2.948402,1.900127,0.1758956,0,0.1758956,3.369782,56.16292,0.2067459,1.760463,0.06503672,1.7,1.981423
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.597561,1.597561,1.7,0,0.5202,1.597561,6.03004,0,0,0,0.09633356,0,0,0.1024391,0.09731711,2.772506,2.058434,0.1936507,0,0.1936507,3.553495,59.2248,0.2067634,1.757317,0.07706685,1.7,2.154767
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.762584,1.762584,1.7,0,0.5202,1.762584,10.15777,0,0,0,0.1790392,0.06587771,0.06258383,0,0,2.578855,2.232719,0.1131615,0,0.1131615,3.660849,61.01403,0.206772,1.938842,0.1432313,1.7,2.411758
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.603042,2.603042,1.7,0,0.5202,2.603042,3.855166,0,0,0,0.1003516,0.9505703,0.9030418,0,0,2.465694,2.334564,0,0.8502187,-0.8502187,2.76464,46.07724,0.206772,2.863346,0.08028127,1.7,2.434916
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,3.410381,1.484346,1.444037,0,1.444037,4.134574,68.90943,0.2067842,0,0.05122958,1.7,1.548383
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.891519,1.891519,1.7,0,0.5202,1.891519,6.293631,0,0,0,0.1190452,0.2015986,0.1915186,0,0,1.966344,2.783979,0,0.08255336,-0.08255336,4.047555,67.45911,0.2067842,2.080671,0.09523615,1.7,2.903024
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,2.05807,2.701426,1.598508,0,1.598508,5.564033,92.73369,0.2067667,0,0.174806,1.7,2.919933
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.7225634,0.7225634,0,0,0,0.7225634,35.96204,0,1.110223E-16,0,0.2598485,0.760593,0.7225634,0,0,0.4595627,4.140082,0,0.5007445,-0.5007445,5.036201,83.93652,0.2067667,0.7948197,0.2078788,0,4.399931
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,1.009526,1.009526,0,0,0,1.009526,13.10312,0,2.220446E-16,0,0.1322793,1.062659,1.009526,0,0,1.015946,3.639338,0,0.9303795,-0.9303795,4.055495,67.59145,0.2067667,1.110479,0.1058235,0,3.771617
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.591842,2.591842,1.7,0,0.5202,2.591842,4.549383,1.110223E-16,0,0,0.1179128,0.938781,0.8918419,0,0,2.0497,2.708958,0,0.8208682,-0.8208682,3.190224,53.1703,0.2067667,2.851026,0.09433026,1.7,2.826871
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,2.961776,1.88809,1.486117,0,1.486117,4.600079,76.66782,0.2067709,0,0.08489344,1.7,1.994207
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.773773,1.773773,1.7,0,0.5202,1.773773,4.640612,0,0,0,0.0823139,0.07765541,0.07377264,0,0,1.475659,3.225595,0.004658485,0,0.004658485,4.604498,76.74148,0.2067712,1.95115,0.06585111,1.7,3.307909
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.485796,3.08,1.7,0,0.5202,3.08,0,0,0.4057961,0.7543758,0,1.452632,1.38,0,0,1.471001,3.229788,0,1.452632,-1.452632,3.07329,51.22139,0.2067712,3.834376,0,1.7,3.229788
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.5021853,0.5021853,1.7,0,0.5202,0.5021853,0,0,0,0,0,0,0,1.197815,1.137924,3.085036,1.777156,1.137924,0,1.137924,4.152819,69.21352,0.2068901,0.5524039,0,1.7,1.777156
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.438569,1.438569,1.7,0,0.5202,1.438569,0,0,0,0,0,0,0,0.2614312,0.2483597,1.947112,2.801288,0.2483597,0,0.2483597,4.388434,73.14042,0.206916,1.582426,0,1.7,2.801288
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1699198,0.1699198,1.622551,0,0.4990565,0.1699198,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.698753,3.024812,1.38,0,1.38,5.697617,94.96009,0.206988,0.1869118,0,1.7,3.024812
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3556953,0.3556953,0,0,0,0.3556953,0,0,5.551115E-17,0,0,0.3744161,0.3556953,0,0,0.3187525,4.266812,0,0.3744161,-0.3744161,5.302948,88.38229,0.206988,0.3912649,0,0,4.266812
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.3857414,0.3857414,0,0,0,0.3857414,0,0,0,0,0,0.4060436,0.3857414,0,0,0.7347704,3.892395,0,0.4060436,-0.4060436,4.87494,81.24884,0.206988,0.4243155,0,0,3.892395
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1924363,0.1924363,0,0,0,0.1924363,0,0,2.775558E-17,0,0,0.2025645,0.1924363,0,0,1.18593,3.486352,0,0.2025645,-0.2025645,4.661418,77.69015,0.206988,0.2116799,0,0,3.486352
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4544397,0.4544397,0,0,0,0.4544397,0,0,0,0,0,0.4783576,0.4544397,0,0,1.411002,3.283787,0,0.4783576,-0.4783576,4.157185,69.28628,0.206988,0.4998837,0,0,3.283787
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1971285,0.1971285,0,0,0,0.1971285,0,0,2.775558E-17,0,0,0.2075036,0.1971285,0,0,1.94251,2.80543,0,0.2075036,-0.2075036,3.938457,65.64082,0.206988,0.2168413,0,0,2.80543
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.17307,2.597926,0,0,0,3.938457,65.64082,0.206988,0,0,0,2.597926
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.07712627,0.07712627,0,0,0,0.07712627,0,0,1.387779E-17,0,0,0.08118555,0.07712627,0,0,2.17307,2.597926,0,0.08118555,-0.08118555,3.85288,64.21454,0.206988,0.0848389,0,0,2.597926
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.4960603,0.4960603,0,0,0,0.4960603,0.4118089,0,1.110223E-16,0,0.002042821,0.5221688,0.4960603,0,0,2.263276,2.516741,0,0.520126,-0.520126,3.304619,55.07687,0.206988,0.5456664,0.001634256,0,2.518784
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.510855,2.510855,1.7,0,0.5202,2.510855,1.88346,1.110223E-16,0,0,0.04729094,0.8535316,0.810855,0,0,2.841194,1.996615,0,0.8062407,-0.8062407,2.454767,40.9127,0.206988,2.76194,0.03783276,1.7,2.043906
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.341971,2.341971,1.7,0,0.5202,2.341971,2.949837,0,0,0,0.06908431,0.6757585,0.6419706,0,0,3.737016,1.190374,0,0.6066743,-0.6066743,1.815276,30.25454,0.206988,2.576168,0.05526745,1.7,1.259458
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.811275,1.811275,1.7,0,0.5202,1.811275,10.37101,0,0,0,0.1878474,0.1171311,0.1112746,0,0,4.411099,0.5836998,0.07071631,0,0.07071631,1.882363,31.37266,0.2069934,1.992402,0.1502779,1.7,0.7715473
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.356825,2.356825,1.7,0,0.5202,2.356825,12.46477,0,0,0.2217131,0.2937729,0.6913944,0.6568248,0,0,4.340383,0.6473445,0,0.3976216,-0.3976216,1.463233,24.38717,0.2069934,2.592507,0.2350183,1.7,0.9411173
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,4.782185,0.2497229,1.695608,0,1.695608,3.071828,51.19703,0.206957,0,0.2524861,1.7,0.5653304
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.723971,1.723971,1.7,0,0.5202,1.723971,13.80181,0,0,0,0.2379391,0.02523238,0.02397076,0,0,3.086577,1.77577,0.2127068,0,0.2127068,3.273619,54.56021,0.206973,1.896368,0.1903513,1.7,2.013709
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.5517434,0.5517434,1.7,0,0.5202,0.5517434,21.868,0,0,0,0.1206553,0,0,1.148257,1.090844,2.87387,1.967206,1.211499,0,1.211499,4.422948,73.71566,0.2070953,0.6069178,0.09652422,1.7,2.087861
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.5894798,0.5894798,1.7,0,0.5202,0.5894798,7.194748,0,0,0,0.04241159,0,0,1.11052,1.054994,1.662371,3.057555,1.097406,0,1.097406,5.464039,91.06713,0.2072078,0.6484278,0.03392927,1.7,3.099967
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,0.5649654,4.04522,0.1104152,0,0.1104152,5.568788,92.81294,0.2071867,0,0.08833218,0,4.155635
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.8014091,0.8014091,0,0,0,0.8014091,7.570245,0,1.110223E-16,0,0.06066863,0.8435885,0.8014091,0,0,0.4545502,4.144594,0,0.7829198,-0.7829198,4.743518,79.05847,0.2071867,0.88155,0.0485349,0,4.205262
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.124994,1.124994,0,0,0,1.124994,3.359276,0,0,0,0.03779165,1.184204,1.124994,0,0,1.324461,3.361674,0,1.146413,-1.146413,3.535093,58.91809,0.2071867,1.237494,0.03023333,0,3.399466
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,2.598253,2.215261,0.08496553,0,0.08496553,3.615698,60.26151,0.2071704,0,0.06797243,0,2.300227
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.309878,1.309878,1.7,0,0.5202,1.309878,0,5.551115E-17,0,0,0,0,0,0.390122,0.3706159,2.513288,2.29173,0.3706159,0,0.3706159,3.967295,66.12145,0.2072088,1.440866,0,1.7,2.29173
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.142672,2.625284,1.38,0,1.38,5.276478,87.94112,0.2072325,0,0,1.7,2.625284
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.225642,1.225642,0,0,0,1.225642,0,0,2.220446E-16,0,0,1.290149,1.225642,0,0,0.7626716,3.867285,0,1.290149,-1.290149,3.916542,65.27557,0.2072325,1.348206,0,0,3.867285
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.0891092,0.0891092,0,0,0,0.0891092,0,0,1.387779E-17,0,0,0.09379915,0.0891092,0,0,2.196171,2.577135,0,0.09379915,-0.09379915,3.817669,63.62769,0.2072325,0.09802011,0,0,2.577135
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.233062,0.233062,0,0,0,0.233062,0,0,2.775558E-17,0,0,0.2453285,0.233062,0,0,2.300392,2.483336,0,0.2453285,-0.2453285,3.55907,59.31771,0.2072325,0.2563682,0,0,2.483336
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3277932,0.3277932,0,0,0,0.3277932,0,0,5.551115E-17,0,0,0.3450454,0.3277932,0,0,2.572979,2.238008,0,0.3450454,-0.3450454,3.19536,53.25589,0.2072325,0.3605725,0,0,2.238008
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1262631,0.1262631,0,0,0,0.1262631,0,0,2.775558E-17,0,0,0.1329085,0.1262631,0,0,2.956363,1.892962,0,0.1329085,-0.1329085,3.055262,50.92093,0.2072325,0.1388894,0,0,1.892962
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3042946,0.3042946,0,0,0,0.3042946,0,0,5.551115E-17,0,0,0.3203101,0.3042946,0,0,3.104039,1.760054,0,0.3203101,-0.3203101,2.717626,45.29367,0.2072325,0.3347241,0,0,1.760054
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4468774,0.4468774,0,0,0,0.4468774,0,0,0,0,0,0.4703973,0.4468774,0,0,3.459939,1.439744,0,0.4703973,-0.4703973,2.221783,37.02965,0.2072325,0.4915651,0,0,1.439744
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1288315,0.1288315,0,0,0,0.1288315,0,0,2.775558E-17,0,0,0.1356121,0.1288315,0,0,3.982603,0.9693465,0,0.1356121,-0.1356121,2.078836,34.64719,0.2072325,0.1417146,0,0,0.9693465
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3752685,0.3752685,0,0,0,0.3752685,0,0,5.551115E-17,0,0,0.3950195,0.3752685,0,0,4.133283,0.8337345,0,0.3950195,-0.3950195,1.662449,27.70742,0.2072325,0.4127954,0,0,0.8337345
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.4917036,0.4917036,1.7,0,0.5202,0.4917036,4.863737,0,0,0,0.02391517,0,0,1.208296,1.147882,4.572193,0.4387149,1.171797,0,1.171797,2.774112,46.23512,0.2073527,0.540874,0.01913214,1.7,0.4626301
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.6294603,0.6294603,1.7,0,0.5202,0.6294603,44.97606,0,0,0,0.2831065,0,0,1.07054,1.017013,3.400397,1.493332,1.300119,0,1.300119,4.007514,66.79176,0.2074605,0.6924064,0.2264852,1.7,1.776438
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.6751072,0.6751072,1.7,0,0.5202,0.6751072,61.8741,0,0,0,0.4177165,0,0,1.024893,0.9736482,2.100277,2.663439,1.391365,0,1.391365,5.327478,88.79112,0.2075506,0.7426179,0.3341732,1.7,3.081156
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.855637,1.855637,1.7,0,0.5202,1.855637,41.28521,0,0,0,0.7661034,0.1638281,0.1556367,0,0,0.7089128,3.915667,0.6022753,0,0.6022753,5.898847,98.31392,0.2075951,2.0412,0.6128827,1.7,4.681771
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.072018,2.072018,1.322245,0,0.417073,2.072018,43.23668,0,0,0,0.8958716,0.789234,0.7497724,0,0,0.1066375,4.457715,0.1066375,0,0.1066375,6.000012,100,0.207603,2.27922,0.7166973,1.7,5.353587
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.5599996,0.5599996,0,0,0,0.5599996,192.4771,0.4883977,0,0,1.077871,0.5894734,0.5599996,0,0,0,4.553689,0,0,0,6.000012,100,0.207603,0.6159996,0.8622969,0,5.63156
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.9098727,0.9098727,0,0,0,0.9098727,136.5005,0.2842202,0,0,1.241981,0.9577607,0.9098727,0,0,0,4.553689,0,0,0,6.000012,100,0.207603,1.00086,0.9935848,0,5.79567
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.589215,2.589215,1.584615,0,0.4886998,2.589215,40.84148,0,0,0,1.057474,1.057474,1.0046,0,0,0,4.553689,0,0,0,6.000012,100,0.207603,2.848136,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.624052,1.624052,0.7554223,0,0.2623303,1.624052,56.30036,1.110223E-16,0,0,0.9143472,0.9143472,0.8686298,0,0,0,4.553689,0,0,0,6.000012,100,0.207603,1.786457,0.7314777,1.7,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.450634,1.450634,0.7856879,0,0.2705928,1.450634,48.25085,0,0,0,0.6999432,0.6999432,0.664946,0,0,0,4.553689,0,0,0,6.000012,100,0.207603,1.595697,0.5599546,1.7,5.253632
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.9473443,0.9473443,0,0,0,0.9473443,34.99047,0,0,0,0.3314802,0.9972045,0.9473443,0,0,0,4.553689,0,0.6657243,-0.6657243,5.298277,88.30444,0.207603,1.042079,0.2651842,0,4.885169
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.313839,1.313839,1.645875,0,0.5054238,1.313839,29.6979,0,0,0,0.3901826,0,0,0.3320356,0.3154338,0.7396937,3.887964,0.7056164,0,0.7056164,5.967683,99.46119,0.2076642,1.445223,0.3121461,1.7,4.278147
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.668235,2.668235,1.7,0,0.5202,2.668235,3.169212,0,0,0,0.08456201,1.019194,0.9682346,0,0,0.03407734,4.523019,0,0.9346323,-0.9346323,4.982494,83.0414,0.2076642,2.935058,0.06764961,1.7,4.607581
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.072558,3.588387,0,0,0,4.982494,83.0414,0.2076642,0,0,0,3.588387
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.244059,1.244059,0,0,0,1.244059,0,0,2.220446E-16,0,0,1.309536,1.244059,0,0,1.072558,3.588387,0,1.309536,-1.309536,3.602122,60.03525,0.2076642,1.368465,0,0,3.588387
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.047318,1.047318,0,0,0,1.047318,0,0,0,0,0,1.10244,1.047318,0,0,2.527598,2.278851,0,1.10244,-1.10244,2.440049,40.6674,0.2076642,1.152049,0,0,2.278851
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3187157,0.3187157,0,0,0,0.3187157,0,0,0,0,0,0.3354902,0.3187157,0,0,3.752531,1.176411,0,0.3354902,-0.3354902,2.086411,34.77345,0.2076642,0.3505873,0,0,1.176411
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1660388,0.1660388,0,0,0,0.1660388,0,0,2.775558E-17,0,0,0.1747777,0.1660388,0,0,4.125298,0.840921,0,0.1747777,-0.1747777,1.902179,31.70292,0.2076642,0.1826427,0,0,0.840921
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.319495,0.6661433,0,0,0,1.902179,31.70292,0.2076642,0,0,0,0.6661433
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.319495,0.6661433,0,0,0,1.902179,31.70292,0.2076642,0,0,0,0.6661433
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02639027,0.02639027,0,0,0,0.02639027,0,0,3.469447E-18,0,0,0.02777923,0.02639027,0,0,4.319495,0.6661433,0,0.02777923,-0.02777923,1.872897,31.21489,0.2076642,0.02902929,0,0,0.6661433
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.350361,0.6383641,0,0,0,1.872897,31.21489,0.2076642,0,0,0,0.6383641
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.350361,0.6383641,0,0,0,1.872897,31.21489,0.2076642,0,0,0,0.6383641
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3570926,0.3570926,0,0,0,0.3570926,0,0,0,0,0,0.375887,0.3570926,0,0,4.350361,0.6383641,0,0.375887,-0.375887,1.476678,24.61124,0.2076642,0.3928019,0,0,0.6383641
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1696424,0.1696424,0,0,0,0.1696424,6.781599,0,2.775558E-17,0,0.01150447,0.1785709,0.1696424,0,0,4.768013,0.2624771,0,0.1670665,-0.1670665,1.300574,21.67619,0.2076642,0.1866066,0.009203573,0,0.2739816
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.671779,1.671779,1.7,0,0.5202,1.671779,21.10693,0,0,0,0.3528612,0,0,0.02822078,0.02680974,4.953642,0.09541066,0.3796709,0,0.3796709,1.660762,27.6793,0.207693,1.838957,0.282289,1.7,0.4482719
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,4.573972,0.4371145,2.163779,0,2.163779,3.713503,61.89159,0.207567,0,0.6270233,1.7,1.220894
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.226778,1.226778,1.7,0,0.5202,1.226778,96.77848,0,0,0,1.187257,0,0,0.4732225,0.4495614,2.410192,2.384516,1.636818,0,1.636818,5.266325,87.7719,0.2076099,1.349455,0.9498053,1.7,3.571772
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.275649,1.275649,0.7378224,0,0.2575255,1.275649,105.006,0,0,0,1.339508,0.5661336,0.537827,0,0,0.7733744,3.857652,0.7733744,0,0.7733744,6.000012,100,0.2075499,1.403214,1.071607,1.7,5.19716
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.5230314,0.5230314,0,0,0,0.5230314,336.4357,1.209105,0,0,1.759665,0.5505594,0.5230314,0,0,0,4.553689,0,0,0,6.000012,100,0.2075499,0.5753345,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.608246,1.608246,0.425,0,0.172125,1.608246,115.7583,0.6161558,0,0,1.861678,1.245522,1.183246,0,0,0,4.553689,0,0,0,6.000012,100,0.2075499,1.769071,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.208078,2.208078,0.8280781,0,0.2821653,2.208078,84.20683,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2075499,2.428886,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.2113724,0.2113724,0,0,0,0.2113724,673.8766,1.201892,0,0,1.424389,0.2224973,0.2113724,0,0,0,4.553689,0,0,0,6.000012,100,0.2075499,0.2325097,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.763037,1.763037,0.6545225,0,0.2347846,1.763037,66.18452,0,0,0,1.166858,1.166858,1.108515,0,0,0,4.553689,0,0,0,6.000012,100,0.2075499,1.939341,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075499,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.7589447,0.7589447,0,0,0,0.7589447,55.18058,0,0,0,0.4187902,0.7988892,0.7589447,0,0,0,4.553689,0,0.3800991,-0.3800991,5.599352,93.32236,0.2075499,0.8348392,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.116987,1.116987,0,0,0,1.116987,7.49638,0,2.220446E-16,0,0.08373355,1.175775,1.116987,0,0,0.4223323,4.17359,0,1.092042,-1.092042,4.448239,74.13718,0.2075499,1.228685,0.06698684,0,4.257323
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.635712,3.081548,0,0,0,4.448239,74.13718,0.2075499,0,0,0,3.081548
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3256766,0.3256766,0,0,0,0.3256766,0,0,5.551115E-17,0,0,0.3428175,0.3256766,0,0,1.635712,3.081548,0,0.3428175,-0.3428175,4.086878,68.11449,0.2075499,0.3582443,0,0,3.081548
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.7945284,0.7945284,0,0,0,0.7945284,0,0,1.110223E-16,0,0,0.8363457,0.7945284,0,0,2.01662,2.738731,0,0.8363457,-0.8363457,3.205292,53.42143,0.2075499,0.8739812,0,0,2.738731
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.2868841,0.2868841,0,0,0,0.2868841,0,0,5.551115E-17,0,0,0.3019833,0.2868841,0,0,2.945893,1.902385,0,0.3019833,-0.3019833,2.886974,48.11613,0.2075499,0.3155725,0,0,1.902385
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.023096,0.023096,0,0,0,0.023096,0,0,3.469447E-18,0,0,0.02431157,0.023096,0,0,3.28143,1.600402,0,0.02431157,-0.02431157,2.861347,47.68903,0.2075499,0.0254056,0,0,1.600402
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.113776,0.113776,0,0,0,0.113776,0,0,1.387779E-17,0,0,0.1197642,0.113776,0,0,3.308443,1.57609,0,0.1197642,-0.1197642,2.735105,45.58499,0.2075499,0.1251536,0,0,1.57609
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.7046829,0.7046829,0,0,0,0.7046829,0,0,1.110223E-16,0,0,0.7417715,0.7046829,0,0,3.441514,1.456326,0,0.7417715,-0.7417715,1.953209,32.55342,0.2075499,0.7751512,0,0,1.456326
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1681341,0.1681341,0,0,0,0.1681341,0,0,0,0,0,0.1769833,0.1681341,0,0,4.265705,0.7145544,0,0.1769833,-0.1769833,1.766652,29.44414,0.2075499,0.1849475,0,0,0.7145544
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3505855,0.3505855,0,0,0,0.3505855,0,0,0,0,0,0.3690374,0.3505855,0,0,4.462353,0.5375711,0,0.3690374,-0.3690374,1.377653,22.96083,0.2075499,0.385644,0,0,0.5375711
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.872395,0.1685338,0,0,0,1.377653,22.96083,0.2075499,0,0,0,0.1685338
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.06881613,0.06881613,0,0,0,0.06881613,0,0,1.387779E-17,0,0,0.07243803,0.06881613,0,0,4.872395,0.1685338,0,0.07243803,-0.07243803,1.301296,21.68823,0.2075499,0.07569774,0,0,0.1685338
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.3332115,0.3332115,1.7,0,0.5202,0.3332115,6.76282,0,0,0,0.0225345,0,0,1.366789,1.298449,4.952881,0.09609574,1.320984,0,1.320984,2.554491,42.57477,0.2076526,0.3665327,0.0180276,1.7,0.1186302
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2986882,0.2986882,1.7,0,0.5202,0.2986882,96.80527,0,0,0,0.2891459,0,0,1.401312,1.331246,3.631898,1.284981,1.620392,0,1.620392,4.09173,68.19537,0.2076984,0.328557,0.2313167,1.7,1.574127
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.590354,1.590354,1.7,0,0.5202,1.590354,39.59045,0,0,0,0.6296284,0,0,0.1096458,0.1041635,2.011506,2.743334,0.7337919,0,0.7337919,4.787866,79.79762,0.2077551,1.74939,0.5037028,1.7,3.372962
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.8336041,0.8336041,1.080452,0,0.3510634,0.8336041,122.1052,0,0,0,1.017874,0,0,0.2468479,0.2345055,1.277714,3.403747,1.252379,0,1.252379,5.975978,99.59943,0.2076993,0.9169645,0.8142991,1.7,4.42162
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.8595659,0.8595659,0,0,0,0.8595659,76.10946,0,0,0,0.654211,0.9048063,0.8595659,0,0,0.02533439,4.530888,0,0.2505952,-0.2505952,5.711827,95.19693,0.2076993,0.9455225,0.5233688,0,5.185099
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2722927,0.2722927,0,0,0,0.2722927,257.2399,0.1100481,0,0,0.7004456,0.2866239,0.2722927,0,0,0.3037736,4.280293,0.3037736,0,0.3037736,6.000012,100,0.207642,0.299522,0.5603565,0,4.980738
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.8148634,0.8148634,0,0,0,0.8148634,162.4682,0.4661432,0,0,1.323894,0.8577509,0.8148634,0,0,0,4.553689,0,0,0,6.000012,100,0.207642,0.8963497,1.059115,0,5.877583
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.3785606,0.3785606,0,0,0,0.3785606,368.1136,0.9950486,0,0,1.393533,0.3984849,0.3785606,0,0,0,4.553689,0,0,0,6.000012,100,0.207642,0.4164167,1.114827,0,5.947222
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.8599885,0.8599885,0,0,0,0.8599885,144.7131,0.3392652,0,0,1.244516,0.905251,0.8599885,0,0,0,4.553689,0,0,0,6.000012,100,0.207642,0.9459873,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1614601,0.1614601,0,0,0,0.1614601,513.2045,0.6586626,0,0,0.8286207,0.1699581,0.1614601,0,0,0,4.553689,0,0,0,6.000012,100,0.207642,0.1776062,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.457264,0.457264,0,0,0,0.457264,109.7732,0.02062288,0,0,0.5019534,0.4813305,0.457264,0,0,0,4.553689,0,0,0,6.000012,100,0.207642,0.5029904,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,1.015748,1.015748,0,0,0,1.015748,24.38416,0,0,0,0.2476815,1.069208,1.015748,0,0,0,4.553689,0,0.8215264,-0.8215264,5.134047,85.56728,0.207642,1.117322,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.7899284,0.7899284,0,0,0,0.7899284,10.49106,0,1.110223E-16,0,0.08287187,0.8315036,0.7899284,0,0,0.9128071,3.732162,0,0.7486317,-0.7486317,4.34492,72.41519,0.207642,0.8689212,0.06629749,0,3.815034
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.328035,1.328035,1.7,0,0.5202,1.328035,0,0,0,0,0,0,0,0.3719648,0.3533666,1.74462,2.983531,0.3533666,0,0.3533666,4.680153,78.0024,0.2076778,1.460839,0,1.7,2.983531
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.562833,1.562833,1.7,0,0.5202,1.562833,0,0,0,0,0,0,0,0.1371673,0.130309,1.391254,3.301561,0.130309,0,0.130309,4.803775,80.06275,0.207691,1.719116,0,1.7,3.301561
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.260945,3.418839,0,0,0,4.803775,80.06275,0.207691,0,0,0,3.418839
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.260945,3.418839,0,0,0,4.803775,80.06275,0.207691,0,0,0,3.418839
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.260945,3.418839,0,0,0,4.803775,80.06275,0.207691,0,0,0,3.418839
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.4946857,0.4946857,0,0,0,0.4946857,0,0,0,0,0,0.5207218,0.4946857,0,0,1.260945,3.418839,0,0.5207218,-0.5207218,4.254886,70.91463,0.207691,0.5441543,0,0,3.418839
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.839524,2.898117,0,0,0,4.254886,70.91463,0.207691,0,0,0,2.898117
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.05477057,0.05477057,0,0,0,0.05477057,0,0,6.938894E-18,0,0,0.05765323,0.05477057,0,0,1.839524,2.898117,0,0.05765323,-0.05765323,4.194114,69.90176,0.207691,0.06024763,0,0,2.898117
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1376811,0.1376811,0,0,0,0.1376811,0,0,0,0,0,0.1449275,0.1376811,0,0,1.903584,2.840464,0,0.1449275,-0.1449275,4.041347,67.35565,0.207691,0.1514492,0,0,2.840464
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1877037,0.1877037,0,0,0,0.1877037,0,0,2.775558E-17,0,0,0.1975829,0.1877037,0,0,2.064614,2.695536,0,0.1975829,-0.1975829,3.833076,63.88448,0.207691,0.2064741,0,0,2.695536
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01347591,0.01347591,0,0,0,0.01347591,0,0,1.734723E-18,0,0,0.01418517,0.01347591,0,0,2.284151,2.497953,0,0.01418517,-0.01418517,3.818124,63.63527,0.207691,0.0148235,0,0,2.497953
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.6926061,0.6926061,0,0,0,0.6926061,2.779813,0,0,0,0.01925315,0.729059,0.6926061,0,0,2.299912,2.483768,0,0.7098058,-0.7098058,3.069923,51.16528,0.207691,0.7618667,0.01540252,0,2.503021
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4319135,0.4319135,0,0,0,0.4319135,60.84518,0,0,0,0.2627985,0.4546458,0.4319135,0,0,3.088585,1.773962,0,0.1918473,-0.1918473,2.867698,47.79487,0.207691,0.4751049,0.2102388,0,2.036761
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.546066,3.08,1.7,0,0.5202,3.08,13.43799,2.220446E-16,0.4660661,0.8206727,0.4138899,1.452632,1.38,0,0,3.301749,1.582115,0,1.038742,-1.038742,1.772768,29.54608,0.207691,3.900673,0.331112,1.7,1.996005
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.07874,2.07874,1.7,0,0.5202,2.07874,19.95745,0,0,0,0.4148636,0.398674,0.3787403,0,0,4.455906,0.5433735,0.01618964,0,0.01618964,1.788127,29.80206,0.2076922,2.286614,0.3318909,1.7,0.9582371
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.98736,1.98736,1.7,0,0.5202,1.98736,23.54306,0,0,0,0.4678853,0.3024838,0.2873596,0,0,4.439716,0.5579441,0.1654015,0,0.1654015,1.945041,32.41728,0.2077043,2.186095,0.3743082,1.7,1.025829
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,4.274315,0.7068055,2.075743,0,2.075743,3.914264,65.2376,0.207596,0,0.5565946,1.7,1.402549
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.140982,1.140982,1.7,0,0.5202,1.140982,86.81111,0,0,0,0.9904993,0,0,0.5590179,0.531067,2.198572,2.574975,1.521566,0,1.521566,5.357748,89.29562,0.2076602,1.25508,0.7923994,1.7,3.565474
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.9730961,0.9730961,0,0,0,0.9730961,79.57085,0,1.110223E-16,0,0.7743009,1.024312,0.9730961,0,0,0.6770055,3.944384,0,0.2500108,-0.2500108,5.094213,84.90339,0.2076602,1.070406,0.6194407,0,4.718685
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.734832,0.734832,0,0,0,0.734832,73.76993,0,0,0,0.5420851,0.7735074,0.734832,0,0,0.9547952,3.694373,0,0.2314223,-0.2314223,4.850273,80.83772,0.2076602,0.8083152,0.433668,0,4.236458
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.721167,1.721167,1.7,0,0.5202,1.721167,37.51048,0,0,0,0.6456179,0.0222809,0.02116685,0,0,1.211931,3.462951,0.623337,0,0.623337,5.441623,90.69353,0.2077056,1.893283,0.5164943,1.7,4.108569
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.5673532,0.5673532,0,0,0,0.5673532,78.41916,0,0,0,0.4449136,0.5972139,0.5673532,0,0,0.5885941,4.023954,0,0.1523003,-0.1523003,5.281084,88.01789,0.2077056,0.6240885,0.3559309,0,4.468868
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.136477,2.136477,1.7,0,0.5202,2.136477,14.45452,1.110223E-16,0,0,0.3088174,0.4594496,0.4364772,0,0,0.7578167,3.871654,0,0.1506322,-0.1506322,5.122303,85.37156,0.2077056,2.350125,0.2470539,1.7,4.180471
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.718533,1.718533,1.7,0,0.5202,1.718533,4.843486,0,0,0,0.08323688,0.0195079,0.01853251,0,0,0.9251858,3.721022,0.06372898,0,0.06372898,5.182762,86.3792,0.2077102,1.890386,0.0665895,1.7,3.804259
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.6462079,0.6462079,0,0,0,0.6462079,0,0,1.110223E-16,0,0,0.6802189,0.6462079,0,0,0.8614569,3.778378,0,0.6802189,-0.6802189,4.465749,74.42899,0.2077102,0.7108287,0,0,3.778378
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.168866,1.168866,0,0,0,1.168866,0,0,2.220446E-16,0,0,1.230385,1.168866,0,0,1.617256,3.098159,0,1.230385,-1.230385,3.168809,52.81338,0.2077102,1.285752,0,0,3.098159
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.98435,1.867774,0,0,0,3.168809,52.81338,0.2077102,0,0,0,1.867774
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.00300867,0.00300867,0,0,0,0.00300867,0,0,0,0,0,0.003167021,0.00300867,0,0,2.98435,1.867774,0,0.003167021,-0.003167021,3.165471,52.75774,0.2077102,0.003309537,0,0,1.867774
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.007904785,0.007904785,0,0,0,0.007904785,0,0,1.734723E-18,0,0,0.008320826,0.007904785,0,0,2.987869,1.864607,0,0.008320826,-0.008320826,3.1567,52.61156,0.2077102,0.008695263,0,0,1.864607
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2427907,0.2427907,0,0,0,0.2427907,0,0,0,0,0,0.2555691,0.2427907,0,0,2.997114,1.856286,0,0.2555691,-0.2555691,2.887306,48.12167,0.2077102,0.2670698,0,0,1.856286
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01060865,0.01060865,0,0,0,0.01060865,0,0,0,0,0,0.011167,0.01060865,0,0,3.28108,1.600717,0,0.011167,-0.011167,2.875535,47.92549,0.2077102,0.01166952,0,0,1.600717
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4066572,0.4066572,0,0,0,0.4066572,0,0,5.551115E-17,0,0,0.4280602,0.4066572,0,0,3.293488,1.58955,0,0.4280602,-0.4280602,2.42432,40.40525,0.2077102,0.4473229,0,0,1.58955
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2746175,0.2746175,0,0,0,0.2746175,0,0,0,0,0,0.2890711,0.2746175,0,0,3.76911,1.16149,0,0.2890711,-0.2890711,2.119612,35.32681,0.2077102,0.3020793,0,0,1.16149
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3287959,0.3287959,0,0,0,0.3287959,0,0,0,0,0,0.3461009,0.3287959,0,0,4.0903,0.8724188,0,0.3461009,-0.3461009,1.75479,29.24644,0.2077102,0.3616754,0,0,0.8724188
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2293555,0.2293555,0,0,0,0.2293555,0,0,2.775558E-17,0,0,0.2414269,0.2293555,0,0,4.474857,0.5263179,0,0.2414269,-0.2414269,1.500304,25.00501,0.2077102,0.2522911,0,0,0.5263179
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.6178402,0.6178402,1.7,0,0.5202,0.6178402,3.45998,0,0,0,0.02137714,0,0,1.08216,1.028052,4.743109,0.284891,1.049429,0,1.049429,2.49588,41.59791,0.2078155,0.6796242,0.01710172,1.7,0.3062681
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.092413,1.092413,1.7,0,0.5202,1.092413,27.37553,0,0,0,0.2990537,0,0,0.6075874,0.577208,3.69368,1.229377,0.8762618,0,0.8762618,3.327174,55.4528,0.2078953,1.201654,0.239243,1.7,1.528431
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5989663,0,0,1.452632,1.38,2.817418,2.018013,1.978966,0,1.978966,5.204587,86.74294,0.2078054,0,0.479173,1.7,2.616979
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.389752,0.389752,0,0,0,0.389752,191.0238,0,0,0,0.7445193,0.4102653,0.389752,0,0,0.8384518,3.799082,0.334254,0,0.334254,5.521688,92.02795,0.2077428,0.4287272,0.5956154,0,4.543602
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.228836,2.228836,1.7,0,0.5202,2.228836,12.19585,1.110223E-16,0,0,0.2718255,0.5566692,0.5288358,0,0,0.5041978,4.099911,0,0.2848437,-0.2848437,5.221437,87.02377,0.2077428,2.451719,0.2174604,1.7,4.371737
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.858683,0.858683,0,0,0,0.858683,44.31982,0,0,0,0.3805668,0.9038769,0.858683,0,0,0.8206908,3.815067,0,0.5233101,-0.5233101,4.669819,77.83016,0.2077428,0.9445514,0.3044535,0,4.195634
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.08196001,0.08196001,0,0,0,0.08196001,1079.105,0,0,0,0.8844347,0.0862737,0.08196001,0,0,1.402146,3.291757,0.798161,0,0.798161,5.427021,90.45017,0.2075935,0.09015602,0.7075478,0,4.176192
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.745621,2.745621,1.7,0,0.5202,2.745621,42.91428,0,0,0,1.178263,1.100653,1.045621,0,0,0.6039855,4.010102,0.07760987,0,0.07760987,5.500648,91.67728,0.2075991,3.020183,0.9426106,1.7,5.188365
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.749904,1.749904,0.9707123,0,0.3211045,1.749904,76.9515,0,0,0,1.346577,0.8202016,0.7791916,0,0,0.5263756,4.079951,0.5263756,0,0.5263756,6.000012,100,0.2076373,1.924894,1.077262,1.7,5.426528
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,1.000703,1.000703,0,0,0,1.000703,55.80835,0,2.220446E-16,0,0.5584759,1.053372,1.000703,0,0,0,4.553689,0,0.4948959,-0.4948959,5.478346,91.30558,0.2076373,1.100774,0.4467807,0,5.112165
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.042938,1.042938,0,0,0,1.042938,40.20254,0,0,0,0.4192876,1.09783,1.042938,0,0,0.5498844,4.058793,0,0.6785421,-0.6785421,4.7631,79.38483,0.2076373,1.147232,0.3354301,0,4.478081
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,2.003204,2.003204,1.7,0,0.5202,2.003204,16.2996,0,0,0,0.3265143,0.3191624,0.3032043,0,0,1.30382,3.380251,0.007351933,0,0.007351933,4.770074,79.50108,0.2076378,2.203525,0.2612115,1.7,3.706765
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,1.279201,0,0.4053217,0,0,0,0,0,0.08122759,0,0,1.279201,1.21524,1.296468,3.386868,1.296468,0,1.296468,6.000012,100,0.2076287,0,0.06498208,1.7,3.468095
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.09162776,0.09162776,0,0,0,0.09162776,0,0,1.387779E-17,0,0,0.09645027,0.09162776,0,0,0,4.553689,0,0.09645027,-0.09645027,5.898345,98.30554,0.2076287,0.1007905,0,0,4.553689
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.483068,2.483068,1.7,0,0.5202,2.483068,0,0,0,0,0,0.8242827,0.7830685,0,0,0.107167,4.457239,0,0.8242827,-0.8242827,5.029474,83.8244,0.2076287,2.731375,0,1.7,4.457239
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.778497,3.08,1.7,0,0.5202,3.08,0,0,0.6984974,1.076347,0,1.452632,1.38,0,0,1.023037,3.632956,0,1.452632,-1.452632,3.498266,58.30432,0.2076287,4.156347,0,1.7,3.632956
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.637072,2.180324,1.38,0,1.38,4.807449,80.12399,0.2076514,0,0,1.7,2.180324
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03777928,0.03777928,0,0,0,0.03777928,0,0,0,0,0,0.03976766,0.03777928,0,0,1.257072,3.422324,0,0.03976766,-0.03976766,4.76553,79.42535,0.2076514,0.0415572,0,0,3.422324
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3095368,0.3095368,0,0,0,0.3095368,0,0,0,0,0,0.3258282,0.3095368,0,0,1.301258,3.382557,0,0.3258282,-0.3258282,4.422077,73.70114,0.2076514,0.3404905,0,0,3.382557
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.5772811,0.5772811,0,0,0,0.5772811,0,0,1.110223E-16,0,0,0.6076643,0.5772811,0,0,1.663289,3.056729,0,0.6076643,-0.6076643,3.781543,63.02559,0.2076514,0.6350092,0,0,3.056729
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.7433437,0.7433437,0,0,0,0.7433437,0,0,1.110223E-16,0,0,0.7824671,0.7433437,0,0,2.338472,2.449064,0,0.7824671,-0.7824671,2.95675,49.27907,0.2076514,0.8176781,0,0,2.449064
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.20788,1.666597,0,0,0,2.95675,49.27907,0.2076514,0,0,0,1.666597
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3378963,0.3378963,0,0,0,0.3378963,0,0,0,0,0,0.3556803,0.3378963,0,0,3.20788,1.666597,0,0.3556803,-0.3556803,2.58183,43.03041,0.2076514,0.371686,0,0,1.666597
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.06994183,0.06994183,0,0,0,0.06994183,0,0,0,0,0,0.07362299,0.06994183,0,0,3.60308,1.310917,0,0.07362299,-0.07362299,2.504225,41.737,0.2076514,0.07693602,0,0,1.310917
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.7260709,0.7260709,0,0,0,0.7260709,1.006743,0,1.110223E-16,0,0.007309666,0.7642851,0.7260709,0,0,3.684883,1.237294,0,0.7569755,-0.7569755,1.706302,28.43832,0.2076514,0.798678,0.005847733,0,1.244604
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.2078276,0.2078276,0,0,0,0.2078276,145.4277,0,0,0,0.3022388,0.2187658,0.2078276,0,0,4.525967,0.4803184,0.08347291,0,0.08347291,1.785492,29.75814,0.2076358,0.2286103,0.241791,0,0.7825571
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.300792,2.300792,1.7,0,0.5202,2.300792,25.90239,0,0,0.1899668,0.5959601,0.6324124,0.6007918,0,0,4.442494,0.555444,0,0.03645227,-0.03645227,1.747068,29.11774,0.2076358,2.530871,0.4767681,1.7,1.151404
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.7751969,0.7751969,1.7,0,0.5202,0.7751969,120.132,0,0,0,0.9312596,0,0,0.9248031,0.8785629,4.482997,0.5189917,1.809823,0,1.809823,3.464016,57.73349,0.2076456,0.8527166,0.7450077,1.7,1.450251
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,1.437634,0,0.4485742,0,0,0,0,0,1.307422,0,0,1.437634,1.365753,2.673174,2.147832,2.673174,0,2.673174,6.000012,100,0.2074239,0,1.045937,1.7,3.455254
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.561948,2.561948,1.276542,0,0.4045959,2.561948,52.81369,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.2074239,2.818143,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074239,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.445904,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,0.3659039,0.7104942,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2074239,3.790494,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074239,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.7776987,0.7776987,0,0,0,0.7776987,126.9071,0.1683248,0,0,0.986955,0.8186302,0.7776987,0,0,0,4.553689,0,0,0,6.000012,100,0.2074239,0.8554686,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,2.014348,2.014348,1.435678,0,0.4480399,2.014348,30.2394,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.2074239,2.215783,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.072092,1.072092,0,0,0,1.072092,33.93209,0,0,0,0.3637834,1.128518,1.072092,0,0,0,4.553689,0,0.7647349,-0.7647349,5.193911,86.565,0.2074239,1.179302,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.70652,1.70652,1.7,0,0.5202,1.70652,4.75916,0,0,0,0.081216,0.00686276,0.006519622,0,0,0.8497055,3.788954,0.07435324,0,0.07435324,5.264448,87.74063,0.2074293,1.877172,0.0649728,1.7,3.87017
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.377667,1.377667,1.7,0,0.5202,1.377667,0,0,0,0,0,0,0,0.3223326,0.306216,0.7753522,3.855872,0.306216,0,0.306216,5.55495,92.58232,0.2074599,1.515434,0,1.7,3.855872
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4691362,4.131466,0,0,0,5.55495,92.58232,0.2074599,0,0,0,4.131466
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.606178,1.606178,1.7,0,0.5202,1.606178,0,0,0,0,0,0,0,0.09382227,0.08913115,0.4691362,4.131466,0.08913115,0,0.08913115,5.639508,93.99161,0.2074688,1.766796,0,1.7,4.131466
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.300372,0.300372,0,0,0,0.300372,0,0,5.551115E-17,0,0,0.316181,0.300372,0,0,0.3800051,4.211684,0,0.316181,-0.316181,5.306223,88.43688,0.2074688,0.3304092,0,0,4.211684
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3175206,0.3175206,0,0,0,0.3175206,0,0,5.551115E-17,0,0,0.3342323,0.3175206,0,0,0.7313173,3.895503,0,0.3342323,-0.3342323,4.953912,82.56503,0.2074688,0.3492727,0,0,3.895503
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.6249905,0.6249905,0,0,0,0.6249905,0,0,1.110223E-16,0,0,0.6578847,0.6249905,0,0,1.102687,3.561271,0,0.6578847,-0.6578847,4.26044,71.00719,0.2074688,0.6874896,0,0,3.561271
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1677309,0.1677309,0,0,0,0.1677309,0,0,0,0,0,0.1765588,0.1677309,0,0,1.83367,2.903386,0,0.1765588,-0.1765588,4.074331,67.90538,0.2074688,0.184504,0,0,2.903386
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2096183,0.2096183,0,0,0,0.2096183,0,0,0,0,0,0.2206508,0.2096183,0,0,2.029846,2.726828,0,0.2206508,-0.2206508,3.841745,64.02895,0.2074688,0.2305801,0,0,2.726828
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.5886746,0.5886746,0,0,0,0.5886746,0,0,1.110223E-16,0,0,0.6196575,0.5886746,0,0,2.275014,2.506177,0,0.6196575,-0.6196575,3.188568,53.1427,0.2074688,0.6475421,0,0,2.506177
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2418802,0.2418802,0,0,0,0.2418802,0,0,0,0,0,0.2546107,0.2418802,0,0,2.963522,1.886519,0,0.2546107,-0.2546107,2.920185,48.66965,0.2074688,0.2660682,0,0,1.886519
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.06107844,0.06107844,0,0,0,0.06107844,0,0,1.387779E-17,0,0,0.06429309,0.06107844,0,0,3.246423,1.631909,0,0.06429309,-0.06429309,2.852414,47.54014,0.2074688,0.06718629,0,0,1.631909
