Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.5245343,0.5245343,0,0,0,0.5245343,1.072638,0,0,0,0.005626354,0.5521414,0.5245343,0,0,3.317859,1.567615,0,0.546515,-0.546515,2.276337,37.93887,0.2074688,0.5769878,0.004501083,0,1.573242
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.792848,1.792848,1.7,0,0.5202,1.792848,8.643454,0,0,0,0.1549639,0.09773427,0.09284756,0,0,3.925098,1.0211,0.05722968,0,0.05722968,2.33063,38.84375,0.207473,1.972132,0.1239712,1.7,1.176064
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.394747,1.394747,1.7,0,0.5202,1.394747,32.08202,0,0,0,0.4474632,0,0,0.3052526,0.2899899,3.867869,1.072607,0.7374531,0,0.7374531,3.030239,50.50388,0.2075342,1.534222,0.3579705,1.7,1.52007
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.130051,1.130051,1.7,0,0.5202,1.130051,10.55416,0,0,0,0.1192673,0,0,0.5699492,0.5414518,3.130416,1.736315,0.6607191,0,0.6607191,3.657052,60.95074,0.2075968,1.243056,0.09541385,1.7,1.855582
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.237346,2.237346,1.7,0,0.5202,2.237346,9.490056,1.110223E-16,0,0,0.2123254,0.5656277,0.5373463,0,0,2.469697,2.330962,0,0.3533022,-0.3533022,3.284639,54.74387,0.2075968,2.461081,0.1698603,1.7,2.543288
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.358648,1.358648,1.7,0,0.5202,1.358648,66.89408,0,0,0,0.9088553,0,0,0.3413517,0.3242842,2.862255,1.97766,1.23314,0,1.23314,4.454498,74.24148,0.2076944,1.494513,0.7270843,1.7,2.886515
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.698519,2.698519,1.7,0,0.5202,2.698519,47.20521,0,0,0,1.273841,1.051072,0.9985187,0,0,1.629115,3.087485,0.2227691,0,0.2227691,4.665835,77.76376,0.2077104,2.968371,1.019073,1.7,4.361327
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.9214877,0.9214877,0.866868,0,0.2927549,0.9214877,158.8562,0,0,0,1.463841,0.0574945,0.05461977,0,0,1.406346,3.287977,1.406346,0,1.406346,6.000012,100,0.2075696,1.013636,1.171072,1.7,4.751818
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,1.110488,0,0,1.110488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075696,0,0.8883906,0,5.664177
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.081452,1.081452,0,0,0,1.081452,66.02148,0,0,0,0.7139906,1.138371,1.081452,0,0,0,4.553689,0,0.4243798,-0.4243798,5.552676,92.54442,0.2075696,1.189597,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.230307,1.230307,0,0,0,1.230307,54.05883,0,0,0,0.6650894,1.29506,1.230307,0,0,0.4715331,4.129309,0,0.6299703,-0.6299703,4.888629,81.477,0.2075696,1.353337,0.5320715,0,4.794398
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.712661,2.712661,1.7,0,0.5202,2.712661,9.997206,0,0,0,0.2711903,1.065958,1.012661,0,0,1.1715,3.499339,0,0.7947682,-0.7947682,4.05087,67.51437,0.2075696,2.983927,0.2169522,1.7,3.770529
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.240328,3.08,1.7,0,0.5202,3.08,2.218719,2.220446E-16,0.1603284,0.4843613,0.06833654,1.452632,1.38,0,0,2.054576,2.704571,0,1.384295,-1.384295,2.591695,43.19483,0.2075696,3.564361,0.05466923,1.7,2.772907
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.304712,2.304712,1.7,0,0.5202,2.304712,0,0,0,0,0,0.6365389,0.6047119,0,0,3.592681,1.320276,0,0.6365389,-0.6365389,1.920724,32.012,0.2075696,2.535183,0,1.7,1.320276
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.628927,1.628927,1.7,0,0.5202,1.628927,0,0,0,0,0,0,0,0.0710725,0.06751888,4.299947,0.6837367,0.06751888,0,0.06751888,1.984778,33.07957,0.2075763,1.79182,0,1.7,0.6837367
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.404943,2.404943,1.7,0,0.5202,2.404943,0,0,0,0.2381592,0,0.7420456,0.7049434,0,0,4.232428,0.7445037,0,0.7420456,-0.7420456,1.202593,20.04318,0.2075763,2.645438,0,1.7,0.7445037
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.356042,0.356042,1.7,0,0.5202,0.356042,0,0,0,0,0,0,0,1.343958,1.27676,5.056923,0.002458061,1.27676,0,1.27676,2.413834,40.23049,0.2076846,0.3916462,0,1.7,0.002458061
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.7023091,0.7023091,1.7,0,0.5202,0.7023091,0,-1.110223E-16,0,0,0,0,0,0.9976909,0.9478064,3.780163,1.151542,0.9478064,0,0.9478064,3.313002,55.2166,0.2077786,0.77254,0,1.7,1.151542
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.832357,2.004568,1.38,0,1.38,4.622185,77.03627,0.2078008,0,0,1.7,2.004568
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.4856497,0.4856497,1.7,0,0.5202,0.4856497,0,0,0,0,0,0,0,1.21435,1.153633,1.452357,3.246568,1.153633,0,1.153633,5.716618,95.27677,0.2079148,0.5342147,0,1.7,3.246568
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01706206,0.01706206,0,0,0,0.01706206,0,0,0,0,0,0.01796007,0.01706206,0,0,0.298724,4.284837,0,0.01796007,-0.01796007,5.697686,94.96124,0.2079148,0.01876827,0,0,4.284837
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3270167,0.3270167,0,0,0,0.3270167,0,0,5.551115E-17,0,0,0.3442281,0.3270167,0,0,0.3186796,4.266877,0,0.3442281,-0.3442281,5.334838,88.91379,0.2079148,0.3597183,0,0,4.266877
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4327621,0.4327621,0,0,0,0.4327621,0,0,5.551115E-17,0,0,0.455539,0.4327621,0,0,0.7011552,3.922649,0,0.455539,-0.455539,4.854658,80.9108,0.2079148,0.4760383,0,0,3.922649
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.20731,3.46711,0,0,0,4.854658,80.9108,0.2079148,0,0,0,3.46711
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.3922651,0.3922651,0,0,0,0.3922651,5.310677,0,5.551115E-17,0,0.02083193,0.4129107,0.3922651,0,0,1.20731,3.46711,0,0.3920788,-0.3920788,4.44137,74.02269,0.2079148,0.4314917,0.01666555,0,3.487942
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.541732,1.541732,1.7,0,0.5202,1.541732,19.65375,0,0,0,0.3030081,0,0,0.1582677,0.1503543,1.642953,3.075032,0.4533625,0,0.4533625,4.871468,81.19096,0.2079512,1.695905,0.2424065,1.7,3.37804
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.4110028,0.4110028,0,0,0,0.4110028,129.4922,0,0,0,0.5322167,0.4326345,0.4110028,0,0,1.18959,3.483058,0.0995822,0,0.0995822,4.96594,82.7655,0.2079328,0.452103,0.4257734,0,4.015275
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.418197,2.418197,1.7,0,0.5202,2.418197,42.26531,0,0,0,1.022058,0.7559967,0.7181969,0,0,1.090008,3.572682,0.2660617,0,0.2660617,5.218348,86.97229,0.2079518,2.660017,0.8176467,1.7,4.59474
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.7290646,0.7290646,0,0,0,0.7290646,206.2722,0,0,0,1.503858,0.7674364,0.7290646,0,0,0.8239464,3.812137,0.7364212,0,0.7364212,5.916978,98.6161,0.2078162,0.8019711,1.203086,0,5.315995
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01836821,0.01836821,0,0,0,0.01836821,8304.942,1.418609,0,0,1.525469,0.01933496,0.01836821,0,0,0.08752522,4.474916,0.08752522,0,0.08752522,6.000012,100,0.2078001,0.02020503,1.220376,0,6.000386
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.353459,2.353459,0.992761,0,0.3271238,2.353459,60.85994,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.2078001,2.588805,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.897623,1.897623,1.028082,0,0.3367665,1.897623,48.23433,1.110223E-16,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.2078001,2.087385,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.485324,1.485324,0.6506333,0,0.2337229,1.485324,59.15354,0,0,0,0.8786217,0.8786217,0.8346906,0,0,0,4.553689,0,0,0,6.000012,100,0.2078001,1.633856,0.7028974,1.7,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.657147,1.657147,0.7519208,0,0.2613744,1.657147,57.50062,0,0,0,0.9528701,0.9528701,0.9052265,0,0,0,4.553689,0,0,0,6.000012,100,0.2078001,1.822862,0.762296,1.7,5.506559
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.9866661,0.9866661,0,0,0,0.9866661,87.04465,2.220446E-16,0,0,0.85884,1.038596,0.9866661,0,0,0,4.553689,0,0.1797559,-0.1797559,5.810533,96.84202,0.2078001,1.085333,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.325408,2.325408,1.7,0,0.5202,2.325408,19.55101,3.330669E-16,0,0,0.4546407,0.6583242,0.625408,0,0,0.1997287,4.373933,0,0.2036835,-0.2036835,5.595831,93.26367,0.2078001,2.557949,0.3637126,1.7,4.828574
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.207867,1.207867,0,0,0,1.207867,6.60191,0,2.220446E-16,0,0.07974226,1.271439,1.207867,0,0,0.4260437,4.170249,0,1.191696,-1.191696,4.339673,72.32774,0.2078001,1.328653,0.06379381,0,4.249992
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.670097,1.670097,1.7,0,0.5202,1.670097,0,0,0,0,0,0,0,0.02990318,0.02840802,1.750151,2.978553,0.02840802,0,0.02840802,4.366623,72.77691,0.2078029,1.837106,0,1.7,2.978553
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.092911,1.092911,1.7,0,0.5202,1.092911,0,0,0,0,0,0,0,0.6070885,0.5767341,1.721743,3.004121,0.5767341,0,0.5767341,4.913762,81.89586,0.2078598,1.202203,0,1.7,3.004121
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.8445399,0.8445399,0,0,0,0.8445399,0,0,1.110223E-16,0,0,0.8889893,0.8445399,0,0,1.145009,3.523181,0,0.8889893,-0.8889893,3.976684,66.27794,0.2078598,0.9289939,0,0,3.523181
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.5561544,0.5561544,0,0,0,0.5561544,0,0,1.110223E-16,0,0,0.5854257,0.5561544,0,0,2.132775,2.634192,0,0.5854257,-0.5854257,3.359591,55.99308,0.2078598,0.6117699,0,0,2.634192
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01193022,0.01193022,0,0,0,0.01193022,0,0,1.734723E-18,0,0,0.01255813,0.01193022,0,0,2.783247,2.048766,0,0.01255813,-0.01255813,3.346354,55.77246,0.2078598,0.01312324,0,0,2.048766
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1646961,0.1646961,0,0,0,0.1646961,0,0,2.775558E-17,0,0,0.1733643,0.1646961,0,0,2.797201,2.036208,0,0.1733643,-0.1733643,3.163612,52.72676,0.2078598,0.1811657,0,0,2.036208
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.478514,0.478514,0,0,0,0.478514,0,0,5.551115E-17,0,0,0.5036989,0.478514,0,0,2.989828,1.862844,0,0.5036989,-0.5036989,2.632667,43.87769,0.2078598,0.5263654,0,0,1.862844
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3546056,0.3546056,0,0,0,0.3546056,0,0,0,0,0,0.3732691,0.3546056,0,0,3.549494,1.359145,0,0.3732691,-0.3732691,2.239207,37.32003,0.2078598,0.3900662,0,0,1.359145
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1226936,0.1226936,0,0,0,0.1226936,0,0,2.775558E-17,0,0,0.1291512,0.1226936,0,0,3.964237,0.9858757,0,0.1291512,-0.1291512,2.103069,35.05109,0.2078598,0.1349629,0,0,0.9858757
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1442047,0.1442047,0,0,0,0.1442047,0,0,0,0,0,0.1517944,0.1442047,0,0,4.107738,0.8567246,0,0.1517944,-0.1517944,1.943064,32.38433,0.2078598,0.1586252,0,0,0.8567246
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.09947908,0.09947908,0,0,0,0.09947908,0,0,0,0,0,0.1047148,0.09947908,0,0,4.276399,0.7049301,0,0.1047148,-0.1047148,1.832685,30.54469,0.2078598,0.109427,0,0,0.7049301
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3351253,0.3351253,0,0,0,0.3351253,0,0,5.551115E-17,0,0,0.3527634,0.3351253,0,0,4.392748,0.6002153,0,0.3527634,-0.3527634,1.46084,24.34728,0.2078598,0.3686378,0,0,0.6002153
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.81112,1.998056,1.7,0,0.5202,1.998056,3.317777,0,0.8130645,1.144558,0.06629103,0.3137429,0.2980557,0,0,4.784708,0.2474519,0,0.2474519,-0.2474519,1.200002,20,0.2078598,3.092232,0.05303282,1.7,0.3137429
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.251099,1.891356,1.7,0,0.5202,1.891356,10.64987,0,0.3597434,0.7379378,0.2014269,0.2014269,0.1913556,0,0,5.059654,0,0,0,0,1.200002,20,0.2078598,2.476209,0.1611415,1.7,0.2014269
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.448194,1.448194,1.7,0,0.5202,1.448194,12.50499,0,0,0,0.1810965,0,0,0.2518058,0.2392155,5.059654,0,0.420312,0,0.420312,1.598745,26.6457,0.2078962,1.593014,0.1448772,1.7,0.1810965
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.7868196,0.7868196,1.7,0,0.5202,0.7868196,32.72426,0,0,0,0.2574809,0,0,0.9131804,0.8675214,4.639342,0.3782808,1.125002,0,1.125002,2.666016,44.43351,0.2079999,0.8655015,0.2059847,1.7,0.6357616
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.7698369,0.7698369,1.7,0,0.5202,0.7698369,42.49509,0,0,0,0.3271429,0,0,0.9301631,0.883655,3.51434,1.390783,1.210798,0,1.210798,3.81468,63.57787,0.2081098,0.8468206,0.2617143,1.7,1.717926
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.885011,1.885011,1.7,0,0.5202,1.885011,14.14903,0,0,0,0.2667107,0.1947482,0.1850108,0,0,2.303542,2.480501,0.07196248,0,0.07196248,3.88295,64.7157,0.2081149,2.073512,0.2133685,1.7,2.747211
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.6592098,0.6592098,1.7,0,0.5202,0.6592098,62.62885,0,0,0,0.4128556,0,0,1.04079,0.9887507,2.23158,2.545267,1.401606,0,1.401606,5.21263,86.87699,0.2081987,0.7251308,0.3302844,1.7,2.958123
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.3021187,0.3021187,0,0,0,0.3021187,109.3007,0,0,0,0.3302177,0.3180197,0.3021187,0,0,0.8299736,3.806713,0.01219806,0,0.01219806,5.224202,87.06986,0.2081965,0.3323306,0.2641742,0,4.13693
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1167633,0.1167633,0,0,0,0.1167633,297.5119,0,0,0,0.3473848,0.1229087,0.1167633,0,0,0.8177755,3.817691,0.224476,0,0.224476,5.437159,90.61913,0.2081553,0.1284396,0.2779078,0,4.165076
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.383054,2.383054,1.7,0,0.5202,2.383054,6.338764,1.110223E-16,0,0,0.1510562,0.7190042,0.683054,0,0,0.5932994,4.01972,0,0.567948,-0.567948,4.838489,80.64132,0.2081553,2.621359,0.1208449,1.7,4.170775
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.877989,1.877989,1.7,0,0.5202,1.877989,10.08292,0,0,0,0.1893561,0.1873571,0.1779893,0,0,1.224353,3.451771,0.001998962,0,0.001998962,4.840385,80.67293,0.2081554,2.065788,0.1514849,1.7,3.641127
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.161476,3.08,1.7,0,0.5202,3.08,2.570454,0,0.08147565,0.3976232,0.07916997,1.452632,1.38,0,0,1.222354,3.45357,0,1.373462,-1.373462,3.39263,56.54371,0.2081554,3.477623,0.06333598,1.7,3.53274
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.918915,1.918915,1.7,0,0.5202,1.918915,0,0,0,0,0,0.2304371,0.2189152,0,0,2.748422,2.080109,0,0.2304371,-0.2304371,3.149728,52.49535,0.2081554,2.110807,0,1.7,2.080109
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.004464,1.849672,1.38,0,1.38,4.45891,74.31503,0.208177,0,0,1.7,1.849672
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.6043689,0.6043689,1.7,0,0.5202,0.6043689,0,0,0,0,0,0,0,1.095631,1.04085,1.624464,3.091672,1.04085,0,1.04085,5.446347,90.77227,0.2082787,0.6648058,0,1.7,3.091672
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5836141,4.028436,0,0,0,5.446347,90.77227,0.2082787,0,0,0,4.028436
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2810335,0.2810335,0,0,0,0.2810335,0,0,5.551115E-17,0,0,0.2958247,0.2810335,0,0,0.5836141,4.028436,0,0.2958247,-0.2958247,5.134521,85.57517,0.2082787,0.3091368,0,0,4.028436
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2500581,0.2500581,0,0,0,0.2500581,0,0,5.551115E-17,0,0,0.263219,0.2500581,0,0,0.9123082,3.732612,0,0.263219,-0.263219,4.857063,80.9509,0.2082787,0.2750638,0,0,3.732612
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1236426,0.1236426,0,0,0,0.1236426,0,0,2.775558E-17,0,0,0.1301501,0.1236426,0,0,1.204774,3.469393,0,0.1301501,-0.1301501,4.719873,78.66439,0.2082787,0.1360069,0,0,3.469393
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.349385,3.339242,0,0,0,4.719873,78.66439,0.2082787,0,0,0,3.339242
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02289747,0.02289747,0,0,0,0.02289747,0,0,3.469447E-18,0,0,0.0241026,0.02289747,0,0,1.349385,3.339242,0,0.0241026,-0.0241026,4.694467,78.24095,0.2082787,0.02518721,0,0,3.339242
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2189751,0.2189751,0,0,0,0.2189751,0,0,2.775558E-17,0,0,0.2305001,0.2189751,0,0,1.376166,3.31514,0,0.2305001,-0.2305001,4.451498,74.19149,0.2082787,0.2408726,0,0,3.31514
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.632277,3.08464,0,0,0,4.451498,74.19149,0.2082787,0,0,0,3.08464
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1962665,0.1962665,0,0,0,0.1962665,0,0,2.775558E-17,0,0,0.2065963,0.1962665,0,0,1.632277,3.08464,0,0.2065963,-0.2065963,4.233727,70.56197,0.2082787,0.2158931,0,0,3.08464
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.5069808,0.5069808,0,0,0,0.5069808,22.40284,0,0,0,0.1135781,0.533664,0.5069808,0,0,1.861828,2.878043,0,0.420086,-0.420086,3.790917,63.18183,0.2082787,0.5576789,0.09086247,0,2.991621
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.09126294,0.09126294,0,0,0,0.09126294,278.5816,0,0,0,0.2542418,0.09606626,0.09126294,0,0,2.32859,2.457958,0.1581755,0,0.1581755,3.940976,65.68279,0.2082497,0.1003892,0.2033934,0,2.712199
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.66843,1.66843,1.7,0,0.5202,1.66843,37.85532,0,0,0,0.6315895,0,0,0.03156981,0.02999132,2.170415,2.600316,0.6615809,0,0.6615809,4.568606,76.14329,0.208297,1.835273,0.5052717,1.7,3.231905
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.585467,1.585467,1.7,0,0.5202,1.585467,69.16678,0,0,0,1.096616,0,0,0.1145331,0.1088064,1.508834,3.195738,1.205423,0,1.205423,5.712171,95.20266,0.2083845,1.744014,0.8772931,1.7,4.292355
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0.289826,0,0,0.5932373,0,0,0,0,0.3034113,4.280619,0.3034113,0,0.3034113,6.000012,100,0.208329,0,0.4745898,0,4.873856
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.873107,2.873107,1.7,0,0.5202,2.873107,30.59971,0,0,0.08041781,0.8791625,1.23485,1.173107,0,0,0,4.553689,0,0.3556871,-0.3556871,5.625085,93.75123,0.208329,3.160418,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.124578,0,0,0.5197859,0,0,0,0,0.3952079,4.198002,0.3952079,0,0.3952079,6.000012,100,0.2082568,0,0.4158287,0,4.717788
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082568,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.199994,2.199994,1.511401,0,0.4687125,2.199994,32.94711,0,0,0,0.7248343,0.7248343,0.6885926,0,0,0,4.553689,0,0,0,6.000012,100,0.2082568,2.419993,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.931135,1.931135,1.489928,0,0.4628505,1.931135,24.04947,5.551115E-17,0,0,0.4644277,0.4644277,0.4412063,0,0,0,4.553689,0,0,0,6.000012,100,0.2082568,2.124248,0.3715422,1.7,5.018116
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0.1037951,0,0,0.1037951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082568,0,0.08303609,0,4.657484
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.091617,1.091617,0,0,0,1.091617,2.739565,0,2.220446E-16,0,0.02990555,1.14907,1.091617,0,0,0,4.553689,0,1.119165,-1.119165,4.820309,80.33832,0.2082568,1.200778,0.02392444,0,4.583594
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.971073,1.971073,1.7,0,0.5202,1.971073,0,0,0,0,0,0.2853398,0.2710728,0,0,1.243516,3.434524,0,0.2853398,-0.2853398,4.519534,75.32542,0.2082568,2.16818,0,1.7,3.434524
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.04992717,0.04992717,1.502559,0,0.4662986,0.04992717,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.56056,3.149184,1.38,0,1.38,5.828717,97.1451,0.2082914,0.05491989,0,1.7,3.149184
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.9151785,0.9151785,0,0,0,0.9151785,0,0,0,0,0,0.9633458,0.9151785,0,0,0.1805605,4.391184,0,0.9633458,-0.9633458,4.813262,80.22086,0.2082914,1.006696,0,0,4.391184
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.07976729,0.07976729,0,0,0,0.07976729,0,0,0,0,0,0.08396557,0.07976729,0,0,1.250945,3.427839,0,0.08396557,-0.08396557,4.724754,78.74574,0.2082914,0.08774402,0,0,3.427839
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3785159,0.3785159,0,0,0,0.3785159,0,0,0,0,0,0.3984378,0.3785159,0,0,1.34424,3.343873,0,0.3984378,-0.3984378,4.304764,71.74592,0.2082914,0.4163675,0,0,3.343873
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1714445,0.1714445,0,0,0,0.1714445,0,0,2.775558E-17,0,0,0.1804679,0.1714445,0,0,1.786948,2.945435,0,0.1804679,-0.1804679,4.114534,68.57542,0.2082914,0.188589,0,0,2.945435
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.00745623,0.00745623,0,0,0,0.00745623,0,0,8.673617E-19,0,0,0.007848663,0.00745623,0,0,1.987468,2.764967,0,0.007848663,-0.007848663,4.106261,68.43754,0.2082914,0.008201853,0,0,2.764967
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.4238469,0.4238469,0,0,0,0.4238469,0,0,5.551115E-17,0,0,0.4461546,0.4238469,0,0,1.996189,2.757119,0,0.4461546,-0.4461546,3.635972,60.59942,0.2082914,0.4662316,0,0,2.757119
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1497061,0.1497061,0,0,0,0.1497061,0,0,0,0,0,0.1575854,0.1497061,0,0,2.491916,2.310964,0,0.1575854,-0.1575854,3.469863,57.83093,0.2082914,0.1646767,0,0,2.310964
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1955246,0.1955246,0,0,0,0.1955246,0,0,2.775558E-17,0,0,0.2058154,0.1955246,0,0,2.667011,2.153379,0,0.2058154,-0.2058154,3.252914,54.21513,0.2082914,0.215077,0,0,2.153379
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3391147,0.3391147,0,0,0,0.3391147,0,0,0,0,0,0.3569628,0.3391147,0,0,2.895695,1.947563,0,0.3569628,-0.3569628,2.876643,47.94395,0.2082914,0.3730262,0,0,1.947563
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3093842,0.3093842,0,0,0,0.3093842,0,0,0,0,0,0.3256676,0.3093842,0,0,3.29232,1.5906,0,0.3256676,-0.3256676,2.533359,42.22256,0.2082914,0.3403226,0,0,1.5906
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2833619,0.2833619,0,0,0,0.2833619,98.16524,5.551115E-17,0,0,0.2781629,0.2982757,0.2833619,0,0,3.654173,1.264933,0,0.02011281,-0.02011281,2.512158,41.86922,0.2082914,0.3116981,0.2225303,0,1.543096
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.529612,1.529612,1.7,0,0.5202,1.529612,37.66331,0,0,0,0.5761026,0,0,0.170388,0.1618686,3.676521,1.24482,0.7379712,0,0.7379712,3.212259,53.53754,0.2083474,1.682573,0.4608821,1.7,1.820923
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.8530676,0.8530676,1.7,0,0.5202,0.8530676,131.9929,0,0,0,1.125988,0,0,0.8469324,0.8045858,2.93855,1.908994,1.930574,0,1.930574,5.043762,84.06254,0.2083338,0.9383744,0.9007907,1.7,3.034983
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.08577223,0.08577223,0,0,0,0.08577223,1266.723,0,0,0,1.086496,0.09028656,0.08577223,0,0,1.007976,3.646511,0.9962099,0,0.9962099,5.98885,99.81396,0.2081526,0.09434945,0.8691971,0,4.733007
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.325849,2.325849,0.9458492,0,0.3143168,2.325849,70.56463,0.1768295,0,0,1.641227,1.452632,1.38,0,0,0.01176571,4.5431,0.01176571,0,0.01176571,6.000012,100,0.2081504,2.558434,1.312981,1.7,6.184327
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.5939847,0.5939847,0,0,0,0.5939847,303.1123,1.175194,0,0,1.800441,0.6252471,0.5939847,0,0,0,4.553689,0,0,0,6.000012,100,0.2081504,0.6533832,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.9281538,0.9281538,0,0,0,0.9281538,161.427,0.5212873,0,0,1.498291,0.977004,0.9281538,0,0,0,4.553689,0,0,0,6.000012,100,0.2081504,1.020969,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.422194,1.422194,0.425,0,0.172125,1.422194,106.4062,0.4636252,0,0,1.513303,1.049678,0.9971938,0,0,0,4.553689,0,0,0,6.000012,100,0.2081504,1.564413,1.210642,1.7,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3136955,0.3136955,0,0,0,0.3136955,352.3071,0.7749659,0,0,1.105172,0.3302058,0.3136955,0,0,0,4.553689,0,0,0,6.000012,100,0.2081504,0.3450651,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.238419,3.08,1.7,0,0.5202,3.08,29.51895,2.220446E-16,0.1584188,0.4822606,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.2081504,3.562261,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.125997,1.125997,0,0,0,1.125997,45.69949,0,0,0,0.5145748,1.18526,1.125997,0,0,0.603831,4.010241,0,0.6706849,-0.6706849,4.720204,78.66991,0.2081504,1.238596,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.462276,2.462276,1.7,0,0.5202,2.462276,3.158566,1.110223E-16,0,0,0.07777262,0.8023961,0.7622763,0,0,1.349036,3.339556,0,0.7246235,-0.7246235,3.956383,65.93959,0.2081504,2.708504,0.0622181,1.7,3.417329
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.10698,1.10698,1.7,0,0.5202,1.10698,0,0,0,0,0,0,0,0.5930202,0.5633692,2.154174,2.614933,0.5633692,0,0.5633692,4.490842,74.84722,0.2082051,1.217678,0,1.7,2.614933
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.073009,1.073009,1.7,0,0.5202,1.073009,0,0,0,0,0,0,0,0.6269909,0.5956413,1.590804,3.121965,0.5956413,0,0.5956413,5.055917,84.26512,0.2082628,1.18031,0,1.7,3.121965
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.9156493,0.9156493,0,0,0,0.9156493,0,0,1.110223E-16,0,0,0.9638413,0.9156493,0,0,0.9951631,3.658042,0,0.9638413,-0.9638413,4.039939,67.33219,0.2082628,1.007214,0,0,3.658042
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1575147,0.1575147,0,0,0,0.1575147,0,0,2.775558E-17,0,0,0.1658049,0.1575147,0,0,2.066098,2.694201,0,0.1658049,-0.1658049,3.865166,64.4193,0.2082628,0.1732661,0,0,2.694201
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1267608,0.1267608,0,0,0,0.1267608,0,0,0,0,0,0.1334324,0.1267608,0,0,2.250326,2.528396,0,0.1334324,-0.1334324,3.724515,62.07513,0.2082628,0.1394369,0,0,2.528396
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2991241,0.2991241,0,0,0,0.2991241,0,0,0,0,0,0.3148674,0.2991241,0,0,2.398584,2.394964,0,0.3148674,-0.3148674,3.392616,56.54349,0.2082628,0.3290365,0,0,2.394964
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1538053,0.1538053,0,0,0,0.1538053,0,0,0,0,0,0.1619003,0.1538053,0,0,2.748437,2.080096,0,0.1619003,-0.1619003,3.221958,53.6992,0.2082628,0.1691858,0,0,2.080096
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.928326,1.918196,0,0,0,3.221958,53.6992,0.2082628,0,0,0,1.918196
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.220883,0.220883,0,0,0,0.220883,0,0,2.775558E-17,0,0,0.2325084,0.220883,0,0,2.928326,1.918196,0,0.2325084,-0.2325084,2.976873,49.61445,0.2082628,0.2429713,0,0,1.918196
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.3796432,0.3796432,0,0,0,0.3796432,0,0,0,0,0,0.3996244,0.3796432,0,0,3.186668,1.685687,0,0.3996244,-0.3996244,2.555632,42.59378,0.2082628,0.4176075,0,0,1.685687
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2502995,0.2502995,0,0,0,0.2502995,0,0,0,0,0,0.2634732,0.2502995,0,0,3.630696,1.286063,0,0.2634732,-0.2634732,2.277907,37.96503,0.2082628,0.2753295,0,0,1.286063
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.052811,0.052811,0,0,0,0.052811,0,0,6.938894E-18,0,0,0.05559053,0.052811,0,0,3.923444,1.02259,0,0.05559053,-0.05559053,2.219309,36.98841,0.2082628,0.0580921,0,0,1.02259
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,3.985211,0.9669992,0.3320109,0,0.3320109,2.534282,42.23795,0.2082025,0,0.2656087,0,1.29901
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.818475,1.818475,1.7,0,0.5202,1.818475,43.04784,0,0,0,0.7828142,0.1247106,0.1184751,0,0,3.6532,1.265809,0.6581036,0,0.6581036,3.158614,52.64346,0.2082484,2.000323,0.6262514,1.7,2.048623
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.570665,2.570665,1.7,0,0.5202,2.570665,44.30195,0,0,0,1.138855,0.9164891,0.8706647,0,0,2.995096,1.858102,0.2223654,0,0.2223654,3.369569,56.15936,0.2082639,2.827731,0.9110836,1.7,2.996957
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.723532,1.723532,1.7,0,0.5202,1.723532,79.52456,0,0,0,1.370631,0.02477005,0.02353155,0,0,2.772731,2.058231,1.345861,0,1.345861,4.646364,77.43925,0.2083566,1.895885,1.096505,1.7,3.428862
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.8911347,0.8911347,0.9718519,0,0.3214156,0.8911347,150.5838,0,0,0,1.341905,0,0,0.08071726,0.07668139,1.42687,3.269506,1.418586,0,1.418586,5.992153,99.86902,0.2082438,0.9802482,1.073524,1.7,4.611411
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.744364,2.744364,1.364363,0,0.4285712,2.744364,56.04508,0.07716493,0,0,1.538081,1.452632,1.38,0,0,0.008284139,4.546233,0.008284139,0,0.008284139,6.000012,100,0.2082423,3.0188,1.230464,1.7,6.084314
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.3573998,0.3573998,0,0,0,0.3573998,410.0713,1.089384,0,0,1.465594,0.3762103,0.3573998,0,0,0,4.553689,0,0,0,6.000012,100,0.2082423,0.3931398,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.5933298,0.5933298,0,0,0,0.5933298,279.443,1.033461,0,0,1.658019,0.6245577,0.5933298,0,0,0,4.553689,0,0,0,6.000012,100,0.2082423,0.6526628,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.341058,1.341058,0.4410134,0,0.1764967,1.341058,70.64687,0,0,0,0.9474156,0.9474156,0.9000449,0,0,0,4.553689,0,0,0,6.000012,100,0.2082423,1.475164,0.7579325,1.7,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.047804,1.047804,0,0,0,1.047804,60.9343,0,0,0,0.6384723,1.102952,1.047804,0,0,0,4.553689,0,0.4644797,-0.4644797,5.510407,91.83994,0.2082423,1.152585,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,3.05555,3.05555,1.7,0,0.5202,3.05555,14.17327,0,4.440892E-16,0.2811053,0.4330713,1.426895,1.35555,0,0,0.5160885,4.089209,0,0.9938238,-0.9938238,4.462825,74.38027,0.2082423,3.361105,0.346457,1.7,4.522281
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07576986,0,0,1.452632,1.38,1.620337,3.095386,1.45577,0,1.45577,5.84389,97.39796,0.2082497,0,0.06061589,1.7,3.171155
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.164359,1.164359,0,0,0,1.164359,0,0,2.220446E-16,0,0,1.225641,1.164359,0,0,0.1645673,4.405578,0,1.225641,-1.225641,4.551951,75.8657,0.2082497,1.280795,0,0,4.405578
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.52639,3.179938,0,0,0,4.551951,75.8657,0.2082497,0,0,0,3.179938
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.304845,1.304845,1.7,0,0.5202,1.304845,0,0,0,0,0,0,0,0.3951552,0.3753974,1.52639,3.179938,0.3753974,0,0.3753974,4.908084,81.80124,0.2082859,1.435329,0,1.7,3.179938
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.150993,3.517795,0,0,0,4.908084,81.80124,0.2082859,0,0,0,3.517795
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2141696,0.2141696,0,0,0,0.2141696,0,0,2.775558E-17,0,0,0.2254417,0.2141696,0,0,1.150993,3.517795,0,0.2254417,-0.2254417,4.670448,77.84064,0.2082859,0.2355866,0,0,3.517795
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2393277,0.2393277,0,0,0,0.2393277,0,0,2.775558E-17,0,0,0.2519239,0.2393277,0,0,1.401484,3.292354,0,0.2519239,-0.2519239,4.404897,73.4148,0.2082859,0.2632605,0,0,3.292354
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3043675,0.3043675,0,0,0,0.3043675,0,0,0,0,0,0.3203868,0.3043675,0,0,1.681399,3.04043,0,0.3203868,-0.3203868,4.067179,67.78619,0.2082859,0.3348042,0,0,3.04043
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1148206,0.1148206,0,0,0,0.1148206,0,0,1.387779E-17,0,0,0.1208638,0.1148206,0,0,2.037385,2.720043,0,0.1208638,-0.1208638,3.939778,65.66283,0.2082859,0.1263026,0,0,2.720043
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.171678,2.599179,0,0,0,3.939778,65.66283,0.2082859,0,0,0,2.599179
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.171678,2.599179,0,0,0,3.939778,65.66283,0.2082859,0,0,0,2.599179
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1122374,0.1122374,0,0,0,0.1122374,0,0,1.387779E-17,0,0,0.1181446,0.1122374,0,0,2.171678,2.599179,0,0.1181446,-0.1181446,3.815243,63.58725,0.2082859,0.1234611,0,0,2.599179
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.05567263,0.05567263,0,0,0,0.05567263,0,0,0,0,0,0.05860277,0.05567263,0,0,2.302949,2.481035,0,0.05860277,-0.05860277,3.75347,62.5577,0.2082859,0.06123989,0,0,2.481035
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.375408,1.375408,1.7,0,0.5202,1.375408,7.499513,0,0,0,0.1031489,0,0,0.3245915,0.308362,2.368063,2.422432,0.4115109,0,0.4115109,4.143863,69.06425,0.2083228,1.512949,0.08251915,1.7,2.525581
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.4460727,0.4460727,1.7,0,0.5202,0.4460727,38.93309,0,0,0,0.1736699,0,0,1.253927,1.191231,1.956553,2.792792,1.364901,0,1.364901,5.438722,90.64518,0.2084116,0.49068,0.1389359,1.7,2.966461
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,0,0,0,0,0,0,0,0.3848842,0,0,0,0,0.5916517,4.021203,0.3848842,0,0.3848842,5.803855,96.73072,0.208342,0,0.3079074,0,4.406086
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0.4391586,0,0,0.6459261,0,0,0,0,0.2067676,4.367598,0.2067676,0,0.2067676,6.000012,100,0.2083047,0,0.5167409,0,5.013524
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.5212069,0.5212069,0,0,0,0.5212069,161.3403,0.292278,0,0,0.8409169,0.5486389,0.5212069,0,0,0,4.553689,0,0,0,6.000012,100,0.2083047,0.5733276,0.6727335,0,5.394606
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.7632254,0,0,0.7632254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083047,0,0.6105803,0,5.316915
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083047,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.674475,0.674475,0,0,0,0.674475,52.84104,0,0,0,0.3563996,0.7099736,0.674475,0,0,0,4.553689,0,0.3535741,-0.3535741,5.627312,93.78835,0.2083047,0.7419224,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.438021,1.438021,1.360209,0,0.4274372,1.438021,33.0153,2.775558E-16,0,0,0.4747669,0.08190688,0.07781153,0,0,0.3928601,4.200115,0.3928601,0,0.3928601,6.000012,100,0.2083319,1.581823,0.3798136,1.7,4.674882
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.711904,2.711904,1.7,0,0.5202,2.711904,5.720952,0,0,0,0.1551467,1.065162,1.011904,0,0,0,4.553689,0,0.9100151,-0.9100151,5.040772,84.0127,0.2083319,2.983094,0.1241174,1.7,4.708836
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.079047,1.079047,0,0,0,1.079047,22.66993,0,0,0,0.2446192,1.135839,1.079047,0,0,1.011128,3.643674,0,0.8912197,-0.8912197,4.101344,68.35559,0.2083319,1.186952,0.1956953,0,3.888293
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.15179,1.15179,0,0,0,1.15179,5.08427,0,2.220446E-16,0,0.05856014,1.212411,1.15179,0,0,2.001372,2.752454,0,1.153851,-1.153851,2.885078,48.08454,0.2083319,1.26697,0.04684811,0,2.811014
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3284767,0.3284767,0,0,0,0.3284767,0,0,0,0,0,0.345765,0.3284767,0,0,3.283429,1.598603,0,0.345765,-0.345765,2.52061,42.01008,0.2083319,0.3613244,0,0,1.598603
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2622729,0.2622729,0,0,0,0.2622729,0,0,0,0,0,0.2760767,0.2622729,0,0,3.667612,1.252838,0,0.2760767,-0.2760767,2.229599,37.15992,0.2083319,0.2885002,0,0,1.252838
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.490451,1.490451,1.7,0,0.5202,1.490451,0,0,0,0,0,0,0,0.2095495,0.199072,3.974364,0.9767615,0.199072,0,0.199072,2.418456,40.30751,0.208351,1.639495,0,1.7,0.9767615
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2051644,0.2051644,1.657796,0,0.5086783,0.2051644,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.775292,1.155926,1.38,0,1.38,3.727639,62.12719,0.2084258,0.2256808,0,1.7,1.155926
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1345743,0.1345743,1.587206,0,0.4894072,0.1345743,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.395292,2.397926,1.38,0,1.38,5.036821,83.94686,0.2084819,0.1480317,0,1.7,2.397926
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.4508557,0.4508557,0,0,0,0.4508557,0,0,5.551115E-17,0,0,0.4745849,0.4508557,0,0,1.015292,3.639926,0,0.4745849,-0.4745849,4.536565,75.60927,0.2084819,0.4959413,0,0,3.639926
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.542608,3.165341,0,0,0,4.536565,75.60927,0.2084819,0,0,0,3.165341
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.542608,3.165341,0,0,0,4.536565,75.60927,0.2084819,0,0,0,3.165341
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3738345,0.3738345,0,0,0,0.3738345,0,0,0,0,0,0.39351,0.3738345,0,0,1.542608,3.165341,0,0.39351,-0.39351,4.121769,68.69601,0.2084819,0.4112179,0,0,3.165341
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.979842,2.771831,0,0,0,4.121769,68.69601,0.2084819,0,0,0,2.771831
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01232886,0.01232886,0,0,0,0.01232886,0,0,1.734723E-18,0,0,0.01297775,0.01232886,0,0,1.979842,2.771831,0,0.01297775,-0.01297775,4.108089,68.46802,0.2084819,0.01356175,0,0,2.771831
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.5327011,0.5327011,0,0,0,0.5327011,0,0,0,0,0,0.560738,0.5327011,0,0,1.994262,2.758854,0,0.560738,-0.560738,3.51702,58.61688,0.2084819,0.5859712,0,0,2.758854
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.616424,1.616424,1.7,0,0.5202,1.616424,12.47934,0,0,0,0.201719,0,0,0.08357622,0.0793974,2.617304,2.198116,0.2811164,0,0.2811164,3.78371,63.06171,0.2085033,1.778066,0.1613752,1.7,2.399835
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.486919,0.486919,1.7,0,0.5202,0.486919,134.0657,0,0,0,0.6527914,0,0,1.213081,1.152427,2.336187,2.45112,1.805218,0,1.805218,5.496291,91.60466,0.2085123,0.5356109,0.5222331,1.7,3.103912
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.2372,2.2372,1.7,0,0.5202,2.2372,35.33453,0,0,0,0.7905042,0.5654737,0.5372,0,0,0.5309689,4.075817,0.2250305,0,0.2250305,5.709774,95.1627,0.2085277,2.46092,0.6324033,1.7,4.866321
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.808099,1.808099,1.028674,0,0.3369279,1.808099,62.29671,1.110223E-16,0,0,1.126386,0.8204479,0.7794255,0,0,0.3059384,4.278344,0.3059384,0,0.3059384,6.000012,100,0.2085487,1.988909,0.901109,1.7,5.404731
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.5191576,0.5191576,0,0,0,0.5191576,210.5891,0.5468079,0,0,1.09329,0.5464817,0.5191576,0,0,0,4.553689,0,0,0,6.000012,100,0.2085487,0.5710734,0.8746317,0,5.646978
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.503211,1.503211,0.425,0,0.172125,1.503211,82.41473,0.1039084,0,0,1.238867,1.134959,1.078211,0,0,0,4.553689,0,0,0,6.000012,100,0.2085487,1.653532,0.9910937,1.7,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.170751,3.08,1.7,0,0.5202,3.08,31.78058,0,0.09075101,0.4078261,0.9788418,1.452632,1.38,0,0,0,4.553689,0,0.4737897,-0.4737897,5.500594,91.67638,0.2085487,3.487826,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,2.02969,2.02969,1.413608,0,0.4420151,2.02969,57.88765,1.110223E-16,0,0,1.17494,0.6485067,0.6160814,0,0,0.5264331,4.079899,0.5264331,0,0.5264331,6.000012,100,0.2085848,2.232659,0.9399518,1.7,5.254839
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.368647,1.368647,0.425,0,0.172125,1.368647,85.6693,0.1791977,0,0,1.172511,0.993313,0.9436473,0,0,0,4.553689,0,0,0,6.000012,100,0.2085848,1.505512,0.9380085,1.7,5.7262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.507422,1.507422,0.7814715,0,0.2694417,1.507422,50.69306,0,0,0,0.7641582,0.7641582,0.7259504,0,0,0,4.553689,0,0,0,6.000012,100,0.2085848,1.658164,0.6113266,1.7,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1226868,0.1226868,0,0,0,0.1226868,260.1294,0.1900004,0,0,0.3191445,0.129144,0.1226868,0,0,0,4.553689,0,0,0,6.000012,100,0.2085848,0.1349555,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.578399,2.578399,1.7,0,0.5202,2.578399,2.890434,1.110223E-16,0,0,0.07452691,0.9246304,0.8783989,0,0,0,4.553689,0,0.8501035,-0.8501035,5.103924,85.06523,0.2085848,2.836239,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.5606609,0.5606609,0,0,0,0.5606609,0,0,1.110223E-16,0,0,0.5901694,0.5606609,0,0,0.9445595,3.703585,0,0.5901694,-0.5901694,4.481831,74.69704,0.2085848,0.616727,0,0,3.703585
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.5661929,0.5661929,0,0,0,0.5661929,0,0,1.110223E-16,0,0,0.5959926,0.5661929,0,0,1.600303,3.113416,0,0.5959926,-0.5959926,3.8536,64.22653,0.2085848,0.6228122,0,0,3.113416
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.9833583,0.9833583,0,0,0,0.9833583,0,0,0,0,0,1.035114,0.9833583,0,0,2.262517,2.517424,0,1.035114,-1.035114,2.762494,46.04147,0.2085848,1.081694,0,0,2.517424
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3280295,0.3280295,0,0,0,0.3280295,0,0,5.551115E-17,0,0,0.3452942,0.3280295,0,0,3.412644,1.48231,0,0.3452942,-0.3452942,2.398522,39.97528,0.2085848,0.3608325,0,0,1.48231
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1616399,0.1616399,0,0,0,0.1616399,0,0,0,0,0,0.1701473,0.1616399,0,0,3.796304,1.137015,0,0.1701473,-0.1701473,2.219171,36.98611,0.2085848,0.1778039,0,0,1.137015
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.5903922,0.5903922,0,0,0,0.5903922,0,0,1.110223E-16,0,0,0.6214654,0.5903922,0,0,3.985357,0.966868,0,0.6214654,-0.6214654,1.564089,26.06809,0.2085848,0.6494314,0,0,0.966868
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.5182545,0.5182545,1.7,0,0.5202,0.5182545,0,0,0,0,0,0,0,1.181745,1.122658,4.675874,0.3454025,1.122658,0,1.122658,2.629136,43.81884,0.2086918,0.57008,0,1.7,0.3454025
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1907875,0.1907875,1.643419,0,0.5047534,0.1907875,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.553216,1.355795,1.38,0,1.38,3.938319,65.63851,0.208762,0.2098662,0,1.7,1.355795
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2401239,0.2401239,1.692756,0,0.5182223,0.2401239,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.173216,2.597795,1.38,0,1.38,5.247502,87.45818,0.2088448,0.2641363,0,1.7,2.597795
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.5501482,0.5501482,0,0,0,0.5501482,0,0,0,0,0,0.5791034,0.5501482,0,0,0.7932156,3.839795,0,0.5791034,-0.5791034,4.637073,77.28439,0.2088448,0.6051631,0,0,3.839795
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.04576594,0.04576594,0,0,0,0.04576594,0,0,6.938894E-18,0,0,0.04817467,0.04576594,0,0,1.436664,3.260691,0,0.04817467,-0.04817467,4.586292,76.43806,0.2088448,0.05034253,0,0,3.260691
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.4571773,0.4571773,0,0,0,0.4571773,0,0,0,0,0,0.4812392,0.4571773,0,0,1.490191,3.212517,0,0.4812392,-0.4812392,4.079022,67.98356,0.2088448,0.5028949,0,0,3.212517
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,2.024901,2.731278,0.3330874,0,0.3330874,4.395016,73.25012,0.2087851,0,0.2664699,0,3.064365
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.211796,1.211796,0,0,0,1.211796,68.26056,0,2.220446E-16,0,0.8271788,1.275575,1.211796,0,0,1.691814,3.031056,0,0.448396,-0.448396,3.922365,65.37263,0.2087851,1.332976,0.661743,0,3.858235
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.3065965,0.3065965,0,0,0,0.3065965,329.1052,0,0,0,1.009025,0.3227331,0.3065965,0,0,2.190032,2.58266,0.6862918,0,0.6862918,4.573439,76.22383,0.2086622,0.3372561,0.80722,0,3.591685
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.795284,2.795284,1.7,0,0.5202,2.795284,54.23184,0,0,0,1.515934,1.152931,1.095284,0,0,1.50374,3.200323,0.3630032,0,0.3630032,4.917814,81.9634,0.2086713,3.074813,1.212747,1.7,4.716257
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,0.2921683,0,0,1.432905,0,0,0,0,1.140737,3.527026,1.140737,0,1.140737,6.000012,100,0.2084673,0,1.146324,0,4.959931
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2511184,0.2511184,0,0,0,0.2511184,662.0088,1.398091,0,0,1.662426,0.2643351,0.2511184,0,0,0,4.553689,0,0,0,6.000012,100,0.2084673,0.2762302,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1827822,0.1827822,0,0,0,0.1827822,802.3907,1.274225,0,0,1.466627,0.1924023,0.1827822,0,0,0,4.553689,0,0,0,6.000012,100,0.2084673,0.2010604,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.160463,2.160463,1.011782,0,0.3323166,2.160463,55.96659,0,0,0,1.209137,1.209137,1.14868,0,0,0,4.553689,0,0,0,6.000012,100,0.2084673,2.376509,0.9673098,1.7,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.429115,2.429115,1.403859,0,0.4393536,2.429115,44.42837,0,0,0,1.079216,1.079216,1.025255,0,0,0,4.553689,0,0,0,6.000012,100,0.2084673,2.672026,0.8633729,1.7,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.6595844,0.6595844,0,0,0,0.6595844,107.4865,0.01466471,0,0,0.708964,0.6942993,0.6595844,0,0,0,4.553689,0,0,0,6.000012,100,0.2084673,0.7255428,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084673,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.5017335,0.5017335,0,0,0,0.5017335,12.34968,0,1.110223E-16,0,0.06196246,0.5281405,0.5017335,0,0,0,4.553689,0,0.4661781,-0.4661781,5.508617,91.8101,0.2084673,0.5519068,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2542166,0.2542166,0,0,0,0.2542166,0,0,0,0,0,0.2675964,0.2542166,0,0,0.5179756,4.087511,0,0.2675964,-0.2675964,5.226546,87.10892,0.2084673,0.2796383,0,0,4.087511
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.815305,3.819914,0,0,0,5.226546,87.10892,0.2084673,0,0,0,3.819914
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2558692,0.2558692,0,0,0,0.2558692,0,0,5.551115E-17,0,0,0.269336,0.2558692,0,0,0.815305,3.819914,0,0.269336,-0.269336,4.942641,82.37718,0.2084673,0.2814561,0,0,3.819914
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1202351,0.1202351,0,0,0,0.1202351,0,0,1.387779E-17,0,0,0.1265633,0.1202351,0,0,1.114567,3.550578,0,0.1265633,-0.1265633,4.809231,80.15369,0.2084673,0.1322586,0,0,3.550578
