Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2501459,0.2501459,0,0,0,0.2501459,0,0,5.551115E-17,0,0,0.2633115,0.2501459,0,0,1.255193,3.424015,0,0.2633115,-0.2633115,4.531677,75.52779,0.2084673,0.2751606,0,0,3.424015
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.4820263,0.4820263,0,0,0,0.4820263,0,0,5.551115E-17,0,0,0.5073961,0.4820263,0,0,1.547761,3.160704,0,0.5073961,-0.5073961,3.996834,66.61377,0.2084673,0.5302289,0,0,3.160704
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2814129,0.2814129,0,0,0,0.2814129,0,0,5.551115E-17,0,0,0.2962241,0.2814129,0,0,2.111535,2.653307,0,0.2962241,-0.2962241,3.684587,61.40965,0.2084673,0.3095542,0,0,2.653307
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.07069011,0.07069011,0,0,0,0.07069011,0,0,1.387779E-17,0,0,0.07441064,0.07069011,0,0,2.440673,2.357083,0,0.07441064,-0.07441064,3.606151,60.10239,0.2084673,0.07775912,0,0,2.357083
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3231705,0.3231705,0,0,0,0.3231705,0,0,5.551115E-17,0,0,0.3401795,0.3231705,0,0,2.523351,2.282673,0,0.3401795,-0.3401795,3.24757,54.12606,0.2084673,0.3554876,0,0,2.282673
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1329925,0.1329925,0,0,0,0.1329925,0,0,0,0,0,0.1399921,0.1329925,0,0,2.901329,1.942493,0,0.1399921,-0.1399921,3.100005,51.66666,0.2084673,0.1462917,0,0,1.942493
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.256228,0.256228,0,0,0,0.256228,0,0,0,0,0,0.2697137,0.256228,0,0,3.056875,1.802501,0,0.2697137,-0.2697137,2.815702,46.92828,0.2084673,0.2818508,0,0,1.802501
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.0957126,0.0957126,0,0,0,0.0957126,0,0,1.387779E-17,0,0,0.1007501,0.0957126,0,0,3.356557,1.532787,0,0.1007501,-0.1007501,2.709502,45.15828,0.2084673,0.1052839,0,0,1.532787
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.782546,1.782546,1.7,0,0.5202,1.782546,13.65505,0,0,0,0.2434077,0.086891,0.08254646,0,0,3.468502,1.432037,0.1565167,0,0.1565167,2.857987,47.63302,0.208478,1.960801,0.1947261,1.7,1.675445
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.7277904,0.7277904,1.7,0,0.5202,0.7277904,33.13749,0,0,0,0.2411715,0,0,0.9722096,0.9235992,3.311985,1.572902,1.164771,0,1.164771,3.962986,66.04963,0.208582,0.8005694,0.1929372,1.7,1.814074
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.708075,1.708075,1.7,0,0.5202,1.708075,14.39886,0,0,0,0.2459433,0.008500148,0.00807514,0,0,2.147214,2.621196,0.2374431,0,0.2374431,4.188244,69.80392,0.2085982,1.878883,0.1967546,1.7,2.867139
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.419649,1.419649,1.7,0,0.5202,1.419649,66.30755,0,0,0,0.9413345,0,0,0.280351,0.2663334,1.909771,2.834895,1.207668,0,1.207668,5.333938,88.8988,0.2086874,1.561614,0.7530676,1.7,3.776229
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.326384,1.326384,1.05579,0,0.3443308,1.326384,74.40823,0,0,0,0.9869388,0.2848354,0.2705936,0,0,0.7021034,3.921796,0.7021034,0,0.7021034,6.000012,100,0.2087257,1.459022,0.7895511,1.7,4.908735
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.8868372,0.8868372,0,0,0,0.8868372,123.3455,0.1603608,0,0,1.093874,0.9335129,0.8868372,0,0,0,4.553689,0,0,0,6.000012,100,0.2087257,0.975521,0.875099,0,5.647563
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.7064288,0.7064288,0,0,0,0.7064288,211.3567,0.7494752,0,0,1.493084,0.7436092,0.7064288,0,0,0,4.553689,0,0,0,6.000012,100,0.2087257,0.7770717,1.194468,0,6.046773
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.4177603,0.4177603,0,0,0,0.4177603,121.0896,0.06611665,0,0,0.5058643,0.4397477,0.4177603,0,0,0,4.553689,0,0,0,6.000012,100,0.2087257,0.4595363,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,4.356195,3.08,1.7,0,0.5202,3.08,6.699747,0,1.276195,1.711814,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.2087257,4.791814,0.1650818,1.7,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.735355,3.08,1.7,0,0.5202,3.08,9.203757,0,0.655355,1.028891,0.2834757,1.452632,1.38,0,0,1.384755,3.30741,0,1.169156,-1.169156,3.45392,57.56521,0.2087257,4.108891,0.2267806,1.7,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.695461,0.695461,1.7,0,0.5202,0.695461,43.97013,0,0,0,0.3057952,0,0,1.004539,0.954312,2.683817,2.138254,1.260107,0,1.260107,4.649363,77.48922,0.2088313,0.7650071,0.2446361,1.7,2.444049
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.223187,1.223187,1.7,0,0.5202,1.223187,5.779369,0,0,0,0.07069252,0,0,0.4768125,0.4529719,1.42371,3.27235,0.5236644,0,0.5236644,5.146154,85.76907,0.2088788,1.345506,0.05655402,1.7,3.343043
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9000453,3.743648,0,0,0,5.146154,85.76907,0.2088788,0,0,0,3.743648
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.752796,1.752796,1.7,0,0.5202,1.752796,0,0,0,0,0,0.05557448,0.05279576,0,0,0.9000453,3.743648,0,0.05557448,-0.05557448,5.087574,84.79272,0.2088788,1.928075,0,1.7,3.743648
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.265275,3.08,1.7,0,0.5202,3.08,0,0,0.185275,0.5118026,0,1.452632,1.38,0,0,0.9617947,3.688074,0,1.452632,-1.452632,3.556365,59.27264,0.2088788,3.591803,0,1.7,3.688074
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2189508,0.2189508,1.671582,0,0.512442,0.2189508,0,0,0,0,0,0,0,1.452632,1.38,2.57583,2.235442,1.38,0,1.38,4.865548,81.09231,0.2089554,0.2408458,0,1.7,2.235442
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3100253,0.3100253,0,0,0,0.3100253,0,0,5.551115E-17,0,0,0.3263424,0.3100253,0,0,1.19583,3.477442,0,0.3263424,-0.3263424,4.521553,75.35907,0.2089554,0.3410279,0,0,3.477442
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.5875378,0.5875378,0,0,0,0.5875378,0,0,0,0,0,0.6184608,0.5875378,0,0,1.558433,3.1511,0,0.6184608,-0.6184608,3.869638,64.49384,0.2089554,0.6462916,0,0,3.1511
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1591151,0.1591151,0,0,0,0.1591151,0,0,0,0,0,0.1674896,0.1591151,0,0,2.245611,2.532639,0,0.1674896,-0.1674896,3.693089,61.55135,0.2089554,0.1750266,0,0,2.532639
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.431711,2.365149,0,0,0,3.693089,61.55135,0.2089554,0,0,0,2.365149
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.4846854,0.4846854,0,0,0,0.4846854,0,0,5.551115E-17,0,0,0.5101951,0.4846854,0,0,2.431711,2.365149,0,0.5101951,-0.5101951,3.155296,52.58816,0.2089554,0.5331539,0,0,2.365149
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2083741,0.2083741,0,0,0,0.2083741,0,0,0,0,0,0.2193412,0.2083741,0,0,2.998594,1.854954,0,0.2193412,-0.2193412,2.92409,48.73473,0.2089554,0.2292116,0,0,1.854954
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.242307,1.635613,0,0,0,2.92409,48.73473,0.2089554,0,0,0,1.635613
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.242307,1.635613,0,0,0,2.92409,48.73473,0.2089554,0,0,0,1.635613
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,3.000103,3.000103,1.7,0,0.5202,3.000103,6.13851,0,0,0.2201128,0.1841616,1.368529,1.300102,0,0,3.242307,1.635613,0,1.184367,-1.184367,1.675657,27.92756,0.2089554,3.300113,0.1473293,1.7,1.819775
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.820567,0.820567,1.7,0,0.5202,0.820567,42.68045,0,0,0,0.3502217,0,0,0.879433,0.8354614,4.55827,0.4512455,1.185683,0,1.185683,2.800495,46.67482,0.2090575,0.9026237,0.2801773,1.7,0.8014672
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.903733,1.903733,1.7,0,0.5202,1.903733,30.01225,0,0,0,0.571353,0.2144555,0.2037328,0,0,3.372587,1.51836,0.3568975,0,0.3568975,3.139077,52.31785,0.2090815,2.094106,0.4570824,1.7,2.089713
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.8312061,0.8312061,1.7,0,0.5202,0.8312061,118.8275,-1.110223E-16,0,0,0.9877014,0,0,0.8687938,0.8253542,3.01569,1.839568,1.813056,0,1.813056,4.859093,80.98472,0.209088,0.9143268,0.7901611,1.7,2.827269
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.546518,2.546518,1.7,0,0.5202,2.546518,35.41574,0,0,0,0.9018681,0.8910711,0.8465175,0,0,1.202634,3.471318,0.01079703,0,0.01079703,4.869336,81.15543,0.2090887,2.801169,0.7214944,1.7,4.373186
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.19688,1.19688,0,0,0,1.19688,76.06197,0,0,0,0.9103702,1.259873,1.19688,0,0,1.191837,3.481035,0,0.3495031,-0.3495031,4.500927,75.0153,0.2090887,1.316568,0.7282962,0,4.391406
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.308338,1.308338,1.7,0,0.5202,1.308338,84.67043,0,0,0,1.107775,0,0,0.3916622,0.3720791,1.580174,3.131532,1.479854,0,1.479854,5.90484,98.41381,0.2091543,1.439172,0.8862202,1.7,4.239307
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.748762,2.748762,1.655226,0,0.5079768,2.748762,45.52632,2.775558E-17,0,0,1.25141,1.15109,1.093536,0,0,0.1003198,4.463401,0.1003198,0,0.1003198,6.000012,100,0.2091611,3.023638,1.001128,1.7,5.714811
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.166208,1.166208,0,0,0,1.166208,75.96819,0,2.220446E-16,0,0.8859474,1.227588,1.166208,0,0,0,4.553689,0,0.3416404,-0.3416404,5.639892,93.998,0.2091611,1.282829,0.7087579,0,5.439636
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.04335355,0,0,0.422954,0,0,0,0,0.3796004,4.212049,0.3796004,0,0.3796004,6.000012,100,0.2090937,0,0.3383632,0,4.635003
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.303395,1.303395,1.080776,0,0.3511518,1.303395,17.9789,0,0,0,0.2343362,0.2343362,0.2226194,0,0,0,4.553689,0,0,0,6.000012,100,0.2090937,1.433735,0.1874689,1.7,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.9694886,0.9694886,0,0,0,0.9694886,5.941674,0,1.110223E-16,0,0.05760385,1.020514,0.9694886,0,0,0,4.553689,0,0.9629104,-0.9629104,4.985015,83.08342,0.2090937,1.066437,0.04608308,0,4.611293
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.723912,1.723912,1.7,0,0.5202,1.723912,0,0,0,0,0,0.02517077,0.02391223,0,0,1.069901,3.590779,0,0.02517077,-0.02517077,4.958483,82.64122,0.2090937,1.896303,0,1.7,3.590779
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.652824,1.652824,1.7,0,0.5202,1.652824,0,6.938894E-18,0,0,0,0,0,0.04717622,0.04481741,1.097868,3.565608,0.04481741,0,0.04481741,5.001,83.34984,0.2090979,1.818106,0,1.7,3.565608
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.564176,1.564176,1.7,0,0.5202,1.564176,0,0,0,0,0,0,0,0.1358239,0.1290327,1.053051,3.605943,0.1290327,0,0.1290327,5.123412,85.39002,0.20911,1.720594,0,1.7,3.605943
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.06614032,0.06614032,0,0,0,0.06614032,0,0,0,0,0,0.0696214,0.06614032,0,0,0.9240178,3.722073,0,0.0696214,-0.0696214,5.050025,84.1669,0.20911,0.07275436,0,0,3.722073
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.05961969,0.05961969,0,0,0,0.05961969,0,0,6.938894E-18,0,0,0.06275757,0.05961969,0,0,1.001375,3.652452,0,0.06275757,-0.06275757,4.983872,83.06437,0.20911,0.06558166,0,0,3.652452
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.282958,0.282958,0,0,0,0.282958,0,0,0,0,0,0.2978505,0.282958,0,0,1.071106,3.589694,0,0.2978505,-0.2978505,4.66991,77.83168,0.20911,0.3112538,0,0,3.589694
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.11882,0.11882,0,0,0,0.11882,0,0,2.775558E-17,0,0,0.1250737,0.11882,0,0,1.402051,3.291843,0,0.1250737,-0.1250737,4.538071,75.63436,0.20911,0.130702,0,0,3.291843
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1563633,0.1563633,0,0,0,0.1563633,0,0,2.775558E-17,0,0,0.1645929,0.1563633,0,0,1.541021,3.16677,0,0.1645929,-0.1645929,4.364574,72.74277,0.20911,0.1719996,0,0,3.16677
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2349385,0.2349385,0,0,0,0.2349385,0,0,2.775558E-17,0,0,0.2473037,0.2349385,0,0,1.723902,3.002177,0,0.2473037,-0.2473037,4.103894,68.39809,0.20911,0.2584324,0,0,3.002177
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.152408,0.152408,0,0,0,0.152408,0,0,2.775558E-17,0,0,0.1604294,0.152408,0,0,1.998684,2.754873,0,0.1604294,-0.1604294,3.934786,65.57964,0.20911,0.1676488,0,0,2.754873
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.06813607,0.06813607,0,0,0,0.06813607,0,0,1.387779E-17,0,0,0.07172217,0.06813607,0,0,2.176939,2.594444,0,0.07172217,-0.07172217,3.859184,64.31961,0.20911,0.07494967,0,0,2.594444
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.256631,2.522722,0,0,0,3.859184,64.31961,0.20911,0,0,0,2.522722
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.17599,1.17599,0,0,0,1.17599,20.8242,0,0,0,0.2448905,1.237884,1.17599,0,0,2.256631,2.522722,0,0.9929934,-0.9929934,2.812477,46.87453,0.20911,1.293589,0.1959124,0,2.767612
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.058054,1.058054,0,0,0,1.058054,56.30406,0,0,0,0.5957273,1.113741,1.058054,0,0,3.359957,1.529728,0,0.5180136,-0.5180136,2.266443,37.77398,0.20911,1.163859,0.4765818,0,2.125455
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,0,0,0,0,0,0,0,1.092469,0,0,0,0,3.935527,1.011715,1.092469,0,1.092469,3.30285,55.04739,0.2089164,0,0.8739753,0,2.104184
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.885163,1.885163,1.7,0,0.5202,1.885163,84.96575,0,0,0,1.601743,0.1949086,0.1851632,0,0,2.843058,1.994937,1.406834,0,1.406834,4.637491,77.29136,0.2089744,2.073679,1.281394,1.7,3.59668
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1229838,0.1229838,0.425,0,0.172125,0.1229838,1525.411,0.7418009,0,0,1.876008,0,0,0,0,1.436224,3.261088,1.436224,0,1.436224,6.000012,100,0.2087207,0.1352822,1.500807,1.7,5.137096
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.506322,1.506322,0.425,0,0.172125,1.506322,127.4184,0.7810975,0,0,1.919331,1.138234,1.081322,0,0,0,4.553689,0,0,0,6.000012,100,0.2087207,1.656954,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.6692521,0.6692521,0,0,0,0.6692521,299.5114,1.300011,0,0,2.004486,0.7044759,0.6692521,0,0,0,4.553689,0,0,0,6.000012,100,0.2087207,0.7361773,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,2.033974,2.033974,0.6539738,0,0.2346348,2.033974,88.53004,0.3480464,0,0,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2087207,2.237371,1.440542,1.7,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.25884,2.25884,0.8788396,0,0.2960232,2.25884,66.41146,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2087207,2.484724,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1613651,0.1613651,0,0,0,0.1613651,608.1499,0.8114835,0,0,0.9813414,0.1698579,0.1613651,0,0,0,4.553689,0,0,0,6.000012,100,0.2087207,0.1775016,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.517395,2.517395,1.7,0,0.5202,2.517395,13.89774,0,4.440892E-16,0,0.3498609,0.8604159,0.8173951,0,0,0,4.553689,0,0.510555,-0.510555,5.46184,91.03048,0.2087207,2.769135,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.940639,2.940639,1.7,0,0.5202,2.940639,1.905099,0,4.440892E-16,0.1547024,0.05602206,1.305935,1.240638,0,0,0.5672833,4.043134,0,1.249913,-1.249913,4.144316,69.07178,0.2087207,3.234702,0.04481765,1.7,4.099156
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.069849,2.069849,1.7,0,0.5202,2.069849,0,0,0,0,0,0.3893144,0.3698486,0,0,1.956076,2.793221,0,0.3893144,-0.3893144,3.733942,62.23225,0.2087207,2.276834,0,1.7,2.793221
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.7801782,0.7801782,1.7,0,0.5202,0.7801782,0,0,0,0,0,0,0,0.9198217,0.8738307,2.388647,2.403906,0.8738307,0,0.8738307,4.562931,76.0487,0.2088023,0.8581961,0,1.7,2.403906
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.514817,3.190354,1.38,0,1.38,5.872114,97.86837,0.2088222,0,0,1.7,3.190354
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1053477,0.1053477,0,0,0,0.1053477,0,0,0,0,0,0.1108924,0.1053477,0,0,0.1348166,4.432354,0,0.1108924,-0.1108924,5.755223,95.92019,0.2088222,0.1158825,0,0,4.432354
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.09168378,0.09168378,0,0,0,0.09168378,0,0,1.387779E-17,0,0,0.09650925,0.09168378,0,0,0.2580303,4.321462,0,0.09650925,-0.09650925,5.653493,94.2247,0.2088222,0.1008522,0,0,4.321462
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2906266,0.2906266,0,0,0,0.2906266,0,0,5.551115E-17,0,0,0.3059227,0.2906266,0,0,0.3652628,4.224952,0,0.3059227,-0.3059227,5.331022,88.8502,0.2088222,0.3196892,0,0,4.224952
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2498998,0.2498998,0,0,0,0.2498998,0,0,0,0,0,0.2630524,0.2498998,0,0,0.7051769,3.91903,0,0.2630524,-0.2630524,5.053741,84.22884,0.2088222,0.2748898,0,0,3.91903
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1520367,0.1520367,0,0,0,0.1520367,0,0,2.775558E-17,0,0,0.1600386,0.1520367,0,0,0.9974574,3.655977,0,0.1600386,-0.1600386,4.885046,81.41726,0.2088222,0.1672403,0,0,3.655977
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.175278,3.495939,0,0,0,4.885046,81.41726,0.2088222,0,0,0,3.495939
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.5749028,0.5749028,0,0,0,0.5749028,0,0,1.110223E-16,0,0,0.6051608,0.5749028,0,0,1.175278,3.495939,0,0.6051608,-0.6051608,4.24715,70.78569,0.2088222,0.6323931,0,0,3.495939
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1648878,0.1648878,0,0,0,0.1648878,0,0,2.775558E-17,0,0,0.1735661,0.1648878,0,0,1.847679,2.890778,0,0.1735661,-0.1735661,4.064195,67.73645,0.2088222,0.1813766,0,0,2.890778
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2857035,0.2857035,0,0,0,0.2857035,0,0,0,0,0,0.3007405,0.2857035,0,0,2.04053,2.717212,0,0.3007405,-0.3007405,3.747187,62.45299,0.2088222,0.3142738,0,0,2.717212
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.148129,1.148129,0,0,0,1.148129,15.75943,0,2.220446E-16,0,0.1809387,1.208557,1.148129,0,0,2.374686,2.416471,0,1.027619,-1.027619,2.663982,44.39961,0.2088222,1.262942,0.1447509,0,2.59741
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1995638,0.1995638,0,0,0,0.1995638,136.2377,0,0,0,0.2718812,0.2100672,0.1995638,0,0,3.516485,1.388853,0.06181401,0,0.06181401,2.722624,45.37697,0.2088113,0.2195202,0.217505,0,1.660734
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,0,0,0,0,0,0,0,0.5976142,0,0,0,0,3.454671,1.444485,0.5976142,0,0.5976142,3.28957,54.82606,0.2087061,0,0.4780914,0,2.042099
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.967392,1.967392,1.7,0,0.5202,1.967392,23.83577,0,0,0,0.4689431,0.2814656,0.2673923,0,0,2.857056,1.982338,0.1874775,0,0.1874775,3.467427,57.79034,0.2087187,2.164132,0.3751545,1.7,2.451281
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.9712182,0.9712182,1.7,0,0.5202,0.9712182,79.1427,0,0,0,0.7686483,0,0,0.7287818,0.6923428,2.669579,2.151068,1.460991,0,1.460991,4.853445,80.89059,0.2087875,1.06834,0.6149186,1.7,2.919716
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.493623,1.493623,1.7,0,0.5202,1.493623,49.42913,0,0,0,0.738285,0,0,0.2063768,0.196058,1.208588,3.46596,0.934343,0,0.934343,5.739841,95.66382,0.2088551,1.642985,0.590628,1.7,4.204245
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.231336,0.231336,0,0,0,0.231336,103.9438,0,0,0,0.2404595,0.2435116,0.231336,0,0,0.2742449,4.306869,0,0.003052087,-0.003052087,5.736623,95.6102,0.2088551,0.2544696,0.1923676,0,4.547328
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.811855,1.811855,1.7,0,0.5202,1.811855,5.014105,1.110223E-16,0,0,0.09084834,0.1177426,0.1118555,0,0,0.2776362,4.303816,0,0.02689424,-0.02689424,5.708274,95.13771,0.2088551,1.993041,0.07267867,1.7,4.394665
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.6925824,0.6925824,0,0,0,0.6925824,44.20599,0,0,0,0.3061629,0.7290341,0.6925824,0,0,0.3075187,4.276922,0,0.4228711,-0.4228711,5.262529,87.70864,0.2088551,0.7618406,0.2449303,0,4.583085
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,0.7773755,3.854051,0.4395161,0,0.4395161,5.679491,94.65798,0.2087779,0,0.3516129,0,4.293567
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.251891,2.251891,1.7,0,0.5202,2.251891,14.51327,2.220446E-16,0,0,0.3268231,0.5809379,0.551891,0,0,0.3378594,4.249616,0,0.2541148,-0.2541148,5.41163,90.19365,0.2087779,2.47708,0.2614585,1.7,4.576438
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.118908,1.118908,0,0,0,1.118908,6.074652,0,0,0,0.06796975,1.177798,1.118908,0,0,0.6202092,3.995501,0,1.109828,-1.109828,4.241768,70.696,0.2087779,1.230799,0.0543758,0,4.06347
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.155369,2.155369,1.7,0,0.5202,2.155369,0,0,0,0,0,0.4793356,0.4553688,0,0,1.853351,2.885673,0,0.4793356,-0.4793356,3.736504,62.27495,0.2087779,2.370906,0,1.7,2.885673
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.385947,2.406337,1.38,0,1.38,5.045687,84.09462,0.2087977,0,0,1.7,2.406337
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.5117928,0.5117928,0,0,0,0.5117928,0,0,0,0,0,0.5387293,0.5117928,0,0,1.005947,3.648337,0,0.5387293,-0.5387293,4.477817,74.63013,0.2087977,0.5629721,0,0,3.648337
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.6709144,0.6709144,0,0,0,0.6709144,0,0,1.110223E-16,0,0,0.7062257,0.6709144,0,0,1.604535,3.109608,0,0.7062257,-0.7062257,3.73339,62.22304,0.2087977,0.7380058,0,0,3.109608
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3166629,0.3166629,0,0,0,0.3166629,0,0,0,0,0,0.3333294,0.3166629,0,0,2.38923,2.403382,0,0.3333294,-0.3333294,3.38203,56.36705,0.2087977,0.3483292,0,0,2.403382
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.4511799,0.4511799,0,0,0,0.4511799,0,0,5.551115E-17,0,0,0.4749262,0.4511799,0,0,2.759596,2.070053,0,0.4749262,-0.4749262,2.881413,48.02346,0.2087977,0.4962979,0,0,2.070053
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.2868862,0.2868862,0,0,0,0.2868862,0,0,5.551115E-17,0,0,0.3019855,0.2868862,0,0,3.287292,1.595127,0,0.3019855,-0.3019855,2.563093,42.71813,0.2087977,0.3155748,0,0,1.595127
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.5123041,0.5123041,0,0,0,0.5123041,0,0,0,0,0,0.5392675,0.5123041,0,0,3.622831,1.293141,0,0.5392675,-0.5392675,1.994655,33.24418,0.2087977,0.5635345,0,0,1.293141
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2984472,0.2984472,0,0,0,0.2984472,0,0,0,0,0,0.3141549,0.2984472,0,0,4.222017,0.7538736,0,0.3141549,-0.3141549,1.663507,27.72505,0.2087977,0.3282919,0,0,0.7538736
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4566414,0.4566414,1.7,0,0.5202,0.4566414,0,0,0,0,0,0,0,1.243358,1.181191,4.571078,0.4397186,1.181191,0,1.181191,2.784082,46.40128,0.2089072,0.5023056,0,1.7,0.4397186
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.09489417,0.09489417,1.547526,0,0.4785745,0.09489417,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.389888,1.50279,1.38,0,1.38,4.093266,68.22095,0.208951,0.1043836,0,1.7,1.50279
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.5080042,0.5080042,1.7,0,0.5202,0.5080042,0,0,0,0,0,0,0,1.191996,1.132396,2.009887,2.74479,1.132396,0,1.132396,5.167551,86.12567,0.2090556,0.5588047,0,1.7,2.74479
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.4346997,0.4346997,0,0,0,0.4346997,77.78771,5.551115E-17,0,0,0.338143,0.4575787,0.4346997,0,0,0.8774915,3.763947,0,0.1194357,-0.1194357,5.041654,84.0274,0.2090556,0.4781697,0.2705144,0,4.102089
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.74914,1.74914,1.7,0,0.5202,1.74914,42.96442,0,0,0,0.7515076,0.05172578,0.04913949,0,0,1.010198,3.644511,0.6997818,0,0.6997818,5.705525,95.0919,0.209102,1.924053,0.6012061,1.7,4.396019
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.08911141,0.08911141,0,0,0,0.08911141,1368.526,0.8152958,0,0,1.219513,0.09380148,0.08911141,0,0,0.310416,4.274314,0.310416,0,0.310416,6.000012,100,0.2090477,0.09802255,0.9756106,0,5.493828
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090477,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.8865359,0.8865359,0,0,0,0.8865359,171.8781,0.5905658,0,0,1.523762,0.9331957,0.8865359,0,0,0,4.553689,0,0,0,6.000012,100,0.2090477,0.9751896,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.828687,2.828687,1.448687,0,0.4515914,2.828687,66.207,0.4201569,0,0.03155527,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2090477,3.111555,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090477,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090477,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090477,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.7726995,0.7726995,0,0,0,0.7726995,84.00136,0,0,0,0.6490781,0.813368,0.7726995,0,0,0,4.553689,0,0.1642898,-0.1642898,5.826835,97.11373,0.2090477,0.8499695,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3280405,0.3280405,0,0,0,0.3280405,66.56506,0,5.551115E-17,0,0.2183603,0.3453057,0.3280405,0,0,0.1825443,4.389399,0,0.1269454,-0.1269454,5.693023,94.88353,0.2090477,0.3608445,0.1746882,0,4.607759
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.326564,3.08,1.7,0,0.5202,3.08,2.102139,0,0.2465636,0.57922,0.06474587,1.452632,1.38,0,0,0.3235947,4.262454,0,1.387886,-1.387886,4.230063,70.50091,0.2090477,3.65922,0.0517967,1.7,4.327199
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.019506,2.019506,1.7,0,0.5202,2.019506,0,0,0,0,0,0.3363224,0.3195063,0,0,1.86569,2.874568,0,0.3363224,-0.3363224,3.875548,64.59234,0.2090477,2.221457,0,1.7,2.874568
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.041821,2.041821,1.7,0,0.5202,2.041821,0,0,0,0,0,0.3598117,0.3418211,0,0,2.239382,2.538245,0,0.3598117,-0.3598117,3.496273,58.27111,0.2090477,2.246003,0,1.7,2.538245
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.796899,1.796899,1.7,0,0.5202,1.796899,0,0,0,0,0,0.1019991,0.09689917,0,0,2.639172,2.178434,0,0.1019991,-0.1019991,3.388757,56.47917,0.2090477,1.976589,0,1.7,2.178434
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2338356,0.2338356,1.686467,0,0.5165055,0.2338356,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.752505,2.076435,1.38,0,1.38,4.69794,78.29884,0.2091264,0.2572191,0,1.7,2.076435
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,1.444742,0,0.4505145,0,0,0,0,0,0,0,0,1.444742,1.372505,1.372505,3.318435,1.372505,0,1.372505,6.000012,100,0.209145,0,0,1.7,3.318435
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209145,0,0,0,4.553689
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2299806,0.2299806,0,0,0,0.2299806,0,0,0,0,0,0.2420848,0.2299806,0,0,0,4.553689,0,0.2420848,-0.2420848,5.744832,95.74701,0.209145,0.2529787,0,0,4.553689
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.4967161,0.4967161,0,0,0,0.4967161,0,0,5.551115E-17,0,0,0.522859,0.4967161,0,0,0.2689831,4.311604,0,0.522859,-0.522859,5.19369,86.56133,0.209145,0.5463877,0,0,4.311604
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3265731,0.3265731,0,0,0,0.3265731,0,0,0,0,0,0.3437611,0.3265731,0,0,0.8499376,3.788745,0,0.3437611,-0.3437611,4.831335,80.52208,0.209145,0.3592304,0,0,3.788745
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.3928363,0.3928363,0,0,0,0.3928363,0,0,5.551115E-17,0,0,0.4135118,0.3928363,0,0,1.231894,3.444984,0,0.4135118,-0.4135118,4.395454,73.25743,0.209145,0.4321199,0,0,3.444984
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.130044,0.130044,0,0,0,0.130044,0,0,0,0,0,0.1368884,0.130044,0,0,1.691352,3.031472,0,0.1368884,-0.1368884,4.251162,70.85255,0.209145,0.1430484,0,0,3.031472
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.6157759,0.6157759,0,0,0,0.6157759,0,0,0,0,0,0.6481852,0.6157759,0,0,1.84345,2.894584,0,0.6481852,-0.6481852,3.567914,59.46512,0.209145,0.6773535,0,0,2.894584
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.209735,0.209735,0,0,0,0.209735,26.68197,0,0,0,0.05596143,0.2207737,0.209735,0,0,2.563656,2.246398,0,0.1648123,-0.1648123,3.394187,56.56967,0.209145,0.2307085,0.04476914,0,2.30236
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.3822674,0.3822674,0,0,0,0.3822674,25.96844,0,0,0,0.09926888,0.4023867,0.3822674,0,0,2.746781,2.081586,0,0.3031178,-0.3031178,3.074673,51.24444,0.209145,0.4204941,0.07941511,0,2.180855
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.7403008,0.7403008,0,0,0,0.7403008,30.5236,0,1.110223E-16,0,0.2259664,0.779264,0.7403008,0,0,3.083578,1.778468,0,0.5532975,-0.5532975,2.491446,41.52402,0.209145,0.8143309,0.1807732,0,2.004435
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.123582,1.123582,1.7,0,0.5202,1.123582,15.77575,0,0,0,0.1772534,0,0,0.5764182,0.5475973,3.698353,1.225171,0.7248507,0,0.7248507,3.1791,52.98489,0.209207,1.23594,0.1418027,1.7,1.402424
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1129788,0,0,1.452632,1.38,2.973503,1.877537,1.492979,0,1.492979,4.595464,76.59091,0.2092065,0,0.090383,1.7,1.990515
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,1.294278,0,0.4094378,0,0,0,0,0,0.2509602,0,0,1.294278,1.229564,1.480524,3.221217,1.480524,0,1.480524,6.000012,100,0.2091681,0,0.2007682,1.7,3.472178
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.7474836,0.7474836,0,0,0,0.7474836,92.24236,0,0,0,0.6894965,0.7868248,0.7474836,0,0,0,4.553689,0,0.09732831,-0.09732831,5.897419,98.29012,0.2091681,0.8222319,0.5515972,0,5.243186
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.8706754,0.8706754,0,0,0,0.8706754,55.98013,0,0,0,0.4874052,0.9165004,0.8706754,0,0,0.1081426,4.456361,0,0.4290952,-0.4290952,5.445113,90.7517,0.2091681,0.9577429,0.3899241,0,4.943766
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.314127,3.08,1.7,0,0.5202,3.08,8.736063,0,0.234127,0.5655397,0.2690707,1.452632,1.38,0,0,0.584915,4.027266,0,1.183561,-1.183561,4.19753,69.95869,0.2091681,3.64554,0.2152566,1.7,4.296336
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.344775,1.344775,1.7,0,0.5202,1.344775,15.60727,-5.551115E-17,0,0,0.2098828,0,0,0.3552248,0.3374635,1.899983,2.843704,0.5473463,0,0.5473463,4.716788,78.61298,0.2092128,1.479253,0.1679062,1.7,3.053587
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.7966,0.7966,1.7,0,0.5202,0.7966,29.43412,0,0,0,0.2344722,0,0,0.9033999,0.8582299,1.352636,3.336316,1.092702,0,1.092702,5.753417,95.89009,0.2093067,0.8762601,0.1875778,1.7,3.570788
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.462153,2.462153,1.7,0,0.5202,2.462153,2.626501,0,0,0,0.06466846,0.8022659,0.7621526,0,0,0.2599342,4.319748,0,0.7375975,-0.7375975,4.975921,82.93185,0.2093067,2.708368,0.05173477,1.7,4.384417
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.5239345,0.5239345,0,0,0,0.5239345,0,0,0,0,0,0.55151,0.5239345,0,0,1.079487,3.582151,0,0.55151,-0.55151,4.394578,73.24282,0.2093067,0.576328,0,0,3.582151
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.9444095,0.9444095,0,0,0,0.9444095,0,0,1.110223E-16,0,0,0.9941152,0.9444095,0,0,1.692276,3.030641,0,0.9941152,-0.9941152,3.346689,55.77803,0.2093067,1.03885,0,0,3.030641
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.539373,1.539373,1.7,0,0.5202,1.539373,0,0,0,0,0,0,0,0.1606268,0.1525954,2.796848,2.036525,0.1525954,0,0.1525954,3.491453,58.19077,0.2093207,1.69331,0,1.7,2.036525
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.644253,2.173861,1.38,0,1.38,4.800636,80.01044,0.2093397,0,0,1.7,2.173861
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2353605,0.2353605,0,0,0,0.2353605,0,0,2.775558E-17,0,0,0.2477479,0.2353605,0,0,1.264253,3.415861,0,0.2477479,-0.2477479,4.539487,75.65797,0.2093397,0.2588966,0,0,3.415861
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.6679092,0.6679092,0,0,0,0.6679092,0,0,0,0,0,0.7030623,0.6679092,0,0,1.539528,3.168113,0,0.7030623,-0.7030623,3.798394,63.30645,0.2093397,0.7347001,0,0,3.168113
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.08678833,0.08678833,0,0,0,0.08678833,0,0,1.387779E-17,0,0,0.09135614,0.08678833,0,0,2.320709,2.465051,0,0.09135614,-0.09135614,3.702096,61.70148,0.2093397,0.09546717,0,0,2.465051
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.424545,0.424545,0,0,0,0.424545,0,0,5.551115E-17,0,0,0.4468895,0.424545,0,0,2.422215,2.373695,0,0.4468895,-0.4468895,3.231034,53.85045,0.2093397,0.4669995,0,0,2.373695
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2193615,0.2193615,0,0,0,0.2193615,0,0,2.775558E-17,0,0,0.2309068,0.2193615,0,0,2.918759,1.926805,0,0.2309068,-0.2309068,2.987637,49.79384,0.2093397,0.2412976,0,0,1.926805
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1464485,0.1464485,0,0,0,0.1464485,0,0,0,0,0,0.1541563,0.1464485,0,0,3.175323,1.695899,0,0.1541563,-0.1541563,2.825141,47.0856,0.2093397,0.1610933,0,0,1.695899
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1173093,0.1173093,0,0,0,0.1173093,0,0,1.387779E-17,0,0,0.1234834,0.1173093,0,0,3.346607,1.541742,0,0.1234834,-0.1234834,2.694978,44.91622,0.2093397,0.1290402,0,0,1.541742
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.483811,1.418259,0,0,0,2.694978,44.91622,0.2093397,0,0,0,1.418259
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.047879,1.047879,0,0,0,1.047879,1.452399,0,0,0,0.01521939,1.103031,1.047879,0,0,3.483811,1.418259,0,1.087811,-1.087811,1.548325,25.80536,0.2093397,1.152667,0.01217551,0,1.433478
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.691173,1.691173,1.7,0,0.5202,1.691173,8.988092,0,0,0,0.1520042,0,0,0.008826872,0.008385529,4.692491,0.3304475,0.1603897,0,0.1603897,1.700484,28.34134,0.2093504,1.86029,0.1216034,1.7,0.4824517
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.669391,1.669391,1.7,0,0.5202,1.669391,8.366121,0,0,0,0.1396632,0,0,0.03060932,0.02907885,4.532101,0.4747983,0.1687421,0,0.1687421,1.860567,31.00938,0.2093622,1.83633,0.1117306,1.7,0.6144615
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.9770954,0.9770954,1.7,0,0.5202,0.9770954,44.43215,0,0,0,0.4341445,0,0,0.7229046,0.6867594,4.363358,0.6266662,1.120904,0,1.120904,2.923949,48.73239,0.2094531,1.074805,0.3473156,1.7,1.060811
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.071451,2.071451,1.7,0,0.5202,2.071451,17.55476,0,0,0,0.3636383,0.391001,0.371451,0,0,3.242455,1.63548,0,0.02736268,-0.02736268,2.895107,48.25168,0.2094531,2.278596,0.2909107,1.7,1.999118
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,3.272858,1.608117,1.488704,0,1.488704,4.307415,71.79012,0.209453,0,0.0869635,1.7,1.716821
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.4408219,0.4408219,1.7,0,0.5202,0.4408219,76.17106,0,0,0,0.3357787,0,0,1.259178,1.196219,1.784153,2.947951,1.531998,0,1.531998,5.760797,96.01308,0.2095075,0.4849041,0.268623,1.7,3.28373
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.7693638,0.7693638,0,0,0,0.7693638,51.55792,0,0,0,0.396668,0.8098566,0.7693638,0,0,0.2521554,4.326749,0,0.4131886,-0.4131886,5.325257,88.75411,0.2095075,0.8463001,0.3173344,0,4.723417
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.40015,1.40015,1.7,0,0.5202,1.40015,14.27243,0,0,0,0.1998356,0,0,0.2998496,0.2848571,0.7112539,3.91356,0.4846926,0,0.4846926,5.785077,96.41776,0.2095464,1.540166,0.1598684,1.7,4.113396
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.065148,1.065148,0,0,0,1.065148,31.86605,0,2.220446E-16,0,0.3394205,1.121208,1.065148,0,0,0.2265613,4.349784,0,0.7817875,-0.7817875,4.961001,82.68318,0.2095464,1.171662,0.2715364,0,4.689204
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.204223,1.204223,0,0,0,1.204223,20.70325,0,0,0,0.2493133,1.267603,1.204223,0,0,1.095214,3.567996,0,1.01829,-1.01829,3.887629,64.79369,0.2095464,1.324645,0.1994506,0,3.81731
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,2.226647,2.549706,0.06381105,0,0.06381105,3.948165,65.80263,0.2095353,0,0.05104884,0,2.613518
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4411123,0.4411123,0,0,0,0.4411123,0,0,5.551115E-17,0,0,0.4643288,0.4411123,0,0,2.162836,2.607136,0,0.4643288,-0.4643288,3.45872,57.64522,0.2095353,0.4852236,0,0,2.607136
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.21425,1.21425,0,0,0,1.21425,0,0,2.220446E-16,0,0,1.278158,1.21425,0,0,2.678757,2.142808,0,1.278158,-1.278158,2.111423,35.19032,0.2095353,1.335675,0,0,2.142808
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.034096,2.034096,1.7,0,0.5202,2.034096,0,0,0,0,0,0.3516804,0.3340964,0,0,4.098932,0.8646497,0,0.3516804,-0.3516804,1.74072,29.01193,0.2095353,2.237506,0,1.7,0.8646497
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.4918914,0.4918914,1.7,0,0.5202,0.4918914,0,0,0,0,0,0,0,1.208109,1.147703,4.489688,0.5129693,1.147703,0,1.147703,2.829526,47.15868,0.2096393,0.5410806,0,1.7,0.5129693
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2733597,0.2733597,1.7,0,0.5202,0.2733597,0,0,0,0,0,0,0,1.42664,1.355308,3.341985,1.545902,1.355308,0,1.355308,4.115284,68.58794,0.209724,0.3006956,0,1.7,1.545902
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.986677,2.76568,1.38,0,1.38,5.424468,90.40762,0.2097424,0,0,1.7,2.76568
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1127174,0.1127174,0,0,0,0.1127174,0,0,1.387779E-17,0,0,0.1186499,0.1127174,0,0,0.6066771,4.007679,0,0.1186499,-0.1186499,5.2994,88.32315,0.2097424,0.1239891,0,0,4.007679
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.09042468,0.09042468,0,0,0,0.09042468,0,0,1.387779E-17,0,0,0.09518388,0.09042468,0,0,0.7385103,3.88903,0,0.09518388,-0.09518388,5.199067,86.65095,0.2097424,0.09946715,0,0,3.88903
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3477507,0.3477507,0,0,0,0.3477507,0,0,5.551115E-17,0,0,0.3660533,0.3477507,0,0,0.8442701,3.793846,0,0.3660533,-0.3660533,4.813213,80.22005,0.2097424,0.3825258,0,0,3.793846
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1754605,0.1754605,0,0,0,0.1754605,0,0,0,0,0,0.1846952,0.1754605,0,0,1.250996,3.427793,0,0.1846952,-0.1846952,4.618527,76.9753,0.2097424,0.1930065,0,0,3.427793
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01833013,0.01833013,0,0,0,0.01833013,0,0,3.469447E-18,0,0,0.01929488,0.01833013,0,0,1.456213,3.243097,0,0.01929488,-0.01929488,4.598188,76.63632,0.2097424,0.02016314,0,0,3.243097
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2736397,0.2736397,0,0,0,0.2736397,0,0,5.551115E-17,0,0,0.2880418,0.2736397,0,0,1.477652,3.223802,0,0.2880418,-0.2880418,4.294566,71.57595,0.2097424,0.3010037,0,0,3.223802
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,1.797698,2.93576,0.3354165,0,0.3354165,4.61277,76.87934,0.2096844,0,0.2683332,0,3.271177
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,1.462282,3.237635,0.5409495,0,0.5409495,5.125959,85.43249,0.209591,0,0.4327596,0,3.778585
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.3930195,0.3930195,0,0,0,0.3930195,234.7267,0,0,0,0.9225215,0.4137047,0.3930195,0,0,0.9213322,3.72449,0.5088168,0,0.5088168,5.608665,93.47757,0.2095032,0.4323214,0.7380173,0,4.647011
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.364397,1.364397,0.5623088,0,0.2096103,1.364397,92.11533,0,0,0,1.256819,0.8443033,0.8020881,0,0,0.4125154,4.182425,0.4125154,0,0.4125154,6.000012,100,0.2094664,1.500836,1.005455,1.7,5.439244
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.524374,2.524374,1.247282,0,0.3966081,2.524374,53.25309,0,0,0,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.2094664,2.776812,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094664,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094664,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1828915,0.1828915,0,0,0,0.1828915,968.3564,1.578524,0,0,1.771041,0.1925173,0.1828915,0,0,0,4.553689,0,0,0,6.000012,100,0.2094664,0.2011806,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.8556919,0.8556919,0,0,0,0.8556919,166.2755,0.5220777,0,0,1.422806,0.9007283,0.8556919,0,0,0,4.553689,0,0,0,6.000012,100,0.2094664,0.9412611,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,2.039897,2.039897,1.077635,0,0.3502943,2.039897,49.65483,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.2094664,2.243887,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.2054745,0.2054745,0,0,0,0.2054745,207.715,0.2105124,0,0,0.4268014,0.2162889,0.2054745,0,0,0,4.553689,0,0,0,6.000012,100,0.2094664,0.2260219,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.396496,2.396496,1.7,0,0.5202,2.396496,2.613884,0,0,0,0.06264161,0.7331531,0.6964955,0,0,0,4.553689,0,0.6705115,-0.6705115,5.293231,88.22034,0.2094664,2.636145,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2004475,0.2004475,0,0,0,0.2004475,0,0,2.775558E-17,0,0,0.2109974,0.2004475,0,0,0.7450128,3.883178,0,0.2109974,-0.2109974,5.07082,84.5135,0.2094664,0.2204922,0,0,3.883178
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3386687,0.3386687,0,0,0,0.3386687,0,0,5.551115E-17,0,0,0.3564934,0.3386687,0,0,0.9794543,3.67218,0,0.3564934,-0.3564934,4.695043,78.25056,0.2094664,0.3725356,0,0,3.67218
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2873142,0.2873142,0,0,0,0.2873142,0,0,5.551115E-17,0,0,0.3024361,0.2873142,0,0,1.375558,3.315687,0,0.3024361,-0.3024361,4.376247,72.93731,0.2094664,0.3160457,0,0,3.315687
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4422625,0.4422625,0,0,0,0.4422625,0,0,5.551115E-17,0,0,0.4655395,0.4422625,0,0,1.711598,3.013251,0,0.4655395,-0.4655395,3.885526,64.75864,0.2094664,0.4864888,0,0,3.013251
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2327856,0.2327856,0,0,0,0.2327856,0,0,2.775558E-17,0,0,0.2450374,0.2327856,0,0,2.228864,2.547711,0,0.2450374,-0.2450374,3.627234,60.45377,0.2094664,0.2560641,0,0,2.547711
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1650744,0.1650744,0,0,0,0.1650744,0,0,2.775558E-17,0,0,0.1737625,0.1650744,0,0,2.501128,2.302674,0,0.1737625,-0.1737625,3.444072,57.40108,0.2094664,0.1815819,0,0,2.302674
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1379698,0.1379698,0,0,0,0.1379698,0,0,0,0,0,0.1452314,0.1379698,0,0,2.694197,2.128911,0,0.1452314,-0.1452314,3.290984,54.84963,0.2094664,0.1517668,0,0,2.128911
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2143396,0.2143396,0,0,0,0.2143396,0,0,2.775558E-17,0,0,0.2256207,0.2143396,0,0,2.855566,1.98368,0,0.2256207,-0.2256207,3.053159,50.88589,0.2094664,0.2357736,0,0,1.98368
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.5446902,0.5446902,0,0,0,0.5446902,0,0,0,0,0,0.5733581,0.5446902,0,0,3.106255,1.758059,0,0.5733581,-0.5733581,2.448787,40.81303,0.2094664,0.5991592,0,0,1.758059
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3698898,0.3698898,0,0,0,0.3698898,0,0,5.551115E-17,0,0,0.3893577,0.3698898,0,0,3.74332,1.184701,0,0.3893577,-0.3893577,2.038368,33.97273,0.2094664,0.4068788,0,0,1.184701
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.005207004,0.005207004,0,0,0,0.005207004,0,0,8.673617E-19,0,0,0.005481057,0.005207004,0,0,4.17594,0.7953433,0,0.005481057,-0.005481057,2.03259,33.87644,0.2094664,0.005727704,0,0,0.7953433
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3175667,0.3175667,0,0,0,0.3175667,0,0,0,0,0,0.3342808,0.3175667,0,0,4.18203,0.7898623,0,0.3342808,-0.3342808,1.680228,28.00374,0.2094664,0.3493234,0,0,0.7898623
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.9246789,0.9246789,1.7,0,0.5202,0.9246789,32.03584,0,0,0,0.2962287,0,0,0.7753211,0.736555,4.553452,0.4555815,1.032784,0,1.032784,2.660012,44.33345,0.2095521,1.017147,0.2369829,1.7,0.7518102
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5272437,0,0,1.452632,1.38,3.520669,1.385087,1.907244,0,1.907244,4.469382,74.48956,0.2094799,0,0.4217949,1.7,1.912331
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.5068632,0.5068632,1.467007,0,0.4565928,0.5068632,118.9173,0,0,0,0.6027481,0,0,0.9601433,0.9121362,1.613425,3.101606,1.514884,0,1.514884,5.906528,98.44193,0.2094789,0.5575496,0.4821985,1.7,3.704354
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02724264,0.02724264,0,0,0,0.02724264,3264.398,0.7620906,0,0,0.8893081,0.02867646,0.02724264,0,0,0.09854103,4.465002,0.09854103,0,0.09854103,6.000012,100,0.2094619,0.0299669,0.7114465,0,5.35431
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.4812634,0.4812634,0,0,0,0.4812634,242.1083,0.6585855,0,0,1.165179,0.5065931,0.4812634,0,0,0,4.553689,0,0,0,6.000012,100,0.2094619,0.5293898,0.9321429,0,5.718868
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094619,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.927381,1.927381,1.302922,0,0.4117976,1.927381,34.1046,1.110223E-16,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.2094619,2.120119,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.14994,3.08,1.7,0,0.5202,3.08,38.91053,0,0.06994022,0.3849342,1.198444,1.452632,1.38,0,0,0,4.553689,0,0.2541873,-0.2541873,5.732075,95.53439,0.2094619,3.464934,0.9587554,1.7,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.401862,1.401862,0.8905018,0,0.299207,1.401862,58.54387,5.551115E-17,0,0,0.8207041,0.5382738,0.51136,0,0,0.2824304,4.299501,0.2824304,0,0.2824304,6.000012,100,0.2094802,1.542048,0.6565633,1.7,5.120206
