Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094802,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094802,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.411226,1.411226,1.35441,0,0.425854,1.411226,4.237897,0,0,0,0.05980632,0.05980632,0.056816,0,0,0,4.553689,0,0,0,6.000012,100,0.2094802,1.552349,0.04784505,1.7,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.597483,1.597483,1.597483,0,0.4922129,1.597483,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094802,1.757231,0,1.7,4.553689
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.7314177,0.7314177,0,0,0,0.7314177,0,0,0,0,0,0.7699133,0.7314177,0,0,0,4.553689,0,0.7699133,-0.7699133,5.188452,86.47403,0.2094802,0.8045594,0,0,4.553689
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.156313,2.156313,1.7,0,0.5202,2.156313,0,0,0,0,0,0.4803292,0.4563127,0,0,0.8554592,3.783776,0,0.4803292,-0.4803292,4.682141,78.03552,0.2094802,2.371944,0,1.7,3.783776
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4238479,0.4238479,1.7,0,0.5202,0.4238479,0,0,0,0,0,0,0,1.276152,1.212344,1.389158,3.303446,1.212344,0,1.212344,5.832272,97.20433,0.2095889,0.4662327,0,1.7,3.303446
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.4914468,0.4914468,0,0,0,0.4914468,0,0,0,0,0,0.5173125,0.4914468,0,0,0.1768139,4.394557,0,0.5173125,-0.5173125,5.286976,88.1161,0.2095889,0.5405915,0,0,4.394557
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.09664097,0.09664097,0,0,0,0.09664097,0,0,1.387779E-17,0,0,0.1017273,0.09664097,0,0,0.7516055,3.877244,0,0.1017273,-0.1017273,5.179746,86.32893,0.2095889,0.1063051,0,0,3.877244
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.0753874,0.0753874,0,0,0,0.0753874,0,0,1.387779E-17,0,0,0.07935517,0.0753874,0,0,0.8646359,3.775517,0,0.07935517,-0.07935517,5.096099,84.93481,0.2095889,0.08292615,0,0,3.775517
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9528083,3.696162,0,0,0,5.096099,84.93481,0.2095889,0,0,0,3.696162
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.3497878,0.3497878,0,0,0,0.3497878,0,0,5.551115E-17,0,0,0.3681977,0.3497878,0,0,0.9528083,3.696162,0,0.3681977,-0.3681977,4.707984,78.46625,0.2095889,0.3847666,0,0,3.696162
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.3890609,0.3890609,0,0,0,0.3890609,0,0,5.551115E-17,0,0,0.4095379,0.3890609,0,0,1.361917,3.327964,0,0.4095379,-0.4095379,4.276293,71.27142,0.2095889,0.427967,0,0,3.327964
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3306072,0.3306072,0,0,0,0.3306072,0,0,5.551115E-17,0,0,0.3480076,0.3306072,0,0,1.816959,2.918426,0,0.3480076,-0.3480076,3.909461,65.15755,0.2095889,0.363668,0,0,2.918426
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1653903,0.1653903,0,0,0,0.1653903,0,0,2.775558E-17,0,0,0.174095,0.1653903,0,0,2.203634,2.570418,0,0.174095,-0.174095,3.725949,62.09903,0.2095889,0.1819293,0,0,2.570418
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.895016,2.895016,1.7,0,0.5202,2.895016,7.732209,0,0,0.1045173,0.2238487,1.257911,1.195016,0,0,2.397073,2.396323,0,1.034063,-1.034063,2.635951,43.93243,0.2095889,3.184517,0.1790789,1.7,2.620172
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.602459,0.602459,1.7,0,0.5202,0.602459,101.7745,2.220446E-16,0,0,0.6131499,0,0,1.097541,1.042664,3.546031,1.362261,1.655814,0,1.655814,4.206794,70.1131,0.2096213,0.6627049,0.4905199,1.7,1.97541
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2860579,0.2860579,1.516051,0,0.4699818,0.2860579,252.3001,0,0,0,0.7217246,0,0,1.229993,1.168493,1.890218,2.852493,1.890218,0,1.890218,6.000012,100,0.209568,0.3146637,0.5773797,1.7,3.574218
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0.8191236,0,0,0.8191236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209568,0,0.6552989,0,5.372813
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.169008,2.169008,0.7890086,0,0.2714993,2.169008,67.48898,0.01121008,0,0,1.463842,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.209568,2.38591,1.171073,1.7,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209568,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.328282,2.328282,0.9482823,0,0.3149811,2.328282,62.68251,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.209568,2.56111,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.425853,0.425853,0,0,0,0.425853,228.0245,0.5227826,0,0,0.9710489,0.4482663,0.425853,0,0,0,4.553689,0,0,0,6.000012,100,0.209568,0.4684382,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.7603087,0.7603087,0,0,0,0.7603087,48.99563,0,0,0,0.3725181,0.800325,0.7603087,0,0,0,4.553689,0,0.4278069,-0.4278069,5.549064,92.48421,0.209568,0.8363396,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,1.022932,1.022932,0,0,0,1.022932,9.50972,0,2.220446E-16,0,0.09727796,1.07677,1.022932,0,0,0.475341,4.125882,0,0.9794925,-0.9794925,4.516588,75.27632,0.209568,1.125225,0.07782237,0,4.22316
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1580902,0.1580902,0,0,0,0.1580902,84.31144,2.775558E-17,0,0,0.1332881,0.1664107,0.1580902,0,0,1.563666,3.146389,0,0.03312261,-0.03312261,4.481674,74.69441,0.209568,0.1738992,0.1066305,0,3.279678
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.742736,2.742736,1.7,0,0.5202,2.742736,0.6707494,0,4.440892E-16,0,0.01839689,1.097617,1.042736,0,0,1.600469,3.113267,0,1.07922,-1.07922,3.344076,55.73449,0.209568,3.01701,0.01471751,1.7,3.131664
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.074785,1.074785,1.7,0,0.5202,1.074785,0,0,0,0,0,0,0,0.6252151,0.5939543,2.799602,2.034047,0.5939543,0,0.5939543,3.907551,65.12571,0.2096212,1.182263,0,1.7,2.034047
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.841279,2.841279,1.7,0,0.5202,2.841279,0,0,4.440892E-16,0.04540672,0,1.201346,1.141279,0,0,2.205648,2.568606,0,1.201346,-1.201346,2.641221,44.02026,0.2096212,3.125407,0,1.7,2.568606
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.8045169,0.8045169,1.7,0,0.5202,0.8045169,0,0,0,0,0,0,0,0.8954831,0.850709,3.540477,1.36726,0.850709,0,0.850709,3.448274,57.47112,0.2096973,0.8849686,0,1.7,1.36726
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.5367202,0.5367202,1.7,0,0.5202,0.5367202,0,0,0,0,0,0,0,1.16328,1.105116,2.689768,2.132898,1.105116,0,1.105116,4.496679,74.9445,0.209796,0.5903922,0,1.7,2.132898
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3312887,0.3312887,1.7,0,0.5202,0.3312887,0,0,0,0,0,0,0,1.368711,1.300276,1.584652,3.127502,1.300276,0,1.300276,5.730229,95.50362,0.2098887,0.3644176,0,1.7,3.127502
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.405099,0.405099,0,0,0,0.405099,0,0,5.551115E-17,0,0,0.42642,0.405099,0,0,0.2843766,4.29775,0,0.42642,-0.42642,5.280743,88.0122,0.2098887,0.4456089,0,0,4.29775
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1246758,0.1246758,0,0,0,0.1246758,0,0,0,0,0,0.1312376,0.1246758,0,0,0.7581766,3.87133,0,0.1312376,-0.1312376,5.142406,85.7066,0.2098887,0.1371433,0,0,3.87133
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9039962,3.740092,0,0,0,5.142406,85.7066,0.2098887,0,0,0,3.740092
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01615116,0.01615116,0,0,0,0.01615116,0,0,3.469447E-18,0,0,0.01700122,0.01615116,0,0,0.9039962,3.740092,0,0.01700122,-0.01700122,5.124485,85.40791,0.2098887,0.01776628,0,0,3.740092
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2642809,0.2642809,0,0,0,0.2642809,0,0,5.551115E-17,0,0,0.2781904,0.2642809,0,0,0.9228864,3.723091,0,0.2781904,-0.2781904,4.831247,80.52061,0.2098887,0.290709,0,0,3.723091
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2638886,0.2638886,0,0,0,0.2638886,0,0,5.551115E-17,0,0,0.2777775,0.2638886,0,0,1.231987,3.444901,0,0.2777775,-0.2777775,4.538444,75.64057,0.2098887,0.2902775,0,0,3.444901
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.009894753,0.009894753,0,0,0,0.009894753,0,0,1.734723E-18,0,0,0.01041553,0.009894753,0,0,1.540629,3.167123,0,0.01041553,-0.01041553,4.527464,75.45759,0.2098887,0.01088423,0,0,3.167123
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.7837352,0.7837352,0,0,0,0.7837352,47.36022,0,0,0,0.3711787,0.8249845,0.7837352,0,0,1.552201,3.156708,0,0.4538057,-0.4538057,4.049111,67.48505,0.2098887,0.8621088,0.296943,0,3.527886
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.7075611,0.7075611,0,0,0,0.7075611,102.6119,0,0,0,0.726042,0.7448011,0.7075611,0,0,2.05643,2.702902,0,0.01875909,-0.01875909,4.029337,67.15549,0.2098887,0.7783172,0.5808336,0,3.428944
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.9105943,0.9105943,0,0,0,0.9105943,86.08151,0,0,0,0.7838533,0.9585203,0.9105943,0,0,2.077273,2.684143,0,0.174667,-0.174667,3.845222,64.08691,0.2098887,1.001654,0.6270826,0,3.467996
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,2.271348,2.509476,0.669748,0,0.669748,4.480601,74.67654,0.2097744,0,0.5357984,0,3.179224
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.5089134,0.5089134,0,0,0,0.5089134,224.4506,0,0,0,1.142259,0.5356983,0.5089134,0,0,1.6016,3.112249,0.6065608,0,0.6065608,5.056035,84.26708,0.2096709,0.5598047,0.9138073,0,4.254508
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.7015986,0.7015986,0,0,0,0.7015986,129.8632,0,0,0,0.9111183,0.7385249,0.7015986,0,0,0.995039,3.658154,0.1725935,0,0.1725935,5.219772,86.99602,0.2096415,0.7717585,0.7288947,0,4.569272
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.3307973,0.3307973,0,0,0,0.3307973,309.5313,0,0,0,1.023921,0.3482077,0.3307973,0,0,0.8224456,3.813488,0.6757135,0,0.6757135,5.86081,97.67997,0.2095264,0.3638771,0.819137,0,4.837409
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.18768,1.18768,0,0,0,1.18768,72.26002,0,0,0,0.8582178,1.25019,1.18768,0,0,0.146732,4.42163,0,0.3919717,-0.3919717,5.447635,90.79374,0.2095264,1.306448,0.6865743,0,5.279848
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.6226584,0.6226584,0,0,0,0.6226584,190.1025,0,0,0,1.183689,0.6554299,0.6226584,0,0,0.5822562,4.029658,0.5282593,0,0.5282593,5.948786,99.14624,0.2094366,0.6849242,0.9469514,0,5.213347
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.4594179,0.4594179,0,0,0,0.4594179,120.6856,0.01685653,0,0,0.5544512,0.4835978,0.4594179,0,0,0.05399683,4.505092,0.05399683,0,0.05399683,6.000012,100,0.2094274,0.5053597,0.4435609,0,5.059543
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094274,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094274,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.797335,1.797335,1.7,0,0.5202,1.797335,0,0,0,0,0,0.1024582,0.09733534,0,0,0,4.553689,0,0.1024582,-0.1024582,5.892012,98.2,0.2094274,1.977069,0,1.7,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.583315,1.583315,1.7,0,0.5202,1.583315,0,0,0,0,0,0,0,0.1166846,0.1108504,0.1138425,4.451231,0.1108504,0,0.1108504,5.997173,99.95269,0.2094373,1.741647,0,1.7,4.451231
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.5055763,0.5055763,0,0,0,0.5055763,0,0,1.110223E-16,0,0,0.5321856,0.5055763,0,0,0.002992118,4.550996,0,0.5321856,-0.5321856,5.436201,90.60316,0.2094373,0.5561339,0,0,4.550996
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2867224,0.2867224,0,0,0,0.2867224,0,0,5.551115E-17,0,0,0.301813,0.2867224,0,0,0.5943094,4.01881,0,0.301813,-0.301813,5.118062,85.30086,0.2094373,0.3153946,0,0,4.01881
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2270862,0.2270862,0,0,0,0.2270862,0,0,2.775558E-17,0,0,0.2390381,0.2270862,0,0,0.9296572,3.716997,0,0.2390381,-0.2390381,4.866094,81.10139,0.2094373,0.2497948,0,0,3.716997
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3075675,0.3075675,0,0,0,0.3075675,0,0,5.551115E-17,0,0,0.3237552,0.3075675,0,0,1.195255,3.477959,0,0.3237552,-0.3237552,4.524826,75.4136,0.2094373,0.3383242,0,0,3.477959
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1939359,0.1939359,0,0,0,0.1939359,0,0,2.775558E-17,0,0,0.2041431,0.1939359,0,0,1.554983,3.154204,0,0.2041431,-0.2041431,4.30964,71.82719,0.2094373,0.2133295,0,0,3.154204
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2562126,0.2562126,0,0,0,0.2562126,0,0,5.551115E-17,0,0,0.2696975,0.2562126,0,0,1.781809,2.950061,0,0.2696975,-0.2696975,4.025354,67.0891,0.2094373,0.2818338,0,0,2.950061
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.05059747,0.05059747,0,0,0,0.05059747,0,0,6.938894E-18,0,0,0.0532605,0.05059747,0,0,2.081473,2.680364,0,0.0532605,-0.0532605,3.969212,66.1534,0.2094373,0.05565722,0,0,2.680364
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.4678434,0.4678434,0,0,0,0.4678434,0,0,5.551115E-17,0,0,0.4924668,0.4678434,0,0,2.140651,2.627103,0,0.4924668,-0.4924668,3.450107,57.50166,0.2094373,0.5146278,0,0,2.627103
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01903574,0.01903574,0,0,0,0.01903574,0,0,0,0,0,0.02003762,0.01903574,0,0,2.687836,2.134636,0,0.02003762,-0.02003762,3.428985,57.14964,0.2094373,0.02093932,0,0,2.134636
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,2.7101,2.114599,0.01911855,0,0.01911855,3.447123,57.45193,0.209434,0,0.01529484,0,2.133717
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3447053,0.3447053,0,0,0,0.3447053,43.12234,0,0,0,0.148645,0.3628477,0.3447053,0,0,2.690982,2.131805,0,0.2142027,-0.2142027,3.221333,53.68878,0.209434,0.3791758,0.118916,0,2.28045
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.403956,1.403956,1.7,0,0.5202,1.403956,10.20092,0,0,0,0.1432163,0,0,0.2960444,0.2812422,2.928985,1.917603,0.4244585,0,0.4244585,3.62401,60.40004,0.2094682,1.544351,0.1145731,1.7,2.060819
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,3.032297,3.032297,1.7,0,0.5202,3.032297,4.865768,2.220446E-16,0,0.2555271,0.1475446,1.402418,1.332297,0,0,2.504526,2.299615,0,1.254874,-1.254874,2.301257,38.3542,0.2094682,3.335527,0.1180357,1.7,2.44716
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.380957,1.380957,1.7,0,0.5202,1.380957,29.42648,0,0,0,0.4063669,0,0,0.3190432,0.303091,3.89883,1.044742,0.7094579,0,0.7094579,2.974308,49.57169,0.2095212,1.519053,0.3250935,1.7,1.451109
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.4382817,0.4382817,1.7,0,0.5202,0.4382817,125.3421,0,0,0,0.5493517,0,0,1.261718,1.198632,3.189373,1.683254,1.747984,0,1.747984,4.632591,77.20969,0.2095378,0.4821098,0.4394813,1.7,2.232605
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2571436,0.2571436,1.157159,0,0.3720045,0.2571436,228.0335,0,0,0,0.5863734,0,0,0.9000157,0.8550149,1.441388,3.256439,1.441388,0,1.441388,6.000012,100,0.2094731,0.2828579,0.4690987,1.7,3.842813
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.043973,1.043973,0,0,0,1.043973,24.96631,0,0,0,0.2606415,1.098919,1.043973,0,0,0,4.553689,0,0.8382776,-0.8382776,5.11639,85.27299,0.2094731,1.148371,0.2085132,0,4.814331
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02395757,0.02395757,0,0,0,0.02395757,2092.163,0,0,0,0.5012313,0.02521849,0.02395757,0,0,0.9314196,3.715411,0.4760128,0,0.4760128,5.567975,92.7994,0.2093925,0.02635332,0.400985,0,4.216643
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.7859039,0.7859039,0,0,0,0.7859039,55.02054,0,0,0,0.4324085,0.8272672,0.7859039,0,0,0.4554068,4.143823,0,0.3948587,-0.3948587,5.151758,85.86246,0.2093925,0.8644943,0.3459268,0,4.576231
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3314124,0.3314124,0,0,0,0.3314124,71.61604,0,5.551115E-17,0,0.2373445,0.3488552,0.3314124,0,0,0.8941386,3.748964,0,0.1115107,-0.1115107,5.034215,83.90341,0.2093925,0.3645536,0.1898756,0,3.986309
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2235391,0.2235391,0,0,0,0.2235391,98.54082,0,0,0,0.2202773,0.2353043,0.2235391,0,0,1.018039,3.637454,0,0.01502703,-0.01502703,5.018375,83.63942,0.2093925,0.245893,0.1762218,0,3.857731
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.392098,1.392098,1.7,0,0.5202,1.392098,4.034007,0,0,0,0.05615733,0,0,0.3079019,0.2925068,1.034736,3.622427,0.3486642,0,0.3486642,5.349147,89.15227,0.2094221,1.531308,0.04492586,1.7,3.678584
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1271832,0.1271832,0,0,0,0.1271832,0,0,0,0,0,0.133877,0.1271832,0,0,0.686072,3.936224,0,0.133877,-0.133877,5.208028,86.80029,0.2094221,0.1399015,0,0,3.936224
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.9863213,0.9863213,0,0,0,0.9863213,0,0,1.110223E-16,0,0,1.038233,0.9863213,0,0,0.8348242,3.802347,0,1.038233,-1.038233,4.113635,68.56044,0.2094221,1.084953,0,0,3.802347
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.286217,1.286217,1.7,0,0.5202,1.286217,0,0,0,0,0,0,0,0.4137833,0.3930941,1.988416,2.764114,0.3930941,0,0.3930941,4.486557,74.77579,0.209457,1.414838,0,1.7,2.764114
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2604522,0.2604522,1.7,0,0.5202,0.2604522,0,0,0,0,0,0,0,1.439548,1.367571,1.595322,3.117899,1.367571,0,1.367571,5.783947,96.39893,0.2095379,0.2864974,0,1.7,3.117899
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.498606,0.498606,0,0,0,0.498606,0,0,5.551115E-17,0,0,0.5248485,0.498606,0,0,0.2277518,4.348712,0,0.5248485,-0.5248485,5.230709,87.17831,0.2095379,0.5484666,0,0,4.348712
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8109168,3.823864,0,0,0,5.230709,87.17831,0.2095379,0,0,0,3.823864
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.6197191,0.6197191,0,0,0,0.6197191,0,0,1.110223E-16,0,0,0.6523359,0.6197191,0,0,0.8109168,3.823864,0,0.6523359,-0.6523359,4.543087,75.71796,0.2095379,0.681691,0,0,3.823864
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.454265,0.454265,0,0,0,0.454265,0,0,5.551115E-17,0,0,0.4781736,0.454265,0,0,1.535734,3.171528,0,0.4781736,-0.4781736,4.039047,67.31731,0.2095379,0.4996915,0,0,3.171528
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2657439,0.2657439,0,0,0,0.2657439,0,0,5.551115E-17,0,0,0.2797305,0.2657439,0,0,2.067039,2.693354,0,0.2797305,-0.2797305,3.744185,62.40297,0.2095379,0.2923183,0,0,2.693354
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.4498515,0.4498515,0,0,0,0.4498515,0,0,5.551115E-17,0,0,0.4735279,0.4498515,0,0,2.37785,2.413624,0,0.4735279,-0.4735279,3.245043,54.08394,0.2095379,0.4948367,0,0,2.413624
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.3659096,0.3659096,0,0,0,0.3659096,0,0,5.551115E-17,0,0,0.385168,0.3659096,0,0,2.903992,1.940096,0,0.385168,-0.385168,2.83904,47.31724,0.2095379,0.4025006,0,0,1.940096
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1856477,0.1856477,0,0,0,0.1856477,9.455714,0,0,0,0.01755432,0.1954186,0.1856477,0,0,3.331957,1.554928,0,0.1778643,-0.1778643,2.651555,44.19249,0.2095379,0.2042125,0.01404345,0,1.572482
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.26751,1.26751,1.7,0,0.5202,1.26751,9.092563,0,0,0,0.1152492,0,0,0.4324898,0.4108653,3.529584,1.377064,0.5261145,0,0.5261145,3.150671,52.51107,0.2095816,1.394261,0.09219933,1.7,1.492313
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.733356,2.733356,1.7,0,0.5202,2.733356,9.169205,0,0,0,0.250627,1.087744,1.033356,0,0,3.003469,1.850567,0,0.8371166,-0.8371166,2.268272,37.80447,0.2095816,3.006692,0.2005016,1.7,2.101194
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.701558,1.701558,1.7,0,0.5202,1.701558,48.91809,0,0,0,0.8323694,0.001639678,0.001557694,0,0,3.933599,1.01345,0.8307298,0,0.8307298,3.056372,50.93943,0.2096343,1.871714,0.6658956,1.7,1.845819
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.210837,3.08,1.7,0,0.5202,3.08,23.05953,2.220446E-16,0.1308372,0.451921,0.7102334,1.452632,1.38,0,0,3.102869,1.761107,0,0.7423981,-0.7423981,2.273816,37.89685,0.2096343,3.531921,0.5681868,1.7,2.47134
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.6449291,0.6449291,1.7,0,0.5202,0.6449291,26.52899,2.220446E-16,0,0,0.1710932,0,0,1.055071,1.002317,3.927756,1.018709,1.173411,0,1.173411,3.387011,56.45006,0.2097337,0.709422,0.1368745,1.7,1.189802
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.963316,0.963316,1.7,0,0.5202,0.963316,40.06468,0,0,0,0.3859495,0,0,0.736684,0.6998498,2.754345,2.074778,1.085799,0,1.085799,4.41709,73.61802,0.2098198,1.059648,0.3087596,1.7,2.460727
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.346861,1.346861,1.7,0,0.5202,1.346861,42.81972,0,0,0,0.576722,0,0,0.3531392,0.3354823,1.668546,3.051997,0.9122043,0,0.9122043,5.282483,88.04121,0.2098857,1.481547,0.4613776,1.7,3.628719
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.194529,1.194529,0,0,0,1.194529,52.1993,0,0,0,0.6235356,1.257398,1.194529,0,0,0.7563419,3.872981,0,0.6338629,-0.6338629,4.614333,76.9054,0.2098857,1.313981,0.4988284,0,4.496517
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.4181149,0.4181149,0,0,0,0.4181149,143.8409,0,0,0,0.6014204,0.4401209,0.4181149,0,0,1.460634,3.239118,0.1612995,0,0.1612995,4.767355,79.45576,0.2098584,0.4599264,0.4811363,0,3.840539
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,1.299335,3.384288,0.4926707,0,0.4926707,5.234744,87.24555,0.2097753,0,0.3941365,0,3.876959
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.8091616,0.8091616,0,0,0,0.8091616,23.11135,0,1.110223E-16,0,0.1870081,0.8517491,0.8091616,0,0,0.8066638,3.827692,0,0.6647409,-0.6647409,4.534045,75.56727,0.2097753,0.8900778,0.1496065,0,4.014699
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.556939,1.556939,1.7,0,0.5202,1.556939,3.507469,0,0,0,0.05460917,0,0,0.1430607,0.1359076,1.545265,3.162951,0.1905168,0,0.1905168,4.714785,78.5796,0.2097907,1.712633,0.04368734,1.7,3.21756
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.450159,2.450159,1.7,0,0.5202,2.450159,0,0,0,0,0,0.7896409,0.7501588,0,0,1.354748,3.334416,0,0.7896409,-0.7896409,3.882431,64.70705,0.2097907,2.695175,0,1.7,3.334416
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.8958855,0.8958855,1.7,0,0.5202,0.8958855,0,0,0,0,0,0,0,0.8041145,0.7639087,2.232127,2.544775,0.7639087,0,0.7639087,4.607138,76.78548,0.2098579,0.9854741,0,1.7,2.544775
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.147385,0.147385,1.600017,0,0.4929045,0.147385,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.468218,3.232293,1.38,0,1.38,5.916321,98.60516,0.2099115,0.1621235,0,1.7,3.232293
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08821803,4.474293,0,0,0,5.916321,98.60516,0.2099115,0,0,0,4.474293
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.3692408,0.3692408,0,0,0,0.3692408,0,0,5.551115E-17,0,0,0.3886745,0.3692408,0,0,0.08821803,4.474293,0,0.3886745,-0.3886745,5.506622,91.77686,0.2099115,0.4061648,0,0,4.474293
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.09217784,0.09217784,0,0,0,0.09217784,0,0,0,0,0,0.09702931,0.09217784,0,0,0.5200785,4.085618,0,0.09702931,-0.09702931,5.404344,90.07223,0.2099115,0.1013956,0,0,4.085618
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6278889,3.988589,0,0,0,5.404344,90.07223,0.2099115,0,0,0,3.988589
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.6821328,0.6821328,0,0,0,0.6821328,0,0,0,0,0,0.7180345,0.6821328,0,0,0.6278889,3.988589,0,0.7180345,-0.7180345,4.64747,77.45767,0.2099115,0.7503461,0,0,3.988589
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.425705,3.270554,0,0,0,4.64747,77.45767,0.2099115,0,0,0,3.270554
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1926015,0.1926015,0,0,0,0.1926015,0,0,2.775558E-17,0,0,0.2027385,0.1926015,0,0,1.425705,3.270554,0,0.2027385,-0.2027385,4.433764,73.89593,0.2099115,0.2118617,0,0,3.270554
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2067377,0.2067377,0,0,0,0.2067377,0,0,2.775558E-17,0,0,0.2176187,0.2067377,0,0,1.65097,3.067816,0,0.2176187,-0.2176187,4.204374,70.07276,0.2099115,0.2274115,0,0,3.067816
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,1.892769,2.850197,0.01424668,0,0.01424668,4.21789,70.29802,0.2099091,0,0.01139734,0,2.864444
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.33166,2.33166,1.7,0,0.5202,2.33166,7.456613,0,0,0,0.1738628,0.664905,0.6316597,0,0,1.878522,2.863019,0,0.4910421,-0.4910421,3.700286,61.67131,0.2099091,2.564826,0.1390903,1.7,3.036882
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.262678,2.262678,1.7,0,0.5202,2.262678,21.6821,3.330669E-16,0,0,0.4905961,0.5922928,0.5626781,0,0,2.424124,2.371977,0,0.1016967,-0.1016967,3.593088,59.88468,0.2099091,2.488946,0.3924769,1.7,2.862573
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.199164,2.199164,1.7,0,0.5202,2.199164,33.84212,0,0,0,0.7442437,0.5254359,0.4991641,0,0,2.537121,2.27028,0.2188078,0,0.2188078,3.800668,63.34433,0.2099229,2.41908,0.595395,1.7,3.014524
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.7234658,0.7234658,1.7,0,0.5202,0.7234658,141.5173,-1.110223E-16,0,0,1.023829,0,0,0.9765342,0.9277075,2.318313,2.467207,1.951537,0,1.951537,5.652058,94.20078,0.2099045,0.7958124,0.8190634,1.7,3.491037
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.07277328,0.07277328,0,0,0,0.07277328,1765.197,0.8412126,0,0,1.284592,0.07660345,0.07277328,0,0,0.3667759,4.223591,0.3667759,0,0.3667759,6.000012,100,0.2098429,0.08005061,1.027673,0,5.508183
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.9768017,0.9768017,0,0,0,0.9768017,53.80957,0,1.110223E-16,0,0.5256128,1.028212,0.9768017,0,0,0,4.553689,0,0.5025995,-0.5025995,5.470226,91.17024,0.2098429,1.074482,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3454207,0.3454207,0,0,0,0.3454207,214.9175,0,0,0,0.7423695,0.3636008,0.3454207,0,0,0.5584439,4.051089,0.3787687,0,0.3787687,5.829557,97.1591,0.2097792,0.3799628,0.5938956,0,4.793459
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.6521005,0.6521005,0,0,0,0.6521005,103.2592,0,1.110223E-16,0,0.6733538,0.6864216,0.6521005,0,0,0.1796751,4.391981,0,0.01306777,-0.01306777,5.815783,96.92951,0.2097792,0.7173105,0.5386831,0,5.065335
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2987856,0.2987856,0,0,0,0.2987856,183.6535,0.0400241,0,0,0.5487302,0.3145112,0.2987856,0,0,0.1941949,4.378913,0.1941949,0,0.1941949,6.000012,100,0.2097466,0.3286642,0.4389842,0,4.927644
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.5024061,0.5024061,0,0,0,0.5024061,84.03107,0,0,0,0.4221772,0.5288485,0.5024061,0,0,0,4.553689,0,0.1066713,-0.1066713,5.88757,98.12598,0.2097466,0.5526467,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.607465,2.607465,1.7,0,0.5202,2.607465,17.34052,2.220446E-16,0,0,0.4521481,0.9552265,0.9074652,0,0,0.1185237,4.447018,0,0.5030785,-0.5030785,5.357279,89.28781,0.2097466,2.868212,0.3617185,1.7,4.899166
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.9506775,0.9506775,0,0,0,0.9506775,5.855754,0,0,0,0.05566933,1.000713,0.9506775,0,0,0.6774997,3.943939,0,0.9450438,-0.9450438,4.361115,72.68512,0.2097466,1.045745,0.04453547,0,3.999609
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.049395,2.049395,1.7,0,0.5202,2.049395,0,0,0,0,0,0.3677839,0.3493947,0,0,1.727548,2.998895,0,0.3677839,-0.3677839,3.973437,66.22382,0.2097466,2.254334,0,1.7,2.998895
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.7504848,0.7504848,1.7,0,0.5202,0.7504848,0,0,0,0,0,0,0,0.9495153,0.9020395,2.136197,2.631111,0.9020395,0,0.9020395,4.829187,80.48629,0.2098257,0.8255332,0,1.7,2.631111
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.8109415,0.8109415,0,0,0,0.8109415,0,0,1.110223E-16,0,0,0.8536226,0.8109415,0,0,1.234158,3.442947,0,0.8536226,-0.8536226,3.92939,65.4897,0.2098257,0.8920357,0,0,3.442947
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3600721,0.3600721,0,0,0,0.3600721,0,0,5.551115E-17,0,0,0.3790233,0.3600721,0,0,2.182627,2.589324,0,0.3790233,-0.3790233,3.529864,58.83096,0.2098257,0.3960793,0,0,2.589324
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.603764,2.210301,0,0,0,3.529864,58.83096,0.2098257,0,0,0,2.210301
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.603764,2.210301,0,0,0,3.529864,58.83096,0.2098257,0,0,0,2.210301
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.603764,2.210301,0,0,0,3.529864,58.83096,0.2098257,0,0,0,2.210301
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1725989,0.1725989,0,0,0,0.1725989,0,0,0,0,0,0.181683,0.1725989,0,0,2.603764,2.210301,0,0.181683,-0.181683,3.338354,55.63911,0.2098257,0.1898588,0,0,2.210301
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.805634,2.028618,0,0,0,3.338354,55.63911,0.2098257,0,0,0,2.028618
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3476987,0.3476987,0,0,0,0.3476987,0,0,5.551115E-17,0,0,0.3659987,0.3476987,0,0,2.805634,2.028618,0,0.3659987,-0.3659987,2.952557,49.20919,0.2098257,0.3824686,0,0,2.028618
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1001753,0.1001753,0,0,0,0.1001753,0,0,0,0,0,0.1054477,0.1001753,0,0,3.2123,1.662619,0,0.1054477,-0.1054477,2.841405,47.35666,0.2098257,0.1101929,0,0,1.662619
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,3.329464,1.557172,0.01041471,0,0.01041471,2.851286,47.52133,0.2098239,0,0.008331767,0,1.567586
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.358546,2.358546,1.7,0,0.5202,2.358546,1.141596,0,0,0,0.02692505,0.6932057,0.6585454,0,0,3.319049,1.566545,0,0.6662807,-0.6662807,2.148964,35.816,0.2098239,2.5944,0.02154004,1.7,1.59347
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.291653,2.291653,1.7,0,0.5202,2.291653,3.010599,0,0,0,0.0689925,0.6227928,0.5916532,0,0,4.059361,0.9002642,0,0.5538003,-0.5538003,1.565207,26.08674,0.2098239,2.520818,0.055194,1.7,0.9692567
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.375882,1.375882,1.7,0,0.5202,1.375882,7.17857,0,0,0,0.09876862,0,0,0.3241183,0.3079124,4.674695,0.3464639,0.406681,0,0.406681,1.951019,32.51692,0.2098571,1.51347,0.0790149,1.7,0.4452325
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2040533,0,0,1.452632,1.38,4.268013,0.7124768,1.584053,0,1.584053,3.453784,57.56295,0.2098405,0,0.1632426,1.7,0.9165301
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.60163,0.60163,1.7,0,0.5202,0.60163,51.10744,0,0,0,0.3074777,0,0,1.09837,1.043451,2.68396,2.138125,1.350929,0,1.350929,4.735388,78.92297,0.2099229,0.6617931,0.2459822,1.7,2.445602
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2415396,0.2415396,1.329687,0,0.4191046,0.2415396,123.9097,0,0,0,0.299291,0,0,1.088147,1.03374,1.333031,3.353961,1.333031,0,1.333031,6.000012,100,0.2099186,0.2656936,0.2394328,1.7,3.653252
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.309356,2.309356,1.7,0,0.5202,2.309356,5.812562,0,0,0,0.1342327,0.6414272,0.6093558,0,0,0,4.553689,0,0.5071945,-0.5071945,5.465382,91.08952,0.2099186,2.540291,0.1073862,1.7,4.687922
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.80457,0.80457,0,0,0,0.80457,8.976151,0,2.220446E-16,0,0.07221942,0.8469157,0.80457,0,0,0.5635494,4.046494,0,0.7746964,-0.7746964,4.64878,77.47952,0.2099186,0.8850269,0.05777553,0,4.118714
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.355551,1.355551,1.7,0,0.5202,1.355551,16.73208,0,0,0,0.226812,0,0,0.3444487,0.3272262,1.424323,3.271798,0.5540382,0,0.5540382,5.174387,86.23962,0.2099612,1.491107,0.1814496,1.7,3.49861
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.7087384,0.7087384,0,0,0,0.7087384,22.47811,1.110223E-16,0,0,0.159311,0.7460404,0.7087384,0,0,0.8702849,3.770432,0,0.5867294,-0.5867294,4.55592,75.93185,0.2099612,0.7796122,0.1274488,0,3.929744
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.541222,2.541222,1.7,0,0.5202,2.541222,2.102946,0,0,0,0.05344054,0.8854972,0.8412223,0,0,1.522206,3.183703,0,0.8320567,-0.8320567,3.678855,61.31413,0.2099612,2.795345,0.04275243,1.7,3.237144
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.5421435,0.5421435,1.7,0,0.5202,0.5421435,9.391121,0,0,0,0.05091335,0,0,1.157856,1.099964,2.446714,2.351646,1.150877,0,1.150877,4.770673,79.51106,0.2100601,0.5963578,0.04073068,1.7,2.40256
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.787192,1.787192,1.7,0,0.5202,1.787192,0,0,0,0,0,0.09178112,0.08719207,0,0,1.295837,3.387436,0,0.09178112,-0.09178112,4.673927,77.89864,0.2100601,1.965911,0,1.7,3.387436
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.609694,1.609694,1.7,0,0.5202,1.609694,0,0,0,0,0,0,0,0.09030587,0.08579057,1.397816,3.295655,0.08579057,0,0.08579057,4.755315,79.2551,0.2100676,1.770663,0,1.7,3.295655
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.25637,2.25637,1.7,0,0.5202,2.25637,0,0,0,0,0,0.5856524,0.5563698,0,0,1.312025,3.372866,0,0.5856524,-0.5856524,4.137984,68.96626,0.2100676,2.482007,0,1.7,3.372866
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.96275,2.787214,1.38,0,1.38,5.447166,90.78593,0.2100849,0,0,1.7,2.787214
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3040124,0.3040124,0,0,0,0.3040124,0,0,5.551115E-17,0,0,0.3200131,0.3040124,0,0,0.5827502,4.029214,0,0.3200131,-0.3200131,5.109843,85.16388,0.2100849,0.3344137,0,0,4.029214
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9383203,3.709201,0,0,0,5.109843,85.16388,0.2100849,0,0,0,3.709201
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2245076,0.2245076,0,0,0,0.2245076,0,0,2.775558E-17,0,0,0.2363238,0.2245076,0,0,0.9383203,3.709201,0,0.2363238,-0.2363238,4.860736,81.01211,0.2100849,0.2469583,0,0,3.709201
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.044122,0.044122,0,0,0,0.044122,0,0,0,0,0,0.04644421,0.044122,0,0,1.200902,3.472877,0,0.04644421,-0.04644421,4.811779,80.19617,0.2100849,0.0485342,0,0,3.472877
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.09114718,0.09114718,0,0,0,0.09114718,0,0,1.387779E-17,0,0,0.0959444,0.09114718,0,0,1.252507,3.426433,0,0.0959444,-0.0959444,4.710645,78.5106,0.2100849,0.1002619,0,0,3.426433
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2048455,0.2048455,0,0,0,0.2048455,0,0,2.775558E-17,0,0,0.2156269,0.2048455,0,0,1.359112,3.330488,0,0.2156269,-0.2156269,4.483355,74.72243,0.2100849,0.2253301,0,0,3.330488
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02255256,0.02255256,0,0,0,0.02255256,0,0,3.469447E-18,0,0,0.02373954,0.02255256,0,0,1.598697,3.114861,0,0.02373954,-0.02373954,4.458331,74.30537,0.2100849,0.02480782,0,0,3.114861
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2703372,0.2703372,0,0,0,0.2703372,2.842209,0,5.551115E-17,0,0.007683549,0.2845655,0.2703372,0,0,1.625075,3.091122,0,0.2768819,-0.2768819,4.166472,69.44106,0.2100849,0.2973709,0.006146839,0,3.098805
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2117549,0.2117549,0,0,0,0.2117549,18.86392,0,2.775558E-17,0,0.03994527,0.2228999,0.2117549,0,0,1.932721,2.81424,0,0.1829546,-0.1829546,3.973621,66.22688,0.2100849,0.2329303,0.03195622,0,2.854185
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.810437,1.810437,1.7,0,0.5202,1.810437,6.72052,0,0,0,0.1216708,0.1162498,0.1104373,0,0,2.136004,2.631285,0.005420992,0,0.005420992,3.978764,66.31259,0.2100853,1.991481,0.09733663,1.7,2.752956
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.698363,1.698363,1.7,0,0.5202,1.698363,12.6721,0,0,0,0.2152182,0,0,0.001637194,0.001555334,2.130583,2.636164,0.2167735,0,0.2167735,4.184413,69.74007,0.2100987,1.868199,0.1721746,1.7,2.851382
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2788245,0.2788245,1.7,0,0.5202,0.2788245,21.22609,0,0,0,0.05918354,0,0,1.421175,1.350117,1.913809,2.83126,1.4093,0,1.4093,5.521392,92.02303,0.2101707,0.306707,0.04734683,1.7,2.890444
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2838711,0.2838711,0,0,0,0.2838711,40.74919,0,5.551115E-17,0,0.1156752,0.2988116,0.2838711,0,0,0.5045092,4.099631,0,0.1831365,-0.1831365,5.32835,88.80565,0.2101707,0.3122582,0.09254014,0,4.215306
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.256854,1.256854,1.609576,0,0.4955142,1.256854,26.78976,0,0,0,0.3367082,0,0,0.3527217,0.3350856,0.7079942,3.916494,0.6717938,0,0.6717938,5.965669,99.42762,0.2102206,1.382539,0.2693666,1.7,4.253202
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.9393632,0.9393632,0,0,0,0.9393632,41.47038,0,0,0,0.3895575,0.9888034,0.9393632,0,0,0.03620038,4.521109,0,0.5992459,-0.5992459,5.334009,88.89996,0.2102206,1.0333,0.311646,0,4.910666
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.25065,2.25065,1.7,0,0.5202,2.25065,18.65377,0,0,0,0.4198312,0.5796316,0.5506501,0,0,0.7020292,3.921863,0,0.1598005,-0.1598005,5.165564,86.09257,0.2102206,2.475715,0.3358649,1.7,4.341694
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.337189,1.337189,1.7,0,0.5202,1.337189,27.93727,0,0,0,0.373574,0,0,0.3628114,0.3446708,0.8795852,3.762062,0.7182449,0,0.7182449,5.846951,97.44899,0.2102735,1.470907,0.2988592,1.7,4.135636
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.369112,1.369112,1.377314,0,0.4321069,1.369112,11.15367,0,0,0,0.1527063,0,0,0.008202354,0.007792237,0.1613404,4.408483,0.1604985,0,0.1604985,5.999213,99.98669,0.2102836,1.506023,0.122165,1.7,4.561189
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.303557,1.303557,1.115302,0,0.3605775,1.303557,15.26629,0,0,0,0.1990048,0.198163,0.1882548,0,0,0.0008418206,4.552931,0.0008418206,0,0.0008418206,6.000012,100,0.2102836,1.433913,0.1592038,1.7,4.751936
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.3047032,0.3047032,0,0,0,0.3047032,14.19652,0,0,0,0.04325726,0.3207402,0.3047032,0,0,0,4.553689,0,0.277483,-0.277483,5.707519,95.12513,0.2102836,0.3351735,0.03460581,0,4.596946
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3083144,4.276206,0,0,0,5.707519,95.12513,0.2102836,0,0,0,4.276206
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.257496,2.257496,1.7,0,0.5202,2.257496,0,0,0,0,0,0.5868376,0.5574957,0,0,0.3083144,4.276206,0,0.5868376,-0.5868376,5.088938,84.81547,0.2102836,2.483245,0,1.7,4.276206
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.375668,1.375668,1.7,0,0.5202,1.375668,0,0,0,0,0,0,0,0.3243324,0.3081158,0.9603562,3.689368,0.3081158,0,0.3081158,5.381242,89.68719,0.2103103,1.513234,0,1.7,3.689368
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6522404,3.966673,0,0,0,5.381242,89.68719,0.2103103,0,0,0,3.966673
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.05790361,0.05790361,0,0,0,0.05790361,0,0,6.938894E-18,0,0,0.06095117,0.05790361,0,0,0.6522404,3.966673,0,0.06095117,-0.06095117,5.316994,88.61639,0.2103103,0.06369397,0,0,3.966673
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.5426591,0.5426591,0,0,0,0.5426591,0,0,0,0,0,0.5712201,0.5426591,0,0,0.7199639,3.905721,0,0.5712201,-0.5712201,4.714875,78.5811,0.2103103,0.596925,0,0,3.905721
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.4450407,0.4450407,0,0,0,0.4450407,0,0,5.551115E-17,0,0,0.4684639,0.4450407,0,0,1.354653,3.334501,0,0.4684639,-0.4684639,4.221071,70.35104,0.2103103,0.4895448,0,0,3.334501
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1678483,0.1678483,0,0,0,0.1678483,0,0,0,0,0,0.1766824,0.1678483,0,0,1.875168,2.866037,0,0.1766824,-0.1766824,4.034832,67.24706,0.2103103,0.1846331,0,0,2.866037
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1116718,0.1116718,0,0,0,0.1116718,0,0,1.387779E-17,0,0,0.1175492,0.1116718,0,0,2.071482,2.689355,0,0.1175492,-0.1175492,3.910924,65.18193,0.2103103,0.1228389,0,0,2.689355
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2938851,0.2938851,0,0,0,0.2938851,0,0,0,0,0,0.3093527,0.2938851,0,0,2.202092,2.571806,0,0.3093527,-0.3093527,3.584837,59.74717,0.2103103,0.3232736,0,0,2.571806
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.263436,0.263436,0,0,0,0.263436,0,0,5.551115E-17,0,0,0.277301,0.263436,0,0,2.545818,2.262453,0,0.277301,-0.277301,3.292536,54.8755,0.2103103,0.2897795,0,0,2.262453
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,2.85393,1.985152,0.02128663,0,0.02128663,3.312731,55.21207,0.2103067,0,0.0170293,0,2.006439
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.5143226,0.5143226,0,0,0,0.5143226,62.06085,0,0,0,0.319193,0.5413923,0.5143226,0,0,2.832643,2.00431,0,0.2221992,-0.2221992,3.078512,51.30843,0.2103067,0.5657549,0.2553544,0,2.323503
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.93729,1.93729,1.7,0,0.5202,1.93729,39.66257,0,0,0,0.7683789,0.2497785,0.2372895,0,0,3.079531,1.782111,0.5186005,0,0.5186005,3.5705,59.50821,0.2103387,2.131018,0.6147031,1.7,2.55049
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.520133,0.520133,1.7,0,0.5202,0.520133,194.7824,0,0,0,1.013128,0,0,1.179867,1.120874,2.560931,2.248851,2.134001,0,2.134001,5.594991,93.24966,0.2102896,0.5721463,0.8105022,1.7,3.261979
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1695913,0.1695913,0,0,0,0.1695913,619.1008,0.4444946,0,0,1.049941,0.1785172,0.1695913,0,0,0.4269294,4.169453,0.4269294,0,0.4269294,6.000012,100,0.2102186,0.1865504,0.8399529,0,5.219394
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.324034,1.324034,0.425,0,0.172125,1.324034,79.8294,0.1106168,0,0,1.056969,0.9463517,0.8990341,0,0,0,4.553689,0,0,0,6.000012,100,0.2102186,1.456438,0.8455748,1.7,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102186,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102186,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.4811414,0.4811414,0,0,0,0.4811414,141.2387,0.1730932,0,0,0.6795578,0.5064647,0.4811414,0,0,0,4.553689,0,0,0,6.000012,100,0.2102186,0.5292556,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.74162,1.74162,1.024232,0,0.3357153,1.74162,43.35881,1.110223E-16,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.2102186,1.915782,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.492311,1.492311,1.011725,0,0.332301,1.492311,33.89906,0,0,0,0.5058793,0.5058793,0.4805853,0,0,0,4.553689,0,0,0,6.000012,100,0.2102186,1.641542,0.4047034,1.7,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.100713,1.100713,0,0,0,1.100713,15.86648,0,0,0,0.1746444,1.158645,1.100713,0,0,0,4.553689,0,0.984001,-0.984001,4.962784,82.7129,0.2102186,1.210784,0.1397155,0,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.093334,3.569688,0.03463281,0,0.03463281,4.995639,83.26049,0.2102128,0,0.02770625,0,3.604321
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.216622,1.216622,0,0,0,1.216622,0,0,0,0,0,1.280655,1.216622,0,0,1.058702,3.600857,0,1.280655,-1.280655,3.64571,60.76172,0.2102128,1.338285,0,0,3.600857
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.535053,3.08,1.7,0,0.5202,3.08,0,0,0.4550531,0.8085584,0,1.452632,1.38,0,0,2.481652,2.320202,0,1.452632,-1.452632,2.114502,35.24163,0.2102128,3.888558,0,1.7,2.320202
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.095687,0.8675708,1.38,0,1.38,3.423685,57.06131,0.2102299,0,0,1.7,0.8675708
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.0229893,0.0229893,1.475621,0,0.4589445,0.0229893,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.715687,2.109571,1.38,0,1.38,4.732868,78.88098,0.2102524,0.02528823,0,1.7,2.109571
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04258369,0.04258369,1.44857,0,0.4515595,0.04258369,0,0,0,0,0,0,0,1.405986,1.335687,1.335687,3.351571,1.335687,0,1.335687,6.000012,100,0.2102758,0.04684206,0,1.7,3.351571
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.4962964,0.4962964,0,0,0,0.4962964,0,0,5.551115E-17,0,0,0.5224173,0.4962964,0,0,0,4.553689,0,0.5224173,-0.5224173,5.449336,90.82208,0.2102758,0.545926,0,0,4.553689
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1458851,0.1458851,0,0,0,0.1458851,0,0,0,0,0,0.1535632,0.1458851,0,0,0.5804636,4.031271,0,0.1535632,-0.1535632,5.287466,88.12426,0.2102758,0.1604736,0,0,4.031271
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3013261,0.3013261,0,0,0,0.3013261,0,0,5.551115E-17,0,0,0.3171853,0.3013261,0,0,0.7510895,3.877708,0,0.3171853,-0.3171853,4.953123,82.55189,0.2102758,0.3314587,0,0,3.877708
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1143504,0.1143504,0,0,0,0.1143504,0,0,1.387779E-17,0,0,0.1203688,0.1143504,0,0,1.103518,3.560523,0,0.1203688,-0.1203688,4.826243,80.43723,0.2102758,0.1257854,0,0,3.560523
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3337518,0.3337518,0,0,0,0.3337518,0,0,5.551115E-17,0,0,0.3513177,0.3337518,0,0,1.237261,3.440154,0,0.3513177,-0.3513177,4.455922,74.26522,0.2102758,0.367127,0,0,3.440154
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.3671595,0.3671595,0,0,0,0.3671595,0,0,5.551115E-17,0,0,0.3864836,0.3671595,0,0,1.627614,3.088836,0,0.3864836,-0.3864836,4.048532,67.4754,0.2102758,0.4038754,0,0,3.088836
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.3307716,0.3307716,0,0,0,0.3307716,5.125902,0,0,0,0.01695503,0.3481806,0.3307716,0,0,2.05704,2.702353,0,0.3312256,-0.3312256,3.69939,61.65638,0.2102758,0.3638487,0.01356402,0,2.719308
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,2.425068,2.371127,0.2358886,0,0.2358886,3.923174,65.38609,0.2102367,0,0.1887109,0,2.607016
