Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.435992,1.435992,1.7,0,0.5202,1.435992,48.69992,0,0,0,0.6993272,0,0,0.2640077,0.2508073,2.18918,2.583427,0.9501345,0,0.9501345,4.82455,80.40901,0.2103012,1.579592,0.5594618,1.7,3.282754
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.336413,1.336413,1.7,0,0.5202,1.336413,44.02694,0,0,0,0.5883816,0,0,0.3635874,0.3454081,1.239045,3.438548,0.9337896,0,0.9337896,5.710421,95.17349,0.2103668,1.470054,0.4707052,1.7,4.02693
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.520261,3.08,1.7,0,0.5202,3.08,30.96857,2.220446E-16,0.4402606,0.7922866,0.953832,1.452632,1.38,0,0,0.3052558,4.278959,0,0.4987996,-0.4987996,5.18464,86.41049,0.2103668,3.872287,0.7630656,1.7,5.232791
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0,0,0,0,0,0.6225743,0,0,1.482052,0,0,0,0,0.8594775,3.780159,0.8594775,0,0.8594775,6.000012,100,0.2102247,0,1.185641,0,5.262211
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.068829,1.068829,0,0,0,1.068829,159.6516,0.5813195,0,0,1.706403,1.125083,1.068829,0,0,0,4.553689,0,0,0,6.000012,100,0.2102247,1.175712,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102247,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.717443,1.717443,0.438794,0,0.1758908,1.717443,78.36919,0,0,0,1.345946,1.345946,1.278649,0,0,0,4.553689,0,0,0,6.000012,100,0.2102247,1.889187,1.076757,1.7,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.4867273,0.4867273,0,0,0,0.4867273,211.4059,0.5166255,0,0,1.02897,0.5123445,0.4867273,0,0,0,4.553689,0,0,0,6.000012,100,0.2102247,0.5354,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.847945,1.847945,1.249494,0,0.397212,1.847945,34.08912,1.110223E-16,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.2102247,2.03274,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.760627,1.760627,1.581052,0,0.4877271,1.760627,10.73632,2.775558E-17,0,0,0.1890265,0.1890265,0.1795752,0,0,0,4.553689,0,0,0,6.000012,100,0.2102247,1.936689,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.523772,1.523772,1.498263,0,0.4651258,1.523772,1.762174,8.326673E-17,0,0,0.02685152,0.02685152,0.02550894,0,0,0,4.553689,0,0,0,6.000012,100,0.2102247,1.676149,0.02148121,1.7,4.580541
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2754185,0.2754185,0,0,0,0.2754185,0,0,0,0,0,0.2899143,0.2754185,0,0,0,4.553689,0,0.2899143,-0.2899143,5.694416,94.90674,0.2102247,0.3029604,0,0,4.553689
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.5457959,0.5457959,0,0,0,0.5457959,0,0,1.110223E-16,0,0,0.574522,0.5457959,0,0,0.322127,4.263775,0,0.574522,-0.574522,5.088816,84.81343,0.2102247,0.6003755,0,0,4.263775
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.8095527,0.8095527,0,0,0,0.8095527,0,0,1.110223E-16,0,0,0.8521608,0.8095527,0,0,0.9604847,3.689253,0,0.8521608,-0.8521608,4.19056,69.84252,0.2102247,0.890508,0,0,3.689253
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3642652,0.3642652,0,0,0,0.3642652,0,0,0,0,0,0.3834371,0.3642652,0,0,1.90733,2.837092,0,0.3834371,-0.3834371,3.786382,63.10624,0.2102247,0.4006917,0,0,2.837092
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2216747,0.2216747,0,0,0,0.2216747,0,0,2.775558E-17,0,0,0.2333418,0.2216747,0,0,2.333371,2.453655,0,0.2333418,-0.2333418,3.540418,59.00685,0.2102247,0.2438422,0,0,2.453655
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.479752,0.479752,0,0,0,0.479752,0,0,1.110223E-16,0,0,0.5050021,0.479752,0,0,2.59264,2.220313,0,0.5050021,-0.5050021,3.008099,50.13488,0.2102247,0.5277272,0,0,2.220313
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.05954305,0.05954305,0,0,0,0.05954305,0,0,6.938894E-18,0,0,0.06267689,0.05954305,0,0,3.153753,1.715311,0,0.06267689,-0.06267689,2.942032,49.03376,0.2102247,0.06549735,0,0,1.715311
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3191596,0.3191596,0,0,0,0.3191596,0,0,5.551115E-17,0,0,0.3359575,0.3191596,0,0,3.223394,1.652634,0,0.3359575,-0.3359575,2.587901,43.1316,0.2102247,0.3510756,0,0,1.652634
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.12739,0.12739,0,0,0,0.12739,0,0,2.775558E-17,0,0,0.1340947,0.12739,0,0,3.59668,1.316677,0,0.1340947,-0.1340947,2.446553,40.77581,0.2102247,0.140129,0,0,1.316677
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1115596,0.1115596,0,0,0,0.1115596,0,0,1.387779E-17,0,0,0.1174312,0.1115596,0,0,3.745674,1.182582,0,0.1174312,-0.1174312,2.32277,38.71275,0.2102247,0.1227156,0,0,1.182582
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.876153,1.065151,0,0,0,2.32277,38.71275,0.2102247,0,0,0,1.065151
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1240963,0.1240963,0,0,0,0.1240963,18.52886,0,0,0,0.02299362,0.1306276,0.1240963,0,0,3.876153,1.065151,0,0.107634,-0.107634,2.209314,36.82182,0.2102247,0.1365059,0.0183949,0,1.088144
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3429051,0.3429051,0,0,0,0.3429051,67.45885,0,0,0,0.2313198,0.3609527,0.3429051,0,0,3.995747,0.9575167,0,0.1296329,-0.1296329,2.072669,34.54441,0.2102247,0.3771956,0.1850559,0,1.188837
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.721364,1.721364,1.7,0,0.5202,1.721364,18.46429,0,0,0,0.3178377,0.0224886,0.02136417,0,0,4.139783,0.8278838,0.2953491,0,0.2953491,2.352861,39.21428,0.2102428,1.893501,0.2542702,1.7,1.145722
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.286009,2.286009,1.7,0,0.5202,2.286009,30.29038,0,0,0,0.6924407,0.6168511,0.5860085,0,0,3.844434,1.093698,0.07558963,0,0.07558963,2.424572,40.40945,0.2102474,2.514609,0.5539526,1.7,1.786139
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.721208,1.721208,1.7,0,0.5202,1.721208,28.20467,0,0,0,0.4854609,0.02232398,0.02120778,0,0,3.768845,1.161729,0.4631369,0,0.4631369,2.863942,47.73227,0.2102758,1.893329,0.3883687,1.7,1.64719
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.935189,1.935189,1.7,0,0.5202,1.935189,17.27276,0,0,0,0.3342606,0.2475677,0.2351893,0,0,3.305708,1.578552,0.0866929,0,0.0866929,2.946186,49.10301,0.2102811,2.128708,0.2674085,1.7,1.912813
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,3.219015,1.656576,1.745089,0,1.745089,4.601723,76.69523,0.2102377,0,0.2920712,1.7,2.021665
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0.7308756,0,0.255629,0,0,0,0,0,0.7795941,0,0,0.7308756,0.6943318,1.473926,3.227156,1.473926,0,1.473926,6.000012,100,0.2100676,0,0.6236752,1.7,4.00675
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.5054128,0.5054128,0,0,0,0.5054128,140.5826,0.1785091,0,0,0.7105226,0.5320135,0.5054128,0,0,0,4.553689,0,0,0,6.000012,100,0.2100676,0.5559541,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.3797266,0.3797266,0,0,0,0.3797266,131.0087,0.09776247,0,0,0.4974747,0.3997122,0.3797266,0,0,0,4.553689,0,0,0,6.000012,100,0.2100676,0.4176993,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1485988,0.1485988,0,0,0,0.1485988,249.5946,0.2144749,0,0,0.3708947,0.1564198,0.1485988,0,0,0,4.553689,0,0,0,6.000012,100,0.2100676,0.1634587,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.30091,2.30091,1.7,0,0.5202,2.30091,7.427451,0,0,0,0.170899,0.6325374,0.6009105,0,0,0,4.553689,0,0.4616384,-0.4616384,5.513402,91.88985,0.2100676,2.531002,0.1367192,1.7,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.606847,0.606847,0,0,0,0.606847,7.372507,0,0,0,0.04473984,0.6387863,0.606847,0,0,0.5129315,4.092051,0,0.5940465,-0.5940465,4.887222,81.45354,0.2100676,0.6675317,0.03579187,0,4.13679
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.557437,1.557437,1.7,0,0.5202,1.557437,0,0,0,0,0,0,0,0.1425625,0.1354344,1.172983,3.498004,0.1354344,0,0.1354344,5.015707,83.59495,0.2100792,1.713181,0,1.7,3.498004
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.243505,1.243505,0,0,0,1.243505,0,0,0,0,0,1.308952,1.243505,0,0,1.037549,3.619895,0,1.308952,-1.308952,3.63595,60.59905,0.2100792,1.367855,0,0,3.619895
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.8221704,0.8221704,0,0,0,0.8221704,0,0,1.110223E-16,0,0,0.8654425,0.8221704,0,0,2.49194,2.310943,0,0.8654425,-0.8654425,2.723694,45.3948,0.2100792,0.9043875,0,0,2.310943
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.05056382,0.05056382,0,0,0,0.05056382,0,0,0,0,0,0.05322507,0.05056382,0,0,3.453543,1.4455,0,0.05322507,-0.05322507,2.667589,44.45974,0.2100792,0.0556202,0,0,1.4455
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3232917,0.3232917,0,0,0,0.3232917,0,0,5.551115E-17,0,0,0.3403071,0.3232917,0,0,3.512682,1.392275,0,0.3403071,-0.3403071,2.308874,38.48116,0.2100792,0.3556209,0,0,1.392275
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.890801,1.051968,0,0,0,2.308874,38.48116,0.2100792,0,0,0,1.051968
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.890801,1.051968,0,0,0,2.308874,38.48116,0.2100792,0,0,0,1.051968
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3010536,0.3010536,0,0,0,0.3010536,0,0,0,0,0,0.3168985,0.3010536,0,0,3.890801,1.051968,0,0.3168985,-0.3168985,1.974834,32.91383,0.2100792,0.3311589,0,0,1.051968
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.07667654,0.07667654,0,0,0,0.07667654,0,0,1.387779E-17,0,0,0.08071215,0.07667654,0,0,4.24291,0.7350698,0,0.08071215,-0.08071215,1.889756,31.49587,0.2100792,0.08434419,0,0,0.7350698
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.332591,0.6543576,0,0,0,1.889756,31.49587,0.2100792,0,0,0,0.6543576
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1429624,0.1429624,0,0,0,0.1429624,0,0,0,0,0,0.1504868,0.1429624,0,0,4.332591,0.6543576,0,0.1504868,-0.1504868,1.731129,28.85209,0.2100792,0.1572587,0,0,0.6543576
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1255156,0.1255156,0,0,0,0.1255156,20.25669,0,0,0,0.02542531,0.1321217,0.1255156,0,0,4.499798,0.5038708,0,0.1066964,-0.1066964,1.618661,26.97763,0.2100792,0.1380672,0.02034025,0,0.5292962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.673015,0.673015,1.7,0,0.5202,0.673015,20.36793,0,0,0,0.1370792,0,0,1.026985,0.9756357,4.61835,0.3971745,1.112715,0,1.112715,2.674275,44.57116,0.210171,0.7403165,0.1096634,1.7,0.5342537
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.3576761,0.3576761,1.7,0,0.5202,0.3576761,102.4619,0,0,0,0.3664818,0,0,1.342324,1.275208,3.505635,1.398618,1.641689,0,1.641689,4.231719,70.5285,0.2102036,0.3934438,0.2931854,1.7,1.7651
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.536979,1.536979,1.7,0,0.5202,1.536979,37.71986,0,0,0,0.5797464,0,0,0.1630207,0.1548696,1.863945,2.876138,0.734616,0,0.734616,4.928637,82.14378,0.2102521,1.690677,0.4637972,1.7,3.455885
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.8747749,0.8747749,0,0,0,0.8747749,89.48684,0,0,0,0.7828084,0.9208156,0.8747749,0,0,1.129329,3.537293,0,0.1380073,-0.1380073,4.783164,79.71924,0.2102521,0.9622524,0.6262467,0,4.320101
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2794805,0.2794805,0,0,0,0.2794805,134.3541,0,0,0,0.3754934,0.29419,0.2794805,0,0,1.28267,3.399286,0.08130342,0,0.08130342,4.860295,81.00476,0.2102388,0.3074285,0.3003947,0,3.774779
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,1.201367,3.472459,0.2343915,0,0.2343915,5.082659,84.71081,0.2102003,0,0.1875132,0,3.70685
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.453986,1.453986,1.7,0,0.5202,1.453986,34.9081,0,0,0,0.5075587,0,0,0.2460144,0.2337137,0.9669755,3.683411,0.7412724,0,0.7412724,5.785891,96.43133,0.2102511,1.599384,0.4060469,1.7,4.19097
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1508862,0.1508862,0,0,0,0.1508862,162.729,0,0,0,0.2455357,0.1588276,0.1508862,0,0,0.2257031,4.350556,0.08670811,0,0.08670811,5.86815,97.8023,0.2102368,0.1659748,0.1964286,0,4.596092
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0.1835376,0,0,0.3225325,0,0,0,0,0.1389949,4.428594,0.1389949,0,0.1389949,6.000012,100,0.210214,0,0.258026,0,4.751126
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.005316438,0.005316438,0,0,0,0.005316438,5894.606,0.3077869,0,0,0.3133831,0.005596251,0.005316438,0,0,0,4.553689,0,0,0,6.000012,100,0.210214,0.005848082,0.2507065,0,4.867072
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.664648,1.664648,1.584258,0,0.4886023,1.664648,5.083469,6.938894E-17,0,0,0.08462189,0.08462189,0.0803908,0,0,0,4.553689,0,0,0,6.000012,100,0.210214,1.831113,0.06769751,1.7,4.638311
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.824111,2.824111,1.7,0,0.5202,2.824111,1.515052,0,0,0.02652172,0.04278675,1.183274,1.124111,0,0,0,4.553689,0,1.140488,-1.140488,4.797832,79.96371,0.210214,3.106522,0.03422941,1.7,4.596476
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.9929155,0.9929155,1.7,0,0.5202,0.9929155,0,0,0,0,0,0,0,0.7070845,0.6717303,1.267208,3.413201,0.6717303,0,0.6717303,5.435092,90.58468,0.2102712,1.092207,0,1.7,3.413201
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.015732,2.015732,1.7,0,0.5202,2.015732,0,0,0,0,0,0.3323494,0.3157319,0,0,0.5954782,4.017758,0,0.3323494,-0.3323494,5.084765,84.74591,0.2102712,2.217305,0,1.7,4.017758
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.165709,3.08,1.7,0,0.5202,3.08,0,0,0.08570956,0.4022805,0,1.452632,1.38,0,0,0.9647553,3.685409,0,1.452632,-1.452632,3.553557,59.22583,0.2102712,3.48228,0,1.7,3.685409
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3451566,0.3451566,1.7,0,0.5202,0.3451566,0,0,0,0,0,0,0,1.354843,1.287101,2.57879,2.232778,1.287101,0,1.287101,4.774608,79.57664,0.2103617,0.3796722,0,1.7,2.232778
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.09871691,0.09871691,1.45839,0,0.4542404,0.09871691,0,0,0,0,0,0,0,1.359673,1.291689,1.291689,3.391169,1.291689,0,1.291689,6.000012,100,0.2103942,0.1085886,0,1.7,3.391169
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.463093,0.463093,0,0,0,0.463093,0,0,5.551115E-17,0,0,0.4874664,0.463093,0,0,0,4.553689,0,0.4874664,-0.4874664,5.486177,91.4361,0.2103942,0.5094023,0,0,4.553689
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.06059097,0.06059097,0,0,0,0.06059097,0,0,0,0,0,0.06377997,0.06059097,0,0,0.5416293,4.066223,0,0.06377997,-0.06377997,5.418947,90.31561,0.2103942,0.06665007,0,0,4.066223
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1989703,0.1989703,0,0,0,0.1989703,0,0,0,0,0,0.2094424,0.1989703,0,0,0.612496,4.002442,0,0.2094424,-0.2094424,5.198175,86.63609,0.2103942,0.2188673,0,0,4.002442
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.04718392,0.04718392,0,0,0,0.04718392,0,0,0,0,0,0.04966729,0.04718392,0,0,0.8452098,3.793,0,0.04966729,-0.04966729,5.145822,85.76353,0.2103942,0.05190231,0,0,3.793
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.0851133,0.0851133,0,0,0,0.0851133,0,0,1.387779E-17,0,0,0.08959295,0.0851133,0,0,0.9003956,3.743333,0,0.08959295,-0.08959295,5.051383,84.18954,0.2103942,0.09362463,0,0,3.743333
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.4606044,0.4606044,0,0,0,0.4606044,0,0,0,0,0,0.4848467,0.4606044,0,0,0.9999433,3.65374,0,0.4848467,-0.4848467,4.540309,75.67167,0.2103942,0.5066648,0,0,3.65374
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.175871,0.175871,0,0,0,0.175871,14.57386,0,0,0,0.02563119,0.1851273,0.175871,0,0,1.538662,3.168893,0,0.1594961,-0.1594961,4.372185,72.86961,0.2103942,0.1934581,0.02050496,0,3.194525
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.065217,2.065217,1.7,0,0.5202,2.065217,15.30874,2.775558E-16,0,0,0.3161587,0.3844389,0.3652169,0,0,1.71588,3.009397,0,0.06828014,-0.06828014,4.300212,71.67005,0.2103942,2.271739,0.252927,1.7,3.325556
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.474955,1.474955,1.7,0,0.5202,1.474955,48.41598,0,0,0,0.7141138,0,0,0.2250451,0.2137929,1.791747,2.941117,0.9279067,0,0.9279067,5.180501,86.34151,0.2104556,1.62245,0.571291,1.7,3.655231
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,0,0,0,0,0.2429379,0,0,1.106778,0,0,0,0,0.86384,3.776233,0.86384,0,0.86384,6.000012,100,0.2103142,0,0.8854223,0,4.883011
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.468297,2.468297,1.212322,0,0.387064,2.468297,53.56237,0,0,0,1.322078,1.322078,1.255974,0,0,0,4.553689,0,0,0,6.000012,100,0.2103142,2.715126,1.057662,1.7,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.8800293,0.8800293,0,0,0,0.8800293,168.2297,0.5541238,0,0,1.48047,0.9263466,0.8800293,0,0,0,4.553689,0,0,0,6.000012,100,0.2103142,0.9680322,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.841065,2.841065,1.461065,0,0.4549708,2.841065,68.11946,0.4826867,0,0.04517183,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2103142,3.125172,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.672332,0.672332,0,0,0,0.672332,298.0467,1.296146,0,0,2.003863,0.7077179,0.672332,0,0,0,4.553689,0,0,0,6.000012,100,0.2103142,0.7395652,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.641672,0.641672,0,0,0,0.641672,281.9031,1.133449,0,0,1.808893,0.6754442,0.641672,0,0,0,4.553689,0,0,0,6.000012,100,0.2103142,0.7058392,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.4200765,0.4200765,0,0,0,0.4200765,335.9215,0.9689413,0,0,1.411127,0.4421857,0.4200765,0,0,0,4.553689,0,0,0,6.000012,100,0.2103142,0.4620841,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2637506,0.2637506,0,0,0,0.2637506,290.15,0.4876402,0,0,0.7652724,0.2776323,0.2637506,0,0,0,4.553689,0,0,0,6.000012,100,0.2103142,0.2901257,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103142,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.208951,1.208951,0,0,0,1.208951,3.2309,0,0,0,0.03905998,1.27258,1.208951,0,0,0,4.553689,0,1.23352,-1.23352,4.699768,78.32932,0.2103142,1.329846,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.370577,3.320169,0,0,0,4.699768,78.32932,0.2103142,0,0,0,3.320169
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.370577,3.320169,0,0,0,4.699768,78.32932,0.2103142,0,0,0,3.320169
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.2618,2.2618,1.7,0,0.5202,2.2618,0,0,0,0,0,0.5913678,0.5617995,0,0,1.370577,3.320169,0,0.5913678,-0.5913678,4.076412,67.94006,0.2103142,2.487979,0,1.7,3.320169
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.3770855,0.3770855,1.7,0,0.5202,0.3770855,0,0,0,0,0,0,0,1.322914,1.256769,2.027653,2.728801,1.256769,0,1.256769,5.268687,87.81128,0.2104093,0.4147941,0,1.7,2.728801
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.0818169,0.0818169,0,0,0,0.0818169,0,0,1.387779E-17,0,0,0.08612305,0.0818169,0,0,0.7708839,3.859893,0,0.08612305,-0.08612305,5.177906,86.29826,0.2104093,0.08999858,0,0,3.859893
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1294237,0.1294237,0,0,0,0.1294237,0,0,0,0,0,0.1362354,0.1294237,0,0,0.8665762,3.77377,0,0.1362354,-0.1362354,5.034301,83.90485,0.2104093,0.1423661,0,0,3.77377
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2850605,0.2850605,0,0,0,0.2850605,0,0,5.551115E-17,0,0,0.3000636,0.2850605,0,0,1.017949,3.637535,0,0.3000636,-0.3000636,4.718006,78.63328,0.2104093,0.3135665,0,0,3.637535
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.351353,3.337471,0,0,0,4.718006,78.63328,0.2104093,0,0,0,3.337471
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.351353,3.337471,0,0,0,4.718006,78.63328,0.2104093,0,0,0,3.337471
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.5532172,0.5532172,0,0,0,0.5532172,0,0,0,0,0,0.5823339,0.5532172,0,0,1.351353,3.337471,0,0.5823339,-0.5823339,4.104172,68.40273,0.2104093,0.6085389,0,0,3.337471
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2679311,0.2679311,0,0,0,0.2679311,0,0,5.551115E-17,0,0,0.2820327,0.2679311,0,0,1.998391,2.755137,0,0.2820327,-0.2820327,3.806884,63.44793,0.2104093,0.2947242,0,0,2.755137
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.150353,0.150353,0,0,0,0.150353,12.44516,0,0,0,0.01871167,0.1582663,0.150353,0,0,2.31176,2.473105,0,0.1395546,-0.1395546,3.65978,60.99621,0.2104093,0.1653883,0.01496934,0,2.491816
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,2.466821,2.33355,0.2992703,0,0.2992703,3.943693,65.72808,0.2103604,0,0.2394162,0,2.63282
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.611874,1.611874,1.7,0,0.5202,1.611874,43.90166,0,0,0,0.7076393,0,0,0.08812615,0.08371984,2.167551,2.602893,0.7913592,0,0.7913592,4.694442,78.24055,0.2104102,1.773061,0.5661115,1.7,3.310533
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.7398958,0.7398958,0.9391357,0,0.312484,0.7398958,157.6527,0,0,0,1.166465,0,0,0.1992399,0.1892779,1.376192,3.315116,1.355743,0,1.355743,5.980613,99.67668,0.2103099,0.8138853,0.9331723,1.7,4.481582
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.472797,1.472797,0.425,0,0.172125,1.472797,88.01457,0.1728835,0,0,1.296276,1.102944,1.047797,0,0,0.02044831,4.535285,0.02044831,0,0.02044831,6.000012,100,0.2103066,1.620076,1.037021,1.7,5.831561
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.6770472,0.6770472,0,0,0,0.6770472,187.0253,0.5535681,0,0,1.266249,0.7126812,0.6770472,0,0,0,4.553689,0,0,0,6.000012,100,0.2103066,0.7447519,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.721644,1.721644,0.425,0,0.172125,1.721644,80.30663,0.01770586,0,0,1.382594,1.364888,1.296644,0,0,0,4.553689,0,0,0,6.000012,100,0.2103066,1.893808,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103066,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.9897677,0.9897677,0,0,0,0.9897677,141.5702,0.3593553,0,0,1.401216,1.041861,0.9897677,0,0,0,4.553689,0,0,0,6.000012,100,0.2103066,1.088745,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.4477715,0.4477715,0,0,0,0.4477715,300.9291,0.8761363,0,0,1.347475,0.4713385,0.4477715,0,0,0,4.553689,0,0,0,6.000012,100,0.2103066,0.4925487,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.384694,1.384694,0.4952518,0,0.1913037,1.384694,67.61459,1.110223E-16,0,0,0.9362554,0.9362554,0.8894426,0,0,0,4.553689,0,0,0,6.000012,100,0.2103066,1.523164,0.7490043,1.7,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.391773,1.391773,1.030911,0,0.3375388,1.391773,27.29282,1.665335E-16,0,0,0.3798541,0.3798541,0.3608614,0,0,0,4.553689,0,0,0,6.000012,100,0.2103066,1.53095,0.3038833,1.7,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.3714998,0.3714998,0,0,0,0.3714998,10.62357,0,5.551115E-17,0,0.03946654,0.3910525,0.3714998,0,0,0,4.553689,0,0.3515859,-0.3515859,5.629408,93.82328,0.2103066,0.4086498,0.03157324,0,4.593155
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.594942,1.594942,1.7,0,0.5202,1.594942,0,0,0,0,0,0,0,0.1050575,0.09980462,0.390651,4.202103,0.09980462,0,0.09980462,5.724091,95.40132,0.210315,1.754437,0,1.7,4.202103
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.4255397,0.4255397,0,0,0,0.4255397,0,0,0,0,0,0.4479365,0.4255397,0,0,0.2908464,4.291927,0,0.4479365,-0.4479365,5.251925,87.5319,0.210315,0.4680937,0,0,4.291927
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7885536,3.843991,0,0,0,5.251925,87.5319,0.210315,0,0,0,3.843991
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02982073,0.02982073,0,0,0,0.02982073,0,0,0,0,0,0.03139024,0.02982073,0,0,0.7885536,3.843991,0,0.03139024,-0.03139024,5.218836,86.98043,0.210315,0.0328028,0,0,3.843991
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.005506076,0.005506076,0,0,0,0.005506076,0,0,8.673617E-19,0,0,0.00579587,0.005506076,0,0,0.8234317,3.8126,0,0.00579587,-0.00579587,5.212727,86.87861,0.210315,0.006056684,0,0,3.8126
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4048379,0.4048379,0,0,0,0.4048379,0,0,5.551115E-17,0,0,0.4261452,0.4048379,0,0,0.8298715,3.806805,0,0.4261452,-0.4261452,4.76353,79.39201,0.210315,0.4453217,0,0,3.806805
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1861984,0.1861984,0,0,0,0.1861984,0,0,0,0,0,0.1959983,0.1861984,0,0,1.303366,3.380659,0,0.1959983,-0.1959983,4.55693,75.94868,0.210315,0.2048182,0,0,3.380659
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.08656589,0.08656589,0,0,0,0.08656589,0,0,1.387779E-17,0,0,0.09112199,0.08656589,0,0,1.521142,3.184661,0,0.09112199,-0.09112199,4.460879,74.34783,0.210315,0.09522248,0,0,3.184661
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1904103,0.1904103,0,0,0,0.1904103,0,0,2.775558E-17,0,0,0.2004319,0.1904103,0,0,1.622389,3.093539,0,0.2004319,-0.2004319,4.249605,70.82661,0.210315,0.2094514,0,0,3.093539
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1785247,0.1785247,0,0,0,0.1785247,0,0,2.775558E-17,0,0,0.1879207,0.1785247,0,0,1.845091,2.893107,0,0.1879207,-0.1879207,4.051519,67.52518,0.210315,0.1963771,0,0,2.893107
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.3663791,0.3663791,0,0,0,0.3663791,0,0,5.551115E-17,0,0,0.3856622,0.3663791,0,0,2.053892,2.705186,0,0.3856622,-0.3856622,3.644996,60.74981,0.210315,0.403017,0,0,2.705186
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.4294943,0.4294943,0,0,0,0.4294943,5.788829,0,0,0,0.02486269,0.4520993,0.4294943,0,0,2.482405,2.319524,0,0.4272366,-0.4272366,3.194649,53.24404,0.210315,0.4724437,0.01989015,0,2.344387
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,2.957113,1.892288,0.3059652,0,0.3059652,3.484913,58.08176,0.2102652,0,0.2447721,0,2.198253
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.6283309,0.6283309,0,0,0,0.6283309,128.7589,0,0,0,0.8090321,0.661401,0.6283309,0,0,2.651147,2.167656,0.1476311,0,0.1476311,3.624968,60.41601,0.2102411,0.691164,0.6472257,0,2.976688
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.993744,2.993744,1.7,0,0.5202,2.993744,45.6784,0,0,0.2131184,1.367494,1.361836,1.293744,0,0,2.503516,2.300524,0.005658536,0,0.005658536,3.630336,60.50548,0.2102414,3.293118,1.093995,1.7,3.668019
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.580333,1.580333,1.7,0,0.5202,1.580333,101.6403,0,0,0,1.606255,0,0,0.1196672,0.1136838,2.497858,2.305617,1.719938,0,1.719938,5.262013,87.70004,0.2102609,1.738366,1.285004,1.7,3.911872
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,2.032155,2.032155,0.9719233,0,0.3214351,2.032155,93.19922,0,0,0,1.893953,1.116034,1.060232,0,0,0.7779192,3.853562,0.7779192,0,0.7779192,6.000012,100,0.2102094,2.235371,1.515162,1.7,5.747515
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102094,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.9426975,0.9426975,0,0,0,0.9426975,138.3609,0.3120114,0,0,1.304325,0.9923132,0.9426975,0,0,0,4.553689,0,0,0,6.000012,100,0.2102094,1.036967,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.9745127,0.9745127,0,0,0,0.9745127,134.0693,0.2807193,0,0,1.306522,1.025803,0.9745127,0,0,0,4.553689,0,0,0,6.000012,100,0.2102094,1.071964,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3414856,0.3414856,0,0,0,0.3414856,223.1439,0.4025458,0,0,0.7620044,0.3594585,0.3414856,0,0,0,4.553689,0,0,0,6.000012,100,0.2102094,0.3756342,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.6823605,0.6823605,0,0,0,0.6823605,97.62857,0,0,0,0.6661788,0.7182742,0.6823605,0,0,0,4.553689,0,0.05209542,-0.05209542,5.945098,99.08478,0.2102094,0.7505965,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002689878,0.0002689878,0,0,0,0.0002689878,99991.75,0.2107986,0,0,0.2689656,0.000283145,0.0002689878,0,0,0.0578838,4.501594,0.0578838,0,0.0578838,6.000012,100,0.2102,0.0002958866,0.2151725,0,4.770559
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.9556325,0.9556325,0,0,0,0.9556325,3.853441,0,1.110223E-16,0,0.03682474,1.005929,0.9556325,0,0,0,4.553689,0,0.9691042,-0.9691042,4.978487,82.97461,0.2102,1.051196,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.148246,1.148246,0,0,0,1.148246,0,0,0,0,0,1.20868,1.148246,0,0,1.076782,3.584585,0,1.20868,-1.20868,3.704426,61.74031,0.2102,1.263071,0,0,3.584585
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.9264107,0.9264107,0,0,0,0.9264107,0,0,1.110223E-16,0,0,0.9751692,0.9264107,0,0,2.41976,2.375905,0,0.9751692,-0.9751692,2.676507,44.60836,0.2102,1.019052,0,0,2.375905
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2711301,0.2711301,0,0,0,0.2711301,0,0,0,0,0,0.2854001,0.2711301,0,0,3.503282,1.400735,0,0.2854001,-0.2854001,2.375669,39.59441,0.2102,0.298243,0,0,1.400735
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.820393,1.115335,0,0,0,2.375669,39.59441,0.2102,0,0,0,1.115335
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1600205,0.1600205,0,0,0,0.1600205,0,0,2.775558E-17,0,0,0.1684426,0.1600205,0,0,3.820393,1.115335,0,0.1684426,-0.1684426,2.198115,36.63518,0.2102,0.1760225,0,0,1.115335
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01457717,0.01457717,0,0,0,0.01457717,0,0,0,0,0,0.01534439,0.01457717,0,0,4.007551,0.9468929,0,0.01534439,-0.01534439,2.181941,36.3656,0.2102,0.01603489,0,0,0.9468929
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.5334207,0.5334207,0,0,0,0.5334207,0,0,0,0,0,0.5614955,0.5334207,0,0,4.024601,0.9315485,0,0.5614955,-0.5614955,1.590073,26.50115,0.2102,0.5867628,0,0,0.9315485
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.3044538,0.3044538,0,0,0,0.3044538,0,0,0,0,0,0.3204777,0.3044538,0,0,4.648484,0.370053,0,0.3204777,-0.3204777,1.252259,20.87095,0.2102,0.3348992,0,0,0.370053
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2435182,0.2435182,1.69615,0,0.5191489,0.2435182,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.004571,0.04957524,1.38,0,1.38,2.561442,42.69062,0.2102738,0.2678701,0,1.7,0.04957524
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1353145,0.1353145,1.587946,0,0.4896093,0.1353145,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.624571,1.291575,1.38,0,1.38,3.870625,64.51029,0.2103221,0.1488459,0,1.7,1.291575
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.03787543,0.03787543,1.490507,0,0.4630084,0.03787543,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.244571,2.533575,1.38,0,1.38,5.179808,86.32996,0.2103475,0.04166297,0,1.7,2.533575
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.08808967,0.08808967,0,0,0,0.08808967,26.43531,0,0,0,0.02328678,0.09272598,0.08808967,0,0,0.8645708,3.775575,0,0.0694392,-0.0694392,5.106613,85.11005,0.2103475,0.09689865,0.01862942,0,3.798862
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.232653,2.232653,1.7,0,0.5202,2.232653,16.138,0,0,0,0.3603057,0.5606876,0.5326532,0,0,0.9417254,3.706136,0,0.200382,-0.200382,4.895391,81.5897,0.2103475,2.455919,0.2882445,1.7,4.066442
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.571083,1.571083,1.7,0,0.5202,1.571083,45.14678,0,0,0,0.7092933,0,0,0.1289172,0.1224713,1.164372,3.505754,0.8317646,0,0.8317646,5.684473,94.74103,0.2104003,1.728191,0.5674347,1.7,4.215047
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,0,0,0,0,0.9435681,0,0,1.276175,0,0,0,0,0.3326074,4.254342,0.3326074,0,0.3326074,6.000012,100,0.2103464,0,1.02094,0,5.530518
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.8849007,0.8849007,0,0,0,0.8849007,158.5363,0.4714144,0,0,1.402889,0.9314744,0.8849007,0,0,0,4.553689,0,0,0,6.000012,100,0.2103464,0.9733908,1.122311,0,5.956578
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.103283,2.103283,0.7232832,0,0.2535563,2.103283,88.58111,0.41048,0,0,1.863112,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2103464,2.313612,1.490489,1.7,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2076609,0.2076609,0,0,0,0.2076609,984.2919,1.825399,0,0,2.04399,0.2185904,0.2076609,0,0,0,4.553689,0,0,0,6.000012,100,0.2103464,0.228427,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.4695971,0.4695971,0,0,0,0.4695971,390.0013,1.337122,0,0,1.831435,0.4943128,0.4695971,0,0,0,4.553689,0,0,0,6.000012,100,0.2103464,0.5165569,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.880778,1.880778,0.5007784,0,0.1928125,1.880778,88.00896,0.2026218,0,0,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2103464,2.068856,1.324203,1.7,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.634804,1.634804,0.7923355,0,0.2724076,1.634804,54.24558,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.2103464,1.798284,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.038533,1.038533,0,0,0,1.038533,71.68607,0,2.220446E-16,0,0.7444838,1.093193,1.038533,0,0,0,4.553689,0,0.3487092,-0.3487092,5.63244,93.87382,0.2103464,1.142387,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.646815,1.646815,1.675538,0,0.513522,1.646815,21.69154,0,0,0,0.3572194,0,0,0.02872347,0.02728729,0.3874546,4.20498,0.3845067,0,0.3845067,5.997215,99.95339,0.2103701,1.811496,0.2857755,1.7,4.562199
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2101002,0.2101002,0,0,0,0.2101002,16.06223,0,0,0,0.03374678,0.2211581,0.2101002,0,0,0.002947935,4.551036,0,0.1874113,-0.1874113,5.799666,96.66091,0.2103701,0.2311102,0.02699743,0,4.584783
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003162012,0.003162012,0,0,0,0.003162012,0,0,4.336809E-19,0,0,0.003328433,0.003162012,0,0,0.2111827,4.363625,0,0.003328433,-0.003328433,5.796158,96.60244,0.2103701,0.003478213,0,0,4.363625
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.597468,1.597468,1.7,0,0.5202,1.597468,0,0,0,0,0,0,0,0.1025317,0.09740511,0.214881,4.360296,0.09740511,0,0.09740511,5.888565,98.14255,0.2103783,1.757215,0,1.7,4.360296
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.8259265,0.8259265,0,0,0,0.8259265,0,0,1.110223E-16,0,0,0.8693963,0.8259265,0,0,0.1174759,4.447961,0,0.8693963,-0.8693963,4.97214,82.86884,0.2103783,0.9085192,0,0,4.447961
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1950619,0.1950619,0,0,0,0.1950619,0,0,0,0,0,0.2053283,0.1950619,0,0,1.083472,3.578564,0,0.2053283,-0.2053283,4.755705,79.2616,0.2103783,0.2145681,0,0,3.578564
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.3796209,0.3796209,0,0,0,0.3796209,0,0,0,0,0,0.399601,0.3796209,0,0,1.311614,3.373236,0,0.399601,-0.399601,4.334489,72.24134,0.2103783,0.417583,0,0,3.373236
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2231865,0.2231865,0,0,0,0.2231865,0,0,2.775558E-17,0,0,0.2349331,0.2231865,0,0,1.755615,2.973635,0,0.2349331,-0.2349331,4.086848,68.11399,0.2103783,0.2455051,0,0,2.973635
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.3675745,0.3675745,0,0,0,0.3675745,0,0,0,0,0,0.3869206,0.3675745,0,0,2.016652,2.738702,0,0.3869206,-0.3869206,3.678998,61.3165,0.2103783,0.404332,0,0,2.738702
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.3836524,0.3836524,0,0,0,0.3836524,0,0,5.551115E-17,0,0,0.4038447,0.3836524,0,0,2.446564,2.351781,0,0.4038447,-0.4038447,3.253308,54.22169,0.2103783,0.4220177,0,0,2.351781
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.380184,0.380184,0,0,0,0.380184,0,0,5.551115E-17,0,0,0.4001936,0.380184,0,0,2.89528,1.947937,0,0.4001936,-0.4001936,2.831467,47.19102,0.2103783,0.4182023,0,0,1.947937
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2273386,0.2273386,0,0,0,0.2273386,0,0,2.775558E-17,0,0,0.2393038,0.2273386,0,0,3.33994,1.547743,0,0.2393038,-0.2393038,2.579218,42.98689,0.2103783,0.2500725,0,0,1.547743
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1449537,0.1449537,0,0,0,0.1449537,0,0,2.775558E-17,0,0,0.1525829,0.1449537,0,0,3.605833,1.308439,0,0.1525829,-0.1525829,2.418382,40.30629,0.2103783,0.1594491,0,0,1.308439
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.3656347,0.3656347,0,0,0,0.3656347,6.23474,0,1.110223E-16,0,0.02279637,0.3848786,0.3656347,0,0,3.77537,1.155856,0,0.3620822,-0.3620822,2.036714,33.94516,0.2103783,0.4021982,0.0182371,0,1.178653
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.2201001,0.2201001,0,0,0,0.2201001,163.1956,0,0,0,0.3591937,0.2316843,0.2201001,0,0,4.177683,0.7937741,0.1275094,0,0.1275094,2.15768,35.96126,0.2103576,0.2421101,0.287355,0,1.152968
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.638725,1.638725,1.7,0,0.5202,1.638725,38.30549,0,0,0,0.6277215,0,0,0.06127536,0.05821159,4.050174,0.9085326,0.6859332,0,0.6859332,2.808413,46.80679,0.2104001,1.802597,0.5021772,1.7,1.536254
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.971564,1.971564,1.7,0,0.5202,1.971564,51.82223,0,0,0,1.021708,0.2858571,0.2715642,0,0,3.364241,1.525872,0.7358515,0,0.7358515,3.506503,58.4416,0.2104441,2.168721,0.8173668,1.7,2.547581
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.833169,1.833169,1.7,0,0.5202,1.833169,72.04205,0,0,0,1.320652,0.140178,0.1331691,0,0,2.628389,2.188139,1.180475,0,1.180475,4.6264,77.10651,0.2105146,2.016486,1.056522,1.7,3.508791
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,3.658495,3.08,1.7,0,0.5202,3.08,56.41785,0,0.5784949,0.9443444,1.73767,1.452632,1.38,0,0,1.447915,3.250566,0.2850382,0,0.2850382,4.896811,81.61334,0.2104685,4.024344,1.390136,1.7,4.988235
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.910541,1.910541,1.425217,0,0.4451844,1.910541,87.60573,0,0,0,1.673743,0.5108665,0.4853232,0,0,1.162876,3.5071,1.162876,0,1.162876,6.000012,100,0.210489,2.101595,1.338994,1.7,5.180843
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.9574531,0.9574531,0,0,0,0.9574531,128.511,0.2225873,0,0,1.230433,1.007845,0.9574531,0,0,0,4.553689,0,0,0,6.000012,100,0.210489,1.053198,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.052527,1.052527,0,0,0,1.052527,132.9218,0.291114,0,0,1.399037,1.107923,1.052527,0,0,0,4.553689,0,0,0,6.000012,100,0.210489,1.157779,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.3069223,0.3069223,0,0,0,0.3069223,452.2473,1.064972,0,0,1.388048,0.3230762,0.3069223,0,0,0,4.553689,0,0,0,6.000012,100,0.210489,0.3376146,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2181529,0.2181529,0,0,0,0.2181529,414.6101,0.6748493,0,0,0.904484,0.2296346,0.2181529,0,0,0,4.553689,0,0,0,6.000012,100,0.210489,0.2399682,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.839751,1.839751,1.501927,0,0.4661262,1.839751,19.32893,1.110223E-16,0,0,0.3556043,0.3556043,0.337824,0,0,0,4.553689,0,0,0,6.000012,100,0.210489,2.023726,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.742798,1.742798,1.7,0,0.5202,1.742798,1.937373,0,0,0,0.0337645,0.04505076,0.04279822,0,0,0,4.553689,0,0.01128627,-0.01128627,5.988115,99.80172,0.210489,1.917078,0.0270116,1.7,4.587453
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.418663,2.418663,1.7,0,0.5202,2.418663,0,0,0,0,0,0.7564873,0.7186629,0,0,0.0125403,4.542403,0,0.7564873,-0.7564873,5.190708,86.51162,0.210489,2.660529,0,1.7,4.542403
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.890376,1.890376,1.7,0,0.5202,1.890376,0,0,0,0,0,0.2003957,0.1903759,0,0,0.8530817,3.785915,0,0.2003957,-0.2003957,4.979472,82.99104,0.210489,2.079413,0,1.7,3.785915
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.933401,2.933401,1.7,0,0.5202,2.933401,0,0,0,0.146741,0,1.298317,1.233401,0,0,1.075744,3.58552,0,1.298317,-1.298317,3.610926,60.18198,0.210489,3.226741,0,1.7,3.58552
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.372214,0.372214,1.7,0,0.5202,0.372214,0,0,0,0,0,0,0,1.327786,1.261397,2.518318,2.287203,1.261397,0,1.261397,4.807592,80.12637,0.210582,0.4094354,0,1.7,2.287203
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.5603814,0.5603814,0,0,0,0.5603814,0,0,1.110223E-16,0,0,0.5898752,0.5603814,0,0,1.256921,3.42246,0,0.5898752,-0.5898752,4.185809,69.76334,0.210582,0.6164196,0,0,3.42246
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.912338,2.832585,0,0,0,4.185809,69.76334,0.210582,0,0,0,2.832585
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3283894,0.3283894,0,0,0,0.3283894,0,0,5.551115E-17,0,0,0.3456731,0.3283894,0,0,1.912338,2.832585,0,0.3456731,-0.3456731,3.821438,63.6905,0.210582,0.3612283,0,0,2.832585
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2956839,0.2956839,0,0,0,0.2956839,0,0,0,0,0,0.3112462,0.2956839,0,0,2.296419,2.486912,0,0.3112462,-0.3112462,3.493355,58.22247,0.210582,0.3252523,0,0,2.486912
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1010678,0.1010678,0,0,0,0.1010678,0,0,1.387779E-17,0,0,0.1063871,0.1010678,0,0,2.642248,2.175666,0,0.1063871,-0.1063871,3.381213,56.35344,0.210582,0.1111746,0,0,2.175666
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.6140569,0.6140569,0,0,0,0.6140569,0,0,1.110223E-16,0,0,0.6463757,0.6140569,0,0,2.760456,2.069278,0,0.6463757,-0.6463757,2.699873,44.9978,0.210582,0.6754627,0,0,2.069278
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.3056477,0.3056477,0,0,0,0.3056477,0,0,5.551115E-17,0,0,0.3217344,0.3056477,0,0,3.478652,1.422903,0,0.3217344,-0.3217344,2.360736,39.34552,0.210582,0.3362124,0,0,1.422903
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,3.836134,1.101168,0.01403648,0,0.01403648,2.374052,39.56745,0.2105797,0,0.01122919,0,1.115205
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.72424,2.72424,1.7,0,0.5202,2.72424,14.95737,4.440892E-16,0,0.1611331,0.4074747,1.078148,1.02424,0,0,3.822098,1.113801,0,0.6706731,-0.6706731,1.6671,27.78495,0.2105797,2.996664,0.3259797,1.7,1.521276
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.07076205,0.07076205,1.523394,0,0.4719865,0.07076205,1200.138,2.220446E-16,0,0,0.8492423,0,0,1.452632,1.38,4.56729,0.443128,2.229242,0,2.229242,3.781945,63.0323,0.2104754,0.07783825,0.6793938,1.7,1.29237
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.477077,2.477077,1.7,0,0.5202,2.477077,52.2378,0,0,0,1.293971,0.8179761,0.7770773,0,0,2.338048,2.449446,0.4759947,0,0.4759947,4.233513,70.55842,0.2105037,2.724785,1.035177,1.7,3.743417
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0.425,0,0.172125,0,0,0.1470893,0,0,1.598038,0,0,0.2779107,0.2640152,1.862053,2.877841,1.862053,0,1.862053,6.000012,100,0.2102041,0,1.27843,1.7,4.475879
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.7227848,0.7227848,0,0,0,0.7227848,268.1179,1.177089,0,0,1.937915,0.7608261,0.7227848,0,0,0,4.553689,0,0,0,6.000012,100,0.2102041,0.7950633,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102041,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.098322,2.098322,0.7183223,0,0.252202,2.098322,77.50955,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102041,2.308155,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.4202333,0.4202333,0,0,0,0.4202333,269.9019,0.6918666,0,0,1.134217,0.4423508,0.4202333,0,0,0,4.553689,0,0,0,6.000012,100,0.2102041,0.4622566,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.9117325,0.9117325,0,0,0,0.9117325,100.6493,1.110223E-16,0,0,0.9176524,0.9597185,0.9117325,0,0,0,4.553689,0,0.04206601,-0.04206601,5.95567,99.26098,0.2102041,1.002906,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.85365,0.85365,0,0,0,0.85365,77.42262,0,0,0,0.6609182,0.8985789,0.85365,0,0,0.04674001,4.511623,0,0.2376607,-0.2376607,5.705154,95.08571,0.2102041,0.939015,0.5287346,0,5.172541
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.03035538,0,0,0.3411628,0,0,0,0,0.3108075,4.273962,0.3108075,0,0.3108075,6.000012,100,0.2101542,0,0.2729303,0,4.615125
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101542,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.574175,1.574175,1.574175,0,0.4858499,1.574175,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101542,1.731593,0,1.7,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.2503,2.2503,1.7,0,0.5202,2.2503,0,0,0,0,0,0.579263,0.5502999,0,0,0,4.553689,0,0.579263,-0.579263,5.389415,89.8234,0.2101542,2.47533,0,1.7,4.553689
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.867481,2.867481,1.7,0,0.5202,2.867481,0,0,4.440892E-16,0.07422846,0,1.228927,1.16748,0,0,0.6436256,3.974426,0,1.228927,-1.228927,4.094013,68.23341,0.2101542,3.154228,0,1.7,3.974426
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3841179,0.3841179,1.7,0,0.5202,0.3841179,0,0,0,0,0,0,0,1.315882,1.250088,2.0091,2.745499,1.250088,0,1.250088,5.27995,87.99899,0.2102489,0.4225297,0,1.7,2.745499
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1902475,0.1902475,0,0,0,0.1902475,0,0,2.775558E-17,0,0,0.2002605,0.1902475,0,0,0.7590118,3.870578,0,0.2002605,-0.2002605,5.068857,84.48078,0.2102489,0.2092722,0,0,3.870578
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.02910055,0.02910055,0,0,0,0.02910055,0,0,3.469447E-18,0,0,0.03063216,0.02910055,0,0,0.9815235,3.670318,0,0.03063216,-0.03063216,5.036568,83.94263,0.2102489,0.0320106,0,0,3.670318
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.2954745,0.2954745,0,0,0,0.2954745,0,0,5.551115E-17,0,0,0.3110258,0.2954745,0,0,1.015559,3.639686,0,0.3110258,-0.3110258,4.708718,78.47848,0.2102489,0.3250219,0,0,3.639686
