Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4289643,0.4289643,0,0,0,0.4289643,0,0,5.551115E-17,0,0,0.4515414,0.4289643,0,0,1.361143,3.32866,0,0.4515414,-0.4515414,4.232751,70.54572,0.2102489,0.4718607,0,0,3.32866
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1261679,0.1261679,0,0,0,0.1261679,0,0,0,0,0,0.1328084,0.1261679,0,0,1.862856,2.877119,0,0.1328084,-0.1328084,4.092759,68.21252,0.2102489,0.1387847,0,0,2.877119
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.5242275,0.5242275,0,0,0,0.5242275,0,0,0,0,0,0.5518184,0.5242275,0,0,2.010421,2.74431,0,0.5518184,-0.5518184,3.511092,58.51808,0.2102489,0.5766503,0,0,2.74431
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3399615,0.3399615,0,0,0,0.3399615,0,0,5.551115E-17,0,0,0.3578542,0.3399615,0,0,2.623553,2.192492,0,0.3578542,-0.3578542,3.13388,52.23123,0.2102489,0.3739577,0,0,2.192492
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.6889133,0.6889133,0,0,0,0.6889133,3.160681,0,1.110223E-16,0,0.02177435,0.7251719,0.6889133,0,0,3.021168,1.834638,0,0.7033975,-0.7033975,2.392434,39.87382,0.2102489,0.7578046,0.01741948,0,1.856412
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.616452,2.616452,1.7,0,0.5202,2.616452,12.04593,0,0,0.04353545,0.3151759,0.964686,0.9164517,0,0,3.802721,1.13124,0,0.6495101,-0.6495101,1.70779,28.46312,0.2102489,2.878097,0.2521407,1.7,1.446416
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.221721,2.221721,1.7,0,0.5202,2.221721,37.99033,0,0,0.1258822,0.8440391,0.54918,0.5217209,0,0,4.524399,0.4817299,0.2948591,0,0.2948591,1.987518,33.12524,0.2102664,2.443893,0.6752313,1.7,1.325769
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.132174,1.132174,1.7,0,0.5202,1.132174,112.4935,0,0,0,1.273622,0,0,0.5678261,0.5394348,4.22954,0.7471031,1.813056,0,1.813056,3.707535,61.79212,0.2102706,1.245391,1.018897,1.7,2.020725
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.296915,2.296915,1.7,0,0.5202,2.296915,70.61124,0,0,0,1.621881,0.628332,0.5969154,0,0,2.416483,2.378854,0.9935485,0,0.9935485,4.650097,77.50146,0.2102924,2.526607,1.297504,1.7,4.000734
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.601198,1.601198,1.098089,0,0.3558783,1.601198,121.9414,0,0,0,1.952523,0.5295882,0.5031088,0,0,1.422935,3.273047,1.422935,0,1.422935,6.000012,100,0.2102201,1.761318,1.562019,1.7,5.225571
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.9887112,0.9887112,0,0,0,0.9887112,207.9809,1.015581,0,0,2.05633,1.040749,0.9887112,0,0,0,4.553689,0,0,0,6.000012,100,0.2102201,1.087582,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.152795,2.152795,0.772795,0,0.267073,2.152795,81.26363,0.2968079,0,0,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102201,2.368074,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.388109,1.388109,0.425,0,0.172125,1.388109,89.13545,0.2234983,0,0,1.237297,1.013799,0.9631091,0,0,0,4.553689,0,0,0,6.000012,100,0.2102201,1.52692,0.9898379,1.7,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.3014998,0.3014998,0,0,0,0.3014998,263.9431,0.4784198,0,0,0.795788,0.3173682,0.3014998,0,0,0,4.553689,0,0,0,6.000012,100,0.2102201,0.3316498,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.463687,2.463687,1.7,0,0.5202,2.463687,24.05117,0,0,0,0.5925455,0.8038813,0.7636872,0,0,0,4.553689,0,0.2113358,-0.2113358,5.777245,96.28722,0.2102201,2.710056,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.280746,2.280746,1.7,0,0.5202,2.280746,12.14916,1.110223E-16,0,0,0.2770915,0.6113119,0.5807462,0,0,0.2348175,4.342353,0,0.3342204,-0.3342204,5.424945,90.41557,0.2102201,2.508821,0.2216732,1.7,4.619445
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.7435946,0.7435946,0,0,0,0.7435946,3.964975,0,1.110223E-16,0,0.02948334,0.7827312,0.7435946,0,0,0.6061735,4.008133,0,0.7532479,-0.7532479,4.630952,77.18239,0.2102201,0.8179541,0.02358668,0,4.037616
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.674353,1.674353,1.7,0,0.5202,1.674353,0,0,0,0,0,0,0,0.02564701,0.02436466,1.443116,3.254885,0.02436466,0,0.02436466,4.654067,77.56762,0.2102221,1.841788,0,1.7,3.254885
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2188203,0.2188203,1.671452,0,0.5124063,0.2188203,0,0,0,0,0,0,0,1.452632,1.38,1.418751,3.276813,1.38,0,1.38,5.96325,99.3873,0.210289,0.2407023,0,1.7,3.276813
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.06250003,0.06250003,0,0,0,0.06250003,0,0,1.387779E-17,0,0,0.06578951,0.06250003,0,0,0.03875092,4.518813,0,0.06578951,-0.06578951,5.893901,98.23149,0.210289,0.06875003,0,0,4.518813
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3186263,0.3186263,0,0,0,0.3186263,0,0,5.551115E-17,0,0,0.3353962,0.3186263,0,0,0.1118504,4.453023,0,0.3353962,-0.3353962,5.540363,92.3392,0.210289,0.350489,0,0,4.453023
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.5648574,0.5648574,0,0,0,0.5648574,0,0,0,0,0,0.5945867,0.5648574,0,0,0.4845128,4.117628,0,0.5945867,-0.5945867,4.913613,81.89339,0.210289,0.6213431,0,0,4.117628
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2635603,0.2635603,0,0,0,0.2635603,0,0,0,0,0,0.2774319,0.2635603,0,0,1.145165,3.523041,0,0.2774319,-0.2774319,4.621174,77.01942,0.210289,0.2899163,0,0,3.523041
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.453422,3.245609,0,0,0,4.621174,77.01942,0.210289,0,0,0,3.245609
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2729855,0.2729855,0,0,0,0.2729855,0,0,5.551115E-17,0,0,0.2873531,0.2729855,0,0,1.453422,3.245609,0,0.2873531,-0.2873531,4.318278,71.97115,0.210289,0.300284,0,0,3.245609
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4363833,0.4363833,0,0,0,0.4363833,0,0,5.551115E-17,0,0,0.4593509,0.4363833,0,0,1.772704,2.958256,0,0.4593509,-0.4593509,3.83408,63.9012,0.210289,0.4800217,0,0,2.958256
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3325675,0.3325675,0,0,0,0.3325675,0,0,5.551115E-17,0,0,0.350071,0.3325675,0,0,2.283093,2.498905,0,0.350071,-0.350071,3.465072,57.75109,0.210289,0.3658242,0,0,2.498905
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.672061,2.148834,0,0,0,3.465072,57.75109,0.210289,0,0,0,2.148834
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.3852422,0.3852422,0,0,0,0.3852422,2.572825,0,5.551115E-17,0,0.009911606,0.4055181,0.3852422,0,0,2.672061,2.148834,0,0.3956065,-0.3956065,3.048066,50.801,0.210289,0.4237664,0.007929285,0,2.158746
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,3.111624,1.753227,0.1298734,0,0.1298734,3.171275,52.85448,0.2102682,0,0.1038988,0,1.883101
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.4911219,0.4911219,0,0,0,0.4911219,23.92382,0,5.551115E-17,0,0.1174951,0.5169705,0.4911219,0,0,2.98175,1.870113,0,0.3994753,-0.3994753,2.750191,45.83643,0.2102682,0.5402341,0.09399611,0,1.987609
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.221167,1.221167,0,0,0,1.221167,32.5386,0,0,0,0.3973508,1.285439,1.221167,0,0,3.425612,1.470638,0,0.8880886,-0.8880886,1.814063,30.23433,0.2102682,1.343284,0.3178806,0,1.867989
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.294612,1.294612,1.7,0,0.5202,1.294612,15.52588,0,0,0,0.2009998,0,0,0.4053882,0.3851188,4.412377,0.5825495,0.5861186,0,0.5861186,2.370104,39.50166,0.210312,1.424073,0.1607998,1.7,0.7835493
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.738086,2.738086,1.7,0,0.5202,2.738086,3.967387,0,0,0.2367015,0.1086305,1.092722,1.038086,0,0,3.826259,1.110056,0,0.9840918,-0.9840918,1.332781,22.21297,0.210312,3.011895,0.08690438,1.7,1.218687
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.362229,1.949096,1.7,0,0.5202,1.949096,6.989997,0,0.4131327,0.7528992,0.1362417,0.2622062,0.2490959,0,0,4.919694,0.1259644,0,0.1259644,-0.1259644,1.200002,20,0.210312,2.598451,0.1089934,1.7,0.2622062
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.414071,1.414071,1.7,0,0.5202,1.414071,10.5464,0,0,0,0.1491335,0,0,0.2859288,0.2716324,5.059654,0,0.4207659,0,0.4207659,1.599176,26.65288,0.2103433,1.555478,0.1193068,1.7,0.1491335
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.456153,2.203644,1.7,0,0.5202,2.203644,6.873246,0,0.252509,0.6132352,0.1514619,0.5301512,0.5036436,0,0,4.638888,0.3786893,0,0.3786893,-0.3786893,1.200002,20,0.2103433,2.701768,0.1211695,1.7,0.5301512
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.9044495,0.9044495,1.7,0,0.5202,0.9044495,27.94202,0,0,0,0.2527215,0,0,0.7955505,0.755773,5.059654,0,1.008494,0,1.008494,2.156744,35.94567,0.2104207,0.9948944,0.2021772,1.7,0.2527215
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.202533,1.202533,1.7,0,0.5202,1.202533,6.528878,0,0,0,0.07851192,0,0,0.4974669,0.4725936,4.05116,0.907645,0.5511055,0,0.5511055,2.679569,44.65939,0.2104644,1.322786,0.06280953,1.7,0.9861569
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.526865,2.526865,1.7,0,0.5202,2.526865,1.697253,0,0,0,0.04288729,0.8703845,0.8268653,0,0,3.500054,1.40364,0,0.8274972,-0.8274972,1.80731,30.12178,0.2104644,2.779552,0.03430983,1.7,1.446527
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,4.419496,0.5761428,1.400564,0,1.400564,3.136002,52.26659,0.2104772,0,0.01645122,1.7,0.5967068
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.174185,1.174185,1.7,0,0.5202,1.174185,0,0,0,0,0,0,0,0.5258152,0.4995244,3.018932,1.83665,0.4995244,0,0.4995244,3.609892,60.16475,0.2105184,1.291603,0,1.7,1.83665
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.545846,1.545846,1.7,0,0.5202,1.545846,0,0,0,0,0,0,0,0.1541537,0.146446,2.519407,2.286222,0.146446,0,0.146446,3.748823,62.48026,0.2105304,1.700431,0,1.7,2.286222
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.913177,1.913177,1.7,0,0.5202,1.913177,0,0,0,0,0,0.2243972,0.2131774,0,0,2.372961,2.418024,0,0.2243972,-0.2243972,3.512288,58.53801,0.2105304,2.104495,0,1.7,2.418024
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4263873,0.4263873,1.7,0,0.5202,0.4263873,0,0,0,0,0,0,0,1.273613,1.209932,2.622292,2.193627,1.209932,0,1.209932,4.66013,77.66868,0.21063,0.4690261,0,1.7,2.193627
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.412359,3.282565,1.38,0,1.38,5.969313,99.48835,0.2106459,0,0,1.7,3.282565
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02547657,0.02547657,0,0,0,0.02547657,0,0,3.469447E-18,0,0,0.02681744,0.02547657,0,0,0.0323595,4.524565,0,0.02681744,-0.02681744,5.941045,99.01722,0.2106459,0.02802422,0,0,4.524565
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.4577341,0.4577341,0,0,0,0.4577341,0,0,0,0,0,0.4818254,0.4577341,0,0,0.06215665,4.497748,0,0.4818254,-0.4818254,5.433156,90.55243,0.2106459,0.5035076,0,0,4.497748
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2092831,0.2092831,0,0,0,0.2092831,0,0,2.775558E-17,0,0,0.220298,0.2092831,0,0,0.5975182,4.015923,0,0.220298,-0.220298,5.200942,86.68219,0.2106459,0.2302114,0,0,4.015923
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.08632881,0.08632881,0,0,0,0.08632881,0,0,1.387779E-17,0,0,0.09087244,0.08632881,0,0,0.8422937,3.795624,0,0.09087244,-0.09087244,5.105154,85.08573,0.2106459,0.0949617,0,0,3.795624
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2061513,0.2061513,0,0,0,0.2061513,0,0,2.775558E-17,0,0,0.2170013,0.2061513,0,0,0.9432631,3.704752,0,0.2170013,-0.2170013,4.876415,81.27341,0.2106459,0.2267664,0,0,3.704752
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.6238433,0.6238433,0,0,0,0.6238433,0,0,1.110223E-16,0,0,0.6566771,0.6238433,0,0,1.184376,3.487751,0,0.6566771,-0.6566771,4.184216,69.73679,0.2106459,0.6862276,0,0,3.487751
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,1.914017,2.831074,0.01409162,0,0.01409162,4.197585,69.9596,0.2106436,0,0.01127329,0,2.845165
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.8151988,0.8151988,0,0,0,0.8151988,15.24301,0,1.110223E-16,0,0.1242608,0.8581041,0.8151988,0,0,1.899925,2.843756,0,0.7338432,-0.7338432,3.424046,57.06732,0.2106436,0.8967187,0.09940867,0,2.968017
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,2.715307,2.109913,0.3270454,0,0.3270454,3.734308,62.23835,0.2105916,0,0.2616363,0,2.436958
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.6017044,0.6017044,0,0,0,0.6017044,75.11923,0,0,0,0.4519957,0.633373,0.6017044,0,0,2.388261,2.404254,0,0.1813773,-0.1813773,3.54312,59.05188,0.2105916,0.6618748,0.3615966,0,2.85625
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.6450794,0.6450794,0,0,0,0.6450794,89.60784,0,0,0,0.5780417,0.679031,0.6450794,0,0,2.589792,2.222877,0,0.1009892,-0.1009892,3.436668,57.27769,0.2105916,0.7095873,0.4624334,0,2.800918
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.7696429,0.7696429,0,0,0,0.7696429,18.47033,0,1.110223E-16,0,0.1421555,0.8101504,0.7696429,0,0,2.702002,2.121887,0,0.6679949,-0.6679949,2.73254,45.54224,0.2105916,0.8466072,0.1137244,0,2.264043
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.7822032,0.7822032,0,0,0,0.7822032,25.83534,0,1.110223E-16,0,0.2020848,0.8233718,0.7822032,0,0,3.444218,1.453892,0,0.6212869,-0.6212869,2.077646,34.62736,0.2105916,0.8604235,0.1616679,0,1.655977
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.312218,2.844131,1.7,0,0.5202,2.844131,13.07053,0,0.4680873,1.081834,0.3717429,1.204348,1.144131,0,0,4.134537,0.8326055,0,0.8326055,-0.8326055,1.200002,20,0.2105916,3.64344,0.2973943,1.7,1.204348
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.784844,0.784844,1.7,0,0.5202,0.784844,43.66947,0,0,0,0.3427372,0,0,0.9151559,0.8693982,5.059654,0,1.212135,0,1.212135,2.349935,39.1655,0.210683,0.8633285,0.2741898,1.7,0.3427372
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.5945353,0.5945353,1.7,0,0.5202,0.5945353,41.44068,0,0,0,0.2463795,0,0,1.105465,1.050191,3.847519,1.090922,1.296571,0,1.296571,3.57997,59.66605,0.2107686,0.6539888,0.1971036,1.7,1.337301
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.677268,1.677268,1.7,0,0.5202,1.677268,14.39831,0,0,0,0.2414982,0,0,0.02273211,0.0215955,2.550948,2.257836,0.2630937,0,0.2630937,3.829563,63.82592,0.2107845,1.844995,0.1931986,1.7,2.499334
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.4385886,0.4385886,1.7,0,0.5202,0.4385886,32.48808,0,0,0,0.142489,0,0,1.261411,1.198341,2.287854,2.49462,1.34083,0,1.34083,5.101586,85.02626,0.2108629,0.4824475,0.1139912,1.7,2.637109
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.054954,1.054954,0,0,0,1.054954,1.493336,0,2.220446E-16,0,0.015754,1.110478,1.054954,0,0,0.9470245,3.701367,0,1.094724,-1.094724,3.947646,65.79396,0.2108629,1.160449,0.0126032,0,3.717121
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.048724,1.048724,0,0,0,1.048724,0,0,2.220446E-16,0,0,1.10392,1.048724,0,0,2.163384,2.606643,0,1.10392,-1.10392,2.784011,46.4001,0.2108629,1.153597,0,0,2.606643
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.9080713,0.9080713,0,0,0,0.9080713,0,0,1.110223E-16,0,0,0.9558645,0.9080713,0,0,3.389962,1.502723,0,0.9558645,-0.9558645,1.776442,29.6073,0.2108629,0.9988785,0,0,1.502723
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.683738,2.219516,1.7,0,0.5202,2.219516,0,0,0.4642225,0.7325963,0,0.5468584,0.5195155,0,0,4.452034,0.5468584,0,0.5468584,-0.5468584,1.200002,20,0.2108629,2.952112,0,1.7,0.5468584
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1158734,0.1158734,1.568505,0,0.4843019,0.1158734,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.210905,0.1274608,0,1.7,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2773291,0.2773291,1.7,0,0.5202,0.2773291,0,0,0,0,0,0,0,1.422671,1.351537,3.679654,1.242,1.351537,0,1.351537,3.791366,63.18931,0.2109814,0.3050621,0,1.7,1.242
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.307687,0.307687,1.7,0,0.5202,0.307687,0,0,0,0,0,0,0,1.392313,1.322697,2.328117,2.458384,1.322697,0,1.322697,5.046187,84.10295,0.2110623,0.3384558,0,1.7,2.458384
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2528488,0.2528488,0,0,0,0.2528488,0,0,0,0,0,0.2661567,0.2528488,0,0,1.00542,3.648811,0,0.2661567,-0.2661567,4.765633,79.42706,0.2110623,0.2781337,0,0,3.648811
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.5723644,0.5723644,0,0,0,0.5723644,0,0,1.110223E-16,0,0,0.6024889,0.5723644,0,0,1.301149,3.382654,0,0.6024889,-0.6024889,4.130554,68.84243,0.2110623,0.6296009,0,0,3.382654
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.0561843,0.0561843,0,0,0,0.0561843,0,0,0,0,0,0.05914136,0.0561843,0,0,1.970582,2.780166,0,0.05914136,-0.05914136,4.068214,67.80343,0.2110623,0.06180272,0,0,2.780166
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.5561159,0.5561159,0,0,0,0.5561159,0,0,0,0,0,0.5853852,0.5561159,0,0,2.036294,2.721024,0,0.5853852,-0.5853852,3.451164,57.51928,0.2110623,0.6117275,0,0,2.721024
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.6604335,0.6604335,0,0,0,0.6604335,0,0,1.110223E-16,0,0,0.6951932,0.6604335,0,0,2.686722,2.135639,0,0.6951932,-0.6951932,2.718366,45.306,0.2110623,0.7264768,0,0,2.135639
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.244163,0.244163,0,0,0,0.244163,12.50583,0,5.551115E-17,0,0.03053461,0.2570136,0.244163,0,0,3.459159,1.440446,0,0.226479,-0.226479,2.479636,41.32718,0.2110623,0.2685793,0.02442769,0,1.470981
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.7120646,0.7120646,0,0,0,0.7120646,27.76956,0,1.110223E-16,0,0.1977372,0.7495416,0.7120646,0,0,3.710802,1.213967,0,0.5518044,-0.5518044,1.897983,31.63298,0.2110623,0.783271,0.1581898,0,1.411704
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.5045692,0.5045692,0,0,0,0.5045692,123.3972,0,0,0,0.6226242,0.5311254,0.5045692,0,0,4.323918,0.6621624,0.09149876,0,0.09149876,1.984786,33.0797,0.2110478,0.5550261,0.4980994,0,1.284787
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.7725635,0.7725635,0,0,0,0.7725635,114.5135,0,0,0,0.8846899,0.8132247,0.7725635,0,0,4.232419,0.7445113,0.07146516,0,0.07146516,2.052584,34.20967,0.2110364,0.8498198,0.7077519,0,1.629201
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0,0,0,1.066082,0,0,0,0,4.160954,0.80883,1.066082,0,1.066082,3.063958,51.06586,0.2108677,0,0.8528655,0,1.874912
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.075384,1.075384,0,0,0,1.075384,116.8804,0,0,0,1.256912,1.131983,1.075384,0,0,3.094872,1.768304,0.1249297,0,0.1249297,3.182477,53.04117,0.2108479,1.182922,1.00553,0,3.025216
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,0,0,0,1.558613,0,0,0,0,2.969943,1.88074,1.558613,0,1.558613,4.661107,77.68497,0.2106017,0,1.246891,0,3.439354
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,0.007993708,0,0,1.419323,0,0,0,0,1.41133,3.283492,1.41133,0,1.41133,6.000012,100,0.2103792,0,1.135459,0,4.702816
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103792,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.270045,1.270045,0.6427758,0,0.2315778,1.270045,51.98898,0,0,0,0.6602833,0.6602833,0.6272692,0,0,0,4.553689,0,0,0,6.000012,100,0.2103792,1.397049,0.5282267,1.7,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.060152,1.060152,0,0,0,1.060152,49.49279,0,0,0,0.5246988,1.115949,1.060152,0,0,0,4.553689,0,0.5912507,-0.5912507,5.376779,89.61281,0.2103792,1.166167,0.419759,0,5.078388
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.105958,2.105958,1.7,0,0.5202,2.105958,18.8117,3.330669E-16,0,0,0.3961666,0.4273243,0.4059581,0,0,0.6569452,3.962438,0,0.03115765,-0.03115765,5.343936,89.06542,0.2103792,2.316554,0.3169333,1.7,4.358605
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,0.6915647,3.931281,0.02248804,0,0.02248804,5.36527,89.42099,0.2103757,0,0.01799043,0,3.953769
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2581011,0.2581011,0,0,0,0.2581011,0,0,5.551115E-17,0,0,0.2716854,0.2581011,0,0,0.6690767,3.95152,0,0.2716854,-0.2716854,5.078888,84.64797,0.2103757,0.2839113,0,0,3.95152
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.392836,1.392836,1.7,0,0.5202,1.392836,0,0,0,0,0,0,0,0.3071641,0.2918059,0.9709494,3.679834,0.2918059,0,0.2918059,5.35572,89.26182,0.2103995,1.532119,0,1.7,3.679834
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.546039,2.546039,1.7,0,0.5202,2.546039,0,0,0,0,0,0.8905675,0.8460391,0,0,0.6791435,3.94246,0,0.8905675,-0.8905675,4.416979,73.61617,0.2103995,2.800643,0,1.7,3.94246
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3292346,0.3292346,1.7,0,0.5202,0.3292346,0,0,0,0,0,0,0,1.370765,1.302227,1.668663,3.051892,1.302227,0,1.302227,5.65238,94.20615,0.2104838,0.3621581,0,1.7,3.051892
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3609265,0.3609265,0,0,0,0.3609265,0,0,5.551115E-17,0,0,0.3799226,0.3609265,0,0,0.3664358,4.223897,0,0.3799226,-0.3799226,5.251907,87.53161,0.2104838,0.3970191,0,0,4.223897
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.358113,0.358113,0,0,0,0.358113,0,0,5.551115E-17,0,0,0.376961,0.358113,0,0,0.7885721,3.843974,0,0.376961,-0.376961,4.854555,80.90909,0.2104838,0.3939243,0,0,3.843974
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3827492,0.3827492,0,0,0,0.3827492,0,0,5.551115E-17,0,0,0.4028939,0.3827492,0,0,1.207418,3.467013,0,0.4028939,-0.4028939,4.429868,73.83098,0.2104838,0.4210241,0,0,3.467013
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.655077,3.064119,0,0,0,4.429868,73.83098,0.2104838,0,0,0,3.064119
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.655077,3.064119,0,0,0,4.429868,73.83098,0.2104838,0,0,0,3.064119
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.112994,0.112994,0,0,0,0.112994,0,0,1.387779E-17,0,0,0.1189411,0.112994,0,0,1.655077,3.064119,0,0.1189411,-0.1189411,4.304493,71.7414,0.2104838,0.1242934,0,0,3.064119
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.43457,0.43457,0,0,0,0.43457,0,0,0,0,0,0.4574421,0.43457,0,0,1.787234,2.945178,0,0.4574421,-0.4574421,3.822306,63.70498,0.2104838,0.478027,0,0,2.945178
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1411663,0.1411663,0,0,0,0.1411663,10.40799,0,2.775558E-17,0,0.01469258,0.1485961,0.1411663,0,0,2.295503,2.487736,0,0.1339035,-0.1339035,3.68116,61.35254,0.2104838,0.1552829,0.01175406,0,2.502429
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.8147221,0.8147221,0,0,0,0.8147221,38.72229,0,1.110223E-16,0,0.315479,0.8576021,0.8147221,0,0,2.444285,2.353832,0,0.5421231,-0.5421231,3.109712,51.82843,0.2104838,0.8961942,0.2523832,0,2.669312
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.489445,1.489445,1.7,0,0.5202,1.489445,35.368,0,0,0,0.526787,0,0,0.210555,0.2000272,3.046644,1.811709,0.7268142,0,0.7268142,3.799228,63.32034,0.2105306,1.638389,0.4214296,1.7,2.338496
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4163233,0,0,1.452632,1.38,2.31983,2.465842,1.796323,0,1.796323,5.50337,91.72265,0.210481,0,0.3330586,1.7,2.882165
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.152559,1.152559,0,0,0,1.152559,73.10261,0,0,0,0.8425505,1.21322,1.152559,0,0,0.5235065,4.082533,0,0.3706693,-0.3706693,5.11265,85.21067,0.210481,1.267815,0.6740404,0,4.925084
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.0240698,0,0,0.9594311,0,0,0,0,0.9353612,3.711864,0.9353612,0,0.9353612,6.000012,100,0.2103342,0,0.7675448,0,4.671295
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.5703084,0.5703084,0,0,0,0.5703084,176.9922,0.4090767,0,0,1.009401,0.6003246,0.5703084,0,0,0,4.553689,0,0,0,6.000012,100,0.2103342,0.6273392,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.8704143,0.8704143,0,0,0,0.8704143,95.49355,0,0,0,0.8311895,0.9162256,0.8704143,0,0,0,4.553689,0,0.08503608,-0.08503608,5.910376,98.50607,0.2103342,0.9574557,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.360069,1.360069,1.121242,0,0.362199,1.360069,25.43116,1.665335E-16,0,0,0.3458812,0.2513967,0.2388268,0,0,0.09448452,4.468653,0.09448452,0,0.09448452,6.000012,100,0.2103397,1.496076,0.2767049,1.7,4.814534
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.5784038,0.5784038,0,0,0,0.5784038,55.15608,0,0,0,0.3190248,0.6088461,0.5784038,0,0,0,4.553689,0,0.2898212,-0.2898212,5.694514,94.90837,0.2103397,0.6362441,0.2552199,0,4.872714
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.887414,1.887414,1.7,0,0.5202,1.887414,20.95321,0,0,0,0.395474,0.1972783,0.1874143,0,0,0.3220236,4.263868,0.1981957,0,0.1981957,5.882539,98.04211,0.2103512,2.076156,0.3163792,1.7,4.659342
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.890111,1.890111,1.7,0,0.5202,1.890111,4.645573,0,0,0,0.0878065,0.2001172,0.1901113,0,0,0.1238278,4.442244,0,0.1123107,-0.1123107,5.764153,96.06902,0.2103512,2.079123,0.0702452,1.7,4.53005
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2896548,0.2896548,0,0,0,0.2896548,0,0,5.551115E-17,0,0,0.3048998,0.2896548,0,0,0.2486175,4.329933,0,0.3048998,-0.3048998,5.44276,90.71249,0.2103512,0.3186203,0,0,4.329933
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.8083141,0.8083141,0,0,0,0.8083141,0,0,1.110223E-16,0,0,0.850857,0.8083141,0,0,0.5873951,4.025033,0,0.850857,-0.850857,4.545878,75.76449,0.2103512,0.8891455,0,0,4.025033
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.6216872,0.6216872,0,0,0,0.6216872,0,0,0,0,0,0.6544075,0.6216872,0,0,1.532792,3.174176,0,0.6544075,-0.6544075,3.856072,64.26774,0.2103512,0.6838559,0,0,3.174176
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.109855,1.109855,0,0,0,1.109855,0,0,2.220446E-16,0,0,1.168268,1.109855,0,0,2.259911,2.519769,0,1.168268,-1.168268,2.624609,43.7434,0.2103512,1.22084,0,0,2.519769
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3113165,0.3113165,0,0,0,0.3113165,0,0,5.551115E-17,0,0,0.3277016,0.3113165,0,0,3.557987,1.351501,0,0.3277016,-0.3277016,2.279181,37.98628,0.2103512,0.3424482,0,0,1.351501
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.3890497,0.3890497,0,0,0,0.3890497,0,0,5.551115E-17,0,0,0.409526,0.3890497,0,0,3.9221,1.023799,0,0.409526,-0.409526,1.847503,30.79166,0.2103512,0.4279547,0,0,1.023799
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.3001374,0.3001374,0,0,0,0.3001374,0,0,5.551115E-17,0,0,0.3159341,0.3001374,0,0,4.377129,0.6142731,0,0.3159341,-0.3159341,1.514479,25.24127,0.2103512,0.3301512,0,0,0.6142731
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1031209,0.1031209,0,0,0,0.1031209,0,0,1.387779E-17,0,0,0.1085483,0.1031209,0,0,4.728167,0.2983389,0,0.1085483,-0.1085483,1.400059,23.33428,0.2103512,0.113433,0,0,0.2983389
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.848776,0.1897907,0,0,0,1.400059,23.33428,0.2103512,0,0,0,0.1897907
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.308693,0.308693,1.7,0,0.5202,0.308693,0,0,0,0,0,0,0,1.391307,1.321742,4.848776,0.1897907,1.321742,0,1.321742,2.653974,44.2328,0.2104322,0.3395623,0,1.7,0.1897907
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.527034,1.379358,1.38,0,1.38,3.963156,66.05247,0.210448,0,0,1.7,1.379358
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2818455,0.2818455,1.7,0,0.5202,0.2818455,0,0,0,0,0,0,0,1.418154,1.347247,2.147034,2.621358,1.347247,0,1.347247,5.241267,87.35428,0.2105247,0.31003,0,1.7,2.621358
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1477621,0.1477621,0,0,0,0.1477621,28.72876,0,0,0,0.04245021,0.155539,0.1477621,0,0,0.7997874,3.83388,0,0.1130888,-0.1130888,5.122061,85.36752,0.2105247,0.1625383,0.03396016,0,3.87633
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.8092314,0.8092314,0,0,0,0.8092314,55.91679,0,1.110223E-16,0,0.4524962,0.8518225,0.8092314,0,0,0.9254416,3.720792,0,0.3993263,-0.3993263,4.701134,78.35208,0.2105247,0.8901545,0.361997,0,4.173288
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,1.369138,3.321465,0.991892,0,0.991892,5.642126,94.03524,0.2103697,0,0.7935137,0,4.313357
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.187262,1.187262,0,0,0,1.187262,102.5598,0,0,0,1.217653,1.249749,1.187262,0,0,0.3772454,4.214168,0,0.03209623,-0.03209623,5.608293,93.47137,0.2103697,1.305988,0.9741224,0,5.431821
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.843915,1.843915,0.6933771,0,0.2453919,1.843915,88.07349,0,0,0,1.624,1.211092,1.150537,0,0,0.4129079,4.182072,0.4129079,0,0.4129079,6.000012,100,0.2103568,2.028306,1.2992,1.7,5.806072
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.716317,1.716317,0.425,0,0.172125,1.716317,110.9713,0.5453377,0,0,1.904619,1.359281,1.291317,0,0,0,4.553689,0,0,0,6.000012,100,0.2103568,1.887949,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.9991809,0.9991809,0,0,0,0.9991809,191.6178,0.8628389,0,0,1.914608,1.051769,0.9991809,0,0,0,4.553689,0,0,0,6.000012,100,0.2103568,1.099099,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103568,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.296717,1.296717,0.425,0,0.172125,1.296717,103.6417,0.4263427,0,0,1.34394,0.9175969,0.8717171,0,0,0,4.553689,0,0,0,6.000012,100,0.2103568,1.426389,1.075152,1.7,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.131307,1.131307,0,0,0,1.131307,106.0754,0.009188995,0,0,1.200038,1.190849,1.131307,0,0,0,4.553689,0,0,0,6.000012,100,0.2103568,1.244437,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.4121538,0.4121538,0,0,0,0.4121538,178.8831,0.3034273,0,0,0.7372734,0.4338461,0.4121538,0,0,0,4.553689,0,0,0,6.000012,100,0.2103568,0.4533692,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1493852,0.1493852,0,0,0,0.1493852,162.6035,0.08565801,0,0,0.2429056,0.1572476,0.1493852,0,0,0,4.553689,0,0,0,6.000012,100,0.2103568,0.1643237,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103568,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.8910933,0.8910933,0,0,0,0.8910933,0,0,0,0,0,0.937993,0.8910933,0,0,0,4.553689,0,0.937993,-0.937993,5.011281,83.52118,0.2103568,0.9802027,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.708144,1.708144,1.7,0,0.5202,1.708144,0,0,0,0,0,0.008572735,0.008144098,0,0,1.042214,3.615696,0,0.008572735,-0.008572735,5.002244,83.37057,0.2103568,1.878958,0,1.7,3.615696
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.281479,2.281479,1.7,0,0.5202,2.281479,0,0,0,0,0,0.6120835,0.5814793,0,0,1.05174,3.607123,0,0.6120835,-0.6120835,4.357051,72.61738,0.2103568,2.509627,0,1.7,3.607123
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001125939,0.0001125939,1.452744,0,0.4526992,0.0001125939,0,0,0,0,0,0,0,1.452632,1.38,1.731832,2.99504,1.38,0,1.38,5.666234,94.43705,0.2103728,0.0001238533,0,1.7,2.99504
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3518324,4.23704,0,0,0,5.666234,94.43705,0.2103728,0,0,0,4.23704
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1334333,0.1334333,0,0,0,0.1334333,0,0,2.775558E-17,0,0,0.1404561,0.1334333,0,0,0.3518324,4.23704,0,0.1404561,-0.1404561,5.518181,91.9695,0.2103728,0.1467767,0,0,4.23704
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2721704,0.2721704,0,0,0,0.2721704,0,0,0,0,0,0.2864951,0.2721704,0,0,0.5078948,4.096584,0,0.2864951,-0.2864951,5.216188,86.93629,0.2103728,0.2993874,0,0,4.096584
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8262227,3.810088,0,0,0,5.216188,86.93629,0.2103728,0,0,0,3.810088
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2043023,0.2043023,0,0,0,0.2043023,0,0,2.775558E-17,0,0,0.215055,0.2043023,0,0,0.8262227,3.810088,0,0.215055,-0.215055,4.989501,83.15817,0.2103728,0.2247325,0,0,3.810088
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.5964997,0.5964997,0,0,0,0.5964997,0,0,0,0,0,0.6278945,0.5964997,0,0,1.065173,3.595033,0,0.6278945,-0.6278945,4.327641,72.12721,0.2103728,0.6561497,0,0,3.595033
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1956722,0.1956722,0,0,0,0.1956722,0,0,2.775558E-17,0,0,0.2059708,0.1956722,0,0,1.762833,2.967139,0,0.2059708,-0.2059708,4.110529,68.50868,0.2103728,0.2152395,0,0,2.967139
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4420143,0.4420143,0,0,0,0.4420143,12.10445,0,5.551115E-17,0,0.0535034,0.4652782,0.4420143,0,0,1.99169,2.761168,0,0.4117748,-0.4117748,3.676481,61.27455,0.2103728,0.4862158,0.04280272,0,2.814672
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2310257,0.2310257,0,0,0,0.2310257,171.1096,0,0,0,0.3953071,0.243185,0.2310257,0,0,2.449217,2.349393,0.1521221,0,0.1521221,3.820796,63.67981,0.210349,0.2541283,0.3162457,0,2.7447
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.130677,1.130677,0,0,0,1.130677,61.4965,0,2.220446E-16,0,0.695327,1.190187,1.130677,0,0,2.297095,2.486303,0,0.4948597,-0.4948597,3.299168,54.98603,0.210349,1.243745,0.5562616,0,3.18163
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.967383,1.967383,1.7,0,0.5202,1.967383,48.65463,0,0,0,0.9572229,0.2814556,0.2673829,0,0,2.846939,1.991444,0.6757672,0,0.6757672,3.940257,65.67082,0.210388,2.164121,0.7657783,1.7,2.948666
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,1.022405,1.022405,1.7,0,0.5202,1.022405,118.1015,0,0,0,1.207476,0,0,0.6775951,0.6437154,2.171172,2.599634,1.851191,0,1.851191,5.696451,94.94067,0.210386,1.124645,0.9659805,1.7,3.80711
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.075638,1.075638,0,0,0,1.075638,120.5944,0,0,0,1.297159,1.13225,1.075638,0,0,0.3199811,4.265706,0.1649087,0,0.1649087,5.852897,97.5481,0.2103603,1.183202,1.037727,0,5.562865
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.4002479,0.4002479,0,0,0,0.4002479,383.0715,0.9568496,0,0,1.533236,0.4213136,0.4002479,0,0,0.1550724,4.414124,0.1550724,0,0.1550724,6.000012,100,0.2103362,0.4402727,1.226588,0,5.94736
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.5495392,0.5495392,0,0,0,0.5495392,265.8972,0.8827471,0,0,1.461209,0.5784623,0.5495392,0,0,0,4.553689,0,0,0,6.000012,100,0.2103362,0.6044931,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.470826,1.470826,0.425,0,0.172125,1.470826,101.8273,0.396833,0,0,1.497703,1.10087,1.045826,0,0,0,4.553689,0,0,0,6.000012,100,0.2103362,1.617909,1.198162,1.7,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.341398,2.341398,1.19018,0,0.3810192,2.341398,51.75577,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.2103362,2.575538,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103362,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.369509,1.369509,1.041676,0,0.3404776,1.369509,25.19785,1.665335E-16,0,0,0.3450868,0.3450868,0.3278325,0,0,0,4.553689,0,0,0,6.000012,100,0.2103362,1.50646,0.2760695,1.7,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.55102,1.55102,1.55102,0,0.4795284,1.55102,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103362,1.706122,0,1.7,4.553689
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.7209753,0.7209753,0,0,0,0.7209753,0,0,0,0,0,0.7589214,0.7209753,0,0,0,4.553689,0,0.7589214,-0.7589214,5.200038,86.66714,0.2103362,0.7930728,0,0,4.553689
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.9749072,0.9749072,0,0,0,0.9749072,0,0,0,0,0,1.026218,0.9749072,0,0,0.843246,3.794768,0,1.026218,-1.026218,4.11831,68.63836,0.2103362,1.072398,0,0,3.794768
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.983488,2.768549,0,0,0,4.11831,68.63836,0.2103362,0,0,0,2.768549
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.128449,0.128449,0,0,0,0.128449,0,0,2.775558E-17,0,0,0.1352094,0.128449,0,0,1.983488,2.768549,0,0.1352094,-0.1352094,3.975786,66.26298,0.2103362,0.1412939,0,0,2.768549
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2539871,0.2539871,0,0,0,0.2539871,0,0,5.551115E-17,0,0,0.2673548,0.2539871,0,0,2.133721,2.63334,0,0.2673548,-0.2673548,3.69397,61.56604,0.2103362,0.2793858,0,0,2.63334
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.430782,2.365985,0,0,0,3.69397,61.56604,0.2103362,0,0,0,2.365985
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2218827,0.2218827,0,0,0,0.2218827,0,0,2.775558E-17,0,0,0.2335607,0.2218827,0,0,2.430782,2.365985,0,0.2335607,-0.2335607,3.447775,57.4628,0.2103362,0.2440709,0,0,2.365985
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.08935322,0.08935322,0,0,0,0.08935322,0,0,1.387779E-17,0,0,0.09405602,0.08935322,0,0,2.690294,2.132424,0,0.09405602,-0.09405602,3.348631,55.81041,0.2103362,0.09828854,0,0,2.132424
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.07502632,0.07502632,0,0,0,0.07502632,0,0,1.387779E-17,0,0,0.07897507,0.07502632,0,0,2.794801,2.038368,0,0.07897507,-0.07897507,3.265384,54.42296,0.2103362,0.08252896,0,0,2.038368
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2324607,0.2324607,0,0,0,0.2324607,0,0,2.775558E-17,0,0,0.2446955,0.2324607,0,0,2.882551,1.959393,0,0.2446955,-0.2446955,3.007453,50.12411,0.2103362,0.2557068,0,0,1.959393
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1945373,0.1945373,0,0,0,0.1945373,0,0,2.775558E-17,0,0,0.2047761,0.1945373,0,0,3.154434,1.714698,0,0.2047761,-0.2047761,2.7916,46.52657,0.2103362,0.213991,0,0,1.714698
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1933633,0.1933633,0,0,0,0.1933633,19.70844,0,0,0,0.03810889,0.2035403,0.1933633,0,0,3.381963,1.509922,0,0.1654314,-0.1654314,2.61722,43.62024,0.2103362,0.2126996,0.03048712,0,1.548031
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.481302,1.481302,1.7,0,0.5202,1.481302,7.040883,0,0,0,0.1042967,0,0,0.2186982,0.2077633,3.565776,1.34449,0.31206,0,0.31206,2.913266,48.55433,0.2103589,1.629432,0.08343738,1.7,1.448787
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.5268198,0.5268198,1.7,0,0.5202,0.5268198,54.83058,0,0,0,0.2888583,0,0,1.17318,1.114521,3.253716,1.625344,1.40338,0,1.40338,4.244628,70.74367,0.2104266,0.5795017,0.2310867,1.7,1.914203
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.310917,1.310917,1.7,0,0.5202,1.310917,14.53522,5.551115E-17,0,0,0.1905447,0,0,0.3890827,0.3696285,1.850337,2.888386,0.5601733,0,0.5601733,4.776055,79.60077,0.2104672,1.442009,0.1524358,1.7,3.078931
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.364182,2.364182,1.7,0,0.5202,2.364182,18.13589,1.110223E-16,0,0,0.4287656,0.6991389,0.664182,0,0,1.290163,3.392542,0,0.2703734,-0.2703734,4.491057,74.8508,0.2104672,2.6006,0.3430125,1.7,3.821307
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.527664,1.527664,1.7,0,0.5202,1.527664,33.70573,-2.775558E-17,0,0,0.5149105,0,0,0.1723356,0.1637188,1.590578,3.122169,0.6786293,0,0.6786293,5.134861,85.58085,0.21051,1.680431,0.4119284,1.7,3.637079
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.5162815,0.5162815,0,0,0,0.5162815,272.6991,0,0,0,1.407895,0.5434542,0.5162815,0,0,0.911949,3.732935,0.8644409,0,0.8644409,5.954942,99.24883,0.2103757,0.5679097,1.126316,0,5.14083
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.676033,2.676033,1.607445,0,0.4949325,2.676033,43.8088,1.526557E-16,0,0,1.172338,1.12483,1.068588,0,0,0.04750811,4.510931,0.04750811,0,0.04750811,6.000012,100,0.2103784,2.943637,0.9378705,1.7,5.68327
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.470682,1.470682,0.7951189,0,0.2731675,1.470682,48.35302,1.110223E-16,0,0,0.7111192,0.7111192,0.6755632,0,0,0,4.553689,0,0,0,6.000012,100,0.2103784,1.61775,0.5688953,1.7,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.6328166,0.6328166,0,0,0,0.6328166,68.5339,0,0,0,0.4336939,0.6661227,0.6328166,0,0,0,4.553689,0,0.2324289,-0.2324289,5.755011,95.91665,0.2103784,0.6960982,0.3469551,0,4.987383
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.987434,1.987434,1.7,0,0.5202,1.987434,25.25756,0,0,0,0.5019773,0.3025616,0.2874336,0,0,0.2582543,4.32126,0.1994157,0,0.1994157,5.944193,99.06968,0.2103898,2.186177,0.4015819,1.7,4.823237
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.49599,1.49599,1.252732,0,0.3980958,1.49599,21.0496,0,0,0,0.3149,0.2560614,0.2432583,0,0,0.05883862,4.500734,0.05883862,0,0.05883862,6.000012,100,0.2103932,1.645589,0.25192,1.7,4.815634
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.541694,1.541694,1.541694,0,0.4769823,1.541694,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103932,1.695863,0,1.7,4.553689
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.067232,1.067232,0,0,0,1.067232,0,0,2.220446E-16,0,0,1.123402,1.067232,0,0,0,4.553689,0,1.123402,-1.123402,4.815842,80.26387,0.2103932,1.173956,0,0,4.553689
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.6670091,0.6670091,0,0,0,0.6670091,0,0,1.110223E-16,0,0,0.7021149,0.6670091,0,0,1.248225,3.430286,0,0.7021149,-0.7021149,4.075747,67.92899,0.2103932,0.7337101,0,0,3.430286
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3265325,0.3265325,0,0,0,0.3265325,0,0,0,0,0,0.3437184,0.3265325,0,0,2.028353,2.728172,0,0.3437184,-0.3437184,3.713437,61.89049,0.2103932,0.3591857,0,0,2.728172
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1143887,0.1143887,0,0,0,0.1143887,0,0,0,0,0,0.1204092,0.1143887,0,0,2.410262,2.384453,0,0.1204092,-0.1204092,3.586514,59.77512,0.2103932,0.1258276,0,0,2.384453
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.6783111,0.6783111,0,0,0,0.6783111,0,0,1.110223E-16,0,0,0.7140117,0.6783111,0,0,2.54405,2.264044,0,0.7140117,-0.7140117,2.83388,47.23124,0.2103932,0.7461422,0,0,2.264044
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.4328179,0.4328179,0,0,0,0.4328179,0,0,5.551115E-17,0,0,0.4555978,0.4328179,0,0,3.337396,1.550032,0,0.4555978,-0.4555978,2.353638,39.22721,0.2103932,0.4760997,0,0,1.550032
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3847204,0.3847204,0,0,0,0.3847204,0,0,5.551115E-17,0,0,0.4049688,0.3847204,0,0,3.843616,1.094434,0,0.4049688,-0.4049688,1.926763,32.11265,0.2103932,0.4231924,0,0,1.094434
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1749247,0.1749247,0,0,0,0.1749247,0,0,2.775558E-17,0,0,0.1841312,0.1749247,0,0,4.293581,0.6894656,0,0.1841312,-0.1841312,1.732672,28.8778,0.2103932,0.1924171,0,0,0.6894656
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3111976,0.3111976,0,0,0,0.3111976,0,0,0,0,0,0.3275765,0.3111976,0,0,4.498172,0.5053344,0,0.3275765,-0.3275765,1.387376,23.12288,0.2103932,0.3423174,0,0,0.5053344
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2393031,0.2393031,1.691935,0,0.5179982,0.2393031,0,0,0,0,0,0,0,1.452632,1.38,4.862145,0.177758,1.38,0,1.38,2.696559,44.94255,0.2104625,0.2632335,0,1.7,0.177758
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1348522,0.1348522,1.587484,0,0.4894831,0.1348522,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.482146,1.419758,1.38,0,1.38,4.005742,66.76223,0.2105083,0.1483374,0,1.7,1.419758
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2707829,0.2707829,1.7,0,0.5202,0.2707829,24.17378,0,0,0,0.06545847,0,0,1.429217,1.357756,2.102145,2.661758,1.423215,0,1.423215,5.355922,89.26518,0.2105723,0.2978612,0.05236677,1.7,2.727216
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.14926,2.14926,1.7,0,0.5202,2.14926,19.7344,2.775558E-16,0,0,0.4241435,0.4729056,0.4492603,0,0,0.6789308,3.942651,0,0.04876205,-0.04876205,5.304522,88.40852,0.2105723,2.364186,0.3393148,1.7,4.366795
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.5130895,0.5130895,0,0,0,0.5130895,180.8419,0,0,0,0.9278811,0.5400943,0.5130895,0,0,0.7331108,3.893889,0.3877868,0,0.3877868,5.672409,94.53996,0.2105123,0.5643985,0.7423049,0,4.82177
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1518835,0.1518835,0,0,0,0.1518835,887.327,0.8425016,0,0,1.347703,0.1598773,0.1518835,0,0,0.345324,4.242898,0.345324,0,0.345324,6.000012,100,0.2104589,0.1670718,1.078162,0,5.5906
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.124754,1.124754,0,0,0,1.124754,128.4075,0.2603172,0,0,1.444269,1.183951,1.124754,0,0,0,4.553689,0,0,0,6.000012,100,0.2104589,1.237229,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.08269412,0.08269412,0,0,0,0.08269412,2146.366,1.687872,0,0,1.774918,0.08704644,0.08269412,0,0,0,4.553689,0,0,0,6.000012,100,0.2104589,0.09096353,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1650727,0.1650727,0,0,0,0.1650727,1043.032,1.548001,0,0,1.721762,0.1737608,0.1650727,0,0,0,4.553689,0,0,0,6.000012,100,0.2104589,0.18158,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.7043932,0.7043932,0,0,0,0.7043932,239.4709,0.9453505,0,0,1.686817,0.7414665,0.7043932,0,0,0,4.553689,0,0,0,6.000012,100,0.2104589,0.7748325,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,1.013368,1.013368,0,0,0,1.013368,141.032,0.3624701,0,0,1.429173,1.066703,1.013368,0,0,0,4.553689,0,0,0,6.000012,100,0.2104589,1.114704,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104589,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.285351,1.285351,0.4520212,0,0.1795018,1.285351,68.24511,1.110223E-16,0,0,0.8771889,0.8771889,0.8333295,0,0,0,4.553689,0,0,0,6.000012,100,0.2104589,1.413886,0.7017512,1.7,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104589,0,0.2874465,0,4.912997
