Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104589,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.0400567,0.0400567,0,0,0,0.0400567,0,0,6.938894E-18,0,0,0.04216495,0.0400567,0,0,0,4.553689,0,0.04216495,-0.04216495,5.955566,99.25924,0.2104589,0.04406237,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.877461,1.877461,1.7,0,0.5202,1.877461,0,0,0,0,0,0.1868011,0.1774611,0,0,0.04684994,4.511524,0,0.1868011,-0.1868011,5.758661,95.97749,0.2104589,2.065207,0,1.7,4.511524
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2544067,4.324723,0,0,0,5.758661,95.97749,0.2104589,0,0,0,4.324723
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1616929,0.1616929,0,0,0,0.1616929,0,0,2.775558E-17,0,0,0.1702031,0.1616929,0,0,0.2544067,4.324723,0,0.1702031,-0.1702031,5.579251,92.98733,0.2104589,0.1778622,0,0,4.324723
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2749321,0.2749321,0,0,0,0.2749321,0,0,0,0,0,0.2894022,0.2749321,0,0,0.4435213,4.15452,0,0.2894022,-0.2894022,5.274194,87.90306,0.2104589,0.3024253,0,0,4.15452
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7650793,3.865118,0,0,0,5.274194,87.90306,0.2104589,0,0,0,3.865118
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4014984,0.4014984,0,0,0,0.4014984,0,0,5.551115E-17,0,0,0.4226299,0.4014984,0,0,0.7650793,3.865118,0,0.4226299,-0.4226299,4.828703,80.47823,0.2104589,0.4416482,0,0,3.865118
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.234668,3.442488,0,0,0,4.828703,80.47823,0.2104589,0,0,0,3.442488
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2571165,0.2571165,0,0,0,0.2571165,0,0,5.551115E-17,0,0,0.2706489,0.2571165,0,0,1.234668,3.442488,0,0.2706489,-0.2706489,4.543414,75.72341,0.2104589,0.2828281,0,0,3.442488
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4519364,0.4519364,0,0,0,0.4519364,0,0,5.551115E-17,0,0,0.4757225,0.4519364,0,0,1.535389,3.171839,0,0.4757225,-0.4757225,4.041958,67.36584,0.2104589,0.49713,0,0,3.171839
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2841929,0.2841929,0,0,0,0.2841929,0,0,0,0,0,0.2991504,0.2841929,0,0,2.06397,2.696116,0,0.2991504,-0.2991504,3.726626,62.11031,0.2104589,0.3126121,0,0,2.696116
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1581711,0.1581711,0,0,0,0.1581711,32.5774,0,0,0,0.05152804,0.1664959,0.1581711,0,0,2.396359,2.396966,0,0.1149679,-0.1149679,3.605439,60.09054,0.2104589,0.1739882,0.04122243,0,2.448494
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.114263,3.08,1.7,0,0.5202,3.08,10.31643,0,0.03426316,0.3456895,0.3177462,1.452632,1.38,0,0,2.524101,2.281998,0,1.134885,-1.134885,2.409165,40.15268,0.2104589,3.425689,0.254197,1.7,2.599744
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.724393,1.724393,1.7,0,0.5202,1.724393,41.90514,0,0,0,0.7226096,0.02567729,0.02439343,0,0,3.785085,1.147113,0.6969323,0,0.6969323,3.070333,51.17212,0.2104987,1.896833,0.5780876,1.7,1.869722
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.4138114,0.4138114,1.7,0,0.5202,0.4138114,311.4047,0,0,0,1.288628,0,0,1.286189,1.221879,3.088152,1.774352,2.510507,0,2.510507,5.45201,90.86665,0.2103947,0.4551926,1.030902,1.7,3.06298
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.679732,1.679732,0.6433222,0,0.231727,1.679732,99.33745,0,0,0,1.668602,1.090957,1.036409,0,0,0.5776454,4.033808,0.5776454,0,0.5776454,6.000012,100,0.2103542,1.847705,1.334882,1.7,5.702411
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.9073316,0.9073316,0,0,0,0.9073316,162.7292,0.5214074,0,0,1.476493,0.955086,0.9073316,0,0,0,4.553689,0,0,0,6.000012,100,0.2103542,0.9980648,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.5472876,0.5472876,0,0,0,0.5472876,263.2388,0.864581,0,0,1.440673,0.5760922,0.5472876,0,0,0,4.553689,0,0,0,6.000012,100,0.2103542,0.6020163,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.570939,1.570939,0.425,0,0.172125,1.570939,109.3504,0.5115769,0,0,1.717829,1.206252,1.145939,0,0,0,4.553689,0,0,0,6.000012,100,0.2103542,1.728033,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.853,2.853,1.473,0,0.458229,2.853,59.8036,0.253565,0,0.0582999,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2103542,3.1383,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.672743,1.672743,0.4371924,0,0.1754535,1.672743,77.7513,0,0,0,1.300579,1.300579,1.23555,0,0,0,4.553689,0,0,0,6.000012,100,0.2103542,1.840017,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.759538,1.759538,1.02456,0,0.335805,1.759538,43.96955,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.2103542,1.935492,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.4681515,0.4681515,0,0,0,0.4681515,91.86845,0,0,0,0.4300835,0.4927911,0.4681515,0,0,0,4.553689,0,0.06270752,-0.06270752,5.933912,98.89835,0.2103542,0.5149667,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.108257,2.108257,1.7,0,0.5202,2.108257,0,0,0,0,0,0.4297441,0.4082569,0,0,0.06967502,4.490982,0,0.4297441,-0.4297441,5.480922,91.34853,0.2103542,2.319082,0,1.7,4.490982
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.6071696,0.6071696,0,0,0,0.6071696,0,0,0,0,0,0.6391258,0.6071696,0,0,0.5471685,4.061237,0,0.6391258,-0.6391258,4.807225,80.12025,0.2103542,0.6678865,0,0,4.061237
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2679264,0.2679264,0,0,0,0.2679264,0,0,5.551115E-17,0,0,0.2820278,0.2679264,0,0,1.257308,3.422112,0,0.2820278,-0.2820278,4.509941,75.16553,0.2103542,0.294719,0,0,3.422112
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.6966873,0.6966873,0,0,0,0.6966873,0,0,1.110223E-16,0,0,0.7333551,0.6966873,0,0,1.570673,3.140084,0,0.7333551,-0.7333551,3.736917,62.28183,0.2103542,0.7663561,0,0,3.140084
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.4668027,0.4668027,0,0,0,0.4668027,0,0,5.551115E-17,0,0,0.4913713,0.4668027,0,0,2.385511,2.406729,0,0.4913713,-0.4913713,3.218966,53.64933,0.2103542,0.513483,0,0,2.406729
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.3781238,0.3781238,0,0,0,0.3781238,0,0,5.551115E-17,0,0,0.398025,0.3781238,0,0,2.93148,1.915357,0,0.398025,-0.398025,2.799411,46.65676,0.2103542,0.4159361,0,0,1.915357
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1208494,0.1208494,0,0,0,0.1208494,0,0,2.775558E-17,0,0,0.1272099,0.1208494,0,0,3.37373,1.517332,0,0.1272099,-0.1272099,2.66532,44.42191,0.2103542,0.1329343,0,0,1.517332
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.221416,0.221416,0,0,0,0.221416,0,0,2.775558E-17,0,0,0.2330695,0.221416,0,0,3.515074,1.390122,0,0.2330695,-0.2330695,2.419643,40.32731,0.2103542,0.2435576,0,0,1.390122
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2107172,0.2107172,0,0,0,0.2107172,0,0,2.775558E-17,0,0,0.2218076,0.2107172,0,0,3.77404,1.157053,0,0.2218076,-0.2218076,2.185838,36.43055,0.2103542,0.2317889,0,0,1.157053
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.09808228,0.09808228,0,0,0,0.09808228,0,0,1.387779E-17,0,0,0.1032445,0.09808228,0,0,4.020493,0.9352454,0,0.1032445,-0.1032445,2.077008,34.61674,0.2103542,0.1078905,0,0,0.9352454
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.4124015,0.4124015,0,0,0,0.4124015,0,0,0,0,0,0.4341068,0.4124015,0,0,4.135209,0.8320009,0,0.4341068,-0.4341068,1.61942,26.99027,0.2103542,0.4536416,0,0,0.8320009
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1841533,0.1841533,0,0,0,0.1841533,0,0,2.775558E-17,0,0,0.1938456,0.1841533,0,0,4.61755,0.3978941,0,0.1938456,-0.1938456,1.415088,23.58476,0.2103542,0.2025686,0,0,0.3978941
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.3035011,0.3035011,1.7,0,0.5202,0.3035011,17.88292,0,0,0,0.05427484,0,0,1.396499,1.326674,4.832934,0.2040485,1.380949,0,1.380949,2.725172,45.41943,0.2104247,0.3338512,0.04341987,1.7,0.2583233
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.960213,1.960213,1.7,0,0.5202,1.960213,12.86976,0,0,0,0.2522746,0.273908,0.2602126,0,0,3.451985,1.446902,0,0.02163338,-0.02163338,2.702368,45.03938,0.2104247,2.156234,0.2018197,1.7,1.699177
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.41893,0.41893,1.7,0,0.5202,0.41893,185.9792,0,0,0,0.7791226,0,0,1.28107,1.217016,3.476022,1.425269,1.996139,0,1.996139,4.596072,76.60104,0.2104003,0.460823,0.623298,1.7,2.204392
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.6758988,0.6758988,1.340963,0,0.4221829,0.6758988,115.3746,0,0,0,0.7798156,0,0,0.665064,0.6318108,1.479883,3.221794,1.411626,0,1.411626,5.935258,98.92077,0.2103864,0.7434887,0.6238525,1.7,4.00161
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.166998,1.166998,0,0,0,1.166998,116.688,0.0650712,0,0,1.361747,1.228419,1.166998,0,0,0.06825657,4.492258,0.06825657,0,0.06825657,6.000012,100,0.2103759,1.283698,1.089398,0,5.854005
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.908835,1.908835,0.5288354,0,0.2004721,1.908835,76.88625,0.0150005,0,0,1.467632,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2103759,2.099719,1.174106,1.7,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.692603,1.692603,0.425,0,0.172125,1.692603,101.112,0.3771061,0,0,1.711425,1.334319,1.267603,0,0,0,4.553689,0,0,0,6.000012,100,0.2103759,1.861863,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.6800539,0.6800539,0,0,0,0.6800539,200.3394,0.6465696,0,0,1.362416,0.7158462,0.6800539,0,0,0,4.553689,0,0,0,6.000012,100,0.2103759,0.7480593,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.6069037,0.6069037,0,0,0,0.6069037,141.8939,0.2223131,0,0,0.861159,0.638846,0.6069037,0,0,0,4.553689,0,0,0,6.000012,100,0.2103759,0.6675941,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.080985,1.080985,0,0,0,1.080985,63.36034,0,0,0,0.6849156,1.137879,1.080985,0,0,0,4.553689,0,0.4529631,-0.4529631,5.522547,92.04227,0.2103759,1.189083,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.992735,1.992735,1.7,0,0.5202,1.992735,9.478622,0,0,0,0.1888838,0.3081418,0.2927347,0,0,0.5032923,4.100726,0,0.119258,-0.119258,5.396838,89.94712,0.2103759,2.192008,0.151107,1.7,4.289609
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.432803,1.432803,1.7,0,0.5202,1.432803,5.922171,0,0,0,0.08485302,0,0,0.2671974,0.2538375,0.6358012,3.981468,0.3386905,0,0.3386905,5.718148,95.30228,0.2104009,1.576083,0.06788242,1.7,4.066321
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.3295948,0.3295948,0,0,0,0.3295948,0,0,0,0,0,0.3469419,0.3295948,0,0,0.2971107,4.286289,0,0.3469419,-0.3469419,5.352439,89.20714,0.2104009,0.3625543,0,0,4.286289
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.988341,1.988341,1.7,0,0.5202,1.988341,0,0,0,0,0,0.303517,0.2883411,0,0,0.6826016,3.939348,0,0.303517,-0.303517,5.032504,83.8749,0.2104009,2.187175,0,1.7,3.939348
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.457537,2.457537,1.7,0,0.5202,2.457537,0,0,0,0,0,0.7974076,0.7575372,0,0,1.019843,3.63583,0,0.7974076,-0.7974076,4.191963,69.86591,0.2104009,2.703291,0,1.7,3.63583
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.453048,3.08,1.7,0,0.5202,3.08,0,0,0.3730485,0.7183534,0,1.452632,1.38,0,0,1.905851,2.838423,0,1.452632,-1.452632,2.660755,44.34582,0.2104009,3.798353,0,1.7,2.838423
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.5297496,0.5297496,1.7,0,0.5202,0.5297496,0,0,0,0,0,0,0,1.17025,1.111738,3.519886,1.385791,1.111738,0,1.111738,3.715442,61.9239,0.2104892,0.5827245,0,1.7,1.385791
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4145726,0.4145726,1.7,0,0.5202,0.4145726,0,0,0,0,0,0,0,1.285427,1.221156,2.408149,2.386355,1.221156,0,1.221156,4.873932,81.23204,0.2105838,0.4560298,0,1.7,2.386355
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.3767246,0.3767246,0,0,0,0.3767246,0,0,5.551115E-17,0,0,0.3965522,0.3767246,0,0,1.186992,3.485396,0,0.3965522,-0.3965522,4.455929,74.26534,0.2105838,0.4143971,0,0,3.485396
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2145381,0.2145381,0,0,0,0.2145381,0,0,2.775558E-17,0,0,0.2258296,0.2145381,0,0,1.627606,3.088844,0,0.2258296,-0.2258296,4.217884,70.29793,0.2105838,0.2359919,0,0,3.088844
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3646902,0.3646902,0,0,0,0.3646902,0,0,5.551115E-17,0,0,0.3838844,0.3646902,0,0,1.878528,2.863014,0,0.3838844,-0.3838844,3.813234,63.55378,0.2105838,0.4011592,0,0,2.863014
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1029256,0.1029256,0,0,0,0.1029256,0,0,1.387779E-17,0,0,0.1083428,0.1029256,0,0,2.305066,2.47913,0,0.1083428,-0.1083428,3.699031,61.65039,0.2105838,0.1132182,0,0,2.47913
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03661972,0.03661972,0,0,0,0.03661972,0,0,6.938894E-18,0,0,0.03854708,0.03661972,0,0,2.425447,2.370787,0,0.03854708,-0.03854708,3.658399,60.97319,0.2105838,0.04028169,0,0,2.370787
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.3998055,0.3998055,0,0,0,0.3998055,0,0,5.551115E-17,0,0,0.420848,0.3998055,0,0,2.468277,2.33224,0,0.420848,-0.420848,3.214786,53.57966,0.2105838,0.4397861,0,0,2.33224
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,2.935886,1.911392,0.05004581,0,0.05004581,3.262264,54.37096,0.2105761,0,0.04003665,0,1.961438
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,2.88584,1.956433,0.2561625,0,0.2561625,3.505281,58.42123,0.2105368,0,0.20493,0,2.212595
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,2.629677,2.186979,0.5793834,0,0.5793834,4.054932,67.58207,0.2104479,0,0.4635067,0,2.766363
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.4917786,0.4917786,0,0,0,0.4917786,201.9297,0,0,0,0.9930469,0.5176617,0.4917786,0,0,2.050294,2.708424,0.4753852,0,0.4753852,4.505922,75.09856,0.210375,0.5409564,0.7944375,0,3.701471
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.3117242,0.3117242,0,0,0,0.3117242,406.8253,0,0,0,1.268173,0.3281308,0.3117242,0,0,1.574909,3.136271,0.9400424,0,0.9400424,5.397725,89.9619,0.2102311,0.3428967,1.014539,0,4.404444
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.106373,2.106373,1.105686,0,0.3579524,2.106373,80.14823,1.110223E-16,0,0,1.68822,1.053354,1.000686,0,0,0.6348664,3.982309,0.6348664,0,0.6348664,6.000012,100,0.2102177,2.31701,1.350576,1.7,5.67053
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.184001,2.184001,0.9233184,0,0.3081659,2.184001,60.76162,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2102177,2.402401,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.815743,2.815743,1.7,0,0.5202,2.815743,20.13329,0,4.440892E-16,0.01731768,0.5669018,1.174467,1.115743,0,0,0,4.553689,0,0.6075649,-0.6075649,5.359582,89.32619,0.2102177,3.097318,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.097338,1.097338,0,0,0,1.097338,83.89895,0,0,0,0.9206547,1.155092,1.097338,0,0,0.6750721,3.946124,0,0.2344375,-0.2344375,5.112463,85.20756,0.2102177,1.207071,0.7365238,0,4.866779
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.5498544,0.5498544,0,0,0,0.5498544,182.9012,0,0,0,1.00569,0.5787941,0.5498544,0,0,0.9355582,3.711687,0.4268963,0,0.4268963,5.517453,91.95737,0.2101524,0.6048399,0.8045524,0,4.717377
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.8686833,0.8686833,0,0,0,0.8686833,104.6517,0,0,0,0.9090919,0.9144034,0.8686833,0,0,0.5086619,4.095893,0,0.00531159,-0.00531159,5.511854,91.86405,0.2101524,0.9555516,0.7272735,0,5.004985
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.392452,1.392452,1.53996,0,0.4765091,1.392452,25.80281,0,0,0,0.3592916,0,0,0.1475084,0.1401329,0.5145636,4.090582,0.4994246,0,0.4994246,5.98565,99.76064,0.2101839,1.531697,0.2874333,1.7,4.449873
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3379226,0.3379226,0,0,0,0.3379226,0,0,0,0,0,0.355708,0.3379226,0,0,0.01513902,4.540064,0,0.355708,-0.355708,5.610701,93.51149,0.2101839,0.3717148,0,0,4.540064
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.178689,1.178689,0,0,0,1.178689,0,0,0,0,0,1.240725,1.178689,0,0,0.4103701,4.184356,0,1.240725,-1.240725,4.302862,71.71422,0.2101839,1.296558,0,0,4.184356
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1279149,0.1279149,0,0,0,0.1279149,0,0,2.775558E-17,0,0,0.1346472,0.1279149,0,0,1.788954,2.943631,0,0.1346472,-0.1346472,4.160931,69.34871,0.2101839,0.1407064,0,0,2.943631
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.938562,2.808984,0,0,0,4.160931,69.34871,0.2101839,0,0,0,2.808984
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1016189,0.1016189,0,0,0,0.1016189,0,0,0,0,0,0.1069672,0.1016189,0,0,1.938562,2.808984,0,0.1069672,-0.1069672,4.048178,67.46949,0.2101839,0.1117808,0,0,2.808984
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2511615,0.2511615,0,0,0,0.2511615,0,0,0,0,0,0.2643805,0.2511615,0,0,2.057414,2.702016,0,0.2643805,-0.2643805,3.769496,62.82481,0.2101839,0.2762777,0,0,2.702016
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.35117,2.437636,0,0,0,3.769496,62.82481,0.2101839,0,0,0,2.437636
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.4858741,0.4858741,0,0,0,0.4858741,0,0,0,0,0,0.5114465,0.4858741,0,0,2.35117,2.437636,0,0.5114465,-0.5114465,3.230384,53.83963,0.2101839,0.5344616,0,0,2.437636
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3699059,0.3699059,0,0,0,0.3699059,0,0,5.551115E-17,0,0,0.3893746,0.3699059,0,0,2.919444,1.926189,0,0.3893746,-0.3893746,2.819947,46.99903,0.2101839,0.4068965,0,0,1.926189
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.6470789,0.6470789,0,0,0,0.6470789,0,0,1.110223E-16,0,0,0.6811357,0.6470789,0,0,3.352082,1.536815,0,0.6811357,-0.6811357,2.101967,35.03272,0.2101839,0.7117868,0,0,1.536815
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2429602,0.2429602,0,0,0,0.2429602,0,0,2.775558E-17,0,0,0.2557475,0.2429602,0,0,4.1089,0.855679,0,0.2557475,-0.2557475,1.832386,30.5397,0.2101839,0.2672562,0,0,0.855679
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.4660223,0.4660223,0,0,0,0.4660223,0,0,5.551115E-17,0,0,0.4905498,0.4660223,0,0,4.393064,0.5999314,0,0.4905498,-0.4905498,1.315301,21.92164,0.2101839,0.5126245,0,0,0.5999314
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.4489922,0.4489922,1.7,0,0.5202,0.4489922,14.07669,0,0,0,0.06320325,0,0,1.251008,1.188457,4.938119,0.1093817,1.251661,0,1.251661,2.50273,41.71209,0.2102738,0.4938914,0.0505626,1.7,0.1725849
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,3.686459,1.235876,1.790219,0,1.790219,4.201081,70.01788,0.2102268,0,0.3281749,1.7,1.646095
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.780827,1.780827,1.7,0,0.5202,1.780827,45.15322,0,0,0,0.8041007,0.08508081,0.08082677,0,0,1.89624,2.847073,0.7190198,0,0.7190198,4.883203,81.38655,0.2102675,1.958909,0.6432805,1.7,3.651174
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.417308,1.417308,1.7,0,0.5202,1.417308,58.23456,0,0,0,0.8253633,0,0,0.2826916,0.268557,1.17722,3.494191,1.09392,0,1.09392,5.920987,98.68291,0.2103352,1.559039,0.6602907,1.7,4.319554
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,1.261377,0,0,1.344677,0,0,0,0,0.08329977,4.478719,0.08329977,0,0.08329977,6.000012,100,0.2103225,0,1.075742,0,5.823396
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.26368,1.26368,0.425,0,0.172125,1.26368,88.48198,0.2353081,0,0,1.118129,0.8828207,0.8386797,0,0,0,4.553689,0,0,0,6.000012,100,0.2103225,1.390048,0.894503,1.7,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.6417453,0.6417453,0,0,0,0.6417453,277.7395,1.106859,0,0,1.78238,0.6755213,0.6417453,0,0,0,4.553689,0,0,0,6.000012,100,0.2103225,0.7059198,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103225,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103225,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.298521,1.298521,0.425,0,0.172125,1.298521,88.53969,0.2302106,0,0,1.149707,0.9194961,0.8735213,0,0,0,4.553689,0,0,0,6.000012,100,0.2103225,1.428373,0.9197654,1.7,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.209215,1.209215,0,0,0,1.209215,45.94505,0,2.220446E-16,0,0.5555747,1.272858,1.209215,0,0,0,4.553689,0,0.7172837,-0.7172837,5.243928,87.39864,0.2103225,1.330137,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0,0,0,0.2699485,0,0,0,0,0.7969818,3.836405,0.2699485,0,0.2699485,5.500024,91.66689,0.2102814,0,0.2159588,0,4.106354
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5270333,4.079359,0,0,0,5.500024,91.66689,0.2102814,0,0,0,4.079359
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5270333,4.079359,0,0,0,5.500024,91.66689,0.2102814,0,0,0,4.079359
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.96573,1.96573,1.7,0,0.5202,1.96573,0,0,0,0,0,0.2797158,0.26573,0,0,0.5270333,4.079359,0,0.2797158,-0.2797158,5.205178,86.75279,0.2102814,2.162303,0,1.7,4.079359
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.4151311,0.4151311,0,0,0,0.4151311,0,0,5.551115E-17,0,0,0.4369801,0.4151311,0,0,0.8378286,3.799643,0,0.4369801,-0.4369801,4.74456,79.07585,0.2102814,0.4566442,0,0,3.799643
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1657606,0.1657606,0,0,0,0.1657606,0,0,2.775558E-17,0,0,0.1744848,0.1657606,0,0,1.323362,3.362663,0,0.1744848,-0.1744848,4.560637,76.01047,0.2102814,0.1823367,0,0,3.362663
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.06966607,0.06966607,0,0,0,0.06966607,0,0,0,0,0,0.0733327,0.06966607,0,0,1.517234,3.188178,0,0.0733327,-0.0733327,4.483338,74.72215,0.2102814,0.07663267,0,0,3.188178
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.598715,3.114846,0,0,0,4.483338,74.72215,0.2102814,0,0,0,3.114846
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4015213,0.4015213,0,0,0,0.4015213,0,0,5.551115E-17,0,0,0.422654,0.4015213,0,0,1.598715,3.114846,0,0.422654,-0.422654,4.037821,67.29689,0.2102814,0.4416734,0,0,3.114846
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1546651,0.1546651,0,0,0,0.1546651,0,0,0,0,0,0.1628054,0.1546651,0,0,2.068331,2.692192,0,0.1628054,-0.1628054,3.86621,64.4367,0.2102814,0.1701316,0,0,2.692192
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1202026,0.1202026,0,0,0,0.1202026,0,0,1.387779E-17,0,0,0.1265291,0.1202026,0,0,2.249225,2.529386,0,0.1265291,-0.1265291,3.732836,62.21381,0.2102814,0.1322229,0,0,2.529386
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2153781,0.2153781,0,0,0,0.2153781,0,0,0,0,0,0.2267138,0.2153781,0,0,2.389813,2.402857,0,0.2267138,-0.2267138,3.493859,58.23086,0.2102814,0.2369159,0,0,2.402857
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3242069,0.3242069,0,0,0,0.3242069,0,0,5.551115E-17,0,0,0.3412705,0.3242069,0,0,2.641717,2.176143,0,0.3412705,-0.3412705,3.134128,52.23536,0.2102814,0.3566276,0,0,2.176143
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3453847,0.3453847,0,0,0,0.3453847,1.415932,0,0,0,0.004890412,0.3635628,0.3453847,0,0,3.020907,1.834873,0,0.3586724,-0.3586724,2.756054,45.93415,0.2102814,0.3799231,0.003912329,0,1.839763
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.40873,2.40873,1.7,0,0.5202,2.40873,1.716302,0,0,0,0.04134107,0.7460311,0.7087296,0,0,3.419432,1.4762,0,0.70469,-0.70469,2.013246,33.55403,0.2102814,2.649602,0.03307285,1.7,1.517541
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.164028,2.164028,1.7,0,0.5202,2.164028,0.4284881,0,0,0,0.009272602,0.4884503,0.4640278,0,0,4.202421,0.7715104,0,0.4791777,-0.4791777,1.508148,25.13575,0.2102814,2.38043,0.007418082,1.7,0.7807829
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.853015,1.853015,1.7,0,0.5202,1.853015,4.104397,8.326673E-17,0,0.04614983,0.07605508,0.1610682,0.1530148,0,0,4.73484,0.2923326,0,0.08501316,-0.08501316,1.418536,23.64223,0.2102814,2.038316,0.06084406,1.7,0.3683877
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2872245,0,0,1.452632,1.38,4.829299,0.2073195,1.667224,0,1.667224,3.000204,50.0033,0.2102533,0,0.2297796,1.7,0.4945439
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.766903,0.766903,1.7,0,0.5202,0.766903,27.12877,0,0,0,0.2080514,0,0,0.9330969,0.8864421,3.162075,1.707821,1.094494,0,1.094494,4.038532,67.30873,0.2103349,0.8435934,0.1664411,1.7,1.915873
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.208243,1.208243,1.7,0,0.5202,1.208243,27.06879,0,0,0,0.3270569,0,0,0.4917568,0.4671689,2.067581,2.692866,0.7942258,0,0.7942258,4.792001,79.86652,0.2103901,1.329068,0.2616455,1.7,3.019922
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.8537198,0.8537198,1.7,0,0.5202,0.8537198,20.38502,0,0,0,0.1740309,0,0,0.8462802,0.8039662,1.273356,3.407669,0.9779972,0,0.9779972,5.71981,95.32998,0.210463,0.9390917,0.1392248,1.7,3.5817
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.07890616,0.07890616,0,0,0,0.07890616,93.81079,0,0,0,0.07402249,0.08305912,0.07890616,0,0,0.2953585,4.287866,0,0.009036624,-0.009036624,5.710285,95.17123,0.210463,0.08679678,0.059218,0,4.361889
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.221935,1.221935,0,0,0,1.221935,23.25214,0,0,0,0.284126,1.286247,1.221935,0,0,0.3053992,4.27883,0,1.002121,-1.002121,4.653956,77.56579,0.210463,1.344128,0.2273008,0,4.562956
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.19661,1.19661,0,0,0,1.19661,12.7911,0,2.220446E-16,0,0.1530596,1.25959,1.19661,0,0,1.418867,3.276708,0,1.10653,-1.10653,3.487571,58.12607,0.210463,1.316271,0.1224477,0,3.429768
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,2.648345,2.170178,0.09643095,0,0.09643095,3.579054,59.65078,0.2104484,0,0.07714476,0,2.266609
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.159327,2.159327,1.7,0,0.5202,2.159327,0,0,0,0,0,0.4835024,0.4593273,0,0,2.551914,2.256966,0,0.4835024,-0.4835024,3.069397,51.15652,0.2104484,2.37526,0,1.7,2.256966
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.081657,3.08,1.7,0,0.5202,3.08,0,0,0.001656611,0.3098223,0,1.452632,1.38,0,0,3.089139,1.773464,0,1.452632,-1.452632,1.538189,25.63643,0.2104484,3.389822,0,1.7,1.773464
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.115019,1.115019,1.7,0,0.5202,1.115019,0,0,0,0,0,0,0,0.5849808,0.5557318,4.703174,0.3208322,0.5557318,0,0.5557318,2.065403,34.42331,0.210492,1.226521,0,1.7,0.3208322
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.147442,0.8209907,1.38,0,1.38,3.374586,56.24298,0.2105073,0,0,1.7,0.8209907
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3058085,0.3058085,1.7,0,0.5202,0.3058085,0,0,0,0,0,0,0,1.394192,1.324482,2.767442,2.062991,1.324482,0,1.324482,4.631099,77.18484,0.2105851,0.3363894,0,1.7,2.062991
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.365035,0.365035,1.7,0,0.5202,0.365035,0,0,0,0,0,0,0,1.334965,1.268217,1.442961,3.255024,1.268217,0,1.268217,5.834236,97.23706,0.2106712,0.4015385,0,1.7,3.255024
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.0572633,0.0572633,0,0,0,0.0572633,0,0,6.938894E-18,0,0,0.06027715,0.0572633,0,0,0.1747438,4.39642,0,0.06027715,-0.06027715,5.770698,96.17811,0.2106712,0.06298962,0,0,4.39642
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.06094013,0.06094013,0,0,0,0.06094013,0,0,1.387779E-17,0,0,0.0641475,0.06094013,0,0,0.2417184,4.336143,0,0.0641475,-0.0641475,5.70308,95.05115,0.2106712,0.06703414,0,0,4.336143
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3129934,4.271995,0,0,0,5.70308,95.05115,0.2106712,0,0,0,4.271995
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3129934,4.271995,0,0,0,5.70308,95.05115,0.2106712,0,0,0,4.271995
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1410643,0.1410643,0,0,0,0.1410643,0,0,2.775558E-17,0,0,0.1484888,0.1410643,0,0,0.3129934,4.271995,0,0.1484888,-0.1484888,5.546559,92.44247,0.2106712,0.1551708,0,0,4.271995
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.09323832,0.09323832,0,0,0,0.09323832,0,0,1.387779E-17,0,0,0.0981456,0.09323832,0,0,0.4779809,4.123506,0,0.0981456,-0.0981456,5.443105,90.71823,0.2106712,0.1025622,0,0,4.123506
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.5570549,0.5570549,0,0,0,0.5570549,3.650271,0,0,0,0.02033401,0.5863736,0.5570549,0,0,0.5870315,4.025361,0,0.5660395,-0.5660395,4.846447,80.77396,0.2106712,0.6127604,0.01626721,0,4.045694
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.465977,1.465977,1.7,0,0.5202,1.465977,13.80815,0,0,0,0.2024243,0,0,0.2340226,0.2223215,1.215964,3.459321,0.4247458,0,0.4247458,5.249396,87.48976,0.2106998,1.612575,0.1619395,1.7,3.661745
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,0.7912185,3.841592,0.5053799,0,0.5053799,5.728842,95.48051,0.2106233,0,0.4043039,0,4.346972
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.174221,1.174221,0,0,0,1.174221,52.86312,0,0,0,0.6207299,1.236022,1.174221,0,0,0.2858386,4.296434,0,0.6152923,-0.6152923,5.080266,84.67094,0.2106233,1.291643,0.4965839,0,4.917164
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,1.064649,1.064649,0,0,0,1.064649,97.70234,0,0,0,1.040187,1.120683,1.064649,0,0,0.9694967,3.681142,0,0.08049614,-0.08049614,4.995416,83.25677,0.2106233,1.171114,0.8321494,0,4.721329
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.794383,1.794383,1.7,0,0.5202,1.794383,33.99531,0,0,0,0.610006,0.09935007,0.09438257,0,0,1.058937,3.600646,0.5106559,0,0.5106559,5.479867,91.33093,0.2106517,1.973821,0.4880048,1.7,4.210652
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.551182,2.551182,1.7,0,0.5202,2.551182,46.32739,0,0,0,1.181896,0.8959805,0.8511814,0,0,0.548281,4.060236,0.2859153,0,0.2859153,5.75111,95.85165,0.2106677,2.8063,0.9455166,1.7,5.242132
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,2.111342,2.111342,1.38459,0,0.4340931,2.111342,48.65944,5.551115E-17,0,0,1.027367,0.7650015,0.7267514,0,0,0.2623657,4.31756,0.2623657,0,0.2623657,6.000012,100,0.2106823,2.322476,0.8218937,1.7,5.344927
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1875374,0.1875374,0,0,0,0.1875374,393.0585,0.5397239,0,0,0.7371318,0.1974078,0.1875374,0,0,0,4.553689,0,0,0,6.000012,100,0.2106823,0.2062912,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.890256,0.890256,0,0,0,0.890256,42.8181,0,1.110223E-16,0,0.3811907,0.9371116,0.890256,0,0,0,4.553689,0,0.555921,-0.555921,5.41402,90.23348,0.2106823,0.9792817,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.191666,1.191666,0,0,0,1.191666,29.09897,0,2.220446E-16,0,0.3467624,1.254385,1.191666,0,0,0.6176899,3.997768,0,0.9076224,-0.9076224,4.457302,74.28822,0.2106823,1.310832,0.2774099,0,4.344531
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.8651266,0.8651266,0,0,0,0.8651266,19.7433,0,1.110223E-16,0,0.1708045,0.9106595,0.8651266,0,0,1.626159,3.090146,0,0.739855,-0.739855,3.677426,61.29031,0.2106823,0.9516392,0.1366436,0,3.26095
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.352613,1.352613,1.7,0,0.5202,1.352613,0,0,0,0,0,0,0,0.347387,0.3300177,2.44822,2.350291,0.3300177,0,0.3300177,3.990509,66.50834,0.210708,1.487874,0,1.7,2.350291
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.169509,2.169509,1.7,0,0.5202,2.169509,0,0,0,0,0,0.4942199,0.4695089,0,0,2.118203,2.647306,0,0.4942199,-0.4942199,3.469555,57.8258,0.210708,2.38646,0,1.7,2.647306
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.456877,1.456877,1.7,0,0.5202,1.456877,0,0,0,0,0,0,0,0.2431229,0.2309668,2.667336,2.153087,0.2309668,0,0.2309668,3.688669,61.4777,0.210726,1.602565,0,1.7,2.153087
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.049975,1.049975,1.7,0,0.5202,1.049975,0,0,0,0,0,0,0,0.6500251,0.6175238,2.436369,2.360957,0.6175238,0,0.6175238,4.274504,71.24158,0.2107741,1.154972,0,1.7,2.360957
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.6493338,0.6493338,1.7,0,0.5202,0.6493338,0,0,0,0,0,0,0,1.050666,0.9981329,1.818845,2.916728,0.9981329,0,0.9981329,5.221416,87.02342,0.2108518,0.7142672,0,1.7,2.916728
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2594683,0.2594683,0,0,0,0.2594683,0,0,5.551115E-17,0,0,0.2731246,0.2594683,0,0,0.8207124,3.815048,0,0.2731246,-0.2731246,4.933517,82.22512,0.2108518,0.2854152,0,0,3.815048
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2707081,0.2707081,0,0,0,0.2707081,0,0,5.551115E-17,0,0,0.2849559,0.2707081,0,0,1.124184,3.541923,0,0.2849559,-0.2849559,4.633147,77.21897,0.2108518,0.2977789,0,0,3.541923
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.04319022,0.04319022,0,0,0,0.04319022,0,0,6.938894E-18,0,0,0.04546339,0.04319022,0,0,1.440802,3.256967,0,0.04546339,-0.04546339,4.585225,76.42026,0.2108518,0.04750924,0,0,3.256967
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1500563,0.1500563,0,0,0,0.1500563,0,0,2.775558E-17,0,0,0.157954,0.1500563,0,0,1.491317,3.211504,0,0.157954,-0.157954,4.418726,73.64529,0.2108518,0.165062,0,0,3.211504
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1381106,0.1381106,0,0,0,0.1381106,0,0,0,0,0,0.1453796,0.1381106,0,0,1.666821,3.05355,0,0.1453796,-0.1453796,4.265483,71.09124,0.2108518,0.1519216,0,0,3.05355
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2971758,0.2971758,0,0,0,0.2971758,0,0,5.551115E-17,0,0,0.3128166,0.2971758,0,0,1.828354,2.90817,0,0.3128166,-0.3128166,3.935745,65.59563,0.2108518,0.3268934,0,0,2.90817
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.391738,0.391738,0,0,0,0.391738,0,0,5.551115E-17,0,0,0.4123558,0.391738,0,0,2.175928,2.595354,0,0.4123558,-0.4123558,3.501084,58.35129,0.2108518,0.4309118,0,0,2.595354
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1298093,0.1298093,0,0,0,0.1298093,2.774704,0,2.775558E-17,0,0.003601823,0.1366413,0.1298093,0,0,2.634101,2.182998,0,0.1330395,-0.1330395,3.360848,56.01403,0.2108518,0.1427902,0.002881458,0,2.1866
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.09145903,0.09145903,0,0,0,0.09145903,40.8156,0,1.387779E-17,0,0.03732955,0.09627266,0.09145903,0,0,2.781923,2.049958,0,0.05894311,-0.05894311,3.298717,54.9785,0.2108518,0.1006049,0.02986364,0,2.087288
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,2.847415,1.991015,0.07850208,0,0.07850208,3.37319,56.21973,0.21084,0,0.06280167,0,2.069517
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.976338,1.976338,1.7,0,0.5202,1.976338,8.529953,0,0,0,0.1685807,0.2908821,0.276338,0,0,2.768913,2.061667,0,0.1223014,-0.1223014,3.244273,54.07111,0.21084,2.173972,0.1348646,1.7,2.230248
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.998094,0.998094,1.7,0,0.5202,0.998094,13.2898,0,0,0,0.1326447,0,0,0.701906,0.6668108,2.904804,1.939366,0.7994555,0,0.7994555,4.002703,66.71159,0.2108992,1.097903,0.1061158,1.7,2.072011
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2155912,0,0,1.452632,1.38,2.105348,2.658876,1.595591,0,1.595591,5.516414,91.94005,0.2108814,0,0.1724729,1.7,2.874467
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.694997,1.694997,1.7,0,0.5202,1.694997,6.260676,0,0,0,0.1061183,0,0,0.005003222,0.004753061,0.509757,4.094908,0.1108713,0,0.1108713,5.621596,93.69308,0.2108877,1.864496,0.08489461,1.7,4.201026
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.532596,1.532596,1.7,0,0.5202,1.532596,13.3371,0,0,0,0.2044038,0,0,0.1674045,0.1590343,0.3988857,4.194692,0.3634381,0,0.3634381,5.966383,99.43953,0.2109113,1.685855,0.1635231,1.7,4.399096
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.5343495,0.5343495,0,0,0,0.5343495,73.70486,0,0,0,0.3938415,0.5624731,0.5343495,0,0,0.03544755,4.521786,0,0.1686316,-0.1686316,5.78863,96.47697,0.2109113,0.5877844,0.3150732,0,4.915627
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,0.222816,4.353155,0.2218366,0,0.2218366,5.999083,99.98451,0.2108778,0,0.1774693,0,4.574991
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0.1394438,0,0,0.1404232,0,0,0,0,0.0009794038,4.552807,0.0009794038,0,0.0009794038,6.000012,100,0.2108777,0,0.1123386,0,4.693231
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.748799,1.748799,1.690301,0,0.5175522,1.748799,3.521087,1.249001E-16,0,0,0.06157674,0.06157674,0.0584979,0,0,0,4.553689,0,0,0,6.000012,100,0.2108777,1.923679,0.04926139,1.7,4.615266
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.488934,2.488934,1.7,0,0.5202,2.488934,0,0,0,0,0,0.8304571,0.7889343,0,0,0,4.553689,0,0.8304571,-0.8304571,5.124633,85.41039,0.2108777,2.737828,0,1.7,4.553689
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.3493477,0.3493477,0,0,0,0.3493477,0,0,5.551115E-17,0,0,0.3677344,0.3493477,0,0,0.9227301,3.723232,0,0.3677344,-0.3677344,4.737007,78.94997,0.2108777,0.3842824,0,0,3.723232
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.0211474,0.0211474,0,0,0,0.0211474,0,0,0,0,0,0.02226042,0.0211474,0,0,1.331324,3.355497,0,0.02226042,-0.02226042,4.713543,78.55889,0.2108777,0.02326214,0,0,3.355497
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.3984916,0.3984916,0,0,0,0.3984916,0,0,5.551115E-17,0,0,0.4194648,0.3984916,0,0,1.356058,3.333237,0,0.4194648,-0.4194648,4.271388,71.18966,0.2108777,0.4383407,0,0,3.333237
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.4404696,0.4404696,0,0,0,0.4404696,0,0,5.551115E-17,0,0,0.4636523,0.4404696,0,0,1.82213,2.913772,0,0.4636523,-0.4636523,3.782656,63.04414,0.2108777,0.4845166,0,0,2.913772
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.337299,2.45012,0,0,0,3.782656,63.04414,0.2108777,0,0,0,2.45012
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1786336,0.1786336,0,0,0,0.1786336,0,0,0,0,0,0.1880354,0.1786336,0,0,2.337299,2.45012,0,0.1880354,-0.1880354,3.584449,59.7407,0.2108777,0.196497,0,0,2.45012
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.546227,2.262084,0,0,0,3.584449,59.7407,0.2108777,0,0,0,2.262084
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.5864721,0.5864721,0,0,0,0.5864721,0,0,1.110223E-16,0,0,0.617339,0.5864721,0,0,2.546227,2.262084,0,0.617339,-0.617339,2.933717,48.89518,0.2108777,0.6451193,0,0,2.262084
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.08657257,0.08657257,0,0,0,0.08657257,0,0,1.387779E-17,0,0,0.09112901,0.08657257,0,0,3.232159,1.644746,0,0.09112901,-0.09112901,2.837658,47.2942,0.2108777,0.09522982,0,0,1.644746
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.3762264,0.3762264,0,0,0,0.3762264,0,0,5.551115E-17,0,0,0.3960277,0.3762264,0,0,3.333414,1.553617,0,0.3960277,-0.3960277,2.420208,40.33672,0.2108777,0.413849,0,0,1.553617
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3635678,0.3635678,0,0,0,0.3635678,0,0,5.551115E-17,0,0,0.3827029,0.3635678,0,0,3.773445,1.157589,0,0.3827029,-0.3827029,2.016804,33.61333,0.2108777,0.3999245,0,0,1.157589
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4299741,0.4299741,0,0,0,0.4299741,17.68201,0,0,0,0.07602808,0.4526043,0.4299741,0,0,4.19867,0.7748859,0,0.3765762,-0.3765762,1.619858,26.99757,0.2108777,0.4729715,0.06082246,0,0.8509139
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.175484,2.175484,1.7,0,0.5202,2.175484,21.42446,2.220446E-16,0,0.2260818,0.4660856,0.5005093,0.4754838,0,0,4.617088,0.3983096,0,0.03442368,-0.03442368,1.583572,26.39281,0.2108777,2.393032,0.3728685,1.7,0.8643953
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.529538,1.529538,1.7,0,0.5202,1.529538,57.45996,0,0,0,0.8788719,0,0,0.1704623,0.1619392,4.655337,0.3638859,1.040811,0,1.040811,2.570972,42.84945,0.2109388,1.682491,0.7030975,1.7,1.242758
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.149241,2.149241,1.7,0,0.5202,2.149241,49.00406,0,0,0,1.053215,0.472885,0.4492408,0,0,3.614526,1.300616,0.5803301,0,0.5803301,3.121521,52.02525,0.2109708,2.364165,0.8425721,1.7,2.353831
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.725282,1.725282,1.7,0,0.5202,1.725282,69.23054,0,0,0,1.194422,0.02661255,0.02528193,0,0,3.034196,1.822913,1.167809,0,1.167809,4.229403,70.48991,0.2110352,1.89781,0.9555376,1.7,3.017335
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.292428,2.292428,1.7,0,0.5202,2.292428,64.96537,0,0,0,1.489284,0.6236085,0.592428,0,0,1.866386,2.873941,0.865676,0,0.865676,5.050655,84.17741,0.2110754,2.521671,1.191428,1.7,4.363226
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.916219,1.916219,1.349406,0,0.4244878,1.916219,83.35976,0,0,0,1.597356,0.5966458,0.5668135,0,0,1.00071,3.65305,1.00071,0,1.00071,6.000012,100,0.2111006,2.107841,1.277885,1.7,5.250406
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.5956114,0.5956114,0,0,0,0.5956114,285.17,1.071546,0,0,1.698505,0.6269594,0.5956114,0,0,0,4.553689,0,0,0,6.000012,100,0.2111006,0.6551726,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.897311,1.897311,0.517311,0,0.1973259,1.897311,77.81131,0.02369093,0,0,1.476323,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2111006,2.087042,1.181058,1.7,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.510612,0.510612,0,0,0,0.510612,219.6331,0.5839866,0,0,1.121473,0.5374863,0.510612,0,0,0,4.553689,0,0,0,6.000012,100,0.2111006,0.5616731,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.478217,1.478217,0.8505004,0,0.2882866,1.478217,44.69941,1.110223E-16,0,0,0.6607541,0.6607541,0.6277164,0,0,0,4.553689,0,0,0,6.000012,100,0.2111006,1.626039,0.5286033,1.7,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,2.110913,2.110913,1.7,0,0.5202,2.110913,14.66188,5.551115E-17,0,0,0.3094995,0.4325401,0.4109131,0,0,0,4.553689,0,0.1230405,-0.1230405,5.870316,97.8384,0.2111006,2.322004,0.2475996,1.7,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.617229,3.08,1.7,0,0.5202,3.08,0,0,0.5372284,0.8989512,0,1.452632,1.38,0,0,0.1367117,4.430648,0,1.452632,-1.452632,4.339108,72.31832,0.2111006,3.978951,0,1.7,4.430648
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.8783964,0.8783964,1.7,0,0.5202,0.8783964,0,-1.110223E-16,0,0,0,0,0,0.8216036,0.7805234,1.750747,2.978017,0.7805234,0,0.7805234,5.079577,84.65945,0.2111608,0.966236,0,1.7,2.978017
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2214239,0.2214239,0,0,0,0.2214239,0,0,2.775558E-17,0,0,0.2330778,0.2214239,0,0,0.9702233,3.680488,0,0.2330778,-0.2330778,4.833892,80.5647,0.2111608,0.2435663,0,0,3.680488
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.229199,3.44741,0,0,0,4.833892,80.5647,0.2111608,0,0,0,3.44741
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.0691826,0.0691826,0,0,0,0.0691826,0,0,0,0,0,0.07282379,0.0691826,0,0,1.229199,3.44741,0,0.07282379,-0.07282379,4.757129,79.28532,0.2111608,0.07610086,0,0,3.44741
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.4673334,0.4673334,0,0,0,0.4673334,0,0,5.551115E-17,0,0,0.4919299,0.4673334,0,0,1.310114,3.374586,0,0.4919299,-0.4919299,4.238589,70.64301,0.2111608,0.5140668,0,0,3.374586
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01461928,0.01461928,0,0,0,0.01461928,0,0,1.734723E-18,0,0,0.01538871,0.01461928,0,0,1.856703,2.882656,0,0.01538871,-0.01538871,4.222368,70.37266,0.2111608,0.0160812,0,0,2.882656
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2253375,0.2253375,0,0,0,0.2253375,0,0,2.775558E-17,0,0,0.2371974,0.2253375,0,0,1.873801,2.867268,0,0.2371974,-0.2371974,3.97234,66.20554,0.2111608,0.2478712,0,0,2.867268
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2139497,0.2139497,0,0,0,0.2139497,0,0,2.775558E-17,0,0,0.2252103,0.2139497,0,0,2.137354,2.63007,0,0.2252103,-0.2252103,3.734947,62.249,0.2111608,0.2353447,0,0,2.63007
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1448917,0.1448917,0,0,0,0.1448917,0,0,2.775558E-17,0,0,0.1525176,0.1448917,0,0,2.387588,2.40486,0,0.1525176,-0.1525176,3.57418,59.56955,0.2111608,0.1593809,0,0,2.40486
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.06683186,0.06683186,0,0,0,0.06683186,0,0,1.387779E-17,0,0,0.07034934,0.06683186,0,0,2.557052,2.252342,0,0.07034934,-0.07034934,3.500025,58.33364,0.2111608,0.07351505,0,0,2.252342
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.08893612,0.08893612,0,0,0,0.08893612,0,0,0,0,0,0.09361697,0.08893612,0,0,2.635217,2.181993,0,0.09361697,-0.09361697,3.401344,56.68896,0.2111608,0.09782974,0,0,2.181993
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.08415724,0.08415724,0,0,0,0.08415724,53.81781,0,0,0,0.04529158,0.08858657,0.08415724,0,0,2.739236,2.088376,0,0.04329498,-0.04329498,3.355707,55.92834,0.2111608,0.09257296,0.03623327,0,2.133668
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.717547,1.717547,1.7,0,0.5202,1.717547,25.89362,0,0,0,0.4447353,0.018471,0.01754745,0,0,2.787342,2.045081,0.4262643,0,0.4262643,3.760097,62.66816,0.2111842,1.889302,0.3557882,1.7,2.489816
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.9625943,0.9625943,1.7,0,0.5202,0.9625943,90.45429,0,0,0,0.8707079,0,0,0.7374057,0.7005354,2.361078,2.428719,1.571243,0,1.571243,5.25071,87.51165,0.2112233,1.058854,0.6965663,1.7,3.299427
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.8411966,0.8411966,0,0,0,0.8411966,154.1559,0,0,0,1.296754,0.8854702,0.8411966,0,0,0.7898343,3.842838,0.4112837,0,0.4112837,5.640887,94.0146,0.2111615,0.9253163,1.037403,0,5.139592
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.3393858,0.3393858,0,0,0,0.3393858,359.6988,0.4849678,0,0,1.220767,0.3572482,0.3393858,0,0,0.3785506,4.212993,0.3785506,0,0.3785506,6.000012,100,0.2111046,0.3733244,0.9766133,0,5.43376
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.154487,1.154487,0,0,0,1.154487,125.3745,0.2321832,0,0,1.447432,1.215249,1.154487,0,0,0,4.553689,0,0,0,6.000012,100,0.2111046,1.269935,1.157946,0,6.001121
