Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.3988645,0.3988645,0,0,0,0.3988645,474.7478,1.473743,0,0,1.8936,0.4198574,0.3988645,0,0,0,4.553689,0,0,0,6.000012,100,0.2111046,0.438751,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.802063,1.802063,0.5615702,0,0.2094087,1.802063,72.4604,0,0,0,1.305782,1.305782,1.240493,0,0,0,4.553689,0,0,0,6.000012,100,0.2111046,1.98227,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.768942,2.768942,1.388942,0,0.4352813,2.768942,53.61189,0.03185059,0,0,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2111046,3.045837,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.8111131,0.8111131,0,0,0,0.8111131,136.3015,0.2517557,0,0,1.105559,0.8538032,0.8111131,0,0,0,4.553689,0,0,0,6.000012,100,0.2111046,0.8922244,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.9181983,0.9181983,0,0,0,0.9181983,78.14316,0,1.110223E-16,0,0.7175092,0.9665245,0.9181983,0,0,0,4.553689,0,0.2490154,-0.2490154,5.737527,95.62525,0.2111046,1.010018,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.9020142,0.9020142,0,0,0,0.9020142,29.19649,0,2.220446E-16,0,0.2633565,0.9494886,0.9020142,0,0,0.2766837,4.304674,0,0.6861321,-0.6861321,5.01428,83.57117,0.2111046,0.9922156,0.2106852,0,4.56803
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.039053,3.618541,0,0,0,5.01428,83.57117,0.2111046,0,0,0,3.618541
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.4979784,0.4979784,0,0,0,0.4979784,0,0,5.551115E-17,0,0,0.5241877,0.4979784,0,0,1.039053,3.618541,0,0.5241877,-0.5241877,4.461738,74.36214,0.2111046,0.5477762,0,0,3.618541
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.704289,2.704289,1.7,0,0.5202,2.704289,0,0,4.440892E-16,0,0,1.057147,1.00429,0,0,1.621484,3.094354,0,1.057147,-1.057147,3.347407,55.79,0.2111046,2.974718,0,1.7,3.094354
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.178125,1.178125,1.7,0,0.5202,1.178125,0,0,0,0,0,0,0,0.5218751,0.4957813,2.796091,2.037207,0.4957813,0,0.4957813,3.817746,63.62898,0.2111428,1.295937,0,1.7,2.037207
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.30031,2.48341,1.38,0,1.38,5.126929,85.44865,0.2111572,0,0,1.7,2.48341
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9203098,3.72541,0,0,0,5.126929,85.44865,0.2111572,0,0,0,3.72541
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.4649948,0.4649948,0,0,0,0.4649948,0,0,5.551115E-17,0,0,0.4894682,0.4649948,0,0,0.9203098,3.72541,0,0.4894682,-0.4894682,4.610985,76.84959,0.2111572,0.5114943,0,0,3.72541
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1344037,0.1344037,0,0,0,0.1344037,0,0,0,0,0,0.1414776,0.1344037,0,0,1.464163,3.235942,0,0.1414776,-0.1414776,4.461854,74.36409,0.2111572,0.1478441,0,0,3.235942
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1670319,0.1670319,0,0,0,0.1670319,0,0,2.775558E-17,0,0,0.175823,0.1670319,0,0,1.621361,3.094464,0,0.175823,-0.175823,4.27652,71.2752,0.2111572,0.1837351,0,0,3.094464
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.3853161,0.3853161,0,0,0,0.3853161,0,0,5.551115E-17,0,0,0.4055959,0.3853161,0,0,1.81672,2.918641,0,0.4055959,-0.4055959,3.848985,64.14962,0.2111572,0.4238477,0,0,2.918641
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04157303,0.04157303,0,0,0,0.04157303,0,0,0,0,0,0.04376109,0.04157303,0,0,2.267382,2.513045,0,0.04376109,-0.04376109,3.802856,63.38081,0.2111572,0.04573034,0,0,2.513045
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2970283,0.2970283,0,0,0,0.2970283,0,0,5.551115E-17,0,0,0.3126614,0.2970283,0,0,2.316005,2.469284,0,0.3126614,-0.3126614,3.473283,57.88792,0.2111572,0.3267312,0,0,2.469284
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.6251537,0.6251537,0,0,0,0.6251537,14.61433,0,0,0,0.091362,0.6580566,0.6251537,0,0,2.663407,2.156623,0,0.5666945,-0.5666945,2.875934,47.93214,0.2111572,0.6876691,0.0730896,0,2.247985
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.719238,1.719238,1.7,0,0.5202,1.719238,26.40818,0,0,0,0.4540195,0.02025096,0.01923841,0,0,3.293067,1.589928,0.4337686,0,0.4337686,3.287443,54.79061,0.211181,1.891162,0.3632156,1.7,2.043948
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.921454,0.921454,1.7,0,0.5202,0.921454,100.1129,0,0,0,0.9224944,0,0,0.778546,0.7396187,2.859299,1.98032,1.662113,0,1.662113,4.864262,81.07087,0.2112063,1.013599,0.7379955,1.7,2.902814
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.625466,1.625466,1.7,0,0.5202,1.625466,68.5869,0,0,0,1.114857,0,0,0.07453364,0.07080697,1.197186,3.476222,1.185664,0,1.185664,5.989081,99.81783,0.2112726,1.788013,0.8918856,1.7,4.591079
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,1.123211,0,0,1.134732,0,0,0,0,0.01152173,4.543319,0.01152173,0,0.01152173,6.000012,100,0.2112709,0,0.9077859,0,5.678052
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112709,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.5158687,0.5158687,0,0,0,0.5158687,245.7968,0.7249692,0,0,1.267989,0.5430197,0.5158687,0,0,0,4.553689,0,0,0,6.000012,100,0.2112709,0.5674555,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,2.989841,2.989841,1.7,0,0.5202,2.989841,43.70823,0,0,0.2088252,1.306807,1.357728,1.289841,0,0,0,4.553689,0,0.05092077,-0.05092077,5.946337,99.10542,0.2112709,3.288825,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.9524956,0.9524956,0,0,0,0.9524956,133.4964,0.2123419,0,0,1.271547,1.002627,0.9524956,0,0,0.05657863,4.502768,0.05657863,0,0.05657863,6.000012,100,0.2112624,1.047745,1.017238,0,5.774316
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.191701,0.191701,0,0,0,0.191701,505.824,0.7678794,0,0,0.9696699,0.2017906,0.191701,0,0,0,4.553689,0,0,0,6.000012,100,0.2112624,0.2108711,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.613373,1.613373,1.009432,0,0.3316749,1.613373,39.40363,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.2112624,1.77471,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.147258,1.147258,0,0,0,1.147258,18.04431,0,0,0,0.2070147,1.20764,1.147258,0,0,0,4.553689,0,1.000625,-1.000625,4.945261,82.42085,0.2112624,1.261983,0.1656118,0,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.6683921,0.6683921,0,0,0,0.6683921,0,0,1.110223E-16,0,0,0.7035706,0.6683921,0,0,1.111805,3.553064,0,0.7035706,-0.7035706,4.203632,70.06039,0.2112624,0.7352313,0,0,3.553064
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.309703,1.309703,1.7,0,0.5202,1.309703,0,5.551115E-17,0,0,0,0,0,0.3902965,0.3707817,1.893551,2.849494,0.3707817,0,0.3707817,4.555387,75.92296,0.2112908,1.440674,0,1.7,2.849494
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.522769,3.183197,1.38,0,1.38,5.86457,97.74263,0.211305,0,0,1.7,3.183197
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1427689,4.425197,0,0,0,5.86457,97.74263,0.211305,0,0,0,4.425197
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1427689,4.425197,0,0,0,5.86457,97.74263,0.211305,0,0,0,4.425197
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3469194,0.3469194,0,0,0,0.3469194,0,0,0,0,0,0.3651783,0.3469194,0,0,0.1427689,4.425197,0,0.3651783,-0.3651783,5.479638,91.32711,0.211305,0.3816114,0,0,4.425197
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2630215,0.2630215,0,0,0,0.2630215,0,0,0,0,0,0.2768648,0.2630215,0,0,0.5485226,4.060019,0,0.2768648,-0.2768648,5.187797,86.4631,0.211305,0.2893237,0,0,4.060019
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2238804,0.2238804,0,0,0,0.2238804,0,0,0,0,0,0.2356636,0.2238804,0,0,0.8561501,3.783154,0,0.2356636,-0.2356636,4.939385,82.32293,0.211305,0.2462685,0,0,3.783154
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.117999,3.54749,0,0,0,4.939385,82.32293,0.211305,0,0,0,3.54749
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3458618,0.3458618,0,0,0,0.3458618,0,0,5.551115E-17,0,0,0.364065,0.3458618,0,0,1.117999,3.54749,0,0.364065,-0.364065,4.555627,75.92697,0.211305,0.380448,0,0,3.54749
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.605204,0.605204,0,0,0,0.605204,0,0,0,0,0,0.6370569,0.605204,0,0,1.522515,3.183425,0,0.6370569,-0.6370569,3.88411,64.73504,0.211305,0.6657245,0,0,3.183425
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.230356,2.546368,0,0,0,3.88411,64.73504,0.211305,0,0,0,2.546368
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.03960422,0.03960422,0,0,0,0.03960422,145.9796,0,0,0,0.05781407,0.04168865,0.03960422,0,0,2.230356,2.546368,0.01612542,0,0.01612542,3.899408,64.99001,0.2113026,0.04356464,0.04625126,0,2.604182
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.5826557,0.5826557,0,0,0,0.5826557,66.32153,0,0,0,0.3864262,0.6133218,0.5826557,0,0,2.214231,2.560881,0,0.2268956,-0.2268956,3.660239,61.00386,0.2113026,0.6409213,0.309141,0,2.947307
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,2.466337,2.333986,0.7884857,0,0.7884857,4.408262,73.47089,0.2111847,0,0.6307886,0,3.122471
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.354097,1.354097,1.7,0,0.5202,1.354097,84.19302,0,0,0,1.140055,0,0,0.345903,0.3286079,1.677851,3.043623,1.468663,0,1.468663,5.801558,96.69245,0.2112389,1.489507,0.912044,1.7,4.183678
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,1.110583,0,0,1.319771,0,0,0,0,0.2091884,4.365419,0.2091884,0,0.2091884,6.000012,100,0.2112076,0,1.055817,0,5.68519
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.2885977,0.2885977,0,0,0,0.2885977,649.2243,1.56986,0,0,1.873646,0.3037871,0.2885977,0,0,0,4.553689,0,0,0,6.000012,100,0.2112076,0.3174575,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112076,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,2.128012,2.128012,0.7480124,0,0.2603074,2.128012,90.77646,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2112076,2.340814,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112076,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.178871,1.178871,0,0,0,1.178871,112.0161,0.0796087,0,0,1.320525,1.240917,1.178871,0,0,0,4.553689,0,0,0,6.000012,100,0.2112076,1.296758,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.259315,1.259315,0.5020089,0,0.1931484,1.259315,63.30143,0,0,0,0.7971646,0.7971646,0.7573063,0,0,0,4.553689,0,0,0,6.000012,100,0.2112076,1.385247,0.6377317,1.7,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1804458,0.1804458,0,0,0,0.1804458,167.3918,0.1121084,0,0,0.3020514,0.1899429,0.1804458,0,0,0,4.553689,0,0,0,6.000012,100,0.2112076,0.1984904,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.638483,1.638483,1.638483,0,0.5034059,1.638483,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112076,1.802331,0,1.7,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.5079522,0.5079522,0,0,0,0.5079522,0,0,1.110223E-16,0,0,0.5346866,0.5079522,0,0,0,4.553689,0,0.5346866,-0.5346866,5.436403,90.60654,0.2112076,0.5587475,0,0,4.553689
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3436925,0.3436925,0,0,0,0.3436925,0,0,0,0,0,0.3617815,0.3436925,0,0,0.5940962,4.019002,0,0.3617815,-0.3617815,5.055052,84.25069,0.2112076,0.3780617,0,0,4.019002
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9960757,3.657221,0,0,0,5.055052,84.25069,0.2112076,0,0,0,3.657221
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.3542972,0.3542972,0,0,0,0.3542972,0,0,0,0,0,0.3729444,0.3542972,0,0,0.9960757,3.657221,0,0.3729444,-0.3729444,4.661934,77.69874,0.2112076,0.3897269,0,0,3.657221
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1593689,0.1593689,0,0,0,0.1593689,0,0,0,0,0,0.1677568,0.1593689,0,0,1.410458,3.284276,0,0.1677568,-0.1677568,4.485103,74.75156,0.2112076,0.1753058,0,0,3.284276
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1288014,0.1288014,0,0,0,0.1288014,0,0,0,0,0,0.1355804,0.1288014,0,0,1.596855,3.11652,0,0.1355804,-0.1355804,4.342188,72.36966,0.2112076,0.1416815,0,0,3.11652
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.7475,2.980939,0,0,0,4.342188,72.36966,0.2112076,0,0,0,2.980939
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.6499873,0.6499873,0,0,0,0.6499873,0,0,1.110223E-16,0,0,0.6841972,0.6499873,0,0,1.7475,2.980939,0,0.6841972,-0.6841972,3.620981,60.34956,0.2112076,0.7149861,0,0,2.980939
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2555557,0.2555557,0,0,0,0.2555557,0,0,5.551115E-17,0,0,0.269006,0.2555557,0,0,2.507719,2.296742,0,0.269006,-0.269006,3.337424,55.62362,0.2112076,0.2811112,0,0,2.296742
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2999626,0.2999626,0,0,0,0.2999626,0,0,5.551115E-17,0,0,0.3157501,0.2999626,0,0,2.806614,2.027736,0,0.3157501,-0.3157501,3.004594,50.07647,0.2112076,0.3299588,0,0,2.027736
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2757532,0.2757532,0,0,0,0.2757532,0,0,0,0,0,0.2902665,0.2757532,0,0,3.157448,1.711986,0,0.2902665,-0.2902665,2.698626,44.97702,0.2112076,0.3033285,0,0,1.711986
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.3958849,0.3958849,0,0,0,0.3958849,5.19674,0,1.110223E-16,0,0.02057311,0.416721,0.3958849,0,0,3.479966,1.42172,0,0.3961479,-0.3961479,2.28105,38.01742,0.2112076,0.4354734,0.01645849,0,1.442293
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.540824,1.540824,1.7,0,0.5202,1.540824,21.90129,0,0,0,0.3374602,0,0,0.159176,0.1512172,3.92013,1.025572,0.4886775,0,0.4886775,2.74465,45.74408,0.2112375,1.694906,0.2699682,1.7,1.363032
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,3.431453,1.465381,2.122582,0,2.122582,4.758308,79.30498,0.2111411,0,0.5940658,1.7,2.207964
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0.425,0,0.172125,0,0,0.4401688,0,0,1.324039,0,0,0,0,1.308871,3.375705,1.308871,0,1.308871,6.000012,100,0.2109464,0,1.059232,1.7,4.699745
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,1.021171,1.021171,0,0,0,1.021171,126.676,0.2186616,0,0,1.293579,1.074917,1.021171,0,0,0,4.553689,0,0,0,6.000012,100,0.2109464,1.123289,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.417847,1.417847,0.425,0,0.172125,1.417847,126.7614,0.7521808,0,0,1.797283,1.045102,0.9928469,0,0,0,4.553689,0,0,0,6.000012,100,0.2109464,1.559632,1.437826,1.7,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.655477,1.655477,0.425,0,0.172125,1.655477,111.6341,0.552838,0,0,1.848077,1.295239,1.230477,0,0,0,4.553689,0,0,0,6.000012,100,0.2109464,1.821025,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.9494382,0.9494382,0,0,0,0.9494382,160.2139,0.5217232,0,0,1.521132,0.9994087,0.9494382,0,0,0,4.553689,0,0,0,6.000012,100,0.2109464,1.044382,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109464,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,2.078225,2.078225,1.283067,0,0.4063772,2.078225,40.27518,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.2109464,2.286048,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109464,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,1.031103,1.031103,0,0,0,1.031103,23.29917,0,2.220446E-16,0,0.2402384,1.085371,1.031103,0,0,0,4.553689,0,0.8451329,-0.8451329,5.109164,85.15256,0.2109464,1.134213,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.517073,2.517073,1.7,0,0.5202,2.517073,0,0,0,0,0,0.8600768,0.8170729,0,0,0.9390365,3.708556,0,0.8600768,-0.8600768,4.202563,70.04258,0.2109464,2.76878,0,1.7,3.708556
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.083697,2.083697,1.7,0,0.5202,2.083697,0,0,0,0,0,0.4038914,0.3836968,0,0,1.894677,2.848479,0,0.4038914,-0.4038914,3.776824,62.94695,0.2109464,2.292067,0,1.7,2.848479
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.357818,2.357818,1.7,0,0.5202,2.357818,0,0,0,0,0,0.6924398,0.6578178,0,0,2.343446,2.444588,0,0.6924398,-0.6924398,3.046929,50.78204,0.2109464,2.5936,0,1.7,2.444588
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.964376,1.964376,1.7,0,0.5202,1.964376,0,0,0,0,0,0.2782905,0.264376,0,0,3.112823,1.752148,0,0.2782905,-0.2782905,2.753585,45.89299,0.2109464,2.160814,0,1.7,1.752148
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1818868,0.1818868,1.634518,0,0.5023235,0.1818868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.422035,1.473858,1.38,0,1.38,4.062768,67.71266,0.2109997,0.2000754,0,1.7,1.473858
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1062303,0.1062303,1.558862,0,0.4816693,0.1062303,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,2.042035,2.715858,1.38,0,1.38,5.371951,89.53233,0.2110368,0.1168533,0,1.7,2.715858
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2412637,0.2412637,0,0,0,0.2412637,0,0,5.551115E-17,0,0,0.2539617,0.2412637,0,0,0.6620348,3.957858,0,0.2539617,-0.2539617,5.104251,85.07069,0.2110368,0.26539,0,0,3.957858
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1349527,0.1349527,0,0,0,0.1349527,0,0,0,0,0,0.1420555,0.1349527,0,0,0.9442145,3.703896,0,0.1420555,-0.1420555,4.954512,82.57504,0.2110368,0.148448,0,0,3.703896
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2860756,0.2860756,0,0,0,0.2860756,0,0,5.551115E-17,0,0,0.3011322,0.2860756,0,0,1.102054,3.56184,0,0.3011322,-0.3011322,4.637091,77.28469,0.2110368,0.3146831,0,0,3.56184
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2199214,0.2199214,0,0,0,0.2199214,0,0,2.775558E-17,0,0,0.2314962,0.2199214,0,0,1.436645,3.260708,0,0.2314962,-0.2314962,4.393072,73.21772,0.2110368,0.2419136,0,0,3.260708
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2942196,0.2942196,0,0,0,0.2942196,0,0,0,0,0,0.3097049,0.2942196,0,0,1.693863,3.029212,0,0.3097049,-0.3097049,4.066615,67.77677,0.2110368,0.3236416,0,0,3.029212
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1068403,0.1068403,0,0,0,0.1068403,0,0,1.387779E-17,0,0,0.1124635,0.1068403,0,0,2.03798,2.719507,0,0.1124635,-0.1124635,3.948068,65.80099,0.2110368,0.1175244,0,0,2.719507
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.2947627,0.2947627,0,0,0,0.2947627,9.995744,0,0,0,0.02946372,0.3102765,0.2947627,0,0,2.162939,2.607044,0,0.2808128,-0.2808128,3.652065,60.86763,0.2110368,0.324239,0.02357098,0,2.636507
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.261774,1.261774,1.7,0,0.5202,1.261774,15.35601,0,0,0,0.1937581,0,0,0.4382262,0.4163149,2.474953,2.326231,0.610073,0,0.610073,4.230831,70.51371,0.211079,1.387951,0.1550065,1.7,2.519989
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.175079,1.175079,1.7,0,0.5202,1.175079,49.3279,0,0,0,0.5796416,0,0,0.5249212,0.4986751,1.86488,2.875297,1.078317,0,1.078317,5.253812,87.56336,0.2111483,1.292587,0.4637133,1.7,3.454938
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.9268637,0.9268637,0,0,0,0.9268637,144.3376,0,0,0,1.337813,0.975646,0.9268637,0,0,0.7865637,3.845782,0.3621669,0,0.3621669,5.597394,93.28971,0.2110946,1.01955,1.07025,0,5.183595
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.290267,1.290267,0.5224766,0,0.1987361,1.290267,95.5304,0,0,0,1.232597,0.8082008,0.7677907,0,0,0.4243967,4.171732,0.4243967,0,0.4243967,6.000012,100,0.2110525,1.419294,0.986078,1.7,5.404329
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.141286,1.141286,0,0,0,1.141286,123.3579,0.2065129,0,0,1.407867,1.201354,1.141286,0,0,0,4.553689,0,0,0,6.000012,100,0.2110525,1.255415,1.126294,0,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,1.01667,1.01667,0,0,0,1.01667,147.1195,0.4255407,0,0,1.495719,1.070179,1.01667,0,0,0,4.553689,0,0,0,6.000012,100,0.2110525,1.118337,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.6190156,0.6190156,0,0,0,0.6190156,284.3458,1.10855,0,0,1.760145,0.6515954,0.6190156,0,0,0,4.553689,0,0,0,6.000012,100,0.2110525,0.6809172,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.173331,1.173331,0,0,0,1.173331,71.82905,0,0,0,0.8427922,1.235085,1.173331,0,0,0,4.553689,0,0.3922926,-0.3922926,5.586499,93.10813,0.2110525,1.290664,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.4640614,0.4640614,0,0,0,0.4640614,184.3636,0,0,0,0.8555604,0.4884857,0.4640614,0,0,0.4358807,4.161397,0.3670747,0,0.3670747,5.934737,98.91209,0.2109981,0.5104675,0.6844483,0,5.016957
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.6416263,0.6416263,0,0,0,0.6416263,55.41401,0,0,0,0.3555509,0.6753961,0.6416263,0,0,0.06880604,4.491764,0,0.3198453,-0.3198453,5.59759,93.29298,0.2109981,0.705789,0.2844407,0,4.847314
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,0.4241897,4.171918,0.1702741,0,0.1702741,5.759127,95.98525,0.2109729,0,0.1362193,0,4.342192
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2906772,0.2906772,0,0,0,0.2906772,0,0,5.551115E-17,0,0,0.305976,0.2906772,0,0,0.2539156,4.325165,0,0.305976,-0.305976,5.436599,90.60981,0.2109729,0.3197449,0,0,4.325165
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.096033,1.096033,0,0,0,1.096033,0,0,0,0,0,1.153718,1.096033,0,0,0.5938889,4.019189,0,1.153718,-1.153718,4.220473,70.34108,0.2109729,1.205636,0,0,4.019189
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.875798,2.86547,0,0,0,4.220473,70.34108,0.2109729,0,0,0,2.86547
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.699951,1.699951,1.7,0,0.5202,1.699951,0,6.776264E-21,0,0,0,0,0,0.000049074,0.0000466203,1.875798,2.86547,0.0000466203,0,0.0000466203,4.220518,70.34182,0.2109729,1.869946,0,1.7,2.86547
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.875752,2.865512,1.38,0,1.38,5.529701,92.16149,0.2109873,0,0,1.7,2.865512
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2080007,0.2080007,0,0,0,0.2080007,0,0,0,0,0,0.2189481,0.2080007,0,0,0.4957518,4.107512,0,0.2189481,-0.2189481,5.298909,88.31497,0.2109873,0.2288007,0,0,4.107512
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.108416,0.108416,0,0,0,0.108416,0,0,1.387779E-17,0,0,0.1141221,0.108416,0,0,0.7390274,3.888564,0,0.1141221,-0.1141221,5.178614,86.31006,0.2109873,0.1192576,0,0,3.888564
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2319155,0.2319155,0,0,0,0.2319155,0,0,2.775558E-17,0,0,0.2441216,0.2319155,0,0,0.8658298,3.774442,0,0.2441216,-0.2441216,4.921287,82.02129,0.2109873,0.255107,0,0,3.774442
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.4697534,0.4697534,0,0,0,0.4697534,0,0,5.551115E-17,0,0,0.4944773,0.4697534,0,0,1.137076,3.530321,0,0.4944773,-0.4944773,4.400062,73.33422,0.2109873,0.5167288,0,0,3.530321
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2450693,0.2450693,0,0,0,0.2450693,0,0,5.551115E-17,0,0,0.2579677,0.2450693,0,0,1.686495,3.035843,0,0.2579677,-0.2579677,4.12814,68.8022,0.2109873,0.2695763,0,0,3.035843
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.006233465,0.006233465,0,0,0,0.006233465,0,0,0,0,0,0.006561542,0.006233465,0,0,1.973126,2.777876,0,0.006561542,-0.006561542,4.121224,68.68693,0.2109873,0.006856811,0,0,2.777876
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.5812687,0.5812687,0,0,0,0.5812687,0,0,1.110223E-16,0,0,0.6118618,0.5812687,0,0,1.980417,2.771314,0,0.6118618,-0.6118618,3.476265,57.93763,0.2109873,0.6393956,0,0,2.771314
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,2.660263,2.159452,0.04428761,0,0.04428761,3.51828,58.63788,0.2109807,0,0.03543009,0,2.20374
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.319441,1.319441,1.7,0,0.5202,1.319441,21.43854,0,0,0,0.2828689,0,0,0.3805589,0.361531,2.615975,2.199311,0.6443998,0,0.6443998,4.129611,68.82671,0.2110235,1.451385,0.2262951,1.7,2.48218
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,1.971576,2.779271,1.849995,0,1.849995,5.884671,98.07765,0.2109684,0,0.3759962,1.7,3.249266
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.473862,2.473862,1.565738,0,0.4835464,2.473862,43.5554,0,0,0,1.077501,0.9559203,0.9081243,0,0,0.1215803,4.444267,0.1215803,0,0.1215803,6.000012,100,0.210975,2.721248,0.8620005,1.7,5.521767
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.6414303,0.6414303,0,0,0,0.6414303,196.0329,0.5822244,0,0,1.257414,0.6751897,0.6414303,0,0,0,4.553689,0,0,0,6.000012,100,0.210975,0.7055733,1.005931,0,5.811103
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.219504,2.219504,1.691189,0,0.5177945,2.219504,25.0561,0,0,0,0.5561213,0.5561213,0.5283152,0,0,0,4.553689,0,0,0,6.000012,100,0.210975,2.441455,0.444897,1.7,5.10981
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.237089,3.08,1.7,0,0.5202,3.08,35.89338,0,0.1570888,0.4807977,1.105516,1.452632,1.38,0,0,0,4.553689,0,0.3471153,-0.3471153,5.63412,93.90182,0.210975,3.560798,0.884413,1.7,5.659205
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.586796,1.586796,0.7855359,0,0.2705513,1.586796,77.45894,0,0,0,1.229115,0.8434315,0.8012599,0,0,0.3856837,4.206573,0.3856837,0,0.3856837,6.000012,100,0.2109946,1.745475,0.9832922,1.7,5.435689
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.89713,1.89713,1.173703,0,0.3765209,1.89713,40.1397,1.110223E-16,0,0,0.7615023,0.7615023,0.7234271,0,0,0,4.553689,0,0,0,6.000012,100,0.2109946,2.086843,0.6092018,1.7,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.096836,1.096836,0,0,0,1.096836,56.1934,0,2.220446E-16,0,0.6163494,1.154564,1.096836,0,0,0,4.553689,0,0.5382148,-0.5382148,5.432684,90.54455,0.2109946,1.20652,0.4930795,0,5.170038
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.64987,1.64987,1.634266,0,0.5022546,1.64987,37.24183,0,0,0,0.6144418,0.0164254,0.01560413,0,0,0.5980164,4.015474,0.5980164,0,0.5980164,6.000012,100,0.2110268,1.814857,0.4915535,1.7,4.629916
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0.3197347,0,0,0.3197347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110268,0,0.2557877,0,4.873424
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.440292,1.440292,1.440292,0,0.4492998,1.440292,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110268,1.584322,0,1.7,4.553689
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.313132,1.313132,1.313132,0,0.4145849,1.313132,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110268,1.444445,0,1.7,4.553689
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.253815,1.253815,0,0,0,1.253815,0,0,0,0,0,1.319806,1.253815,0,0,0,4.553689,0,1.319806,-1.319806,4.608815,76.81342,0.2110268,1.379197,0,0,4.553689
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.110073,2.110073,1.7,0,0.5202,2.110073,0,0,0,0,0,0.4316553,0.4100726,0,0,1.466451,3.233883,0,0.4316553,-0.4316553,4.15381,69.23003,0.2110268,2.32108,0,1.7,3.233883
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.16531,0.16531,1.617942,0,0.4977981,0.16531,0,0,0,0,0,0,0,1.452632,1.38,1.946068,2.802228,1.38,0,1.38,5.462993,91.04971,0.2110762,0.181841,0,1.7,2.802228
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1570766,0.1570766,0,0,0,0.1570766,0,0,0,0,0,0.1653438,0.1570766,0,0,0.5660676,4.044228,0,0.1653438,-0.1653438,5.288705,88.14491,0.2110762,0.1727843,0,0,4.044228
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.7162565,0.7162565,0,0,0,0.7162565,0,0,1.110223E-16,0,0,0.7539542,0.7162565,0,0,0.749783,3.878884,0,0.7539542,-0.7539542,4.493968,74.89931,0.2110762,0.7878821,0,0,3.878884
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.58751,3.12493,0,0,0,4.493968,74.89931,0.2110762,0,0,0,3.12493
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.58751,3.12493,0,0,0,4.493968,74.89931,0.2110762,0,0,0,3.12493
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04570024,0.04570024,0,0,0,0.04570024,0,0,0,0,0,0.04810552,0.04570024,0,0,1.58751,3.12493,0,0.04810552,-0.04810552,4.44326,74.05419,0.2110762,0.05027027,0,0,3.12493
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.4155642,0.4155642,0,0,0,0.4155642,0,0,5.551115E-17,0,0,0.437436,0.4155642,0,0,1.64096,3.076824,0,0.437436,-0.437436,3.982162,66.36924,0.2110762,0.4571206,0,0,3.076824
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.127001,2.639389,0,0,0,3.982162,66.36924,0.2110762,0,0,0,2.639389
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,2.127001,2.639389,0.1055889,0,0.1055889,4.082333,68.03874,0.2110606,0,0.08447114,0,2.744977
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,2.021411,2.734419,0.4645849,0,0.4645849,4.523077,75.38446,0.2109922,0,0.3716679,0,3.199003
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.376933,1.376933,1.7,0,0.5202,1.376933,53.72079,0,0,0,0.7396992,0,0,0.3230673,0.3069139,1.556827,3.152545,1.046613,0,1.046613,5.515981,91.93283,0.2110552,1.514626,0.5917593,1.7,3.892244
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.601598,1.601598,0.8956723,0,0.3006185,1.601598,78.25267,0,0,0,1.253293,0.7430794,0.7059255,0,0,0.5102136,4.094497,0.5102136,0,0.5102136,6.000012,100,0.2110797,1.761758,1.002634,1.7,5.34779
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.233588,2.233588,1.314413,0,0.4149348,2.233588,43.3183,1.110223E-16,0,0,0.9675524,0.9675524,0.9191747,0,0,0,4.553689,0,0,0,6.000012,100,0.2110797,2.456947,0.7740419,1.7,5.521241
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.179954,2.179954,1.056244,0,0.3444546,2.179954,54.26043,0,0,0,1.182853,1.182853,1.12371,0,0,0,4.553689,0,0,0,6.000012,100,0.2110797,2.397949,0.946282,1.7,5.736541
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.327696,1.327696,0.425,0,0.172125,1.327696,118.7157,0.6259766,0,0,1.576183,0.950206,0.9026957,0,0,0,4.553689,0,0,0,6.000012,100,0.2110797,1.460465,1.260946,1.7,6.129871
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.464167,1.464167,0.425,0,0.172125,1.464167,100.9206,0.3837864,0,0,1.477646,1.09386,1.039167,0,0,0,4.553689,0,0,0,6.000012,100,0.2110797,1.610583,1.182117,1.7,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.6453665,0.6453665,0,0,0,0.6453665,251.3038,0.9424973,0,0,1.621831,0.6793332,0.6453665,0,0,0,4.553689,0,0,0,6.000012,100,0.2110797,0.7099032,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110797,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.867276,1.867276,1.081164,0,0.3512578,1.867276,44.31517,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.2110797,2.054004,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,1.024067,1.024067,0,0,0,1.024067,32.8985,0,2.220446E-16,0,0.3369028,1.077965,1.024067,0,0,0,4.553689,0,0.7410628,-0.7410628,5.218863,86.98088,0.2110797,1.126474,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8234031,3.812626,0,0,0,5.218863,86.98088,0.2110797,0,0,0,3.812626
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.3637622,0.3637622,0,0,0,0.3637622,0,0,5.551115E-17,0,0,0.3829076,0.3637622,0,0,0.8234031,3.812626,0,0.3829076,-0.3829076,4.815243,80.25389,0.2110797,0.4001384,0,0,3.812626
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.4789599,0.4789599,0,0,0,0.4789599,0,0,1.110223E-16,0,0,0.5041683,0.4789599,0,0,1.248856,3.429718,0,0.5041683,-0.5041683,4.283803,71.39658,0.2110797,0.5268558,0,0,3.429718
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.792658,1.792658,1.7,0,0.5202,1.792658,0,0,0,0,0,0.09753478,0.09265804,0,0,1.809043,2.92555,0,0.09753478,-0.09753478,4.180993,69.68307,0.2110797,1.971924,0,1.7,2.92555
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.4684889,0.4684889,1.7,0,0.5202,0.4684889,0,0,0,0,0,0,0,1.231511,1.169935,1.917415,2.828016,1.169935,0,1.169935,5.290891,88.18134,0.2111679,0.5153378,0,1.7,2.828016
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2383519,0.2383519,0,0,0,0.2383519,0,0,0,0,0,0.2508968,0.2383519,0,0,0.7474794,3.880957,0,0.2508968,-0.2508968,5.026423,83.77354,0.2111679,0.2621871,0,0,3.880957
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.3086456,0.3086456,0,0,0,0.3086456,0,0,5.551115E-17,0,0,0.3248901,0.3086456,0,0,1.026254,3.630061,0,0.3248901,-0.3248901,4.683958,78.06581,0.2111679,0.3395102,0,0,3.630061
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2295972,0.2295972,0,0,0,0.2295972,0,0,2.775558E-17,0,0,0.2416812,0.2295972,0,0,1.387243,3.305171,0,0.2416812,-0.2416812,4.429204,73.81992,0.2111679,0.2525569,0,0,3.305171
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.06056909,0.06056909,0,0,0,0.06056909,0,0,6.938894E-18,0,0,0.06375694,0.06056909,0,0,1.655777,3.063489,0,0.06375694,-0.06375694,4.361998,72.69982,0.2111679,0.066626,0,0,3.063489
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1631593,0.1631593,0,0,0,0.1631593,0,0,2.775558E-17,0,0,0.1717466,0.1631593,0,0,1.726618,2.999732,0,0.1717466,-0.1717466,4.180961,69.68255,0.2111679,0.1794752,0,0,2.999732
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1735586,0.1735586,0,0,0,0.1735586,0,0,0,0,0,0.1826933,0.1735586,0,0,1.917448,2.827986,0,0.1826933,-0.1826933,3.988385,66.47296,0.2111679,0.1909145,0,0,2.827986
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1657154,0.1657154,0,0,0,0.1657154,0,0,0,0,0,0.1744373,0.1657154,0,0,2.12044,2.645293,0,0.1744373,-0.1744373,3.804513,63.40841,0.2111679,0.182287,0,0,2.645293
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1119426,0.1119426,0,0,0,0.1119426,26.92952,0,0,0,0.03014559,0.1178343,0.1119426,0,0,2.31426,2.470855,0,0.08768868,-0.08768868,3.71208,61.86789,0.2111679,0.1231368,0.02411647,0,2.501001
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2591718,0.2591718,0,0,0,0.2591718,103.7667,0,0,0,0.2689341,0.2728124,0.2591718,0,0,2.411692,2.383167,0,0.003878344,-0.003878344,3.707992,61.79975,0.2111679,0.285089,0.2151473,0,2.652101
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.969304,1.969304,1.7,0,0.5202,1.969304,36.82201,0,0,0,0.7251372,0.2834776,0.2693037,0,0,2.416001,2.379288,0.4416597,0,0.4416597,4.126987,68.78299,0.2111917,2.166234,0.5801098,1.7,3.104425
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.274591,1.274591,1.7,0,0.5202,1.274591,93.09939,0,0,0,1.186637,0,0,0.4254088,0.4041383,1.974341,2.776782,1.590775,0,1.590775,5.636129,93.9353,0.211227,1.40205,0.9493093,1.7,3.963418
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.62043,1.62043,0.6223269,0,0.2259952,1.62043,88.50744,0,0,0,1.434201,1.050635,0.9981029,0,0,0.3835662,4.208479,0.3835662,0,0.3835662,6.000012,100,0.2112123,1.782473,1.147361,1.7,5.64268
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.5916439,0.5916439,0,0,0,0.5916439,289.1502,1.087957,0,0,1.71074,0.622783,0.5916439,0,0,0,4.553689,0,0,0,6.000012,100,0.2112123,0.6508083,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.6006051,0.6006051,0,0,0,0.6006051,273.9388,1.013075,0,0,1.64529,0.6322159,0.6006051,0,0,0,4.553689,0,0,0,6.000012,100,0.2112123,0.6606656,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112123,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.208271,0.208271,0,0,0,0.208271,634.5686,1.10239,0,0,1.321623,0.2192327,0.208271,0,0,0,4.553689,0,0,0,6.000012,100,0.2112123,0.2290982,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.45538,1.45538,0.6148839,0,0.2239633,1.45538,60.79049,1.110223E-16,0,0,0.8847325,0.8847325,0.8404959,0,0,0,4.553689,0,0,0,6.000012,100,0.2112123,1.600918,0.707786,1.7,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.6774719,0.6774719,0,0,0,0.6774719,53.19655,0,0,0,0.3603917,0.7131283,0.6774719,0,0,0,4.553689,0,0.3527367,-0.3527367,5.628195,93.80306,0.2112123,0.7452191,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.7464903,0.7464903,0,0,0,0.7464903,33.48508,0,1.110223E-16,0,0.2499629,0.7857793,0.7464903,0,0,0.3919296,4.200952,0,0.5358164,-0.5358164,5.063395,84.38975,0.2112123,0.8211393,0.1999703,0,4.450915
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.423216,0.423216,0,0,0,0.423216,0,0,0,0,0,0.4454905,0.423216,0,0,0.9872811,3.665136,0,0.4454905,-0.4454905,4.593807,76.56329,0.2112123,0.4655376,0,0,3.665136
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2305314,0.2305314,0,0,0,0.2305314,0,0,2.775558E-17,0,0,0.2426646,0.2305314,0,0,1.482271,3.219645,0,0.2426646,-0.2426646,4.338016,72.30012,0.2112123,0.2535845,0,0,3.219645
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.751898,2.976981,0,0,0,4.338016,72.30012,0.2112123,0,0,0,2.976981
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3558403,0.3558403,0,0,0,0.3558403,0,0,5.551115E-17,0,0,0.3745688,0.3558403,0,0,1.751898,2.976981,0,0.3745688,-0.3745688,3.943186,65.71963,0.2112123,0.3914244,0,0,2.976981
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.2039435,0.2039435,0,0,0,0.2039435,0,0,0,0,0,0.2146774,0.2039435,0,0,2.168086,2.602412,0,0.2146774,-0.2146774,3.716896,61.94814,0.2112123,0.2243379,0,0,2.602412
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1161725,0.1161725,0,0,0,0.1161725,0,0,1.387779E-17,0,0,0.1222868,0.1161725,0,0,2.406616,2.387735,0,0.1222868,-0.1222868,3.587994,59.79978,0.2112123,0.1277898,0,0,2.387735
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.344765,0.344765,0,0,0,0.344765,0,0,5.551115E-17,0,0,0.3629105,0.344765,0,0,2.54249,2.265448,0,0.3629105,-0.3629105,3.205453,53.42411,0.2112123,0.3792415,0,0,2.265448
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1249933,0.1249933,0,0,0,0.1249933,0,0,1.387779E-17,0,0,0.1315719,0.1249933,0,0,2.945724,1.902537,0,0.1315719,-0.1315719,3.066764,51.11263,0.2112123,0.1374926,0,0,1.902537
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1992742,0.1992742,0,0,0,0.1992742,0,0,2.775558E-17,0,0,0.2097623,0.1992742,0,0,3.091915,1.770965,0,0.2097623,-0.2097623,2.845655,47.42749,0.2112123,0.2192016,0,0,1.770965
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.05093431,0.05093431,0,0,0,0.05093431,0,0,6.938894E-18,0,0,0.05361507,0.05093431,0,0,3.324984,1.561203,0,0.05361507,-0.05361507,2.78914,46.48557,0.2112123,0.05602775,0,0,1.561203
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.4656291,0.4656291,0,0,0,0.4656291,0,0,5.551115E-17,0,0,0.4901359,0.4656291,0,0,3.384557,1.507588,0,0.4901359,-0.4901359,2.272491,37.87477,0.2112123,0.5121921,0,0,1.507588
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1973102,0.1973102,0,0,0,0.1973102,0,0,0,0,0,0.2076949,0.1973102,0,0,3.929152,1.017452,0,0.2076949,-0.2076949,2.053561,34.22596,0.2112123,0.2170412,0,0,1.017452
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1500495,0.1500495,0,0,0,0.1500495,30.59584,0,0,0,0.0459089,0.1579468,0.1500495,0,0,4.159924,0.8097572,0,0.1120379,-0.1120379,1.935463,32.25765,0.2112123,0.1650544,0.03672712,0,0.8556661
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.8091392,0.8091392,1.7,0,0.5202,0.8091392,45.61228,0,0,0,0.3690668,0,0,0.8908609,0.8463178,4.284411,0.6977193,1.215385,0,1.215385,3.088478,51.47453,0.2112956,0.8900531,0.2952535,1.7,1.066786
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.575808,1.575808,1.7,0,0.5202,1.575808,54.0597,0,0,0,0.8518771,0,0,0.1241921,0.1179824,3.069026,1.791565,0.9698595,0,0.9698595,4.008568,66.80933,0.21135,1.733389,0.6815017,1.7,2.643443
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.54093,1.54093,1.7,0,0.5202,1.54093,76.72795,0,0,0,1.182324,0,0,0.1590703,0.1511167,2.099167,2.664439,1.333441,0,1.333441,5.273581,87.89283,0.2114229,1.695023,0.9458591,1.7,3.846763
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.316576,1.316576,0.8124689,0,0.277904,1.316576,98.46489,0,0,0,1.296365,0.5306386,0.5041067,0,0,0.765726,3.864536,0.765726,0,0.765726,6.000012,100,0.2113921,1.448233,1.037092,1.7,5.1609
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.97506,2.97506,1.7,0,0.5202,2.97506,44.83295,0,0,0.1925662,1.333807,1.342169,1.27506,0,0,0,4.553689,0,0.008361422,-0.008361422,5.991198,99.8531,0.2113921,3.272566,1.067046,1.7,5.887496
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.161124,1.161124,0,0,0,1.161124,106.3239,0.003026479,0,0,1.234553,1.222236,1.161124,0,0,0.009290469,4.545328,0.009290469,0,0.009290469,6.000012,100,0.2113907,1.277237,0.9876426,0,5.779881
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113907,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113907,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113907,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.265531,2.265531,1.7,0,0.5202,2.265531,23.46326,1.110223E-16,0,0,0.5315675,0.5952962,0.5655314,0,0,0,4.553689,0,0.06372873,-0.06372873,5.932836,98.8804,0.2113907,2.492085,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.511173,1.511173,1.298552,0,0.4106047,1.511173,19.49622,0,0,0,0.2946216,0.2238119,0.2126213,0,0,0.07080969,4.48996,0.07080969,0,0.07080969,6.000012,100,0.2113945,1.662291,0.2356973,1.7,4.784582
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113945,0,0,0,4.553689
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.3973769,0.3973769,0,0,0,0.3973769,0,0,5.551115E-17,0,0,0.4182914,0.3973769,0,0,0,4.553689,0,0.4182914,-0.4182914,5.559094,92.65138,0.2113945,0.4371145,0,0,4.553689
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.686251,1.686251,1.7,0,0.5202,1.686251,0,0,0,0,0,0,0,0.01374928,0.01306181,0.4647683,4.135397,0.01306181,0,0.01306181,5.571486,92.85791,0.2113955,1.854876,0,1.7,4.135397
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.106661,1.106661,0,0,0,1.106661,0,0,2.220446E-16,0,0,1.164906,1.106661,0,0,0.4517064,4.147153,0,1.164906,-1.164906,4.343566,72.39263,0.2113955,1.217327,0,0,4.147153
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.08432764,0.08432764,0,0,0,0.08432764,0,0,0,0,0,0.08876593,0.08432764,0,0,1.746047,2.982247,0,0.08876593,-0.08876593,4.249999,70.83318,0.2113955,0.09276041,0,0,2.982247
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01408593,0.01408593,0,0,0,0.01408593,0,0,1.734723E-18,0,0,0.0148273,0.01408593,0,0,1.844676,2.893481,0,0.0148273,-0.0148273,4.23437,70.57269,0.2113955,0.01549453,0,0,2.893481
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1259028,0.1259028,0,0,0,0.1259028,0,0,0,0,0,0.1325293,0.1259028,0,0,1.86115,2.878654,0,0.1325293,-0.1325293,4.094672,68.24439,0.2113955,0.1384931,0,0,2.878654
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2595319,0.2595319,0,0,0,0.2595319,0,0,5.551115E-17,0,0,0.2731915,0.2595319,0,0,2.008405,2.746124,0,0.2731915,-0.2731915,3.806702,63.44491,0.2113955,0.2854851,0,0,2.746124
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3011887,0.3011887,0,0,0,0.3011887,0,0,5.551115E-17,0,0,0.3170407,0.3011887,0,0,2.311951,2.472933,0,0.3170407,-0.3170407,3.472512,57.87509,0.2113955,0.3313076,0,0,2.472933
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.4998142,0.4998142,0,0,0,0.4998142,0,0,5.551115E-17,0,0,0.5261202,0.4998142,0,0,2.664219,2.155892,0,0.5261202,-0.5261202,2.917933,48.63211,0.2113955,0.5497956,0,0,2.155892
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1882916,0.1882916,0,0,0,0.1882916,0,0,2.775558E-17,0,0,0.1982016,0.1882916,0,0,3.248797,1.629772,0,0.1982016,-0.1982016,2.70901,45.15007,0.2113955,0.2071207,0,0,1.629772
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.5932087,0.5932087,0,0,0,0.5932087,0,0,1.110223E-16,0,0,0.6244301,0.5932087,0,0,3.469021,1.43157,0,0.6244301,-0.6244301,2.050803,34.17998,0.2113955,0.6525295,0,0,1.43157
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1825449,0.1825449,0,0,0,0.1825449,24.37168,0,0,0,0.04448926,0.1921525,0.1825449,0,0,4.162832,0.8071401,0,0.1476632,-0.1476632,1.895152,31.5858,0.2113955,0.2007994,0.0355914,0,0.8516293
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.4471168,0.4471168,0,0,0,0.4471168,99.25096,0,0,0,0.4437678,0.4706493,0.4471168,0,0,4.326902,0.6594768,0,0.02688153,-0.02688153,1.866816,31.11354,0.2113955,0.4918285,0.3550142,0,1.103245
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.267433,1.267433,1.7,0,0.5202,1.267433,61.68273,0,0,0,0.7817873,0,0,0.4325671,0.4109387,4.356771,0.6325953,1.192726,0,1.192726,2.998336,49.97216,0.2114678,1.394176,0.6254298,1.7,1.414383
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837306,0,0,1.452632,1.38,3.164045,1.706049,2.163731,0,2.163731,5.051031,84.18368,0.2113669,0,0.6269844,1.7,2.489779
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0,0,0,0.7610885,0,0,0,0,1.000314,3.653406,0.7610885,0,0.7610885,5.773063,96.21751,0.2112556,0,0.6088707,0,4.414495
