Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.102801,1.102801,0,0,0,1.102801,108.0377,0,0,0,1.191441,1.160843,1.102801,0,0,0.2392257,4.338386,0.03059809,0,0.03059809,5.802091,96.70132,0.2112511,1.213081,0.9531531,0,5.529827
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,1.030707,1.030707,0,0,0,1.030707,183.0944,0.593584,0,0,1.887166,1.084954,1.030707,0,0,0.2086276,4.365924,0.2086276,0,0.2086276,6.000012,100,0.2112206,1.133777,1.509733,0,6.25309
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.188788,1.188788,0,0,0,1.188788,141.0242,0.4251228,0,0,1.676479,1.251356,1.188788,0,0,0,4.553689,0,0,0,6.000012,100,0.2112206,1.307667,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.191223,1.191223,0,0,0,1.191223,138.7716,0.3991605,0,0,1.653079,1.253919,1.191223,0,0,0,4.553689,0,0,0,6.000012,100,0.2112206,1.310345,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112206,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.660917,1.660917,1.091816,0,0.3541658,1.660917,36.06765,1.110223E-16,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.2112206,1.827009,0.4792429,1.7,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1280095,0.1280095,0,0,0,0.1280095,198.443,0.1192791,0,0,0.254026,0.1347469,0.1280095,0,0,0,4.553689,0,0,0,6.000012,100,0.2112206,0.1408105,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.026922,3.026922,1.7,0,0.5202,3.026922,0,0,0,0.2496141,0,1.39676,1.326922,0,0,0,4.553689,0,1.39676,-1.39676,4.527698,75.46148,0.2112206,3.329614,0,1.7,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.52388,1.52388,1.7,0,0.5202,1.52388,0,0,0,0,0,0,0,0.1761196,0.1673136,1.551955,3.156929,0.1673136,0,0.1673136,4.686425,78.10693,0.2112331,1.676268,0,1.7,3.156929
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.848909,2.848909,1.7,0,0.5202,2.848909,0,0,0,0.0538004,0,1.209378,1.148909,0,0,1.384642,3.307511,0,1.209378,-1.209378,3.411629,56.86036,0.2112331,3.133801,0,1.7,3.307511
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.4491041,0.4491041,1.7,0,0.5202,0.4491041,0,0,0,0,0,0,0,1.250896,1.188351,2.728396,2.098133,1.188351,0,1.188351,4.538998,75.64981,0.2113219,0.4940145,0,1.7,2.098133
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.540045,3.167649,1.38,0,1.38,5.84818,97.46948,0.2113357,0,0,1.7,3.167649
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.4577477,0.4577477,0,0,0,0.4577477,0,0,5.551115E-17,0,0,0.4818397,0.4577477,0,0,0.1600445,4.409649,0,0.4818397,-0.4818397,5.340277,89.00443,0.2113357,0.5035225,0,0,4.409649
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1097654,0.1097654,0,0,0,0.1097654,0,0,1.387779E-17,0,0,0.1155425,0.1097654,0,0,0.6954219,3.927809,0,0.1155425,-0.1155425,5.218484,86.97456,0.2113357,0.1207419,0,0,3.927809
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1922232,0.1922232,0,0,0,0.1922232,0,0,0,0,0,0.2023402,0.1922232,0,0,0.8238025,3.812267,0,0.2023402,-0.2023402,5.005199,83.41982,0.2113357,0.2114455,0,0,3.812267
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02177525,0.02177525,0,0,0,0.02177525,0,0,3.469447E-18,0,0,0.02292132,0.02177525,0,0,1.048625,3.609926,0,0.02292132,-0.02292132,4.981038,83.01713,0.2113357,0.02395278,0,0,3.609926
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2607899,0.2607899,0,0,0,0.2607899,0,0,5.551115E-17,0,0,0.2745157,0.2607899,0,0,1.074093,3.587005,0,0.2745157,-0.2745157,4.691673,78.19439,0.2113357,0.2868689,0,0,3.587005
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2253158,0.2253158,0,0,0,0.2253158,0,0,2.775558E-17,0,0,0.2371745,0.2253158,0,0,1.379111,3.31249,0,0.2371745,-0.2371745,4.441669,74.02767,0.2113357,0.2478473,0,0,3.31249
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1566617,0.1566617,0,0,0,0.1566617,0,0,0,0,0,0.1649071,0.1566617,0,0,1.642638,3.075315,0,0.1649071,-0.1649071,4.267842,71.13055,0.2113357,0.1723279,0,0,3.075315
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.3483564,0.3483564,0,0,0,0.3483564,5.31646,0,0,0,0.01852023,0.3666909,0.3483564,0,0,1.825868,2.910408,0,0.3481707,-0.3481707,3.900837,65.01383,0.2113357,0.383192,0.01481618,0,2.928928
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01127491,0.01127491,0,0,0,0.01127491,1371.062,0,0,0,0.154586,0.01186833,0.01127491,0,0,2.212724,2.562237,0.1427177,0,0.1427177,4.036232,67.27039,0.2113149,0.0124024,0.1236688,0,2.716823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.530999,2.530999,1.7,0,0.5202,2.530999,4.584997,0,0,0,0.1160462,0.8747358,0.830999,0,0,2.070007,2.690683,0,0.7586896,-0.7586896,3.236502,53.9416,0.2113149,2.784099,0.09283698,1.7,2.806729
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.2239795,0.2239795,1.676611,0,0.5138148,0.2239795,183.4628,2.220446E-16,0,0,0.410919,0,0,1.452632,1.38,2.912995,1.931993,1.790919,0,1.790919,4.935517,82.25845,0.2113157,0.2463775,0.3287352,1.7,2.342912
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,1.122076,3.543821,0.2730808,0,0.2730808,5.194584,86.57623,0.211276,0,0.2184646,0,3.816901
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.358065,1.358065,1.7,0,0.5202,1.358065,34.68665,0,0,0,0.4710672,0,0,0.3419352,0.3248384,0.8489951,3.789593,0.7959056,0,0.7959056,5.949647,99.16058,0.2113251,1.493871,0.3768538,1.7,4.260661
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0.1548461,0,0,0.2079356,0,0,0,0,0.05308947,4.505908,0.05308947,0,0.05308947,6.000012,100,0.2113174,0,0.1663485,0,4.713844
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.2917208,0.2917208,0,0,0,0.2917208,135.2081,0.08735577,0,0,0.3944303,0.3070745,0.2917208,0,0,0,4.553689,0,0,0,6.000012,100,0.2113174,0.3208929,0.3155442,0,4.948119
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0.3825581,0,0,0.3825581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113174,0,0.3060465,0,4.936247
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1606628,0.1606628,0,0,0,0.1606628,160.4121,0.08860375,0,0,0.2577224,0.1691187,0.1606628,0,0,0,4.553689,0,0,0,6.000012,100,0.2113174,0.176729,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.807794,1.807794,1.516387,0,0.4700736,1.807794,16.96787,1.665335E-16,0,0,0.3067442,0.3067442,0.291407,0,0,0,4.553689,0,0,0,6.000012,100,0.2113174,1.988573,0.2453953,1.7,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.31507,1.31507,1.141979,0,0.3678603,1.31507,13.85486,8.326673E-17,0,0,0.1822012,0.1822012,0.1730911,0,0,0,4.553689,0,0,0,6.000012,100,0.2113174,1.446577,0.145761,1.7,4.73589
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113174,0,0,0,4.553689
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.5634472,0.5634472,0,0,0,0.5634472,0,0,1.110223E-16,0,0,0.5931023,0.5634472,0,0,0,4.553689,0,0.5931023,-0.5931023,5.374827,89.58028,0.2113174,0.6197919,0,0,4.553689
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.823982,2.823982,1.7,0,0.5202,2.823982,0,0,0,0.02638078,0,1.18314,1.123983,0,0,0.6590026,3.960587,0,1.18314,-1.18314,4.127689,68.79468,0.2113174,3.106381,0,1.7,3.960587
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.774828,1.774828,1.7,0,0.5202,1.774828,0,0,0,0,0,0.07876664,0.0748283,0,0,1.973602,2.777447,0,0.07876664,-0.07876664,4.044662,67.41089,0.2113174,1.952311,0,1.7,2.777447
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2196835,0.2196835,1.672315,0,0.512642,0.2196835,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.061121,2.69868,1.38,0,1.38,5.353844,89.23056,0.2113771,0.2416518,0,1.7,2.69868
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.280282,0.280282,0,0,0,0.280282,0,0,0,0,0,0.2950337,0.280282,0,0,0.6811205,3.940681,0,0.2950337,-0.2950337,5.042851,84.04736,0.2113771,0.3083102,0,0,3.940681
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.5859314,0.5859314,0,0,0,0.5859314,0,0,1.110223E-16,0,0,0.6167699,0.5859314,0,0,1.008936,3.645647,0,0.6167699,-0.6167699,4.392719,73.21184,0.2113771,0.6445246,0,0,3.645647
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3274443,0.3274443,0,0,0,0.3274443,0,0,5.551115E-17,0,0,0.3446782,0.3274443,0,0,1.694236,3.028877,0,0.3446782,-0.3446782,4.029396,67.15647,0.2113771,0.3601887,0,0,3.028877
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.3972995,0.3972995,0,0,0,0.3972995,0,0,5.551115E-17,0,0,0.41821,0.3972995,0,0,2.077211,2.684199,0,0.41821,-0.41821,3.588564,59.80928,0.2113771,0.4370295,0,0,2.684199
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.4607646,0.4607646,0,0,0,0.4607646,0,0,5.551115E-17,0,0,0.4850154,0.4607646,0,0,2.541889,2.265989,0,0.4850154,-0.4850154,3.077313,51.28845,0.2113771,0.5068411,0,0,2.265989
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.3668223,0.3668223,0,0,0,0.3668223,0,0,0,0,0,0.3861288,0.3668223,0,0,3.080795,1.780973,0,0.3861288,-0.3861288,2.670298,44.50487,0.2113771,0.4035046,0,0,1.780973
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4420377,0.4420377,0,0,0,0.4420377,0,0,5.551115E-17,0,0,0.4653029,0.4420377,0,0,3.509827,1.394844,0,0.4653029,-0.4653029,2.179825,36.33035,0.2113771,0.4862415,0,0,1.394844
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2742786,0.2742786,0,0,0,0.2742786,9.166028,0,5.551115E-17,0,0.02514046,0.2887143,0.2742786,0,0,4.02683,0.9295416,0,0.2635739,-0.2635739,1.901994,31.69984,0.2113771,0.3017065,0.02011237,0,0.9546821
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.169401,1.169401,1.7,0,0.5202,1.169401,16.96988,0,0,0,0.198446,0,0,0.5305987,0.5040688,4.31969,0.6659676,0.7025148,0,0.7025148,2.568458,42.80755,0.211425,1.286341,0.1587568,1.7,0.8644137
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.009306046,0.009306046,1.461938,0,0.455209,0.009306046,3457.79,2.220446E-16,0,0,0.3217836,0,0,1.452632,1.38,3.617176,1.298231,1.701784,0,1.701784,4.182912,69.71506,0.2113939,0.01023665,0.2574269,1.7,1.620015
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.338018,1.338018,1.7,0,0.5202,1.338018,53.59039,0,0,0,0.7170489,0,0,0.3619822,0.343883,1.915392,2.829836,1.060932,0,1.060932,5.1894,86.48983,0.2114572,1.47182,0.5736392,1.7,3.546885
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.758621,1.758621,1.666948,0,0.5111769,1.758621,54.07405,2.220446E-16,0,0,0.9509577,0.09649767,0.09167279,0,0,0.85446,3.784675,0.85446,0,0.85446,6.000012,100,0.2115021,1.934483,0.7607661,1.7,4.735632
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,1.037262,0,0,1.037262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115021,0,0.8298096,0,5.590951
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115021,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.335398,2.335398,1.143407,0,0.3682501,2.335398,53.7265,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2115021,2.568938,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.7992282,0.7992282,0,0,0,0.7992282,68.85201,0,1.110223E-16,0,0.5502847,0.8412928,0.7992282,0,0,0,4.553689,0,0.2910081,-0.2910081,5.693263,94.88752,0.2115021,0.879151,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.3305992,0,0,0.6539416,0,0,0,0,0.3233424,4.262681,0.3233424,0,0.3233424,6.000012,100,0.2114552,0,0.5231532,0,4.916622
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114552,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.6941561,0.6941561,0,0,0,0.6941561,45.16373,0,0,0,0.3135068,0.7306907,0.6941561,0,0,0,4.553689,0,0.4171838,-0.4171838,5.560262,92.67085,0.2114552,0.7635717,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.8149406,0.8149406,0,0,0,0.8149406,0,0,0,0,0,0.8578323,0.8149406,0,0,0.4635376,4.136505,0,0.8578323,-0.8578323,4.656027,77.6003,0.2114552,0.8964347,0,0,4.136505
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.450902,2.450902,1.7,0,0.5202,2.450902,0,0,0,0,0,0.7904227,0.7509016,0,0,1.416685,3.278673,0,0.7904227,-0.7904227,3.822848,63.71401,0.2114552,2.695992,0,1.7,3.278673
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.4714864,0.4714864,1.7,0,0.5202,0.4714864,0,0,0,0,0,0,0,1.228514,1.167088,2.294932,2.48825,1.167088,0,1.167088,4.930045,82.16725,0.2115415,0.518635,0,1.7,2.48825
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.127844,3.538629,0,0,0,4.930045,82.16725,0.2115415,0,0,0,3.538629
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.3882315,0.3882315,0,0,0,0.3882315,0,0,0,0,0,0.4086648,0.3882315,0,0,1.127844,3.538629,0,0.4086648,-0.4086648,4.499275,74.98776,0.2115415,0.4270547,0,0,3.538629
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.2006096,0.2006096,0,0,0,0.2006096,0,0,0,0,0,0.211168,0.2006096,0,0,1.581916,3.129964,0,0.211168,-0.211168,4.276684,71.27792,0.2115415,0.2206706,0,0,3.129964
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1772752,0.1772752,0,0,0,0.1772752,0,0,2.775558E-17,0,0,0.1866054,0.1772752,0,0,1.816547,2.918796,0,0.1866054,-0.1866054,4.079985,67.9996,0.2115415,0.1950027,0,0,2.918796
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2887561,0.2887561,0,0,0,0.2887561,0,0,0,0,0,0.3039538,0.2887561,0,0,2.023887,2.732191,0,0.3039538,-0.3039538,3.759589,62.65969,0.2115415,0.3176317,0,0,2.732191
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2350433,0.2350433,0,0,0,0.2350433,0,0,2.775558E-17,0,0,0.247414,0.2350433,0,0,2.361613,2.428237,0,0.247414,-0.247414,3.498792,58.31308,0.2115415,0.2585476,0,0,2.428237
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1301666,0.1301666,0,0,0,0.1301666,0,0,0,0,0,0.1370175,0.1301666,0,0,2.636518,2.180823,0,0.1370175,-0.1370175,3.354363,55.90593,0.2115415,0.1431832,0,0,2.180823
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.788759,2.043806,0,0,0,3.354363,55.90593,0.2115415,0,0,0,2.043806
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2876168,0.2876168,0,0,0,0.2876168,0,0,0,0,0,0.3027546,0.2876168,0,0,2.788759,2.043806,0,0.3027546,-0.3027546,3.035231,50.58709,0.2115415,0.3163785,0,0,2.043806
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.06216466,0.06216466,0,0,0,0.06216466,191.7384,0,0,0,0.1191935,0.06543648,0.06216466,0,0,3.125153,1.741051,0.05375703,0,0.05375703,3.08623,51.43706,0.2115337,0.06838112,0.09535481,0,1.860245
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.9185678,0.9185678,0,0,0,0.9185678,57.25791,0,0,0,0.5259527,0.9669134,0.9185678,0,0,3.071396,1.789432,0,0.4409607,-0.4409607,2.621416,43.69019,0.2115337,1.010424,0.4207622,0,2.315385
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.157333,1.157333,0,0,0,1.157333,83.3364,0,0,0,0.9644794,1.218245,1.157333,0,0,3.561352,1.348472,0,0.2537656,-0.2537656,2.353924,39.23199,0.2115337,1.273066,0.7715836,0,2.312951
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.578033,1.578033,1.7,0,0.5202,1.578033,93.17619,0,0,0,1.470351,0,0,0.1219666,0.1158683,3.843314,1.094706,1.58622,0,1.58622,3.858744,64.31227,0.2115688,1.735837,1.176281,1.7,2.565058
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0.789375,0,0.2715994,0,0,0,0,0,1.507188,0,0,0.789375,0.7499062,2.257094,2.522304,2.257094,0,2.257094,6.000012,100,0.2113178,0,1.205751,1.7,4.029492
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.573483,2.573483,1.193483,0,0.381921,2.573483,71.73512,0.3934599,0,0,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2113178,2.830832,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.465322,0.465322,0,0,0,0.465322,411.6089,1.425494,0,0,1.915307,0.4898126,0.465322,0,0,0,4.553689,0,0,0,6.000012,100,0.2113178,0.5118542,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.624089,1.624089,0.425,0,0.172125,1.624089,109.9626,0.5236908,0,0,1.78589,1.2622,1.19909,0,0,0,4.553689,0,0,0,6.000012,100,0.2113178,1.786498,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,2.109428,2.109428,0.8276433,0,0.2820466,2.109428,63.96269,0,0,0,1.349247,1.349247,1.281784,0,0,0,4.553689,0,0,0,6.000012,100,0.2113178,2.32037,1.079397,1.7,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,1.034225,1.034225,0,0,0,1.034225,110.824,0.05751183,0,0,1.146169,1.088658,1.034225,0,0,0,4.553689,0,0,0,6.000012,100,0.2113178,1.137647,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.9796418,0.9796418,0,0,0,0.9796418,81.3574,0,0,0,0.7970111,1.031202,0.9796418,0,0,0,4.553689,0,0.2341908,-0.2341908,5.753153,95.8857,0.2113178,1.077606,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.395149,3.08,1.7,0,0.5202,3.08,9.457155,0,0.3151489,0.6546637,0.2912804,1.452632,1.38,0,0,0.260212,4.319498,0,1.161351,-1.161351,4.528982,75.48287,0.2113178,3.734664,0.2330243,1.7,4.610778
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.335218,1.335218,1.7,0,0.5202,1.335218,0,0,0,0,0,0,0,0.3647816,0.3465425,1.550602,3.158147,0.3465425,0,0.3465425,4.857741,80.96218,0.2113434,1.46874,0,1.7,3.158147
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.6682355,0.6682355,0,0,0,0.6682355,0,0,1.110223E-16,0,0,0.7034058,0.6682355,0,0,1.20406,3.470035,0,0.7034058,-0.7034058,4.116286,68.60463,0.2113434,0.735059,0,0,3.470035
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.971245,2.971245,1.7,0,0.5202,2.971245,0,0,0,0.1883693,0,1.338152,1.271245,0,0,1.985622,2.766629,0,1.338152,-1.338152,2.705749,45.09573,0.2113434,3.268369,0,1.7,2.766629
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.472458,1.428477,1.38,0,1.38,4.014932,66.91541,0.2113571,0,0,1.7,1.428477
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1433899,0.1433899,1.596021,0,0.4918138,0.1433899,0,0,0,0,0,0,0,1.452632,1.38,2.092458,2.670477,1.38,0,1.38,5.324115,88.73508,0.2114005,0.1577288,0,1.7,2.670477
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.3661542,0.3661542,0,0,0,0.3661542,0,0,0,0,0,0.3854255,0.3661542,0,0,0.7124577,3.912477,0,0.3854255,-0.3854255,4.917841,81.96385,0.2114005,0.4027697,0,0,3.912477
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.230293,0.230293,0,0,0,0.230293,0,0,2.775558E-17,0,0,0.2424137,0.230293,0,0,1.140708,3.527051,0,0.2424137,-0.2424137,4.662315,77.70509,0.2114005,0.2533223,0,0,3.527051
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1188362,0.1188362,0,0,0,0.1188362,0,0,2.775558E-17,0,0,0.1250907,0.1188362,0,0,1.410057,3.284638,0,0.1250907,-0.1250907,4.530457,75.50748,0.2114005,0.1307198,0,0,3.284638
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2904368,0.2904368,0,0,0,0.2904368,0,0,0,0,0,0.3057229,0.2904368,0,0,1.549046,3.159547,0,0.3057229,-0.3057229,4.208197,70.13648,0.2114005,0.3194804,0,0,3.159547
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.3804909,0.3804909,0,0,0,0.3804909,0,0,5.551115E-17,0,0,0.4005167,0.3804909,0,0,1.888739,2.853824,0,0.4005167,-0.4005167,3.786016,63.10013,0.2114005,0.41854,0,0,2.853824
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2486333,0.2486333,0,0,0,0.2486333,0,0,2.775558E-17,0,0,0.2617193,0.2486333,0,0,2.333757,2.453307,0,0.2617193,-0.2617193,3.510139,58.5022,0.2114005,0.2734967,0,0,2.453307
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3177744,0.3177744,0,0,0,0.3177744,0,0,5.551115E-17,0,0,0.3344994,0.3177744,0,0,2.624556,2.191588,0,0.3344994,-0.3344994,3.157546,52.62566,0.2114005,0.3495519,0,0,2.191588
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.3057664,0.3057664,0,0,0,0.3057664,29.90084,0,0,0,0.09142672,0.3218594,0.3057664,0,0,2.996222,1.857089,0,0.2304327,-0.2304327,2.914649,48.57738,0.2114005,0.3363431,0.07314137,0,1.948516
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,3.252259,1.626656,0.3816668,0,0.3816668,3.276729,54.61205,0.2113454,0,0.3053335,0,2.008323
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2829836,0.2829836,0,0,0,0.2829836,170.4565,0,0,0,0.482364,0.2978774,0.2829836,0,0,2.870592,1.970156,0.1844865,0,0.1844865,3.451749,57.52903,0.2113188,0.3112819,0.3858912,0,2.45252
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,2.686105,2.136194,0.595949,0,0.595949,4.017116,66.95179,0.211233,0,0.4767592,0,2.732143
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.298284,1.298284,1.7,0,0.5202,1.298284,67.24882,0,0,0,0.8730803,0,0,0.4017164,0.3816306,2.090156,2.672548,1.254711,0,1.254711,5.207439,86.79047,0.2113068,1.428112,0.6984643,1.7,3.545629
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.739869,1.739869,1.7,0,0.5202,1.739869,34.53823,0,0,0,0.6009198,0.04196682,0.03986848,0,0,0.8354455,3.801788,0.558953,0,0.558953,5.737708,95.62828,0.2113361,1.913855,0.4807359,1.7,4.402708
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0.3280432,0,0,0.6045356,0,0,0,0,0.2764924,4.304846,0.2764924,0,0.2764924,6.000012,100,0.2112963,0,0.4836285,0,4.909381
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.7982987,0.7982987,0,0,0,0.7982987,79.27155,0,0,0,0.6328236,0.8403143,0.7982987,0,0,0,4.553689,0,0.2074907,-0.2074907,5.781298,96.35477,0.2112963,0.8781285,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.329099,1.329099,0.7695341,0,0.2661828,1.329099,61.6629,0,0,0,0.819561,0.5890158,0.559565,0,0,0.2305452,4.346198,0.2305452,0,0.2305452,6.000012,100,0.2113084,1.462009,0.6556488,1.7,5.165759
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.4865863,0.4865863,0,0,0,0.4865863,155.3705,0.2438156,0,0,0.7560117,0.5121961,0.4865863,0,0,0,4.553689,0,0,0,6.000012,100,0.2113084,0.5352449,0.6048094,0,5.3097
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0.299255,0,0,0.299255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113084,0,0.239404,0,4.852944
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.08811621,0,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113084,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.873825,1.873825,1.7,0,0.5202,1.873825,0,0,0,0,0,0.182974,0.1738253,0,0,0,4.553689,0,0.182974,-0.182974,5.80714,96.78548,0.2113084,2.061208,0,1.7,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.001642,2.001642,1.7,0,0.5202,2.001642,0,0,0,0,0,0.3175181,0.3016421,0,0,0.2033045,4.370715,0,0.3175181,-0.3175181,5.472447,91.20727,0.2113084,2.201806,0,1.7,4.370715
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5561023,4.053197,0,0,0,5.472447,91.20727,0.2113084,0,0,0,4.053197
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5561023,4.053197,0,0,0,5.472447,91.20727,0.2113084,0,0,0,4.053197
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4423692,0.4423692,0,0,0,0.4423692,0,0,5.551115E-17,0,0,0.4656518,0.4423692,0,0,0.5561023,4.053197,0,0.4656518,-0.4656518,4.981607,83.02662,0.2113084,0.4866061,0,0,4.053197
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4167904,0.4167904,0,0,0,0.4167904,0,0,5.551115E-17,0,0,0.4387268,0.4167904,0,0,1.073493,3.587545,0,0.4387268,-0.4387268,4.519148,75.31899,0.2113084,0.4584695,0,0,3.587545
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1259918,0.1259918,0,0,0,0.1259918,0,0,0,0,0,0.132623,0.1259918,0,0,1.560967,3.148818,0,0.132623,-0.132623,4.379352,72.98904,0.2113084,0.138591,0,0,3.148818
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.07657439,0.07657439,0,0,0,0.07657439,0,0,1.387779E-17,0,0,0.08060462,0.07657439,0,0,1.708326,3.016195,0,0.08060462,-0.08060462,4.294387,71.57297,0.2113084,0.08423182,0,0,3.016195
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.5045376,0.5045376,0,0,0,0.5045376,0,0,0,0,0,0.5310922,0.5045376,0,0,1.797887,2.935591,0,0.5310922,-0.5310922,3.734566,62.24265,0.2113084,0.5549914,0,0,2.935591
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002895155,0.002895155,0,0,0,0.002895155,0,0,4.336809E-19,0,0,0.003047532,0.002895155,0,0,2.387989,2.404499,0,0.003047532,-0.003047532,3.731354,62.18911,0.2113084,0.003184671,0,0,2.404499
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.06008418,0.06008418,0,0,0,0.06008418,0,0,1.387779E-17,0,0,0.0632465,0.06008418,0,0,2.391376,2.401451,0,0.0632465,-0.0632465,3.664686,61.07798,0.2113084,0.0660926,0,0,2.401451
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1932738,0.1932738,0,0,0,0.1932738,0,0,2.775558E-17,0,0,0.2034461,0.1932738,0,0,2.461649,2.338205,0,0.2034461,-0.2034461,3.450235,57.50381,0.2113084,0.2126011,0,0,2.338205
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.3046871,0.3046871,0,0,0,0.3046871,13.89564,0,5.551115E-17,0,0.04233821,0.3207232,0.3046871,0,0,2.687701,2.134758,0,0.278385,-0.278385,3.156792,52.61309,0.2113084,0.3351558,0.03387057,0,2.177097
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.4261589,0.4261589,0,0,0,0.4261589,50.92549,0,5.551115E-17,0,0.2170235,0.4485883,0.4261589,0,0,2.997017,1.856373,0,0.2315648,-0.2315648,2.912701,48.54492,0.2113084,0.4687748,0.1736188,0,2.073397
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.41244,1.41244,1.7,0,0.5202,1.41244,29.97634,0,0,0,0.4233979,0,0,0.28756,0.273182,3.254311,1.624809,0.6965798,0,0.6965798,3.573535,59.55879,0.2113506,1.553684,0.3387183,1.7,2.048207
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.430535,0.430535,1.7,0,0.5202,0.430535,175.3252,0,0,0,0.7548365,0,0,1.269465,1.205992,2.557732,2.25173,1.960828,0,1.960828,5.43374,90.56215,0.2113318,0.4735885,0.6038692,1.7,3.006567
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.697599,1.697599,1.435109,0,0.4478848,1.697599,51.43787,0,0,0,0.8732089,0.2763056,0.2624903,0,0,0.5969034,4.016476,0.5969034,0,0.5969034,6.000012,100,0.2113629,1.867359,0.6985672,1.7,4.889685
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.592664,1.592664,0.5343574,0,0.2019796,1.592664,69.94614,0,0,0,1.114007,1.114007,1.058307,0,0,0,4.553689,0,0,0,6.000012,100,0.2113629,1.75193,0.8912056,1.7,5.667696
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.8399591,0,0,0.8399591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113629,0,0.6719673,0,5.393648
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.902543,1.902543,0.8680171,0,0.2930687,1.902543,57.23784,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.2113629,2.092797,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.565735,1.565735,0.6756942,0,0.2405645,1.565735,59.83677,0,0,0,0.9368854,0.9368854,0.8900412,0,0,0,4.553689,0,0,0,6.000012,100,0.2113629,1.722309,0.7495084,1.7,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.427242,1.427242,0.425,0,0.172125,1.427242,75.88777,0.02811052,0,0,1.083102,1.054992,1.002242,0,0,0,4.553689,0,0,0,6.000012,100,0.2113629,1.569967,0.866482,1.7,5.636791
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.8163562,0,0,0.8163562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113629,0,0.6530849,0,5.370045
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113629,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113629,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.9615868,0.9615868,0,0,0,0.9615868,0,0,1.110223E-16,0,0,1.012197,0.9615868,0,0,0,4.553689,0,1.012197,-1.012197,4.933063,82.21755,0.2113629,1.057746,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.6951628,0.6951628,0,0,0,0.6951628,0,0,1.110223E-16,0,0,0.7317504,0.6951628,0,0,1.124663,3.541492,0,0.7317504,-0.7317504,4.16173,69.36204,0.2113629,0.7646791,0,0,3.541492
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.9682555,0.9682555,0,0,0,0.9682555,0,0,0,0,0,1.019216,0.9682555,0,0,1.937719,2.809742,0,1.019216,-1.019216,3.087382,51.45626,0.2113629,1.065081,0,0,2.809742
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3161194,0.3161194,0,0,0,0.3161194,0,0,0,0,0,0.3327573,0.3161194,0,0,3.070182,1.790526,0,0.3327573,-0.3327573,2.736625,45.61033,0.2113629,0.3477314,0,0,1.790526
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.2886006,0.2886006,0,0,0,0.2886006,0,0,5.551115E-17,0,0,0.3037901,0.2886006,0,0,3.439912,1.457768,0,0.3037901,-0.3037901,2.416402,40.27329,0.2113629,0.3174607,0,0,1.457768
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.5107198,0.5107198,0,0,0,0.5107198,0,0,0,0,0,0.5375998,0.5107198,0,0,3.777456,1.153978,0,0.5375998,-0.5375998,1.849722,30.82864,0.2113629,0.5617918,0,0,1.153978
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.03911235,0.03911235,0,0,0,0.03911235,0,0,6.938894E-18,0,0,0.0411709,0.03911235,0,0,4.37479,0.6163784,0,0.0411709,-0.0411709,1.806324,30.10534,0.2113629,0.04302358,0,0,0.6163784
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2598667,0.2598667,0,0,0,0.2598667,0,0,5.551115E-17,0,0,0.2735439,0.2598667,0,0,4.420535,0.5752075,0,0.2735439,-0.2735439,1.517984,25.29968,0.2113629,0.2858534,0,0,0.5752075
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.5795279,0.5795279,1.7,0,0.5202,0.5795279,0,0,0,0,0,0,0,1.120472,1.064448,4.724473,0.3016636,1.064448,0,1.064448,2.527808,42.13005,0.2114409,0.6374807,0,1.7,0.3016636
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2249466,0.2249466,1.677578,0,0.5140789,0.2249466,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.660024,1.259667,1.38,0,1.38,3.836991,63.94973,0.2115007,0.2474412,0,1.7,1.259667
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1836724,0.1836724,1.636304,0,0.502811,0.1836724,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.280024,2.501667,1.38,0,1.38,5.146174,85.7694,0.2115519,0.2020396,0,1.7,2.501667
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2430161,0.2430161,0,0,0,0.2430161,45.67365,0,2.775558E-17,0,0.1109943,0.2558064,0.2430161,0,0,0.9000241,3.743667,0,0.1448121,-0.1448121,4.993529,83.22531,0.2115519,0.2673177,0.08879547,0,3.854662
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.9054449,0.9054449,0,0,0,0.9054449,53.40995,0,1.110223E-16,0,0.4835977,0.9530998,0.9054449,0,0,1.060926,3.598855,0,0.4695022,-0.4695022,4.49863,74.97702,0.2115519,0.9959893,0.3868781,0,4.082453
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.460129,1.460129,1.7,0,0.5202,1.460129,63.57406,0,0,0,0.9282635,0,0,0.2398705,0.227877,1.582596,3.129353,1.156141,0,1.156141,5.595441,93.25717,0.2116167,1.606142,0.7426109,1.7,4.057617
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.579211,1.579211,0.686895,0,0.2436223,1.579211,86.48211,0,0,0,1.365735,0.9392804,0.8923163,0,0,0.426455,4.169879,0.426455,0,0.426455,6.000012,100,0.2116093,1.737133,1.092588,1.7,5.535615
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.654899,1.654899,0.425,0,0.172125,1.654899,93.75231,0.2568755,0,0,1.551506,1.294631,1.229899,0,0,0,4.553689,0,0,0,6.000012,100,0.2116093,1.820389,1.241205,1.7,6.105195
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.6427167,0.6427167,0,0,0,0.6427167,289.7695,1.185853,0,0,1.862397,0.6765439,0.6427167,0,0,0,4.553689,0,0,0,6.000012,100,0.2116093,0.7069883,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.1057,1.1057,0,0,0,1.1057,167.3956,0.6869982,0,0,1.850893,1.163895,1.1057,0,0,0,4.553689,0,0,0,6.000012,100,0.2116093,1.21627,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116093,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,2.008682,2.008682,0.9031572,0,0.3026619,2.008682,57.93403,0,0,0,1.163711,1.163711,1.105525,0,0,0,4.553689,0,0,0,6.000012,100,0.2116093,2.20955,0.9309685,1.7,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3238202,0.3238202,0,0,0,0.3238202,346.057,0.7797392,0,0,1.120602,0.3408634,0.3238202,0,0,0,4.553689,0,0,0,6.000012,100,0.2116093,0.3562022,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,1.048063,1.048063,0,0,0,1.048063,72.32338,0,2.220446E-16,0,0.7579945,1.103224,1.048063,0,0,0,4.553689,0,0.3452296,-0.3452296,5.636108,93.93494,0.2116093,1.152869,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,2.107171,2.107171,1.7,0,0.5202,2.107171,15.10133,0,0,0,0.3182108,0.4286009,0.4071708,0,0,0.3835884,4.208459,0,0.1103901,-0.1103901,5.519747,91.9956,0.2116093,2.317888,0.2545686,1.7,4.52667
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.92483,1.92483,1.7,0,0.5202,1.92483,0,0,0,0,0,0.236663,0.2248299,0,0,0.5062441,4.098069,0,0.236663,-0.236663,5.270282,87.83786,0.2116093,2.117313,0,1.7,4.098069
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.349984,2.349984,1.7,0,0.5202,2.349984,0,0,0,0,0,0.6841941,0.6499844,0,0,0.7692029,3.861406,0,0.6841941,-0.6841941,4.549078,75.81782,0.2116093,2.584983,0,1.7,3.861406
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.7766885,0.7766885,1.7,0,0.5202,0.7766885,0,0,0,0,0,0,0,0.9233115,0.8771459,1.529419,3.177212,0.8771459,0,0.8771459,5.381212,89.68668,0.2116732,0.8543574,0,1.7,3.177212
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6522727,3.966644,0,0,0,5.381212,89.68668,0.2116732,0,0,0,3.966644
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6522727,3.966644,0,0,0,5.381212,89.68668,0.2116732,0,0,0,3.966644
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2341416,0.2341416,0,0,0,0.2341416,0,0,2.775558E-17,0,0,0.2464648,0.2341416,0,0,0.6522727,3.966644,0,0.2464648,-0.2464648,5.121415,85.35674,0.2116732,0.2575558,0,0,3.966644
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1850657,0.1850657,0,0,0,0.1850657,0,0,2.775558E-17,0,0,0.194806,0.1850657,0,0,0.9261225,3.720179,0,0.194806,-0.194806,4.916071,81.93436,0.2116732,0.2035723,0,0,3.720179
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2161481,0.2161481,0,0,0,0.2161481,0,0,2.775558E-17,0,0,0.2275243,0.2161481,0,0,1.142574,3.525373,0,0.2275243,-0.2275243,4.67624,77.93717,0.2116732,0.2377629,0,0,3.525373
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1657733,0.1657733,0,0,0,0.1657733,0,0,2.775558E-17,0,0,0.1744983,0.1657733,0,0,1.395378,3.297848,0,0.1744983,-0.1744983,4.492302,74.87156,0.2116732,0.1823507,0,0,3.297848
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1891868,0.1891868,0,0,0,0.1891868,0,0,2.775558E-17,0,0,0.199144,0.1891868,0,0,1.589265,3.12335,0,0.199144,-0.199144,4.282386,71.37296,0.2116732,0.2081054,0,0,3.12335
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.4615238,0.4615238,0,0,0,0.4615238,0,0,5.551115E-17,0,0,0.4858145,0.4615238,0,0,1.810537,2.924206,0,0.4858145,-0.4858145,3.770293,62.83809,0.2116732,0.5076762,0,0,2.924206
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.195588,0.195588,0,0,0,0.195588,0,0,2.775558E-17,0,0,0.2058821,0.195588,0,0,2.35033,2.438391,0,0.2058821,-0.2058821,3.553274,59.22112,0.2116732,0.2151468,0,0,2.438391
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.2994803,0.2994803,0,0,0,0.2994803,11.54778,0,0,0,0.03458332,0.3152424,0.2994803,0,0,2.579088,2.232509,0,0.280659,-0.280659,3.257433,54.29045,0.2116732,0.3294283,0.02766665,0,2.267093
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.446812,1.446812,1.7,0,0.5202,1.446812,10.51519,0,0,0,0.1521351,0,0,0.2531881,0.2405287,2.890932,1.95185,0.3926638,0,0.3926638,3.629947,60.49899,0.2116986,1.591493,0.1217081,1.7,2.103986
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.202925,1.202925,1.7,0,0.5202,1.202925,9.615136,0,0,0,0.1156629,0,0,0.4970747,0.472221,2.498268,2.305248,0.5878839,0,0.5878839,4.187663,69.79424,0.2117389,1.323218,0.09253032,1.7,2.420911
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.883553,1.883553,1.7,0,0.5202,1.883553,26.00744,0,0,0,0.4898639,0.1932135,0.1835528,0,0,1.910384,2.834343,0.2966504,0,0.2966504,4.46909,74.48468,0.2117542,2.071908,0.3918911,1.7,3.324207
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.5402486,0.5402486,1.7,0,0.5202,0.5402486,63.78125,0,0,0,0.3445773,0,0,1.159751,1.101764,1.613734,3.101329,1.446341,0,1.446341,5.841209,97.35329,0.2118086,0.5942734,0.2756619,1.7,3.445906
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0.09405651,0,0,0.261449,0,0,0,0,0.1673925,4.403036,0.1673925,0,0.1673925,6.000012,100,0.2117846,0,0.2091592,0,4.664485
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.944309,1.944309,1.024521,0,0.3357942,1.944309,49.7965,1.110223E-16,0,0,0.9681978,0.9681978,0.9197879,0,0,0,4.553689,0,0,0,6.000012,100,0.2117846,2.13874,0.7745582,1.7,5.521887
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.4196652,0.4196652,0,0,0,0.4196652,313.0108,0.8718447,0,0,1.313598,0.4417528,0.4196652,0,0,0,4.553689,0,0,0,6.000012,100,0.2117846,0.4616317,1.050878,0,5.867287
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.862703,1.862703,1.080945,0,0.351198,1.862703,44.1779,1.110223E-16,0,0,0.822903,0.822903,0.7817579,0,0,0,4.553689,0,0,0,6.000012,100,0.2117846,2.048973,0.6583225,1.7,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,3.657021,3.08,1.7,0,0.5202,3.08,27.25787,2.220446E-16,0.5770207,0.9427228,0.8395424,1.452632,1.38,0,0,0,4.553689,0,0.6130891,-0.6130891,5.353759,89.22914,0.2117846,4.022723,0.671634,1.7,5.393231
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.592218,1.592218,1.673144,0,0.5128683,1.592218,37.43362,0,0,0,0.5960248,0,0,0.0809261,0.07687979,0.6812102,3.9406,0.6729046,0,0.6729046,5.992133,99.86868,0.2118209,1.75144,0.4768198,1.7,4.536624
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,2.089434,2.089434,1.7,0,0.5202,2.089434,13.0931,5.551115E-17,0,0,0.2735716,0.4099308,0.3894342,0,0,0.008305574,4.546214,0,0.1363592,-0.1363592,5.848397,97.4731,0.2118209,2.298378,0.2188573,1.7,4.819786
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1598158,4.409855,0,0,0,5.848397,97.4731,0.2118209,0,0,0,4.409855
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.8422532,0.8422532,0,0,0,0.8422532,0,0,1.110223E-16,0,0,0.8865823,0.8422532,0,0,0.1598158,4.409855,0,0.8865823,-0.8865823,4.913857,81.89746,0.2118209,0.9264785,0,0,4.409855
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.937204,1.937204,1.7,0,0.5202,1.937204,0,0,0,0,0,0.249688,0.2372036,0,0,1.144907,3.523273,0,0.249688,-0.249688,4.650663,77.5109,0.2118209,2.130924,0,1.7,3.523273
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1059162,0.1059162,1.558548,0,0.4815835,0.1059162,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.422338,3.273585,1.38,0,1.38,5.959846,99.33057,0.2118557,0.1165078,0,1.7,3.273585
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.325781,0.325781,0,0,0,0.325781,0,0,5.551115E-17,0,0,0.3429274,0.325781,0,0,0.04233827,4.515584,0,0.3429274,-0.3429274,5.598369,93.30597,0.2118557,0.3583591,0,0,4.515584
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.09260552,0.09260552,0,0,0,0.09260552,0,0,1.387779E-17,0,0,0.09747949,0.09260552,0,0,0.4233687,4.172657,0,0.09747949,-0.09747949,5.495617,91.59343,0.2118557,0.1018661,0,0,4.172657
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5316793,4.075178,0,0,0,5.495617,91.59343,0.2118557,0,0,0,4.075178
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.3660696,0.3660696,0,0,0,0.3660696,0,0,0,0,0,0.3853364,0.3660696,0,0,0.5316793,4.075178,0,0.3853364,-0.3853364,5.089437,84.82377,0.2118557,0.4026766,0,0,4.075178
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1098127,0.1098127,0,0,0,0.1098127,0,0,1.387779E-17,0,0,0.1155923,0.1098127,0,0,0.9598309,3.689841,0,0.1155923,-0.1155923,4.967592,82.79303,0.2118557,0.1207939,0,0,3.689841
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.05144524,0.05144524,0,0,0,0.05144524,0,0,6.938894E-18,0,0,0.05415289,0.05144524,0,0,1.088267,3.574249,0,0.05415289,-0.05415289,4.91051,81.84166,0.2118557,0.05658977,0,0,3.574249
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.5487198,0.5487198,0,0,0,0.5487198,0,0,0,0,0,0.5775998,0.5487198,0,0,1.148437,3.520096,0,0.5775998,-0.5775998,4.301666,71.69428,0.2118557,0.6035917,0,0,3.520096
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1457429,0.1457429,0,0,0,0.1457429,0,0,0,0,0,0.1534136,0.1457429,0,0,1.790214,2.942496,0,0.1534136,-0.1534136,4.139954,68.99909,0.2118557,0.1603172,0,0,2.942496
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1341974,0.1341974,0,0,0,0.1341974,93.65602,0,0,0,0.125684,0.1412605,0.1341974,0,0,1.960674,2.789083,0,0.01557648,-0.01557648,4.123535,68.72544,0.2118557,0.1476172,0.1005472,0,2.914767
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.080835,1.080835,0,0,0,1.080835,30.03618,0,0,0,0.3246416,1.137721,1.080835,0,0,1.977981,2.773506,0,0.8130796,-0.8130796,3.266474,54.44112,0.2118557,1.188919,0.2597132,0,3.098148
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.723881,1.723881,1.7,0,0.5202,1.723881,20.2561,0,0,0,0.3491912,0.02513809,0.02388118,0,0,2.881403,1.960427,0.3240531,0,0.3240531,3.573897,59.56483,0.2118723,1.896269,0.2793529,1.7,2.309618
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.519538,1.519538,1.7,0,0.5202,1.519538,48.36468,0,0,0,0.7349195,0,0,0.1804623,0.1714392,2.55735,2.252074,0.9063587,0,0.9063587,4.433744,73.89559,0.2119225,1.671492,0.5879356,1.7,2.986994
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.5609289,0.5609289,1.060629,0,0.3456518,0.5609289,200.5584,-5.551115E-17,0,0,1.12499,0,0,0.4997006,0.4747155,1.650991,3.067797,1.599706,0,1.599706,5.951359,99.18912,0.2118241,0.6170218,0.8999922,1.7,4.192788
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,1.004604,1.004604,0,0,0,1.004604,152.0482,0.4187194,0,0,1.527483,1.057478,1.004604,0,0,0.05128506,4.507533,0.05128506,0,0.05128506,6.000012,100,0.2118168,1.105065,1.221986,0,6.035015
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1867072,0.1867072,0,0,0,0.1867072,813.3851,1.322114,0,0,1.518648,0.1965339,0.1867072,0,0,0,4.553689,0,0,0,6.000012,100,0.2118168,0.2053779,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.5059682,0.5059682,0,0,0,0.5059682,229.7694,0.6299621,0,0,1.16256,0.5325981,0.5059682,0,0,0,4.553689,0,0,0,6.000012,100,0.2118168,0.556565,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2422012,0.2422012,0,0,0,0.2422012,522.4576,1.01045,0,0,1.265399,0.2549486,0.2422012,0,0,0,4.553689,0,0,0,6.000012,100,0.2118168,0.2664213,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.616603,0.616603,0,0,0,0.616603,132.8276,0.169963,0,0,0.8190188,0.6490558,0.616603,0,0,0,4.553689,0,0,0,6.000012,100,0.2118168,0.6782633,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2237084,0.2237084,0,0,0,0.2237084,286.8323,0.4061855,0,0,0.641668,0.2354825,0.2237084,0,0,0,4.553689,0,0,0,6.000012,100,0.2118168,0.2460792,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.7839352,0.7839352,0,0,0,0.7839352,27.49104,0,0,0,0.215512,0.825195,0.7839352,0,0,0,4.553689,0,0.609683,-0.609683,5.35735,89.28899,0.2118168,0.8623288,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6774256,3.944006,0,0,0,5.35735,89.28899,0.2118168,0,0,0,3.944006
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.324837,1.324837,1.7,0,0.5202,1.324837,0,0,0,0,0,0,0,0.3751625,0.3564044,0.6774256,3.944006,0.3564044,0,0.3564044,5.695465,94.92422,0.2118426,1.457321,0,1.7,3.944006
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3210212,4.26477,0,0,0,5.695465,94.92422,0.2118426,0,0,0,4.26477
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.300644,3.08,1.7,0,0.5202,3.08,0,0,0.2206442,0.5507086,0,1.452632,1.38,0,0,0.3210212,4.26477,0,1.452632,-1.452632,4.164257,69.40414,0.2118426,3.630709,0,1.7,4.26477
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.06260236,0.06260236,1.515234,0,0.4697589,0.06260236,0,0,0,0,0,0,0,1.452632,1.38,1.935056,2.812138,1.38,0,1.38,5.473439,91.22381,0.2118684,0.0688626,0,1.7,2.812138
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.3685898,0.3685898,0,0,0,0.3685898,0,0,0,0,0,0.3879893,0.3685898,0,0,0.5550563,4.054138,0,0.3879893,-0.3879893,5.064463,84.40755,0.2118684,0.4054488,0,0,4.054138
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.4599376,0.4599376,0,0,0,0.4599376,0,0,5.551115E-17,0,0,0.4841449,0.4599376,0,0,0.9861555,3.666149,0,0.4841449,-0.4841449,4.554129,75.902,0.2118684,0.5059314,0,0,3.666149
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2400934,0.2400934,0,0,0,0.2400934,0,0,5.551115E-17,0,0,0.2527299,0.2400934,0,0,1.524094,3.182004,0,0.2527299,-0.2527299,4.287729,71.462,0.2118684,0.2641028,0,0,3.182004
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.6107902,0.6107902,0,0,0,0.6107902,0,0,0,0,0,0.6429371,0.6107902,0,0,1.804905,2.929274,0,0.6429371,-0.6429371,3.610013,60.16677,0.2118684,0.6718692,0,0,2.929274
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3170651,0.3170651,0,0,0,0.3170651,0,0,5.551115E-17,0,0,0.3337528,0.3170651,0,0,2.51928,2.286337,0,0.3337528,-0.3337528,3.258207,54.30334,0.2118684,0.3487716,0,0,2.286337
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.5507462,0.5507462,0,0,0,0.5507462,0,0,1.110223E-16,0,0,0.5797328,0.5507462,0,0,2.890116,1.952584,0,0.5797328,-0.5797328,2.647115,44.1185,0.2118684,0.6058208,0,0,1.952584
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01292624,0.01292624,0,0,0,0.01292624,0,0,0,0,0,0.01360657,0.01292624,0,0,3.534264,1.372852,0,0.01360657,-0.01360657,2.632772,43.87945,0.2118684,0.01421887,0,0,1.372852
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.3026967,0.3026967,0,0,0,0.3026967,29.88228,0,5.551115E-17,0,0.09045269,0.3186281,0.3026967,0,0,3.549382,1.359245,0,0.2281754,-0.2281754,2.392254,39.87083,0.2118684,0.3329664,0.07236215,0,1.449698
