Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,3.80291,1.13107,0.5364605,0,0.5364605,2.901186,48.353,0.211792,0,0.4291684,0,1.66753
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.619082,1.619082,1.7,0,0.5202,1.619082,58.82231,0,0,0,0.9523814,0,0,0.08091798,0.07687207,3.26645,1.613884,1.029253,0,1.029253,3.877621,64.62689,0.2118464,1.78099,0.7619051,1.7,2.566265
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.587121,1.587121,1.7,0,0.5202,1.587121,81.94772,0,0,0,1.300609,0,0,0.112879,0.107235,2.237196,2.540212,1.407844,0,1.407844,5.21322,86.88682,0.2119058,1.745833,1.040488,1.7,3.840822
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.616816,2.616816,1.7,0,0.5202,2.616816,55.11756,0,0,0,1.442325,0.9650698,0.9168163,0,0,0.829352,3.807272,0.4772554,0,0.4772554,5.665984,94.43288,0.2119302,2.878498,1.15386,1.7,5.249598
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.375213,2.375213,1.109644,0,0.3590328,2.375213,70.91047,0,0,0,1.684275,1.332178,1.265569,0,0,0.3520966,4.236802,0.3520966,0,0.3520966,6.000012,100,0.2119034,2.612735,1.34742,1.7,5.921077
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119034,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.4739936,0.4739936,0,0,0,0.4739936,276.0316,0.8094314,0,0,1.308372,0.4989407,0.4739936,0,0,0,4.553689,0,0,0,6.000012,100,0.2119034,0.521393,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.426349,2.426349,1.335155,0,0.4205974,2.426349,47.33964,0,0,0,1.148625,1.148625,1.091194,0,0,0,4.553689,0,0,0,6.000012,100,0.2119034,2.668984,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.03303474,0.03303474,0,0,0,0.03303474,2897.183,0.9223034,0,0,0.9570768,0.03477341,0.03303474,0,0,0,4.553689,0,0,0,6.000012,100,0.2119034,0.03633821,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119034,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,2.000973,2.000973,1.7,0,0.5202,2.000973,8.512946,0,0,0,0.1703418,0.3168138,0.3009731,0,0,0,4.553689,0,0.1464721,-0.1464721,5.845617,97.42675,0.2119034,2.201071,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.685617,1.685617,1.7,0,0.5202,1.685617,0,0,0,0,0,0,0,0.01438284,0.0136637,0.1627467,4.407217,0.0136637,0,0.0136637,5.85858,97.64279,0.2119044,1.854179,0,1.7,4.407217
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.617461,1.617461,1.7,0,0.5202,1.617461,0,0,0,0,0,0,0,0.08253904,0.07841209,0.149083,4.419514,0.07841209,0,0.07841209,5.932968,98.8826,0.21191,1.779207,0,1.7,4.419514
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.5917627,0.5917627,0,0,0,0.5917627,0,0,1.110223E-16,0,0,0.6229081,0.5917627,0,0,0.07067095,4.490085,0,0.6229081,-0.6229081,5.276365,87.93924,0.21191,0.6509389,0,0,4.490085
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.9041605,0.9041605,0,0,0,0.9041605,0,0,1.110223E-16,0,0,0.9517479,0.9041605,0,0,0.762791,3.867177,0,0.9517479,-0.9517479,4.273135,71.21877,0.21191,0.9945765,0,0,3.867177
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.820289,2.915429,0,0,0,4.273135,71.21877,0.21191,0,0,0,2.915429
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.820289,2.915429,0,0,0,4.273135,71.21877,0.21191,0,0,0,2.915429
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2808346,0.2808346,0,0,0,0.2808346,0,0,0,0,0,0.2956153,0.2808346,0,0,1.820289,2.915429,0,0.2956153,-0.2956153,3.961529,66.02534,0.21191,0.308918,0,0,2.915429
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2016003,0.2016003,0,0,0,0.2016003,0,0,0,0,0,0.2122108,0.2016003,0,0,2.14875,2.619814,0,0.2122108,-0.2122108,3.737839,62.29719,0.21191,0.2217603,0,0,2.619814
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1541695,0.1541695,0,0,0,0.1541695,0,0,2.775558E-17,0,0,0.1622837,0.1541695,0,0,2.38454,2.407603,0,0.1622837,-0.1622837,3.566777,59.44616,0.21191,0.1695865,0,0,2.407603
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1175628,0.1175628,0,0,0,0.1175628,0,0,1.387779E-17,0,0,0.1237503,0.1175628,0,0,2.564855,2.245319,0,0.1237503,-0.1237503,3.436332,57.27209,0.21191,0.1293191,0,0,2.245319
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1125349,0.1125349,0,0,0,0.1125349,0,0,1.387779E-17,0,0,0.1184578,0.1125349,0,0,2.702356,2.121569,0,0.1184578,-0.1184578,3.311467,55.19101,0.21191,0.1237884,0,0,2.121569
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.05801048,0.05801048,0,0,0,0.05801048,0,0,6.938894E-18,0,0,0.06106366,0.05801048,0,0,2.833975,2.003111,0,0.06106366,-0.06106366,3.2471,54.11823,0.21191,0.06381153,0,0,2.003111
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.1010037,0.1010037,0,0,0,0.1010037,81.41812,0,0,0,0.08223528,0.1063196,0.1010037,0,0,2.901824,1.942047,0,0.02408436,-0.02408436,3.221713,53.69511,0.21191,0.111104,0.06578822,0,2.024283
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.906087,1.906087,1.7,0,0.5202,1.906087,23.81449,0,0,0,0.453925,0.216934,0.2060872,0,0,2.928584,1.917963,0.236991,0,0.236991,3.446543,57.44226,0.2119222,2.096696,0.36314,1.7,2.371888
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9123341,0,0,1.452632,1.38,2.691593,2.131255,2.292334,0,2.292334,5.621242,93.68717,0.2118057,0,0.7298673,1.7,3.043589
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.5261385,0.5261385,0,0,0,0.5261385,263.4436,0.432989,0,0,1.386078,0.55383,0.5261385,0,0,0.399259,4.194356,0.399259,0,0.399259,6.000012,100,0.2117491,0.5787523,1.108862,0,5.580434
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,2.020908,2.020908,0.6409075,0,0.2310678,2.020908,80.06922,0.1654934,0,0,1.618125,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2117491,2.222998,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.616378,1.616378,0.425,0,0.172125,1.616378,102.6112,0.4045027,0,0,1.658585,1.254083,1.191378,0,0,0,4.553689,0,0,0,6.000012,100,0.2117491,1.778016,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.4531704,0.4531704,0,0,0,0.4531704,371.1908,1.205105,0,0,1.682127,0.4770214,0.4531704,0,0,0,4.553689,0,0,0,6.000012,100,0.2117491,0.4984874,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.39651,3.08,1.7,0,0.5202,3.08,50.54604,0.1041864,0.31651,0.656161,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2117491,3.736161,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.426617,1.426617,0.425,0,0.172125,1.426617,98.97229,0.3576218,0,0,1.411956,1.054334,1.001617,0,0,0,4.553689,0,0,0,6.000012,100,0.2117491,1.569279,1.129565,1.7,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.236854,1.236854,0,0,0,1.236854,98.96089,0,0,0,1.224002,1.301951,1.236854,0,0,0,4.553689,0,0.07794984,-0.07794984,5.917846,98.63056,0.2117491,1.360539,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.252557,2.252557,1.54831,0,0.4787887,2.252557,36.75481,1.110223E-16,0,0,0.8279228,0.7413118,0.7042463,0,0,0.08661093,4.475739,0.08661093,0,0.08661093,6.000012,100,0.2117535,2.477812,0.6623383,1.7,5.303662
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117535,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117535,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.4954233,0.4954233,0,0,0,0.4954233,0,0,0,0,0,0.5214983,0.4954233,0,0,0,4.553689,0,0.5214983,-0.5214983,5.450305,90.83823,0.2117535,0.5449657,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.525214,0.525214,0,0,0,0.525214,0,0,1.110223E-16,0,0,0.5528568,0.525214,0,0,0.5794425,4.032191,0,0.5528568,-0.5528568,4.867542,81.12554,0.2117535,0.5777354,0,0,4.032191
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.838783,0.838783,0,0,0,0.838783,0,0,1.110223E-16,0,0,0.8829295,0.838783,0,0,1.193728,3.479334,0,0.8829295,-0.8829295,3.936853,65.61408,0.2117535,0.9226613,0,0,3.479334
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.127868,0.127868,0,0,0,0.127868,0,0,0,0,0,0.1345979,0.127868,0,0,2.174761,2.596404,0,0.1345979,-0.1345979,3.794974,63.24944,0.2117535,0.1406548,0,0,2.596404
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.324314,2.461807,0,0,0,3.794974,63.24944,0.2117535,0,0,0,2.461807
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.009900966,0.009900966,0,0,0,0.009900966,0,0,1.734723E-18,0,0,0.01042207,0.009900966,0,0,2.324314,2.461807,0,0.01042207,-0.01042207,3.783988,63.06635,0.2117535,0.01089106,0,0,2.461807
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2247127,0.2247127,0,0,0,0.2247127,0,0,2.775558E-17,0,0,0.2365397,0.2247127,0,0,2.335894,2.451384,0,0.2365397,-0.2365397,3.534654,58.91078,0.2117535,0.2471839,0,0,2.451384
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1605717,0.1605717,0,0,0,0.1605717,0,0,0,0,0,0.1690228,0.1605717,0,0,2.598716,2.214845,0,0.1690228,-0.1690228,3.356488,55.94136,0.2117535,0.1766289,0,0,2.214845
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.4286521,0.4286521,0,0,0,0.4286521,0,0,5.551115E-17,0,0,0.4512128,0.4286521,0,0,2.786519,2.045822,0,0.4512128,-0.4512128,2.880868,48.01437,0.2117535,0.4715174,0,0,2.045822
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01589317,0.01589317,0,0,0,0.01589317,0,0,3.469447E-18,0,0,0.01672965,0.01589317,0,0,3.287867,1.594609,0,0.01672965,-0.01672965,2.863233,47.72046,0.2117535,0.01748248,0,0,1.594609
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.007542923,0.007542923,0,0,0,0.007542923,0,0,8.673617E-19,0,0,0.007939919,0.007542923,0,0,3.306455,1.577879,0,0.007939919,-0.007939919,2.854864,47.58097,0.2117535,0.008297215,0,0,1.577879
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.3605547,0.3605547,0,0,0,0.3605547,26.11539,0,0,0,0.09416027,0.3795312,0.3605547,0,0,3.315277,1.569939,0,0.2853709,-0.2853709,2.554057,42.56752,0.2117535,0.3966101,0.07532822,0,1.6641
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.340984,1.340984,1.7,0,0.5202,1.340984,34.32375,-5.551115E-17,0,0,0.4602759,0,0,0.359016,0.3410652,3.632356,1.284569,0.8013411,0,0.8013411,3.314276,55.23782,0.2118016,1.475082,0.3682207,1.7,1.744845
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,2.831015,2.005776,2.131732,0,2.131732,5.336615,88.9434,0.2117082,0,0.601386,1.7,2.757508
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.127497,1.127497,0,0,0,1.127497,93.88528,0,0,0,1.058554,1.186839,1.127497,0,0,0.6992822,3.924335,0,0.1282851,-0.1282851,5.20139,86.68967,0.2117082,1.240247,0.8468431,0,4.982889
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.361759,1.361759,0.8929229,0,0.299868,1.361759,98.05942,0,0,0,1.335333,0.4935117,0.4688361,0,0,0.8418213,3.79605,0.8418213,0,0.8418213,6.000012,100,0.211684,1.497935,1.068266,1.7,5.131383
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.6186707,0.6186707,0,0,0,0.6186707,251.7054,0.9059954,0,0,1.557228,0.6512323,0.6186707,0,0,0,4.553689,0,0,0,6.000012,100,0.211684,0.6805378,1.245782,0,6.110917
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.9952927,0.9952927,0,0,0,0.9952927,117.9241,0.1260137,0,0,1.17369,1.047677,0.9952927,0,0,0,4.553689,0,0,0,6.000012,100,0.211684,1.094822,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.00321724,0.00321724,0,0,0,0.00321724,32379.25,1.038331,0,0,1.041718,0.003386568,0.00321724,0,0,0,4.553689,0,0,0,6.000012,100,0.211684,0.003538963,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.152833,2.152833,1.071203,0,0.3485385,2.152833,52.88649,0,0,0,1.138558,1.138558,1.08163,0,0,0,4.553689,0,0,0,6.000012,100,0.211684,2.368116,0.9108463,1.7,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.5165153,0.5165153,0,0,0,0.5165153,180.7371,0.3898343,0,0,0.9335346,0.5437003,0.5165153,0,0,0,4.553689,0,0,0,6.000012,100,0.211684,0.5681668,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.401242,1.401242,0.9082797,0,0.3040604,1.401242,37.03201,1.110223E-16,0,0,0.5189082,0.5189082,0.4929628,0,0,0,4.553689,0,0,0,6.000012,100,0.211684,1.541367,0.4151265,1.7,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,1.052228,1.052228,0,0,0,1.052228,18.40575,0,0,0,0.1936703,1.107608,1.052228,0,0,0,4.553689,0,0.9139377,-0.9139377,5.036637,83.94379,0.211684,1.15745,0.1549363,0,4.747359
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.015486,3.639751,0,0,0,5.036637,83.94379,0.211684,0,0,0,3.639751
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.6269971,0.6269971,0,0,0,0.6269971,0,0,0,0,0,0.6599969,0.6269971,0,0,1.015486,3.639751,0,0.6599969,-0.6599969,4.34094,72.34885,0.211684,0.6896968,0,0,3.639751
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.685231,1.685231,1.7,0,0.5202,1.685231,0,0,0,0,0,0,0,0.01476922,0.01403076,1.748816,2.979754,0.01403076,0,0.01403076,4.35425,72.57069,0.211685,1.853754,0,1.7,2.979754
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.7939063,0.7939063,1.7,0,0.5202,0.7939063,0,0,0,0,0,0,0,0.9060937,0.860789,1.734785,2.992382,0.860789,0,0.860789,5.170866,86.18093,0.2117468,0.873297,0,1.7,2.992382
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3869751,0.3869751,0,0,0,0.3869751,0,0,5.551115E-17,0,0,0.4073422,0.3869751,0,0,0.8739964,3.767092,0,0.4073422,-0.4073422,4.74149,79.02467,0.2117468,0.4256727,0,0,3.767092
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4421446,0.4421446,0,0,0,0.4421446,0,0,5.551115E-17,0,0,0.4654153,0.4421446,0,0,1.326599,3.35975,0,0.4654153,-0.4654153,4.250899,70.84818,0.2117468,0.486359,0,0,3.35975
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.09210308,0.09210308,0,0,0,0.09210308,0,0,1.387779E-17,0,0,0.09695061,0.09210308,0,0,1.843727,2.894335,0,0.09695061,-0.09695061,4.148704,69.14493,0.2117468,0.1013134,0,0,2.894335
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3189367,0.3189367,0,0,0,0.3189367,0,0,0,0,0,0.3357229,0.3189367,0,0,1.95145,2.797384,0,0.3357229,-0.3357229,3.794821,63.24689,0.2117468,0.3508304,0,0,2.797384
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.5983413,0.5983413,0,0,0,0.5983413,0,0,1.110223E-16,0,0,0.629833,0.5983413,0,0,2.324475,2.461661,0,0.629833,-0.629833,3.130919,52.18188,0.2117468,0.6581755,0,0,2.461661
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3269441,0.3269441,0,0,0,0.3269441,0,0,5.551115E-17,0,0,0.3441517,0.3269441,0,0,3.02429,1.831828,0,0.3441517,-0.3441517,2.768151,46.13576,0.2117468,0.3596386,0,0,1.831828
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.487342,0.487342,0,0,0,0.487342,0,0,5.551115E-17,0,0,0.5129916,0.487342,0,0,3.406681,1.487676,0,0.5129916,-0.5129916,2.22741,37.12343,0.2117468,0.5360762,0,0,1.487676
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2734565,0.2734565,0,0,0,0.2734565,0,0,5.551115E-17,0,0,0.2878489,0.2734565,0,0,3.976671,0.9746848,0,0.2878489,-0.2878489,1.923991,32.06645,0.2117468,0.3008021,0,0,0.9746848
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.08645599,0.08645599,0,0,0,0.08645599,134.23,0,0,0,0.1160498,0.0910063,0.08645599,0,0,4.296504,0.6868359,0.02504354,0,0.02504354,1.947749,32.46243,0.2117433,0.09510159,0.09283987,0,0.8028857
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,4.27146,0.7093751,0.3402604,0,0.3402604,2.270549,37.8424,0.2116952,0,0.2722084,0,1.049636
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.588837,2.588837,1.7,0,0.5202,2.588837,23.7615,1.110223E-16,0,0.06601387,0.6151464,0.9356179,0.888837,0,0,3.931199,1.01561,0,0.3204715,-0.3204715,1.932742,32.21231,0.2116952,2.847721,0.4921171,1.7,1.630756
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.319273,2.319273,1.7,0,0.5202,2.319273,47.56409,0,0,0,1.103141,0.6518657,0.6192725,0,0,4.287279,0.695138,0.4512751,0,0.4512751,2.360859,39.34758,0.2117182,2.5512,0.8825126,1.7,1.798279
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.986435,1.986435,1.7,0,0.5202,1.986435,77.25223,0,0,0,1.534566,0.3015109,0.2864353,0,0,3.836004,1.101286,1.233055,0,1.233055,3.530638,58.84385,0.2117653,2.185079,1.227653,1.7,2.635851
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.348265,1.348265,1.7,0,0.5202,1.348265,119.7524,-5.551115E-17,0,0,1.614579,0,0,0.3517353,0.3341485,2.602949,2.211035,1.948728,0,1.948728,5.379363,89.65588,0.211748,1.483091,1.291663,1.7,3.825614
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.195941,0.195941,0,0,0,0.195941,579.6138,0.2752262,0,0,1.135701,0.2062537,0.195941,0,0,0.6542213,3.96489,0.6542213,0,0.6542213,6.000012,100,0.211656,0.2155351,0.9085609,0,5.100591
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2284995,0.2284995,0,0,0,0.2284995,719.2146,1.402876,0,0,1.643402,0.2405258,0.2284995,0,0,0,4.553689,0,0,0,6.000012,100,0.211656,0.2513495,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211656,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,2.065753,2.065753,0.8786194,0,0.2959631,2.065753,60.49196,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.211656,2.272329,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.85918,2.85918,1.7,0,0.5202,2.85918,27.04125,0,4.440892E-16,0.06509794,0.773158,1.220189,1.15918,0,0,0,4.553689,0,0.4470314,-0.4470314,5.5288,92.14648,0.211656,3.145098,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0,0,0,0.2807244,0,0,0,0,0.4967016,4.106658,0.2807244,0,0.2807244,5.795118,96.58511,0.2116165,0,0.2245795,0,4.387382
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.807757,1.807757,1.7,0,0.5202,1.807757,0,0,0,0,0,0.1134284,0.107757,0,0,0.2159771,4.35931,0,0.1134284,-0.1134284,5.675554,94.59238,0.2116165,1.988533,0,1.7,4.35931
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1526494,0.1526494,0,0,0,0.1526494,0,0,2.775558E-17,0,0,0.1606836,0.1526494,0,0,0.3420087,4.245881,0,0.1606836,-0.1606836,5.506179,91.76946,0.2116165,0.1679143,0,0,4.245881
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.016862,1.016862,0,0,0,1.016862,0,0,0,0,0,1.070381,1.016862,0,0,0.520546,4.085197,0,1.070381,-1.070381,4.377898,72.96482,0.2116165,1.118548,0,0,4.085197
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.124895,1.124895,0,0,0,1.124895,0,0,2.220446E-16,0,0,1.1841,1.124895,0,0,1.709858,3.014817,0,1.1841,-1.1841,3.129748,52.16236,0.2116165,1.237384,0,0,3.014817
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.04590973,0.04590973,0,0,0,0.04590973,0,0,6.938894E-18,0,0,0.04832603,0.04590973,0,0,3.025524,1.830717,0,0.04832603,-0.04832603,3.078808,51.31335,0.2116165,0.0505007,0,0,1.830717
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2082765,0.2082765,0,0,0,0.2082765,0,0,2.775558E-17,0,0,0.2192385,0.2082765,0,0,3.07922,1.782391,0,0.2192385,-0.2192385,2.84771,47.46173,0.2116165,0.2291042,0,0,1.782391
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1585313,0.1585313,0,0,0,0.1585313,0,0,2.775558E-17,0,0,0.166875,0.1585313,0,0,3.322818,1.563153,0,0.166875,-0.166875,2.671808,44.53005,0.2116165,0.1743844,0,0,1.563153
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.508235,1.396278,0,0,0,2.671808,44.53005,0.2116165,0,0,0,1.396278
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2386933,0.2386933,0,0,0,0.2386933,0,0,5.551115E-17,0,0,0.2512561,0.2386933,0,0,3.508235,1.396278,0,0.2512561,-0.2512561,2.406961,40.11594,0.2116165,0.2625626,0,0,1.396278
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.0101735,0.0101735,0,0,0,0.0101735,0,0,1.734723E-18,0,0,0.01070895,0.0101735,0,0,3.787408,1.145021,0,0.01070895,-0.01070895,2.395673,39.9278,0.2116165,0.01119085,0,0,1.145021
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2991351,0.2991351,0,0,0,0.2991351,0,0,0,0,0,0.314879,0.2991351,0,0,3.799307,1.134313,0,0.314879,-0.314879,2.063761,34.39595,0.2116165,0.3290486,0,0,1.134313
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.149173,0.8194335,0,0,0,2.063761,34.39595,0.2116165,0,0,0,0.8194335
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.2969262,0.2969262,0,0,0,0.2969262,28.2502,0,0,0,0.08388226,0.3125539,0.2969262,0,0,4.149173,0.8194335,0,0.2286717,-0.2286717,1.82272,30.3786,0.2116165,0.3266189,0.06710581,0,0.9033157
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,1.00885,1.00885,1.7,0,0.5202,1.00885,38.50133,0,0,0,0.3884205,0,0,0.6911504,0.6565929,4.403253,0.5907618,1.045013,0,1.045013,2.814107,46.90168,0.2116832,1.109735,0.3107364,1.7,0.9791822
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.540388,1.540388,1.7,0,0.5202,1.540388,55.08964,0,0,0,0.8485944,0,0,0.1596116,0.151631,3.358239,1.531274,1.000225,0,1.000225,3.763004,62.71661,0.2117371,1.694427,0.6788756,1.7,2.379868
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,1.009136,0,0.3315941,0,0,0,0,0,1.399335,0,0,1.009136,0.958679,2.358014,2.431477,2.358014,0,2.358014,6.000012,100,0.2115236,0,1.119468,1.7,3.830811
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.533006,0,0,1.533006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115236,0,1.226405,0,6.086695
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115236,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.868043,1.868043,0.4880434,0,0.1893359,1.868043,90.81842,0.243896,0,0,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115236,2.054848,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,2.008671,2.008671,0.6286712,0,0.2277272,2.008671,83.89324,0.2325078,0,0,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115236,2.209538,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.351658,1.351658,0.425,0,0.172125,1.351658,86.70406,0.1965129,0,0,1.171942,0.9754291,0.9266576,0,0,0,4.553689,0,0,0,6.000012,100,0.2115236,1.486823,0.9375536,1.7,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.318187,1.318187,0.4752298,0,0.1858377,1.318187,67.31392,0,0,0,0.8873232,0.8873232,0.842957,0,0,0,4.553689,0,0,0,6.000012,100,0.2115236,1.450006,0.7098585,1.7,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115236,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.7212868,0.7212868,0,0,0,0.7212868,35.1055,0,1.110223E-16,0,0.2532114,0.7592493,0.7212868,0,0,0,4.553689,0,0.5060379,-0.5060379,5.466601,91.10984,0.2115236,0.7934155,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.450337,1.450337,1.7,0,0.5202,1.450337,0,0,0,0,0,0,0,0.2496632,0.2371801,0.5622643,4.047651,0.2371801,0,0.2371801,5.69161,94.85998,0.2115406,1.59537,0,1.7,4.047651
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1656182,0.1656182,0,0,0,0.1656182,0,0,2.775558E-17,0,0,0.174335,0.1656182,0,0,0.3250842,4.261113,0,0.174335,-0.174335,5.507845,91.79723,0.2115406,0.1821801,0,0,4.261113
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5187898,4.086778,0,0,0,5.507845,91.79723,0.2115406,0,0,0,4.086778
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.7819505,0.7819505,0,0,0,0.7819505,0,0,1.110223E-16,0,0,0.8231059,0.7819505,0,0,0.5187898,4.086778,0,0.8231059,-0.8231059,4.640215,77.33676,0.2115406,0.8601456,0,0,4.086778
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4049181,0.4049181,0,0,0,0.4049181,0,0,5.551115E-17,0,0,0.4262296,0.4049181,0,0,1.433352,3.263672,0,0.4262296,-0.4262296,4.19093,69.84869,0.2115406,0.4454099,0,0,3.263672
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.90694,2.837443,0,0,0,4.19093,69.84869,0.2115406,0,0,0,2.837443
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.5536132,0.5536132,0,0,0,0.5536132,0,0,1.110223E-16,0,0,0.5827507,0.5536132,0,0,1.90694,2.837443,0,0.5827507,-0.5827507,3.576656,59.61082,0.2115406,0.6089745,0,0,2.837443
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1906432,0.1906432,0,0,0,0.1906432,0,0,2.775558E-17,0,0,0.200677,0.1906432,0,0,2.554441,2.254692,0,0.200677,-0.200677,3.365124,56.08529,0.2115406,0.2097075,0,0,2.254692
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.2976192,0.2976192,0,0,0,0.2976192,0,0,5.551115E-17,0,0,0.3132833,0.2976192,0,0,2.777416,2.054015,0,0.3132833,-0.3132833,3.034895,50.58148,0.2115406,0.3273811,0,0,2.054015
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.22109,0.22109,0,0,0,0.22109,0,0,2.775558E-17,0,0,0.2327263,0.22109,0,0,3.125508,1.740732,0,0.2327263,-0.2327263,2.78958,46.4929,0.2115406,0.243199,0,0,1.740732
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.384093,1.508005,0,0,0,2.78958,46.4929,0.2115406,0,0,0,1.508005
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.3820548,0.3820548,0,0,0,0.3820548,0,0,5.551115E-17,0,0,0.402163,0.3820548,0,0,3.384093,1.508005,0,0.402163,-0.402163,2.365663,39.42763,0.2115406,0.4202603,0,0,1.508005
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.3444307,0.3444307,0,0,0,0.3444307,36.00593,0,0,0,0.1240155,0.3625587,0.3444307,0,0,3.830941,1.105842,0,0.2385432,-0.2385432,2.114216,35.23686,0.2115406,0.3788738,0.09921239,0,1.229858
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.6434246,0.6434246,0,0,0,0.6434246,68.21074,0,1.110223E-16,0,0.4388846,0.677289,0.6434246,0,0,4.095989,0.8672992,0,0.2384043,-0.2384043,1.862916,31.04853,0.2115406,0.707767,0.3511077,0,1.306184
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,1.029964,1.029964,1.7,0,0.5202,1.029964,98.07551,0,0,0,1.010143,0,0,0.6700358,0.6365341,4.360882,0.6288949,1.646677,0,1.646677,3.42509,57.08472,0.211566,1.132961,0.8081141,1.7,1.639037
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.228223,1.228223,1.7,0,0.5202,1.228223,116.0511,0,0,0,1.425366,0,0,0.4717771,0.4481882,2.714206,2.110904,1.873554,0,1.873554,5.2025,86.70816,0.2115596,1.351045,1.140293,1.7,3.53627
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.5142759,0.5142759,0,0,0,0.5142759,268.8977,0.0008812394,0,0,1.382876,0.541343,0.5142759,0,0,0.8406516,3.797102,0.8406516,0,0.8406516,6.000012,100,0.2114421,0.5657035,1.106301,0,5.179978
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.6107067,0.6107067,0,0,0,0.6107067,198.5662,0.5698082,0,0,1.212657,0.6428492,0.6107067,0,0,0,4.553689,0,0,0,6.000012,100,0.2114421,0.6717774,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,2.108237,2.108237,0.9829862,0,0.3244552,2.108237,56.18318,0,0,0,1.184475,1.184475,1.125251,0,0,0,4.553689,0,0,0,6.000012,100,0.2114421,2.319061,0.9475798,1.7,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.9382983,0.9382983,0,0,0,0.9382983,145.6593,0.3790361,0,0,1.366719,0.9876825,0.9382983,0,0,0,4.553689,0,0,0,6.000012,100,0.2114421,1.032128,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.93659,1.93659,0.6477928,0,0.2329474,1.93659,70.05244,0,0,0,1.356628,1.356628,1.288797,0,0,0,4.553689,0,0,0,6.000012,100,0.2114421,2.130249,1.085303,1.7,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.943575,1.943575,0.8985492,0,0.3014039,1.943575,56.59813,0,0,0,1.100027,1.100027,1.045026,0,0,0,4.553689,0,0,0,6.000012,100,0.2114421,2.137932,0.8800216,1.7,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.8875121,0.8875121,0,0,0,0.8875121,69.20527,0,1.110223E-16,0,0.6142051,0.9342234,0.8875121,0,0,0,4.553689,0,0.3200182,-0.3200182,5.662683,94.37787,0.2114421,0.9762633,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0,0,0,0.2150725,0,0,0,0,0.3555757,4.233671,0.2150725,0,0.2150725,5.866719,97.77845,0.2114121,0,0.172058,0,4.448743
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.8197309,0.8197309,0,0,0,0.8197309,0,0,1.110223E-16,0,0,0.8628747,0.8197309,0,0,0.1405032,4.427236,0,0.8628747,-0.8628747,4.957169,82.61932,0.2114121,0.901704,0,0,4.427236
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.825266,1.825266,1.7,0,0.5202,1.825266,0,0,0,0,0,0.131859,0.1252661,0,0,1.099253,3.564361,0,0.131859,-0.131859,4.818178,80.3028,0.2114121,2.007793,0,1.7,3.564361
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.5451185,0.5451185,0,0,0,0.5451185,0,0,0,0,0,0.5738088,0.5451185,0,0,1.245763,3.432502,0,0.5738088,-0.5738088,4.21333,70.22202,0.2114121,0.5996303,0,0,3.432502
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.4452477,0.4452477,0,0,0,0.4452477,0,0,5.551115E-17,0,0,0.4686817,0.4452477,0,0,1.883328,2.858694,0,0.4686817,-0.4686817,3.719296,61.98814,0.2114121,0.4897724,0,0,2.858694
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.404086,2.390012,0,0,0,3.719296,61.98814,0.2114121,0,0,0,2.390012
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.404086,2.390012,0,0,0,3.719296,61.98814,0.2114121,0,0,0,2.390012
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.404086,2.390012,0,0,0,3.719296,61.98814,0.2114121,0,0,0,2.390012
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.404086,2.390012,0,0,0,3.719296,61.98814,0.2114121,0,0,0,2.390012
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.05384286,0.05384286,0,0,0,0.05384286,0,0,6.938894E-18,0,0,0.05667669,0.05384286,0,0,2.404086,2.390012,0,0.05667669,-0.05667669,3.659554,60.99244,0.2114121,0.05922714,0,0,2.390012
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.0423677,0.0423677,0,0,0,0.0423677,0,0,6.938894E-18,0,0,0.04459758,0.0423677,0,0,2.46706,2.333335,0,0.04459758,-0.04459758,3.612544,60.20894,0.2114121,0.04660447,0,0,2.333335
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.290993,0.290993,0,0,0,0.290993,0,0,5.551115E-17,0,0,0.3063084,0.290993,0,0,2.516613,2.288738,0,0.3063084,-0.3063084,3.289666,54.82766,0.2114121,0.3200923,0,0,2.288738
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.08815466,0.08815466,0,0,0,0.08815466,0,0,1.387779E-17,0,0,0.09279437,0.08815466,0,0,2.856955,1.982429,0,0.09279437,-0.09279437,3.191852,53.19743,0.2114121,0.09697012,0,0,1.982429
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,2.96006,1.889635,0.06301126,0,0.06301126,3.25163,54.19373,0.2114033,0,0.050409,0,1.952646
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,2.897049,1.946345,0.350812,0,0.350812,3.58444,59.74054,0.2113543,0,0.2806496,0,2.297157
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.965826,0.965826,0,0,0,0.965826,71.51176,0,0,0,0.6906791,1.016659,0.965826,0,0,2.546237,2.262076,0,0.3259799,-0.3259799,3.240827,54.01367,0.2113543,1.062409,0.5525433,0,2.952755
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,1.023262,1.023262,0,0,0,1.023262,133.0371,0,0,0,1.361317,1.077118,1.023262,0,0,2.908437,1.936096,0.2841997,0,0.2841997,3.510442,58.50725,0.2113146,1.125588,1.089054,0,3.297413
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0,0,0,1.680308,0,0,0,0,2.624237,2.191875,1.680308,0,1.680308,5.104522,85.0752,0.2110804,0,1.344246,0,3.872184
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.554356,1.554356,1.272702,0,0.4035476,1.554356,79.80199,0,0,0,1.240407,0.2964777,0.2816539,0,0,0.9439291,3.704153,0.9439291,0,0.9439291,6.000012,100,0.2111186,1.709791,0.9923255,1.7,4.94456
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.409378,1.409378,0.425,0,0.172125,1.409378,88.52439,0.211456,0,0,1.247643,1.036187,0.9843776,0,0,0,4.553689,0,0,0,6.000012,100,0.2111186,1.550315,0.9981143,1.7,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.5729493,0.5729493,0,0,0,0.5729493,246.6889,0.8102977,0,0,1.413402,0.6031046,0.5729493,0,0,0,4.553689,0,0,0,6.000012,100,0.2111186,0.6302443,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.6281857,0.6281857,0,0,0,0.6281857,170.8702,0.4121341,0,0,1.073382,0.6612482,0.6281857,0,0,0,4.553689,0,0,0,6.000012,100,0.2111186,0.6910043,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2813474,0.2813474,0,0,0,0.2813474,378.3682,0.7683741,0,0,1.064529,0.2961552,0.2813474,0,0,0,4.553689,0,0,0,6.000012,100,0.2111186,0.3094822,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111186,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.489665,1.489665,1.242278,0,0.3952418,1.489665,17.48098,0,0,0,0.2604082,0.2604082,0.2473878,0,0,0,4.553689,0,0,0,6.000012,100,0.2111186,1.638632,0.2083265,1.7,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.6534795,0.6534795,0,0,0,0.6534795,0,0,1.110223E-16,0,0,0.6878731,0.6534795,0,0,0,4.553689,0,0.6878731,-0.6878731,5.27493,87.91532,0.2111186,0.7188274,0,0,4.553689
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.558423,1.558423,1.7,0,0.5202,1.558423,0,0,0,0,0,0,0,0.1415768,0.1344979,0.7643035,3.865816,0.1344979,0,0.1344979,5.402526,90.04192,0.2111282,1.714266,0,1.7,3.865816
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.131432,1.131432,0,0,0,1.131432,0,0,0,0,0,1.190981,1.131432,0,0,0.6298056,3.986864,0,1.190981,-1.190981,4.147122,69.11856,0.2111282,1.244575,0,0,3.986864
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3317423,0.3317423,0,0,0,0.3317423,0,0,5.551115E-17,0,0,0.3492025,0.3317423,0,0,1.953118,2.795883,0,0.3492025,-0.3492025,3.77903,62.98371,0.2111282,0.3649166,0,0,2.795883
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03431679,0.03431679,0,0,0,0.03431679,0,0,0,0,0,0.03612293,0.03431679,0,0,2.34112,2.446681,0,0.03612293,-0.03612293,3.740953,62.34909,0.2111282,0.03774846,0,0,2.446681
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1146242,0.1146242,0,0,0,0.1146242,0,0,1.387779E-17,0,0,0.120657,0.1146242,0,0,2.381257,2.410558,0,0.120657,-0.120657,3.61377,60.22937,0.2111282,0.1260866,0,0,2.410558
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2687374,0.2687374,0,0,0,0.2687374,0,0,0,0,0,0.2828815,0.2687374,0,0,2.51532,2.289901,0,0.2828815,-0.2828815,3.315586,55.25966,0.2111282,0.2956111,0,0,2.289901
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1606729,0.1606729,0,0,0,0.1606729,0,0,2.775558E-17,0,0,0.1691294,0.1606729,0,0,2.829633,2.007019,0,0.1691294,-0.1691294,3.137308,52.28836,0.2111282,0.1767402,0,0,2.007019
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.03824336,0.03824336,0,0,0,0.03824336,0,0,6.938894E-18,0,0,0.04025616,0.03824336,0,0,3.017555,1.83789,0,0.04025616,-0.04025616,3.094875,51.58114,0.2111282,0.0420677,0,0,1.83789
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.062284,1.797634,0,0,0,3.094875,51.58114,0.2111282,0,0,0,1.797634
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.3560512,0.3560512,0,0,0,0.3560512,0,0,5.551115E-17,0,0,0.3747908,0.3560512,0,0,3.062284,1.797634,0,0.3747908,-0.3747908,2.69981,44.99675,0.2111282,0.3916563,0,0,1.797634
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2959748,0.2959748,0,0,0,0.2959748,0,0,5.551115E-17,0,0,0.3115524,0.2959748,0,0,3.478718,1.422843,0,0.3115524,-0.3115524,2.371405,39.52334,0.2111282,0.3255723,0,0,1.422843
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,3.824887,1.11129,0.1466941,0,0.1466941,2.510571,41.84278,0.2111078,0,0.1173553,0,1.257985
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.263111,1.263111,1.7,0,0.5202,1.263111,44.28368,0,0,0,0.5593522,0,0,0.4368887,0.4150442,3.678193,1.243315,0.9743963,0,0.9743963,3.434965,57.24931,0.2111657,1.389422,0.4474817,1.7,1.802667
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.578096,1.578096,1.7,0,0.5202,1.578096,63.70238,0,0,0,1.005285,0,0,0.1219036,0.1158084,2.703797,2.120272,1.121094,0,1.121094,4.498528,74.97531,0.2112249,1.735906,0.8042281,1.7,3.125557
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.171666,1.171666,1.468683,0,0.4570506,1.171666,108.3972,0,0,0,1.270054,0,0,0.2970173,0.2821664,1.582703,3.129256,1.55222,0,1.55222,5.971093,99.51802,0.2112175,1.288833,1.016043,1.7,4.39931
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2301739,0.2301739,0,0,0,0.2301739,704.0292,1.34772,0,0,1.620492,0.2422883,0.2301739,0,0,0.03048335,4.526254,0.03048335,0,0.03048335,6.000012,100,0.2112133,0.2531913,1.296393,0,6.146746
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.52237,2.52237,1.14237,0,0.367967,2.52237,74.16079,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2112133,2.774607,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.8279591,0.8279591,0,0,0,0.8279591,223.2117,0.9765654,0,0,1.848101,0.8715359,0.8279591,0,0,0,4.553689,0,0,0,6.000012,100,0.2112133,0.910755,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.8054694,0.8054694,0,0,0,0.8054694,211.5696,0.8562661,0,0,1.704129,0.8478625,0.8054694,0,0,0,4.553689,0,0,0,6.000012,100,0.2112133,0.8860164,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.329713,1.329713,0.425,0,0.172125,1.329713,100.5988,0.3853454,0,0,1.337675,0.9523299,0.9047134,0,0,0,4.553689,0,0,0,6.000012,100,0.2112133,1.462685,1.07014,1.7,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,1.023534,1.023534,0,0,0,1.023534,112.2301,0.07130951,0,0,1.148714,1.077404,1.023534,0,0,0,4.553689,0,0,0,6.000012,100,0.2112133,1.125887,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.707533,1.707533,0.9942816,0,0.3275389,1.707533,43.96933,1.110223E-16,0,0,0.7507906,0.7507906,0.7132511,0,0,0,4.553689,0,0,0,6.000012,100,0.2112133,1.878286,0.6006325,1.7,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1619136,0.1619136,0,0,0,0.1619136,201.1465,0.1552482,0,0,0.3256835,0.1704354,0.1619136,0,0,0,4.553689,0,0,0,6.000012,100,0.2112133,0.178105,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.373414,2.373414,1.7,0,0.5202,2.373414,0,0,0,0,0,0.7088566,0.6734138,0,0,0,4.553689,0,0.7088566,-0.7088566,5.252811,87.54668,0.2112133,2.610755,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.224445,1.224445,0,0,0,1.224445,0,0,2.220446E-16,0,0,1.288889,1.224445,0,0,0.7876185,3.844832,0,1.288889,-1.288889,3.894203,64.90325,0.2112133,1.346889,0,0,3.844832
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.066343,1.066343,0,0,0,1.066343,0,0,2.220446E-16,0,0,1.122466,1.066343,0,0,2.219718,2.555943,0,1.122466,-1.122466,2.71102,45.18358,0.2112133,1.172977,0,0,2.555943
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.122591,1.122591,0,0,0,1.122591,0,0,2.220446E-16,0,0,1.181675,1.122591,0,0,3.466902,1.433477,0,1.181675,-1.181675,1.465425,24.42371,0.2112133,1.23485,0,0,1.433477
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2479872,0.2479872,1.7,0,0.5202,0.2479872,0,0,0,0,0,0,0,1.452013,1.379412,4.779874,0.2518024,1.379412,0,1.379412,2.774051,46.23409,0.2112759,0.2727859,0,1.7,0.2518024
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.400462,1.493273,1.38,0,1.38,4.083234,68.05376,0.2112892,0,0,1.7,1.493273
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.2961196,0.2961196,1.7,0,0.5202,0.2961196,0,0,0,0,0,0,0,1.40388,1.333686,2.020462,2.735273,1.333686,0,1.333686,5.34848,89.14115,0.211358,0.3257316,0,1.7,2.735273
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.09390806,0.09390806,0,0,0,0.09390806,0,0,0,0,0,0.0988506,0.09390806,0,0,0.6867754,3.935591,0,0.0988506,-0.0988506,5.244282,87.40453,0.211358,0.1032989,0,0,3.935591
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.4428619,0.4428619,0,0,0,0.4428619,0,0,0,0,0,0.4661704,0.4428619,0,0,0.7966094,3.83674,0,0.4661704,-0.4661704,4.752895,79.21476,0.211358,0.4871481,0,0,3.83674
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2303674,0.2303674,0,0,0,0.2303674,0,0,0,0,0,0.242492,0.2303674,0,0,1.314577,3.37057,0,0.242492,-0.242492,4.497286,74.95462,0.211358,0.2534042,0,0,3.37057
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.2842142,0.2842142,0,0,0,0.2842142,0,0,0,0,0,0.2991728,0.2842142,0,0,1.584012,3.128078,0,0.2991728,-0.2991728,4.181931,69.6987,0.211358,0.3126356,0,0,3.128078
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3340985,0.3340985,0,0,0,0.3340985,0,0,0,0,0,0.3516827,0.3340985,0,0,1.916426,2.828905,0,0.3516827,-0.3516827,3.811224,63.52028,0.211358,0.3675084,0,0,2.828905
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.3914752,0.3914752,0,0,0,0.3914752,4.85112,0,5.551115E-17,0,0.01899093,0.4120791,0.3914752,0,0,2.307185,2.477222,0,0.3930882,-0.3930882,3.396873,56.61443,0.211358,0.4306227,0.01519274,0,2.496213
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,2.74395,2.084134,0.2261366,0,0.2261366,3.611405,60.18996,0.2113266,0,0.1809093,0,2.310271
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,2.115294,2.115294,1.7,0,0.5202,2.115294,26.55794,0,0,0,0.5617786,0.4371517,0.4152941,0,0,2.517813,2.287657,0.1246269,0,0.1246269,3.729636,62.16048,0.2113329,2.326823,0.4494229,1.7,2.849436
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.775598,1.775598,1.7,0,0.5202,1.775598,56.95485,0,0,0,1.011289,0.07957643,0.07559761,0,0,2.393186,2.399822,0.9317126,0,0.9317126,4.613536,76.89212,0.2113798,1.953157,0.8090312,1.7,3.41111
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0.425,0,0.172125,0,0,0.4898846,0,0,1.526358,0,0,0,0,1.461473,3.238363,1.461473,0,1.461473,6.000012,100,0.2111776,0,1.221086,1.7,4.764721
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.06074069,0.06074069,0,0,0,0.06074069,2803.309,1.638811,0,0,1.702749,0.06393757,0.06074069,0,0,0,4.553689,0,0,0,6.000012,100,0.2111776,0.06681476,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,2.065219,2.065219,0.8296766,0,0.2826017,2.065219,62.97497,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2111776,2.271741,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.2813227,0.2813227,0,0,0,0.2813227,653.7361,1.542979,0,0,1.839108,0.2961291,0.2813227,0,0,0,4.553689,0,0,0,6.000012,100,0.2111776,0.3094549,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.2844757,0.2844757,0,0,0,0.2844757,455.3804,0.9959987,0,0,1.295447,0.2994481,0.2844757,0,0,0,4.553689,0,0,0,6.000012,100,0.2111776,0.3129233,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.566412,1.566412,0.9874455,0,0.3256726,1.566412,38.90665,1.110223E-16,0,0,0.6094385,0.6094385,0.5789666,0,0,0,4.553689,0,0,0,6.000012,100,0.2111776,1.723053,0.4875508,1.7,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.715547,1.715547,1.521388,0,0.4714389,1.715547,11.91329,1.110223E-16,0,0,0.2043782,0.2043782,0.1941593,0,0,0,4.553689,0,0,0,6.000012,100,0.2111776,1.887102,0.1635025,1.7,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0.1343416,0,0,0.1343416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111776,0,0.1074733,0,4.688031
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.958616,0.958616,0,0,0,0.958616,0,0,1.110223E-16,0,0,1.009069,0.958616,0,0,0,4.553689,0,1.009069,-1.009069,4.936359,82.27249,0.2111776,1.054478,0,0,4.553689
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.05049788,0.05049788,0,0,0,0.05049788,0,0,6.938894E-18,0,0,0.05315566,0.05049788,0,0,1.121188,3.54462,0,0.05315566,-0.05315566,4.880329,81.33865,0.2111776,0.05554767,0,0,3.54462
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.8091022,0.8091022,0,0,0,0.8091022,0,0,0,0,0,0.8516865,0.8091022,0,0,1.18025,3.491464,0,0.8516865,-0.8516865,3.982572,66.37607,0.2111776,0.8900124,0,0,3.491464
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.9129749,0.9129749,0,0,0,0.9129749,0,0,1.110223E-16,0,0,0.9610263,0.9129749,0,0,2.126569,2.639777,0,0.9610263,-0.9610263,2.969561,49.49259,0.2111776,1.004272,0,0,2.639777
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.3727133,0.3727133,0,0,0,0.3727133,0,0,5.551115E-17,0,0,0.3923298,0.3727133,0,0,3.194375,1.678751,0,0.3923298,-0.3923298,2.55601,42.60007,0.2111776,0.4099846,0,0,1.678751
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.3832744,0.3832744,0,0,0,0.3832744,0,0,5.551115E-17,0,0,0.4034467,0.3832744,0,0,3.630297,1.286421,0,0.4034467,-0.4034467,2.130739,35.51225,0.2111776,0.4216018,0,0,1.286421
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2429375,0.2429375,0,0,0,0.2429375,0,0,0,0,0,0.2557237,0.2429375,0,0,4.078571,0.8829746,0,0.2557237,-0.2557237,1.861183,31.01965,0.2111776,0.2672313,0,0,0.8829746
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.362709,0.6272509,0,0,0,1.861183,31.01965,0.2111776,0,0,0,0.6272509
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.005503671,0.005503671,0,0,0,0.005503671,0,0,8.673617E-19,0,0,0.005793338,0.005503671,0,0,4.362709,0.6272509,0,0.005793338,-0.005793338,1.855076,30.91788,0.2111776,0.006054038,0,0,0.6272509
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1880967,0.1880967,0,0,0,0.1880967,0,0,2.775558E-17,0,0,0.1979965,0.1880967,0,0,4.369146,0.6214576,0,0.1979965,-0.1979965,1.64637,27.43944,0.2111776,0.2069063,0,0,0.6214576
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.589142,0.423461,0,0,0,1.64637,27.43944,0.2111776,0,0,0,0.423461
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.589142,0.423461,0,0,0,1.64637,27.43944,0.2111776,0,0,0,0.423461
