Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.06476076,0.06476076,0,0,0,0.06476076,270.9282,0,0,0,0.1754552,0.06816922,0.06476076,0,0,4.589142,0.423461,0.1072859,0,0.1072859,1.74815,29.13577,0.2111628,0.07123683,0.1403641,0,0.5989162
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,4.481856,0.5200184,0.3937723,0,0.3937723,2.121715,35.36185,0.2111084,0,0.3150178,0,0.9137907
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.8548807,0.8548807,0,0,0,0.8548807,79.87811,0,0,0,0.6828625,0.8998744,0.8548807,0,0,4.088084,0.8744135,0,0.2170119,-0.2170119,1.892964,31.54935,0.2111084,0.9403688,0.54629,0,1.557276
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.2808416,0.2808416,0,0,0,0.2808416,365.8006,0,0,0,1.02732,0.2956227,0.2808416,0,0,4.329208,0.6574016,0.7316976,0,0.7316976,2.587114,43.11848,0.2110074,0.3089257,0.8218562,0,1.684722
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.2866374,0.2866374,0,0,0,0.2866374,439.9646,0,0,0,1.261103,0.3017235,0.2866374,0,0,3.597511,1.315929,0.9593795,0,0.9593795,3.497261,58.28757,0.2108751,0.3153011,1.008882,0,2.577032
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.3008232,0.3008232,0,0,0,0.3008232,489.5172,0,0,0,1.472581,0.316656,0.3008232,0,0,2.638131,2.179371,1.155925,0,1.155925,4.593868,76.56432,0.2107159,0.3309056,1.178065,0,3.651952
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.9868366,0.9868366,0,0,0,0.9868366,135.2619,0,0,0,1.334813,1.038775,0.9868366,0,0,1.482206,3.219704,0.2960381,0,0.2960381,4.874714,81.24508,0.2106752,1.08552,1.067851,0,4.554517
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,0,0,0,1.119395,0,0,0,0,1.186168,3.486138,1.119395,0,1.119395,5.936666,98.94423,0.2105213,0,0.8955157,0,4.605533
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.719243,1.719243,0.8577809,0,0.2902742,1.719243,56.62814,0,0,0,0.9735754,0.9068023,0.8614622,0,0,0.06677312,4.493593,0.06677312,0,0.06677312,6.000012,100,0.2105247,1.891167,0.7788603,1.7,5.467168
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2105247,0,0.6530477,0,5.369998
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.069478,1.069478,0,0,0,1.069478,39.92005,0,0,0,0.426936,1.125766,1.069478,0,0,0,4.553689,0,0.6988299,-0.6988299,5.263381,87.72283,0.2105247,1.176425,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.9670099,0.9670099,0,0,0,0.9670099,24.319,0,1.110223E-16,0,0.2351671,1.017905,0.9670099,0,0,0.7764778,3.854859,0,0.782738,-0.782738,4.438302,73.97156,0.2105247,1.063711,0.1881337,0,4.090026
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.6026613,0.6026613,0,0,0,0.6026613,0,0,1.110223E-16,0,0,0.6343803,0.6026613,0,0,1.646187,3.072121,0,0.6343803,-0.6343803,3.769607,62.82665,0.2105247,0.6629274,0,0,3.072121
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.351054,2.437741,0,0,0,3.769607,62.82665,0.2105247,0,0,0,2.437741
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.351054,2.437741,0,0,0,3.769607,62.82665,0.2105247,0,0,0,2.437741
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.351054,2.437741,0,0,0,3.769607,62.82665,0.2105247,0,0,0,2.437741
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.08750619,0.08750619,0,0,0,0.08750619,0,0,1.387779E-17,0,0,0.09211178,0.08750619,0,0,2.351054,2.437741,0,0.09211178,-0.09211178,3.672512,61.20842,0.2105247,0.09625681,0,0,2.437741
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.2890393,0.2890393,0,0,0,0.2890393,0,0,0,0,0,0.3042519,0.2890393,0,0,2.4534,2.345629,0,0.3042519,-0.3042519,3.351803,55.86327,0.2105247,0.3179432,0,0,2.345629
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.4840724,0.4840724,0,0,0,0.4840724,0,0,5.551115E-17,0,0,0.5095499,0.4840724,0,0,2.791458,2.041377,0,0.5095499,-0.5095499,2.81469,46.9114,0.2105247,0.5324796,0,0,2.041377
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.07701927,0.07701927,0,0,0,0.07701927,0,0,0,0,0,0.08107291,0.07701927,0,0,3.357624,1.531827,0,0.08107291,-0.08107291,2.729232,45.4871,0.2105247,0.08472119,0,0,1.531827
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.7086232,0.7086232,0,0,0,0.7086232,0,0,1.110223E-16,0,0,0.7459192,0.7086232,0,0,3.447705,1.450754,0,0.7459192,-0.7459192,1.942964,32.38266,0.2105247,0.7794856,0,0,1.450754
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2787223,0.2787223,0,0,0,0.2787223,0,0,0,0,0,0.2933919,0.2787223,0,0,4.276505,0.7048349,0,0.2933919,-0.2933919,1.633701,27.2283,0.2105247,0.3065946,0,0,0.7048349
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3285551,0.3285551,0,0,0,0.3285551,0,0,5.551115E-17,0,0,0.3458475,0.3285551,0,0,4.602496,0.411443,0,0.3458475,-0.3458475,1.269146,21.15239,0.2105247,0.3614106,0,0,0.411443
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.3464375,0.3464375,1.7,0,0.5202,0.3464375,0,0,0,0,0,0,0,1.353563,1.285884,4.986771,0.06559554,1.285884,0,1.285884,2.489043,41.48397,0.2106003,0.3810812,0,1.7,0.06559554
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.4933215,0.4933215,1.7,0,0.5202,0.4933215,0.03967468,0,0,0,0.0001957238,0,0,1.206679,1.146345,3.700886,1.222892,1.14654,0,1.14654,3.576747,59.61233,0.2106815,0.5426537,0.000156579,1.7,1.223087
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.189952,1.189952,1.7,0,0.5202,1.189952,5.270463,0,0,0,0.06271597,0,0,0.5100482,0.4845457,2.554346,2.254778,0.5472617,0,0.5472617,4.095925,68.26528,0.2107189,1.308947,0.05017277,1.7,2.317494
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.4911176,0.4911176,1.7,0,0.5202,0.4911176,25.77414,0,0,0,0.1265813,0,0,1.208882,1.148438,2.007084,2.747313,1.27502,0,1.27502,5.305515,88.42506,0.2107958,0.5402294,0.1012651,1.7,2.873895
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.6544174,0.6544174,0,0,0,0.6544174,76.54659,0,0,0,0.5009342,0.6888604,0.6544174,0,0,0.7320645,3.894831,0,0.1879262,-0.1879262,5.107423,85.12354,0.2107958,0.7198592,0.4007474,0,4.395765
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.117679,1.117679,0,0,0,1.117679,82.48119,0,0,0,0.9218751,1.176504,1.117679,0,0,0.9408714,3.706905,0,0.2546294,-0.2546294,4.83902,80.65017,0.2107958,1.229447,0.7375001,0,4.62878
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,1.223793,3.452275,0.739759,0,0.739759,5.540817,92.34676,0.2106943,0,0.5918072,0,4.192034
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.4639125,0.4639125,0,0,0,0.4639125,151.2447,0,0,0,0.701643,0.4883289,0.4639125,0,0,0.4840339,4.118058,0.2133141,0,0.2133141,5.743185,95.71955,0.2106651,0.5103037,0.5613144,0,4.819701
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.287192,1.287192,1.101902,0,0.3569192,1.287192,36.18436,0,0,0,0.4657621,0.1950423,0.1852902,0,0,0.2707198,4.310041,0.2707198,0,0.2707198,6.000012,100,0.2106788,1.415911,0.3726097,1.7,4.775803
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.6070162,0.6070162,0,0,0,0.6070162,117.6982,0.07548265,0,0,0.7144471,0.6389644,0.6070162,0,0,0,4.553689,0,0,0,6.000012,100,0.2106788,0.6677178,0.5715576,0,5.268136
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.563311,1.563311,1.203461,0,0.384645,1.563311,24.22992,5.551115E-17,0,0,0.378789,0.378789,0.3598495,0,0,0,4.553689,0,0,0,6.000012,100,0.2106788,1.719642,0.3030312,1.7,4.932478
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.09911466,0.09911466,0,0,0,0.09911466,66.53637,0,0,0,0.06594729,0.1043312,0.09911466,0,0,0,4.553689,0,0.03838393,-0.03838393,5.959552,99.32566,0.2106788,0.1090261,0.05275784,0,4.619636
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.880445,0.880445,0,0,0,0.880445,7.364303,0,1.110223E-16,0,0.06483864,0.9267842,0.880445,0,0,0.04264881,4.515305,0,0.8619456,-0.8619456,5.050982,84.18285,0.2106788,0.9684895,0.05187091,0,4.580143
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.9476799,0.9476799,0,0,0,0.9476799,0,0,0,0,0,0.9975578,0.9476799,0,0,1.000366,3.653359,0,0.9975578,-0.9975578,3.999463,66.65759,0.2106788,1.042448,0,0,3.653359
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.5543677,0.5543677,0,0,0,0.5543677,0,0,1.110223E-16,0,0,0.5835449,0.5543677,0,0,2.108764,2.655802,0,0.5835449,-0.5835449,3.384353,56.40577,0.2106788,0.6098044,0,0,2.655802
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.49935,1.49935,1.7,0,0.5202,1.49935,0,0,0,0,0,0,0,0.20065,0.1906175,2.757147,2.072257,0.1906175,0,0.1906175,3.565188,59.41969,0.2106922,1.649285,0,1.7,2.072257
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.641338,2.641338,1.7,0,0.5202,2.641338,0,0,0,0,0,0.9908823,0.9413382,0,0,2.566529,2.243813,0,0.9908823,-0.9908823,2.520707,42.0117,0.2106922,2.905472,0,1.7,2.243813
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.6249459,0.6249459,1.7,0,0.5202,0.6249459,0,0,0,0,0,0,0,1.075054,1.021301,3.66751,1.25293,1.021301,0,1.021301,3.489598,58.15985,0.2107643,0.6874405,0,1.7,1.25293
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.0309391,0.0309391,1.483571,0,0.4611148,0.0309391,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.646208,2.172101,1.38,0,1.38,4.798781,79.97953,0.2107839,0.03403301,0,1.7,2.172101
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.6960902,0.6960902,1.7,0,0.5202,0.6960902,0,0,0,0,0,0,0,1.00391,0.9537143,1.266208,3.414101,0.9537143,0,0.9537143,5.703554,95.05904,0.210851,0.7656993,0,1.7,3.414101
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.09546447,0.09546447,0,0,0,0.09546447,0,0,0,0,0,0.1004889,0.09546447,0,0,0.3124941,4.272444,0,0.1004889,-0.1004889,5.59763,93.29364,0.210851,0.1050109,0,0,4.272444
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.7023094,0.7023094,0,0,0,0.7023094,0,0,0,0,0,0.739273,0.7023094,0,0,0.4241484,4.171956,0,0.739273,-0.739273,4.818367,80.30596,0.210851,0.7725403,0,0,4.171956
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.07717184,0.07717184,0,0,0,0.07717184,0,0,0,0,0,0.08123352,0.07717184,0,0,1.245563,3.432682,0,0.08123352,-0.08123352,4.732739,78.87884,0.210851,0.08488902,0,0,3.432682
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1321052,0.1321052,0,0,0,0.1321052,0,0,2.775558E-17,0,0,0.1390582,0.1321052,0,0,1.335822,3.351449,0,0.1390582,-0.1390582,4.58616,76.43584,0.210851,0.1453158,0,0,3.351449
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490331,3.212391,0,0,0,4.58616,76.43584,0.210851,0,0,0,3.212391
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.4472826,0.4472826,0,0,0,0.4472826,4.588868,0,0,0,0.02052521,0.4708238,0.4472826,0,0,1.490331,3.212391,0,0.4502985,-0.4502985,4.111503,68.52492,0.210851,0.4920108,0.01642017,0,3.232916
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,2.037708,2.037708,1.7,0,0.5202,2.037708,9.212191,5.551115E-17,0,0,0.1877175,0.3554816,0.3377075,0,0,1.990663,2.762092,0,0.1677641,-0.1677641,3.934664,65.57761,0.210851,2.241478,0.150174,1.7,2.94981
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.8519878,0.8519878,1.7,0,0.5202,0.8519878,64.63194,0,0,0,0.5506563,0,0,0.8480122,0.8056116,2.177068,2.594328,1.356268,0,1.356268,5.221333,87.02204,0.2109163,0.9371866,0.440525,1.7,3.144984
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.1008641,0.1008641,0,0,0,0.1008641,1066.746,0.1489912,0,0,1.075964,0.1061727,0.1008641,0,0,0.8207998,3.814969,0.8207998,0,0.8207998,6.000012,100,0.2108042,0.1109505,0.8607711,0,4.890933
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.724906,1.724906,0.7470008,0,0.2600312,1.724906,59.6771,2.220446E-16,0,0,1.029374,1.029374,0.9779053,0,0,0,4.553689,0,0,0,6.000012,100,0.2108042,1.897397,0.8234991,1.7,5.583063
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.7958668,0.7958668,0,0,0,0.7958668,155.5733,0.4004018,0,0,1.238156,0.8377545,0.7958668,0,0,0,4.553689,0,0,0,6.000012,100,0.2108042,0.8754535,0.9905251,0,5.791845
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.7893687,0.7893687,0,0,0,0.7893687,158.6324,0.42128,0,0,1.252194,0.8309144,0.7893687,0,0,0,4.553689,0,0,0,6.000012,100,0.2108042,0.8683056,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.728114,1.728114,0.9185356,0,0.3068602,1.728114,49.31318,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.2108042,1.900926,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.300819,1.300819,0.777939,0,0.2684773,1.300819,42.31179,0,0,0,0.5503997,0.5503997,0.5228798,0,0,0,4.553689,0,0,0,6.000012,100,0.2108042,1.430901,0.4403198,1.7,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.182983,1.182983,0,0,0,1.182983,58.5389,0,2.220446E-16,0,0.6925053,1.245245,1.182983,0,0,0,4.553689,0,0.55274,-0.55274,5.417373,90.28937,0.2108042,1.301281,0.5540043,0,5.246194
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.4997094,0.4997094,0,0,0,0.4997094,47.26229,0,5.551115E-17,0,0.2361742,0.5260099,0.4997094,0,0,0.6141556,4.000949,0,0.2898358,-0.2898358,5.111859,85.19748,0.2108042,0.5496804,0.1889393,0,4.237123
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2496592,0.2496592,0,0,0,0.2496592,25.91605,0,0,0,0.0647018,0.2627991,0.2496592,0,0,0.9361954,3.711113,0,0.1980973,-0.1980973,4.903046,81.71727,0.2108042,0.2746251,0.05176144,0,3.775815
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.156304,3.513016,0,0,0,4.903046,81.71727,0.2108042,0,0,0,3.513016
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.156304,3.513016,0,0,0,4.903046,81.71727,0.2108042,0,0,0,3.513016
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.5716156,0.5716156,0,0,0,0.5716156,0,0,1.110223E-16,0,0,0.6017007,0.5716156,0,0,1.156304,3.513016,0,0.6017007,-0.6017007,4.268798,71.14649,0.2108042,0.6287772,0,0,3.513016
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.785722,1.785722,1.7,0,0.5202,1.785722,0,0,0,0,0,0.09023405,0.08572235,0,0,1.82486,2.911315,0,0.09023405,-0.09023405,4.173683,69.56124,0.2108042,1.964295,0,1.7,2.911315
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.4155784,0.4155784,1.7,0,0.5202,0.4155784,0,0,0,0,0,0,0,1.284422,1.220201,1.92512,2.821081,1.220201,0,1.220201,5.331267,88.85427,0.210888,0.4571362,0,1.7,2.821081
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7049193,3.919261,0,0,0,5.331267,88.85427,0.210888,0,0,0,3.919261
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.3845416,0.3845416,0,0,0,0.3845416,0,0,5.551115E-17,0,0,0.4047807,0.3845416,0,0,0.7049193,3.919261,0,0.4047807,-0.4047807,4.904591,81.74301,0.210888,0.4229958,0,0,3.919261
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2738639,0.2738639,0,0,0,0.2738639,0,0,5.551115E-17,0,0,0.2882778,0.2738639,0,0,1.154676,3.514481,0,0.2882778,-0.2882778,4.600719,76.6785,0.210888,0.3012503,0,0,3.514481
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1661331,0.1661331,0,0,0,0.1661331,0,0,0,0,0,0.174877,0.1661331,0,0,1.474984,3.226203,0,0.174877,-0.174877,4.416383,73.60623,0.210888,0.1827464,0,0,3.226203
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.05553167,0.05553167,0,0,0,0.05553167,0,0,0,0,0,0.05845439,0.05553167,0,0,1.669292,3.051326,0,0.05845439,-0.05845439,4.354766,72.57929,0.210888,0.06108484,0,0,3.051326
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1747705,0.1747705,0,0,0,0.1747705,0,0,0,0,0,0.1839689,0.1747705,0,0,1.734241,2.992872,0,0.1839689,-0.1839689,4.160846,69.34729,0.210888,0.1922475,0,0,2.992872
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1548696,0.1548696,0,0,0,0.1548696,0,0,2.775558E-17,0,0,0.1630206,0.1548696,0,0,1.938651,2.808903,0,0.1630206,-0.1630206,3.989007,66.48332,0.210888,0.1703565,0,0,2.808903
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.2109734,0.2109734,0,0,0,0.2109734,7.734598,0,2.775558E-17,0,0.01631795,0.2220773,0.2109734,0,0,2.119785,2.645882,0,0.2057594,-0.2057594,3.772118,62.8685,0.210888,0.2320708,0.01305436,0,2.6622
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.488659,1.488659,1.7,0,0.5202,1.488659,4.221602,0,0,0,0.06284525,0,0,0.2113412,0.2007742,2.348407,2.440123,0.2636194,0,0.2636194,4.022209,67.03668,0.2109053,1.637525,0.0502762,1.7,2.502968
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132099,0,0,1.452632,1.38,2.084787,2.67738,1.89321,0,1.89321,5.818265,96.9709,0.2108487,0,0.4105679,1.7,3.19059
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.8504781,0.8504781,0,0,0,0.8504781,51.90599,0,0,0,0.4414491,0.8952401,0.8504781,0,0,0.1915775,4.381269,0,0.453791,-0.453791,5.339928,88.99862,0.2108487,0.935526,0.3531593,0,4.822718
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.461166,1.461166,1.653685,0,0.507556,1.461166,33.74965,0,0,0,0.4931385,0,0,0.1925186,0.1828927,0.6957897,3.927478,0.6760312,0,0.6760312,5.981267,99.68759,0.2108861,1.607283,0.3945108,1.7,4.420617
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0.1870791,0,0,0.2068376,0,0,0,0,0.01975849,4.535906,0.01975849,0,0.01975849,6.000012,100,0.2108834,0,0.1654701,0,4.742744
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.8960342,0.8960342,0,0,0,0.8960342,61.60424,0,0,0,0.5519951,0.9431939,0.8960342,0,0,0,4.553689,0,0.3911988,-0.3911988,5.587652,93.12735,0.2108834,0.9856377,0.4415961,0,5.105684
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,3.084079,3.08,1.7,0,0.5202,3.08,20.53678,2.220446E-16,0.004078554,0.3124864,0.6325328,1.452632,1.38,0,0,0.4346654,4.16249,0,0.8200988,-0.8200988,4.723192,78.71971,0.2108834,3.392486,0.5060263,1.7,4.795023
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.728963,1.728963,1.7,0,0.5202,1.728963,16.96311,0,0,0,0.2932859,0.03048786,0.02896347,0,0,1.345886,3.342391,0.2627981,0,0.2627981,4.972505,82.87491,0.2108965,1.90186,0.2346287,1.7,3.635677
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.67974,1.67974,1.7,0,0.5202,1.67974,11.22141,0,0,0,0.1884905,0,0,0.02026031,0.01924729,1.083088,3.57891,0.2077378,0,0.2077378,5.169582,86.15952,0.2109073,1.847714,0.1507924,1.7,3.7674
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.9477,1.9477,1.7,0,0.5202,1.9477,13.16878,0,0,0,0.2564883,0.260737,0.2477002,0,0,0.8753503,3.765874,0,0.004248731,-0.004248731,5.165103,86.08488,0.2109073,2.14247,0.2051906,1.7,4.022362
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.344724,1.344724,1.7,0,0.5202,1.344724,5.223522,0,0,0,0.07024196,0,0,0.355276,0.3375122,0.8800711,3.761625,0.4077542,0,0.4077542,5.551933,92.53203,0.2109344,1.479196,0.05619357,1.7,3.831867
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1086817,0.1086817,0,0,0,0.1086817,0,0,0,0,0,0.1144018,0.1086817,0,0,0.472317,4.128603,0,0.1144018,-0.1144018,5.431343,90.52219,0.2109344,0.1195499,0,0,4.128603
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.127784,1.127784,0,0,0,1.127784,0,0,0,0,0,1.187142,1.127784,0,0,0.5994301,4.014202,0,1.187142,-1.187142,4.179986,69.66629,0.2109344,1.240563,0,0,4.014202
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.918476,2.82706,0,0,0,4.179986,69.66629,0.2109344,0,0,0,2.82706
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.9274358,0.9274358,0,0,0,0.9274358,0,0,1.110223E-16,0,0,0.9762481,0.9274358,0,0,1.918476,2.82706,0,0.9762481,-0.9762481,3.15093,52.51539,0.2109344,1.020179,0,0,2.82706
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.2005385,0.2005385,0,0,0,0.2005385,0,0,2.775558E-17,0,0,0.2110931,0.2005385,0,0,3.003196,1.850812,0,0.2110931,-0.2110931,2.928418,48.80687,0.2109344,0.2205923,0,0,1.850812
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.233239,0.233239,0,0,0,0.233239,0,0,2.775558E-17,0,0,0.2455148,0.233239,0,0,3.237744,1.639719,0,0.2455148,-0.2455148,2.669623,44.49362,0.2109344,0.2565629,0,0,1.639719
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2770171,0.2770171,0,0,0,0.2770171,0,0,5.551115E-17,0,0,0.291597,0.2770171,0,0,3.510539,1.394204,0,0.291597,-0.291597,2.362252,39.3708,0.2109344,0.3047189,0,0,1.394204
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3546831,0.3546831,0,0,0,0.3546831,0,0,0,0,0,0.3733506,0.3546831,0,0,3.834535,1.102607,0,0.3733506,-0.3733506,1.968706,32.81171,0.2109344,0.3901514,0,0,1.102607
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1094723,0.1094723,0,0,0,0.1094723,0,0,1.387779E-17,0,0,0.115234,0.1094723,0,0,4.249369,0.7292567,0,0.115234,-0.115234,1.847239,30.78726,0.2109344,0.1204196,0,0,0.7292567
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.367017,0.367017,0,0,0,0.367017,0,0,5.551115E-17,0,0,0.3863337,0.367017,0,0,4.377407,0.6140226,0,0.3863337,-0.3863337,1.440008,24.00008,0.2109344,0.4037187,0,0,0.6140226
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.5118904,0.5118904,1.7,0,0.5202,0.5118904,0,0,0,0,0,0,0,1.18811,1.128704,4.806667,0.2276889,1.128704,0,1.128704,2.51079,41.84642,0.2110133,0.5630794,0,1.7,0.2276889
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.677963,1.243523,1.38,0,1.38,3.819973,63.6661,0.2110265,0,0,1.7,1.243523
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.06695302,0.06695302,1.519585,0,0.4709466,0.06695302,398.4508,2.220446E-16,0,0,0.2667748,0,0,1.452632,1.38,2.297962,2.485523,1.646775,0,1.646775,5.382241,89.70384,0.2110166,0.07364832,0.2134199,1.7,2.752297
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.77564,2.77564,1.7,0,0.5202,2.77564,19.99589,0,0,0,0.5550139,1.132253,1.07564,0,0,0.6511877,3.96762,0,0.5772392,-0.5772392,4.773777,79.5628,0.2110166,3.053205,0.4440111,1.7,4.522634
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.461402,1.461402,1.7,0,0.5202,1.461402,66.04744,0,0,0,0.9652187,0,0,0.2385978,0.226668,1.292565,3.390381,1.191887,0,1.191887,5.9045,98.40814,0.2110803,1.607542,0.772175,1.7,4.355599
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.651113,1.651113,0.425,0,0.172125,1.651113,94.06065,0.1617244,0,0,1.553047,1.290645,1.226113,0,0,0.1006779,4.463079,0.1006779,0,0.1006779,6.000012,100,0.2110666,1.816224,1.242438,1.7,6.016126
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.285192,2.285192,0.9051918,0,0.3032174,2.285192,77.04327,0.3079551,0,0,1.760587,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110666,2.513711,1.408469,1.7,6.314276
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,1.423798,0,0,1.423798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110666,0,1.139038,0,5.977487
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.067632,1.067632,0,0,0,1.067632,148.8025,0.4648395,0,0,1.588663,1.123823,1.067632,0,0,0,4.553689,0,0,0,6.000012,100,0.2110666,1.174395,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.07268041,0.07268041,0,0,0,0.07268041,2031.004,1.399636,0,0,1.476142,0.07650569,0.07268041,0,0,0,4.553689,0,0,0,6.000012,100,0.2110666,0.07994844,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.705693,0.705693,0,0,0,0.705693,199.2362,0.6631612,0,0,1.405996,0.7428347,0.705693,0,0,0,4.553689,0,0,0,6.000012,100,0.2110666,0.7762623,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110666,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2506339,0.2506339,0,0,0,0.2506339,268.1534,0.4082581,0,0,0.6720833,0.2638251,0.2506339,0,0,0,4.553689,0,0,0,6.000012,100,0.2110666,0.2756973,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,1.056727,1.056727,0,0,0,1.056727,31.1426,0,0,0,0.3290924,1.112345,1.056727,0,0,0,4.553689,0,0.7832522,-0.7832522,5.174392,86.23969,0.2110666,1.1624,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.510794,2.510794,1.7,0,0.5202,2.510794,0,0,0,0,0,0.8534675,0.8107941,0,0,0.8702802,3.770437,0,0.8534675,-0.8534675,4.274758,71.24583,0.2110666,2.761873,0,1.7,3.770437
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.669123,2.669123,1.7,0,0.5202,2.669123,0,0,0,0,0,1.02013,0.9691235,0,0,1.818578,2.916969,0,1.02013,-1.02013,3.199446,53.324,0.2110666,2.936036,0,1.7,2.916969
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.270582,1.270582,1.7,0,0.5202,1.270582,0,0,0,0,0,0,0,0.4294184,0.4079475,2.952055,1.896839,0.4079475,0,0.4079475,3.586459,59.7742,0.211095,1.39764,0,1.7,1.896839
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.932177,1.932177,1.7,0,0.5202,1.932177,0,0,0,0,0,0.244397,0.2321771,0,0,2.544108,2.263992,0,0.244397,-0.244397,3.328842,55.48059,0.211095,2.125395,0,1.7,2.263992
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1716776,0.1716776,1.624309,0,0.4995364,0.1716776,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.81566,2.019595,1.38,0,1.38,4.638025,77.30027,0.2111416,0.1888453,0,1.7,2.019595
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.4866364,0.4866364,1.7,0,0.5202,0.4866364,0,0,0,0,0,0,0,1.213364,1.152695,1.43566,3.261595,1.152695,0,1.152695,5.731568,95.52595,0.2112217,0.5353,0,1.7,3.261595
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.09115013,0.09115013,0,0,0,0.09115013,0,0,1.387779E-17,0,0,0.0959475,0.09115013,0,0,0.2829645,4.299021,0,0.0959475,-0.0959475,5.630431,93.84032,0.2112217,0.1002651,0,0,4.299021
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.3500759,0.3500759,0,0,0,0.3500759,0,0,5.551115E-17,0,0,0.368501,0.3500759,0,0,0.3895729,4.203074,0,0.368501,-0.368501,5.241997,87.36643,0.2112217,0.3850835,0,0,4.203074
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1284621,0.1284621,0,0,0,0.1284621,0,0,2.775558E-17,0,0,0.1352232,0.1284621,0,0,0.7990184,3.834572,0,0.1352232,-0.1352232,5.099459,84.99081,0.2112217,0.1413083,0,0,3.834572
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.6035298,0.6035298,0,0,0,0.6035298,0,0,0,0,0,0.6352946,0.6035298,0,0,0.9492664,3.699349,0,0.6352946,-0.6352946,4.4298,73.82984,0.2112217,0.6638828,0,0,3.699349
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3319642,0.3319642,0,0,0,0.3319642,0,0,5.551115E-17,0,0,0.349436,0.3319642,0,0,1.655149,3.064054,0,0.349436,-0.349436,4.061461,67.69089,0.2112217,0.3651606,0,0,3.064054
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2960105,0.2960105,0,0,0,0.2960105,0,0,5.551115E-17,0,0,0.31159,0.2960105,0,0,2.043411,2.714618,0,0.31159,-0.31159,3.733017,62.21682,0.2112217,0.3256115,0,0,2.714618
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1684279,0.1684279,0,0,0,0.1684279,44.58552,0,0,0,0.07509445,0.1772925,0.1684279,0,0,2.389623,2.403028,0,0.1021981,-0.1021981,3.625291,60.42139,0.2112217,0.1852707,0.06007556,0,2.478123
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.082901,1.082901,0,0,0,1.082901,39.53821,0,2.220446E-16,0,0.4281598,1.139896,1.082901,0,0,2.503176,2.300831,0,0.7117365,-0.7117365,2.875055,47.91748,0.2112217,1.191192,0.3425279,0,2.72899
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,3.293994,1.589094,0.913065,0,0.913065,3.741264,62.35427,0.2110979,0,0.7304519,0,2.502159
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.3073449,0.3073449,0,0,0,0.3073449,427.5677,0,0,0,1.314108,0.323521,0.3073449,0,0,2.380929,2.410852,0.9905868,0,0.9905868,4.681017,78.0168,0.2109638,0.3380794,1.051286,0,3.72496
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.105525,1.105525,0,0,0,1.105525,158.1328,0,0,0,1.748198,1.163711,1.105525,0,0,1.390343,3.302381,0.5844871,0,0.5844871,5.23551,87.25833,0.2108847,1.216078,1.398558,0,5.050578
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.13921,0.13921,0,0,0,0.13921,1100.558,0.5796951,0,0,1.532088,0.1465368,0.13921,0,0,0.8058556,3.828419,0.8058556,0,0.8058556,6.000012,100,0.2107758,0.153131,1.22567,0,5.360507
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1228966,0.1228966,0,0,0,0.1228966,1092.079,1.212764,0,0,1.342129,0.1293649,0.1228966,0,0,0,4.553689,0,0,0,6.000012,100,0.2107758,0.1351863,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.184746,1.184746,0,0,0,1.184746,129.5537,0.2877816,0,0,1.534882,1.247101,1.184746,0,0,0,4.553689,0,0,0,6.000012,100,0.2107758,1.30322,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.283951,2.283951,0.9039511,0,0.3028786,2.283951,76.62878,0.2975324,0,0,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107758,2.512346,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.749846,1.749846,0.4338501,0,0.1745411,1.749846,79.16461,0,0,0,1.385258,1.385258,1.315995,0,0,0,4.553689,0,0,0,6.000012,100,0.2107758,1.92483,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.411828,1.411828,0.6673889,0,0.2382972,1.411828,55.50395,0,0,0,0.7836204,0.7836204,0.7444394,0,0,0,4.553689,0,0,0,6.000012,100,0.2107758,1.553011,0.6268964,1.7,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.433382,1.433382,1.111135,0,0.3594398,1.433382,23.66485,1.110223E-16,0,0,0.3392077,0.3392077,0.3222473,0,0,0,4.553689,0,0,0,6.000012,100,0.2107758,1.576721,0.2713662,1.7,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.5254258,0.5254258,0,0,0,0.5254258,0,0,1.110223E-16,0,0,0.5530798,0.5254258,0,0,0,4.553689,0,0.5530798,-0.5530798,5.417015,90.28339,0.2107758,0.5779684,0,0,4.553689
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.509076,1.509076,1.7,0,0.5202,1.509076,0,0,0,0,0,0,0,0.190924,0.1813778,0.6145331,4.000609,0.1813778,0,0.1813778,5.589085,93.15123,0.2107884,1.659984,0,1.7,4.000609
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.453992,1.453992,1.7,0,0.5202,1.453992,0,0,0,0,0,0,0,0.246008,0.2337076,0.4331554,4.163849,0.2337076,0,0.2337076,5.810799,96.84646,0.2108047,1.599391,0,1.7,4.163849
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.626988,2.626988,1.7,0,0.5202,2.626988,0,0,0,0,0,0.975777,0.9269881,0,0,0.1994478,4.374186,0,0.975777,-0.975777,4.78224,79.70384,0.2108047,2.889687,0,1.7,4.374186
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.09981827,0.09981827,1.451023,0,0.4522293,0.09981827,0,0,0,0,0,0,0,1.351205,1.283644,1.283644,3.398409,1.283644,0,1.283644,6.000012,100,0.2108307,0.1098001,0,1.7,3.398409
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1184764,0.1184764,0,0,0,0.1184764,0,0,1.387779E-17,0,0,0.124712,0.1184764,0,0,0,4.553689,0,0.124712,-0.124712,5.868554,97.80904,0.2108307,0.130324,0,0,4.553689
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1089226,0.1089226,0,0,0,0.1089226,0,0,1.387779E-17,0,0,0.1146554,0.1089226,0,0,0.1385689,4.428977,0,0.1146554,-0.1146554,5.747697,95.79475,0.2108307,0.1198149,0,0,4.428977
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.6067438,0.6067438,0,0,0,0.6067438,0,0,1.110223E-16,0,0,0.6386777,0.6067438,0,0,0.2659637,4.314322,0,0.6386777,-0.6386777,5.074471,84.57436,0.2108307,0.6674181,0,0,4.314322
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1380205,0.1380205,0,0,0,0.1380205,0,0,0,0,0,0.1452848,0.1380205,0,0,0.9756055,3.675644,0,0.1452848,-0.1452848,4.921328,82.02197,0.2108307,0.1518226,0,0,3.675644
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.04868634,0.04868634,0,0,0,0.04868634,0,0,6.938894E-18,0,0,0.05124878,0.04868634,0,0,1.137033,3.530359,0,0.05124878,-0.05124878,4.867307,81.12162,0.2108307,0.05355497,0,0,3.530359
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.193976,3.47911,0,0,0,4.867307,81.12162,0.2108307,0,0,0,3.47911
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.09380873,0.09380873,0,0,0,0.09380873,0,0,1.387779E-17,0,0,0.09874602,0.09380873,0,0,1.193976,3.47911,0,0.09874602,-0.09874602,4.763219,79.38683,0.2108307,0.1031896,0,0,3.47911
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1457703,0.1457703,0,0,0,0.1457703,189.6336,0,0,0,0.2764296,0.1534424,0.1457703,0,0,1.303694,3.380364,0.1229871,0,0.1229871,4.879895,81.33142,0.2108141,0.1603473,0.2211436,0,3.656794
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,1.180707,3.491053,0.5108711,0,0.5108711,5.36455,89.40899,0.2107452,0,0.4086968,0,4.001924
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.413349,0,0,1.083185,0,0,0,0,0.6698358,3.950837,0.6698358,0,0.6698358,6.000012,100,0.2106549,0,0.8665478,0,5.034021
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3219302,0.3219302,0,0,0,0.3219302,461.4901,1.146802,0,0,1.485676,0.338874,0.3219302,0,0,0,4.553689,0,0,0,6.000012,100,0.2106549,0.3541233,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.4535587,0.4535587,0,0,0,0.4535587,417.674,1.416966,0,0,1.894397,0.4774302,0.4535587,0,0,0,4.553689,0,0,0,6.000012,100,0.2106549,0.4989145,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.670996,2.670996,1.290996,0,0.408542,2.670996,73.05685,0.4987141,0,0,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106549,2.938096,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106549,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1196285,0.1196285,0,0,0,0.1196285,1703.269,1.911671,0,0,2.037596,0.1259248,0.1196285,0,0,0,4.553689,0,0,0,6.000012,100,0.2106549,0.1315914,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.499432,2.499432,1.119432,0,0.3617049,2.499432,65.90271,0.1945618,0,0,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106549,2.749375,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1353426,0.1353426,0,0,0,0.1353426,1001.909,1.213544,0,0,1.35601,0.1424659,0.1353426,0,0,0,4.553689,0,0,0,6.000012,100,0.2106549,0.1488768,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.418692,1.418692,0.5554202,0,0.2077297,1.418692,64.05247,1.110223E-16,0,0,0.9087075,0.9087075,0.8632721,0,0,0,4.553689,0,0,0,6.000012,100,0.2106549,1.560562,0.726966,1.7,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.384501,0.384501,0,0,0,0.384501,93.87391,5.551115E-17,0,0,0.3609461,0.4047379,0.384501,0,0,0,4.553689,0,0.04379176,-0.04379176,5.953851,99.23066,0.2106549,0.422951,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04865751,4.509897,0,0,0,5.953851,99.23066,0.2106549,0,0,0,4.509897
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04865751,4.509897,0,0,0,5.953851,99.23066,0.2106549,0,0,0,4.509897
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.9861228,0.9861228,0,0,0,0.9861228,0,0,1.110223E-16,0,0,1.038024,0.9861228,0,0,0.04865751,4.509897,0,1.038024,-1.038024,4.859678,80.99447,0.2106549,1.084735,0,0,4.509897
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.756299,1.756299,1.7,0,0.5202,1.756299,0,0,0,0,0,0.0592616,0.05629852,0,0,1.202018,3.471873,0,0.0592616,-0.0592616,4.797211,79.95335,0.2106549,1.931928,0,1.7,3.471873
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.09460519,0.09460519,1.429199,0,0.4462712,0.09460519,0,0,0,0,0,0,0,1.334593,1.267864,1.267864,3.412611,1.267864,0,1.267864,6.000012,100,0.2106788,0.1040657,0,1.7,3.412611
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2682554,0.2682554,0,0,0,0.2682554,0,0,5.551115E-17,0,0,0.2823741,0.2682554,0,0,0,4.553689,0,0.2823741,-0.2823741,5.702363,95.0392,0.2106788,0.2950809,0,0,4.553689
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.313749,4.271315,0,0,0,5.702363,95.0392,0.2106788,0,0,0,4.271315
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2739367,0.2739367,0,0,0,0.2739367,0,0,0,0,0,0.2883545,0.2739367,0,0,0.313749,4.271315,0,0.2883545,-0.2883545,5.398411,89.97334,0.2106788,0.3013304,0,0,4.271315
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1793601,0.1793601,0,0,0,0.1793601,0,0,0,0,0,0.1888001,0.1793601,0,0,0.6341428,3.98296,0,0.1888001,-0.1888001,5.199399,86.65647,0.2106788,0.1972961,0,0,3.98296
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.8012478,0.8012478,0,0,0,0.8012478,0,0,1.110223E-16,0,0,0.8434188,0.8012478,0,0,0.8439208,3.79416,0,0.8434188,-0.8434188,4.310357,71.83914,0.2106788,0.8813726,0,0,3.79416
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.8478616,0.8478616,0,0,0,0.8478616,0,0,1.110223E-16,0,0,0.8924859,0.8478616,0,0,1.781053,2.950742,0,0.8924859,-0.8924859,3.369594,56.15979,0.2106788,0.9326478,0,0,2.950742
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1295445,0.1295445,0,0,0,0.1295445,0,0,0,0,0,0.1363626,0.1295445,0,0,2.772704,2.058255,0,0.1363626,-0.1363626,3.225855,53.76415,0.2106788,0.1424989,0,0,2.058255
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.3210643,0.3210643,0,0,0,0.3210643,74.69444,0,0,0,0.2398172,0.3379624,0.3210643,0,0,2.924218,1.921893,0,0.09814523,-0.09814523,3.122401,52.03992,0.2106788,0.3531707,0.1918537,0,2.16171
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.421412,1.421412,1.7,0,0.5202,1.421412,30.39657,0,0,0,0.4320606,0,0,0.2785877,0.2646583,3.033268,1.823748,0.6967189,0,0.6967189,3.783367,63.05599,0.2107186,1.563554,0.3456484,1.7,2.255808
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7426465,0,0,1.452632,1.38,2.336549,2.450795,2.122646,0,2.122646,5.797086,96.6179,0.2106321,0,0.5941172,1.7,3.193441
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.134452,1.134452,0,0,0,1.134452,113.5393,0,0,0,1.288049,1.19416,1.134452,0,0,0.2139027,4.361176,0.09388887,0,0.09388887,5.886157,98.10242,0.2106195,1.247897,1.030439,0,5.649225
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1163055,0.1163055,0,0,0,0.1163055,1402.635,1.388901,0,0,1.631342,0.1224269,0.1163055,0,0,0.1200139,4.445676,0.1200139,0,0.1200139,6.000012,100,0.2106034,0.1279361,1.305073,0,6.077018
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.05775025,0.05775025,0,0,0,0.05775025,2252.539,1.240057,0,0,1.300847,0.06078973,0.05775025,0,0,0,4.553689,0,0,0,6.000012,100,0.2106034,0.06352527,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.06302772,0.06302772,0,0,0,0.06302772,3148.471,1.918065,0,0,1.98441,0.06634496,0.06302772,0,0,0,4.553689,0,0,0,6.000012,100,0.2106034,0.06933048,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106034,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.87945,1.87945,0.4994503,0,0.1924499,1.87945,88.08941,0.2029652,0,0,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106034,2.067395,1.324477,1.7,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,2.028958,2.028958,0.8333417,0,0.2836023,2.028958,62.02905,0,0,0,1.258543,1.258543,1.195616,0,0,0,4.553689,0,0,0,6.000012,100,0.2106034,2.231853,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.4898119,0.4898119,0,0,0,0.4898119,163.6252,0.2858644,0,0,0.801456,0.5155915,0.4898119,0,0,0,4.553689,0,0,0,6.000012,100,0.2106034,0.5387931,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.923424,1.923424,1.7,0,0.5202,1.923424,9.384656,0,0,0,0.1805068,0.2351836,0.2234244,0,0,0,4.553689,0,0.05467681,-0.05467681,5.942378,99.03943,0.2106034,2.115767,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.319347,1.319347,1.383297,0,0.43374,1.319347,0,5.551115E-17,0,0,0,0,0,0.06394949,0.06075201,0.06075201,4.499012,0.06075201,0,0.06075201,6.000012,100,0.2106076,1.451282,0,1.7,4.499012
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.707959,1.707959,1.7,0,0.5202,1.707959,0,0,0,0,0,0.008377923,0.007959027,0,0,0,4.553689,0,0.008377923,-0.008377923,5.991181,99.85281,0.2106076,1.878755,0,1.7,4.553689
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.218275,1.218275,0,0,0,1.218275,0,0,0,0,0,1.282395,1.218275,0,0,0.009308803,4.545311,0,1.282395,-1.282395,4.639418,77.32348,0.2106076,1.340103,0,0,4.545311
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.646262,2.646262,1.7,0,0.5202,2.646262,0,0,0,0,0,0.9960651,0.9462619,0,0,1.434192,3.262916,0,0.9960651,-0.9960651,3.589473,59.82443,0.2106076,2.910888,0,1.7,3.262916
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1585458,0.1585458,1.611177,0,0.4959514,0.1585458,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.540931,2.266851,1.38,0,1.38,4.898656,81.6441,0.2106517,0.1744004,0,1.7,2.266851
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01641703,0.01641703,0,0,0,0.01641703,0,0,0,0,0,0.01728108,0.01641703,0,0,1.160931,3.508851,0,0.01728108,-0.01728108,4.88044,81.34051,0.2106517,0.01805873,0,0,3.508851
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.3825732,0.3825732,0,0,0,0.3825732,0,0,5.551115E-17,0,0,0.4027087,0.3825732,0,0,1.180132,3.49157,0,0.4027087,-0.4027087,4.455948,74.26566,0.2106517,0.4208305,0,0,3.49157
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2427749,0.2427749,0,0,0,0.2427749,0,0,5.551115E-17,0,0,0.2555525,0.2427749,0,0,1.627586,3.088861,0,0.2555525,-0.2555525,4.186572,69.77606,0.2106517,0.2670524,0,0,3.088861
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2640862,0.2640862,0,0,0,0.2640862,0,0,5.551115E-17,0,0,0.2779855,0.2640862,0,0,1.911534,2.833309,0,0.2779855,-0.2779855,3.893549,64.89236,0.2106517,0.2904949,0,0,2.833309
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3091789,0.3091789,0,0,0,0.3091789,0,0,5.551115E-17,0,0,0.3254515,0.3091789,0,0,2.220406,2.555323,0,0.3254515,-0.3254515,3.550493,59.17477,0.2106517,0.3400968,0,0,2.555323
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4301145,0.4301145,0,0,0,0.4301145,0,0,5.551115E-17,0,0,0.4527521,0.4301145,0,0,2.582019,2.229872,0,0.4527521,-0.4527521,3.073251,51.22075,0.2106517,0.4731259,0,0,2.229872
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.085077,1.77712,0,0,0,3.073251,51.22075,0.2106517,0,0,0,1.77712
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.05554866,0.05554866,0,0,0,0.05554866,475.3214,0,0,0,0.2640347,0.05847228,0.05554866,0,0,3.085077,1.77712,0.2055624,0,0.2055624,3.268265,54.47097,0.2106241,0.06110353,0.2112277,0,2.041154
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.9161665,0.9161665,0,0,0,0.9161665,44.25008,0,1.110223E-16,0,0.4054044,0.9643858,0.9161665,0,0,2.879515,1.962126,0,0.5589814,-0.5589814,2.679046,44.65068,0.2106241,1.007783,0.3243235,0,2.36753
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.68499,1.68499,1.7,0,0.5202,1.68499,23.85969,0,0,0,0.4020333,0,0,0.01501044,0.01425992,3.500605,1.403144,0.4162932,0,0.4162932,3.073977,51.23285,0.2106449,1.853489,0.3216267,1.7,1.805178
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.3052913,0.3052913,1.7,0,0.5202,0.3052913,230.4792,0,0,0,0.703633,0,0,1.394709,1.324973,3.084312,1.777808,2.028606,0,2.028606,4.998482,83.30786,0.2106191,0.3358205,0.5629064,1.7,2.481441
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.06434493,0.06434493,0,0,0,0.06434493,1830.247,0.05423408,0,0,1.177671,0.06773151,0.06434493,0,0,1.055706,3.603554,1.055706,0,1.055706,6.000012,100,0.2104778,0.07077942,0.942137,0,4.781225
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.9394116,0.9394116,0,0,0,0.9394116,83.45591,0,0,0,0.7839945,0.9888543,0.9394116,0,0,0,4.553689,0,0.2048598,-0.2048598,5.784071,96.40099,0.2104778,1.033353,0.6271956,0,5.337684
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.6864843,0.6864843,0,0,0,0.6864843,186.3958,0.329341,0,0,1.279578,0.7226151,0.6864843,0,0,0.227622,4.348829,0.227622,0,0.227622,6.000012,100,0.2104473,0.7551327,1.023662,0,5.628407
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.767274,1.767274,0.5732245,0,0.2125903,1.767274,71.1205,0,0,0,1.256894,1.256894,1.194049,0,0,0,4.553689,0,0,0,6.000012,100,0.2104473,1.944001,1.005515,1.7,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.122906,0.122906,0,0,0,0.122906,1295.056,1.462326,0,0,1.591701,0.1293747,0.122906,0,0,0,4.553689,0,0,0,6.000012,100,0.2104473,0.1351966,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.26932,1.26932,0.4456214,0,0.1777547,1.26932,68.30833,1.110223E-16,0,0,0.8670514,0.8670514,0.8236988,0,0,0,4.553689,0,0,0,6.000012,100,0.2104473,1.396252,0.6936411,1.7,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2324175,0.2324175,0,0,0,0.2324175,228.7381,0.2869774,0,0,0.5316274,0.24465,0.2324175,0,0,0,4.553689,0,0,0,6.000012,100,0.2104473,0.2556592,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104473,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.364846,2.364846,1.7,0,0.5202,2.364846,0,0,0,0,0,0.6998377,0.6648458,0,0,0,4.553689,0,0.6998377,-0.6998377,5.262318,87.70513,0.2104473,2.60133,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.182956,2.182956,1.7,0,0.5202,2.182956,0,0,0,0,0,0.5083753,0.4829566,0,0,0.7775974,3.853851,0,0.5083753,-0.5083753,4.726444,78.7739,0.2104473,2.401252,0,1.7,3.853851
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.871315,1.871315,1.7,0,0.5202,1.871315,0,0,0,0,0,0.1803318,0.1713152,0,0,1.342459,3.345476,0,0.1803318,-0.1803318,4.536357,75.6058,0.2104473,2.058447,0,1.7,3.345476
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2275126,0.2275126,1.680144,0,0.5147794,0.2275126,0,0,0,0,0,0,0,1.452632,1.38,1.542827,3.165144,1.38,0,1.38,5.84554,97.42548,0.2105047,0.2502639,0,1.7,3.165144
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1763618,0.1763618,0,0,0,0.1763618,0,0,0,0,0,0.185644,0.1763618,0,0,0.1628275,4.407144,0,0.185644,-0.185644,5.649854,94.16405,0.2105047,0.193998,0,0,4.407144
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3690987,4.2215,0,0,0,5.649854,94.16405,0.2105047,0,0,0,4.2215
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1615118,0.1615118,0,0,0,0.1615118,0,0,2.775558E-17,0,0,0.1700124,0.1615118,0,0,0.3690987,4.2215,0,0.1700124,-0.1700124,5.470645,91.17724,0.2105047,0.177663,0,0,4.2215
