Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.2871163,0.2871163,0,0,0,0.2871163,0,0,5.551115E-17,0,0,0.3022276,0.2871163,0,0,0.5580014,4.051487,0,0.3022276,-0.3022276,5.15207,85.86765,0.2105047,0.3158279,0,0,4.051487
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8938099,3.74926,0,0,0,5.15207,85.86765,0.2105047,0,0,0,3.74926
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8938099,3.74926,0,0,0,5.15207,85.86765,0.2105047,0,0,0,3.74926
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1497497,0.1497497,0,0,0,0.1497497,0,0,2.775558E-17,0,0,0.1576312,0.1497497,0,0,0.8938099,3.74926,0,0.1576312,-0.1576312,4.985911,83.09836,0.2105047,0.1647246,0,0,3.74926
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.571924,0.571924,0,0,0,0.571924,0,0,0,0,0,0.6020253,0.571924,0,0,1.068956,3.591629,0,0.6020253,-0.6020253,4.351321,72.52187,0.2105047,0.6291164,0,0,3.591629
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.3551572,0.3551572,0,0,0,0.3551572,62.9454,0,0,0,0.2235551,0.3738497,0.3551572,0,0,1.737873,2.989604,0,0.1502946,-0.1502946,4.192897,69.88147,0.2105047,0.390673,0.1788441,0,3.213159
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.068063,1.068063,0,0,0,1.068063,32.44374,0,0,0,0.3465196,1.124277,1.068063,0,0,1.904867,2.839309,0,0.7777573,-0.7777573,3.373069,56.2177,0.2105047,1.174869,0.2772156,0,3.185828
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.438161,1.438161,1.7,0,0.5202,1.438161,43.16138,0,0,0,0.6207302,0,0,0.2618386,0.2487467,2.769042,2.061552,0.869477,0,0.869477,4.197927,69.96531,0.2105524,1.581977,0.4965842,1.7,2.682282
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.219477,1.219477,1.7,0,0.5202,1.219477,66.67931,0,0,0,0.8131388,0,0,0.4805232,0.456497,1.899565,2.844081,1.269636,0,1.269636,5.402409,90.03997,0.2106239,1.341424,0.6505111,1.7,3.65722
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.908262,2.908262,1.7,0,0.5202,2.908262,54.34314,0,0,0.119088,1.580441,1.271855,1.208262,0,0,0.6299286,3.986753,0.3085863,0,0.3085863,5.69516,94.91914,0.2106158,3.199088,1.264353,1.7,5.567194
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.354268,2.354268,0.9742676,0,0.3220751,2.354268,77.77084,0.0569597,0,0,1.830934,1.452632,1.38,0,0,0.3213424,4.264481,0.3213424,0,0.3213424,6.000012,100,0.2105729,2.589694,1.464747,1.7,6.095415
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.274324,2.274324,0.8943239,0,0.3002504,2.274324,87.72787,0.5425844,0,0,1.995216,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2105729,2.501756,1.596173,1.7,6.548905
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.96607,0.96607,0,0,0,0.96607,199.685,0.9121806,0,0,1.929096,1.016916,0.96607,0,0,0,4.553689,0,0,0,6.000012,100,0.2105729,1.062677,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.2104409,0.2104409,0,0,0,0.2104409,522.3778,0.8777798,0,0,1.099297,0.2215167,0.2104409,0,0,0,4.553689,0,0,0,6.000012,100,0.2105729,0.231485,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.911145,1.911145,0.9441193,0,0.3138446,1.911145,53.26239,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.2105729,2.102259,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.7287209,0.7287209,0,0,0,0.7287209,98.44489,0,0,0,0.7173885,0.7670746,0.7287209,0,0,0,4.553689,0,0.04968613,-0.04968613,5.947638,99.12711,0.2105729,0.8015929,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.548518,1.548518,1.364508,0,0.4286107,1.548518,16.07354,0,0,0,0.2489016,0.1936948,0.18401,0,0,0.05520681,4.504003,0.05520681,0,0.05520681,6.000012,100,0.2105756,1.70337,0.1991213,1.7,4.752904
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.379259,2.379259,1.7,0,0.5202,2.379259,0,0,0,0,0,0.7150097,0.6792592,0,0,0,4.553689,0,0.7150097,-0.7150097,5.246325,87.43858,0.2105756,2.617185,0,1.7,4.553689
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.5227353,0.5227353,0,0,0,0.5227353,0,0,1.110223E-16,0,0,0.5502477,0.5227353,0,0,0.7944552,3.838679,0,0.5502477,-0.5502477,4.666314,77.77174,0.2105756,0.5750088,0,0,3.838679
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.610989,1.610989,1.7,0,0.5202,1.610989,0,0,0,0,0,0,0,0.0890114,0.08456083,1.405841,3.288432,0.08456083,0,0.08456083,4.746535,79.10876,0.2105814,1.772087,0,1.7,3.288432
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.7701361,0.7701361,1.7,0,0.5202,0.7701361,0,0,0,0,0,0,0,0.9298639,0.8833708,1.321281,3.364536,0.8833708,0,0.8833708,5.584574,93.07605,0.2106422,0.8471497,0,1.7,3.364536
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.3930207,0.3930207,0,0,0,0.3930207,0,0,5.551115E-17,0,0,0.413706,0.3930207,0,0,0.4379099,4.15957,0,0.413706,-0.413706,5.14849,85.80799,0.2106422,0.4323228,0,0,4.15957
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1383447,0.1383447,0,0,0,0.1383447,0,0,0,0,0,0.145626,0.1383447,0,0,0.8975833,3.745864,0,0.145626,-0.145626,4.994987,83.24961,0.2106422,0.1521792,0,0,3.745864
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2720247,0.2720247,0,0,0,0.2720247,0,0,0,0,0,0.2863418,0.2720247,0,0,1.05939,3.600238,0,0.2863418,-0.2863418,4.693156,78.21911,0.2106422,0.2992272,0,0,3.600238
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.2008337,0.2008337,0,0,0,0.2008337,0,0,0,0,0,0.2114039,0.2008337,0,0,1.377548,3.313896,0,0.2114039,-0.2114039,4.470316,74.50513,0.2106422,0.2209171,0,0,3.313896
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.612441,3.102492,0,0,0,4.470316,74.50513,0.2106422,0,0,0,3.102492
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1911069,0.1911069,0,0,0,0.1911069,0,0,2.775558E-17,0,0,0.2011651,0.1911069,0,0,1.612441,3.102492,0,0.2011651,-0.2011651,4.25827,70.97102,0.2106422,0.2102176,0,0,3.102492
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.835958,2.901327,0,0,0,4.25827,70.97102,0.2106422,0,0,0,2.901327
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1499367,0.1499367,0,0,0,0.1499367,0,0,0,0,0,0.1578281,0.1499367,0,0,1.835958,2.901327,0,0.1578281,-0.1578281,4.091904,68.19827,0.2106422,0.1649304,0,0,2.901327
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1803327,0.1803327,0,0,0,0.1803327,20.16354,0,2.775558E-17,0,0.03636146,0.1898239,0.1803327,0,0,2.011322,2.743499,0,0.1534625,-0.1534625,3.93014,65.50221,0.2106422,0.198366,0.02908917,0,2.77986
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.4853953,0.4853953,0,0,0,0.4853953,49.40733,0,0,0,0.2398208,0.5109424,0.4853953,0,0,2.181836,2.590037,0,0.2711216,-0.2711216,3.644353,60.7391,0.2106422,0.5339348,0.1918567,0,2.829857
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.565768,1.565768,1.7,0,0.5202,1.565768,29.31872,0,0,0,0.4590631,0,0,0.1342322,0.1275206,2.483082,2.318915,0.5865837,0,0.5865837,4.200836,70.01379,0.2106736,1.722345,0.3672505,1.7,2.777978
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.9407448,0.9407448,1.7,0,0.5202,0.9407448,94.81567,0,0,0,0.8919736,0,0,0.7592552,0.7212924,1.896499,2.84684,1.613266,0,1.613266,5.731314,95.52171,0.2107032,1.034819,0.7135788,1.7,3.738814
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.940791,0.940791,0,0,0,0.940791,168.4138,0.3108826,0,0,1.584422,0.9903063,0.940791,0,0,0.2832326,4.298779,0.2832326,0,0.2832326,6.000012,100,0.2106655,1.03487,1.267537,0,5.883201
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.4227538,0.4227538,0,0,0,0.4227538,461.2429,1.504918,0,0,1.949922,0.445004,0.4227538,0,0,0,4.553689,0,0,0,6.000012,100,0.2106655,0.4650292,1.559937,0,6.503611
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.3046337,0.3046337,0,0,0,0.3046337,434.6247,1.003346,0,0,1.324013,0.3206671,0.3046337,0,0,0,4.553689,0,0,0,6.000012,100,0.2106655,0.3350971,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.8436746,0.8436746,0,0,0,0.8436746,117.3799,0.1022255,0,0,0.9903041,0.8880786,0.8436746,0,0,0,4.553689,0,0,0,6.000012,100,0.2106655,0.9280421,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106655,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.657444,1.657444,0.7326396,0,0.2561106,1.657444,58.73372,0,0,0,0.9734786,0.9734786,0.9248046,0,0,0,4.553689,0,0,0,6.000012,100,0.2106655,1.823189,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.982967,1.982967,1.453554,0,0.4529203,1.982967,28.10317,0,0,0,0.5572766,0.5572766,0.5294127,0,0,0,4.553689,0,0,0,6.000012,100,0.2106655,2.181263,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.4721677,0.4721677,0,0,0,0.4721677,30.36487,0,0,0,0.1433731,0.4970187,0.4721677,0,0,0,4.553689,0,0.3536455,-0.3536455,5.627237,93.78709,0.2106655,0.5193845,0.1146985,0,4.697062
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.104502,1.104502,0,0,0,1.104502,0,0,0,0,0,1.162634,1.104502,0,0,0.3929395,4.200043,0,1.162634,-1.162634,4.401713,73.36175,0.2106655,1.214952,0,0,4.200043
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.331751,1.331751,1.7,0,0.5202,1.331751,0,0,0,0,0,0,0,0.3682487,0.3498363,1.684755,3.03741,0.3498363,0,0.3498363,4.733597,78.89313,0.2106895,1.464926,0,1.7,3.03741
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.734164,2.734164,1.7,0,0.5202,2.734164,0,0,0,0,0,1.088593,1.034164,0,0,1.334918,3.352262,0,1.088593,-1.088593,3.586119,59.76854,0.2106895,3.00758,0,1.7,3.352262
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.524395,1.524395,1.7,0,0.5202,1.524395,0,0,0,0,0,0,0,0.1756049,0.1668246,2.544466,2.263669,0.1668246,0,0.1668246,3.744383,62.40626,0.210701,1.676835,0,1.7,2.263669
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.4206757,0.4206757,1.7,0,0.5202,0.4206757,0,0,0,0,0,0,0,1.279324,1.215358,2.377642,2.413811,1.215358,0,1.215358,4.897373,81.62272,0.2107835,0.4627433,0,1.7,2.413811
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1068933,0.1068933,0,0,0,0.1068933,0,0,1.387779E-17,0,0,0.1125192,0.1068933,0,0,1.162284,3.507634,0,0.1125192,-0.1125192,4.778767,79.64596,0.2107835,0.1175826,0,0,3.507634
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.287305,3.395114,0,0,0,4.778767,79.64596,0.2107835,0,0,0,3.395114
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.287305,3.395114,0,0,0,4.778767,79.64596,0.2107835,0,0,0,3.395114
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1780764,0.1780764,0,0,0,0.1780764,0,0,2.775558E-17,0,0,0.1874488,0.1780764,0,0,1.287305,3.395114,0,0.1874488,-0.1874488,4.581179,76.35283,0.2107835,0.195884,0,0,3.395114
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1715003,0.1715003,0,0,0,0.1715003,0,0,2.775558E-17,0,0,0.1805266,0.1715003,0,0,1.495582,3.207666,0,0.1805266,-0.1805266,4.390887,73.1813,0.2107835,0.1886503,0,0,3.207666
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1765318,0.1765318,0,0,0,0.1765318,0,0,0,0,0,0.185823,0.1765318,0,0,1.696167,3.027139,0,0.185823,-0.185823,4.195013,69.91673,0.2107835,0.194185,0,0,3.027139
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2780452,0.2780452,0,0,0,0.2780452,0,0,0,0,0,0.2926791,0.2780452,0,0,1.902637,2.841316,0,0.2926791,-0.2926791,3.886502,64.77489,0.2107835,0.3058497,0,0,2.841316
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,2.227836,2.548637,0.04979978,0,0.04979978,3.933746,65.5623,0.2107769,0,0.03983982,0,2.598437
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.4899779,0.4899779,0,0,0,0.4899779,44.73366,0,5.551115E-17,0,0.2191851,0.5157662,0.4899779,0,0,2.178036,2.593457,0,0.2965811,-0.2965811,3.621122,60.35191,0.2107769,0.5389757,0.1753481,0,2.812642
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.4294077,0.4294077,0,0,0,0.4294077,132.9025,0,0,0,0.5706937,0.4520081,0.4294077,0,0,2.507571,2.296875,0.1186855,0,0.1186855,3.733717,62.22849,0.2107611,0.4723485,0.4565549,0,2.867569
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.075194,1.075194,0,0,0,1.075194,31.42434,0,0,0,0.3378724,1.131783,1.075194,0,0,2.388885,2.403692,0,0.7939102,-0.7939102,2.896862,48.28093,0.2107611,1.182713,0.2702979,0,2.741565
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.3620675,0.3620675,0,0,0,0.3620675,70.22097,0,0,0,0.2542473,0.3811237,0.3620675,0,0,3.271008,1.609782,0,0.1268764,-0.1268764,2.763122,46.05195,0.2107611,0.3982742,0.2033978,0,1.86403
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.727929,2.727929,1.7,0,0.5202,2.727929,8.316776,0,0,0,0.2268758,1.082031,1.027929,0,0,3.411981,1.482906,0,0.8551549,-0.8551549,1.86171,31.02844,0.2107611,3.000722,0.1815006,1.7,1.709782
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.5050274,0.5050274,1.7,0,0.5202,0.5050274,82.9432,0,0,0,0.4188859,0,0,1.194973,1.135224,4.362154,0.6277509,1.55411,0,1.55411,3.336068,55.60102,0.2107985,0.5555301,0.3351087,1.7,1.046637
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.227487,1.227487,1.7,0,0.5202,1.227487,66.35062,0,0,0,0.8144453,0,0,0.4725129,0.4488873,2.808043,2.02645,1.263333,0,1.263333,4.534571,75.57603,0.2108689,1.350236,0.6515563,1.7,2.840895
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2654178,0.2654178,1.561551,0,0.4824033,0.2654178,118.0722,0,0,0,0.3133847,0,0,1.296133,1.231326,1.544711,3.163449,1.544711,0,1.544711,6.000012,100,0.2108809,0.2919596,0.2507078,1.7,3.476834
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.2051447,0.2051447,0,0,0,0.2051447,24.56946,0,2.775558E-17,0,0.05040294,0.2159417,0.2051447,0,0,0,4.553689,0,0.1655388,-0.1655388,5.825519,97.09179,0.2108809,0.2256591,0.04032236,0,4.604092
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.633201,1.633201,1.7,0,0.5202,1.633201,1.249555,0,0,0,0.02040776,0,0,0.06679866,0.06345873,0.183932,4.38815,0.08386648,0,0.08386648,5.905081,98.41783,0.2108862,1.796521,0.01632621,1.7,4.408558
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,0.1000655,4.46363,0.06730751,0,0.06730751,5.968935,99.48205,0.2108773,0,0.05384601,0,4.530938
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,4.408577,3.08,1.7,0,0.5202,3.08,0,0,1.328577,1.769435,0,1.452632,1.38,0,0,0.03275802,4.524207,0,1.452632,-1.452632,4.437727,73.96197,0.2108773,4.849435,0,1.7,4.524207
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1670045,0.1670045,1.619636,0,0.4982606,0.1670045,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.646793,3.071575,1.38,0,1.38,5.74691,95.78164,0.2109222,0.183705,0,1.7,3.071575
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.03284047,0.03284047,0,0,0,0.03284047,0,0,6.938894E-18,0,0,0.03456891,0.03284047,0,0,0.2667931,4.313575,0,0.03456891,-0.03456891,5.710471,95.17432,0.2109222,0.03612452,0,0,4.313575
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.7848744,0.7848744,0,0,0,0.7848744,0,0,1.110223E-16,0,0,0.8261836,0.7848744,0,0,0.305203,4.279006,0,0.8261836,-0.8261836,4.839597,80.65979,0.2109222,0.8633619,0,0,4.279006
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.5388871,0.5388871,0,0,0,0.5388871,0,0,0,0,0,0.5672497,0.5388871,0,0,1.223185,3.452823,0,0.5672497,-0.5672497,4.241663,70.69424,0.2109222,0.5927759,0,0,3.452823
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.7124153,0.7124153,0,0,0,0.7124153,0,0,1.110223E-16,0,0,0.7499109,0.7124153,0,0,1.853462,2.885573,0,0.7499109,-0.7499109,3.451188,57.51968,0.2109222,0.7836568,0,0,2.885573
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.686697,2.135662,0,0,0,3.451188,57.51968,0.2109222,0,0,0,2.135662
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3004346,0.3004346,0,0,0,0.3004346,0,0,5.551115E-17,0,0,0.3162469,0.3004346,0,0,2.686697,2.135662,0,0.3162469,-0.3162469,3.117834,51.9638,0.2109222,0.330478,0,0,2.135662
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1266785,0.1266785,0,0,0,0.1266785,0,0,2.775558E-17,0,0,0.1333458,0.1266785,0,0,3.038082,1.819415,0,0.1333458,-0.1333458,2.977276,49.62116,0.2109222,0.1393463,0,0,1.819415
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003133207,0.003133207,0,0,0,0.003133207,0,0,4.336809E-19,0,0,0.003298113,0.003133207,0,0,3.186244,1.686069,0,0.003298113,-0.003298113,2.973799,49.56322,0.2109222,0.003446528,0,0,1.686069
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2261419,0.2261419,0,0,0,0.2261419,0,0,2.775558E-17,0,0,0.2380441,0.2261419,0,0,3.189909,1.682771,0,0.2380441,-0.2380441,2.722879,45.38122,0.2109222,0.2487561,0,0,1.682771
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1372491,0.1372491,0,0,0,0.1372491,0,0,2.775558E-17,0,0,0.1444727,0.1372491,0,0,3.454402,1.444727,0,0.1444727,-0.1444727,2.570591,42.8431,0.2109222,0.150974,0,0,1.444727
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.4278092,0.4278092,0,0,0,0.4278092,20.87132,0,5.551115E-17,0,0.08928941,0.4503255,0.4278092,0,0,3.614927,1.300254,0,0.3610361,-0.3610361,2.190026,36.50035,0.2109222,0.4705901,0.07143153,0,1.389544
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.233464,1.233464,1.7,0,0.5202,1.233464,23.79708,0,0,0,0.2935284,0,0,0.466536,0.4432092,4.016078,0.9392184,0.7367377,0,0.7367377,2.888956,48.14917,0.2109667,1.35681,0.2348228,1.7,1.232747
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7225238,0,0,1.452632,1.38,3.279341,1.602282,2.102524,0,2.102524,4.883585,81.39293,0.2108839,0,0.578019,1.7,2.324806
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.838021,1.838021,1.7,0,0.5202,1.838021,41.31333,0,0,0,0.7593478,0.1452856,0.1380213,0,0,1.176817,3.494554,0.6140622,0,0.6140622,5.466136,91.10208,0.2109137,2.021823,0.6074782,1.7,4.253901
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.3932124,0.3932124,0,0,0,0.3932124,273.8678,0.1002197,0,0,1.076882,0.4139078,0.3932124,0,0,0.5627548,4.04721,0.5627548,0,0.5627548,6.000012,100,0.2108391,0.4325337,0.8615059,0,5.124092
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.44792,2.44792,1.245806,0,0.3962049,2.44792,51.6922,0,0,0,1.265384,1.265384,1.202114,0,0,0,4.553689,0,0,0,6.000012,100,0.2108391,2.692712,1.012307,1.7,5.819073
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.869895,1.869895,0.9040201,0,0.3028975,1.869895,54.37261,0,0,0,1.016711,1.016711,0.9658754,0,0,0,4.553689,0,0,0,6.000012,100,0.2108391,2.056885,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.5485939,0.5485939,0,0,0,0.5485939,144.3256,0.2142944,0,0,0.7917617,0.5774673,0.5485939,0,0,0,4.553689,0,0,0,6.000012,100,0.2108391,0.6034533,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.9240498,0.9240498,0,0,0,0.9240498,40.21791,0,1.110223E-16,0,0.3716335,0.972684,0.9240498,0,0,0,4.553689,0,0.6010504,-0.6010504,5.366449,89.44064,0.2108391,1.016455,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.310352,2.310352,1.7,0,0.5202,2.310352,14.32901,1.110223E-16,0,0,0.3310506,0.6424755,0.6103517,0,0,0.6678338,3.952638,0,0.3114249,-0.3114249,5.038178,83.96947,0.2108391,2.541387,0.2648405,1.7,4.283689
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.6598797,0.6598797,0,0,0,0.6598797,57.65881,0,0,0,0.3804788,0.6946103,0.6598797,0,0,1.013862,3.641214,0,0.3141314,-0.3141314,4.707055,78.45076,0.2108391,0.7258677,0.3043831,0,4.021692
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.780624,1.780624,1.7,0,0.5202,1.780624,9.261377,0,0,0,0.1649103,0.08486685,0.08062351,0,0,1.362896,3.327082,0.08004342,0,0.08004342,4.782991,79.71635,0.210843,1.958686,0.1319282,1.7,3.491992
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.7881834,0.7881834,1.7,0,0.5202,0.7881834,0,0,0,0,0,0,0,0.9118166,0.8662258,1.282853,3.399121,0.8662258,0,0.8662258,5.604764,93.41256,0.210902,0.8670018,0,1.7,3.399121
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.751533,1.751533,1.7,0,0.5202,1.751533,0,0,0,0,0,0.05424478,0.05153254,0,0,0.4166273,4.178724,0,0.05424478,-0.05424478,5.547585,92.45958,0.210902,1.926686,0,1.7,4.178724
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4768992,4.12448,0,0,0,5.547585,92.45958,0.210902,0,0,0,4.12448
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4768992,4.12448,0,0,0,5.547585,92.45958,0.210902,0,0,0,4.12448
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02253678,0.02253678,0,0,0,0.02253678,0,0,3.469447E-18,0,0,0.02372292,0.02253678,0,0,0.4768992,4.12448,0,0.02372292,-0.02372292,5.52258,92.04281,0.210902,0.02479045,0,0,4.12448
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2693462,0.2693462,0,0,0,0.2693462,0,0,0,0,0,0.2835223,0.2693462,0,0,0.503258,4.100757,0,0.2835223,-0.2835223,5.223721,87.06184,0.210902,0.2962808,0,0,4.100757
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1569463,0.1569463,0,0,0,0.1569463,0,0,2.775558E-17,0,0,0.1652066,0.1569463,0,0,0.8182828,3.817234,0,0.1652066,-0.1652066,5.049578,84.15946,0.210902,0.1726409,0,0,3.817234
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.001846,3.652028,0,0,0,5.049578,84.15946,0.210902,0,0,0,3.652028
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.001846,3.652028,0,0,0,5.049578,84.15946,0.210902,0,0,0,3.652028
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.3554101,0.3554101,0,0,0,0.3554101,0,0,5.551115E-17,0,0,0.3741159,0.3554101,0,0,1.001846,3.652028,0,0.3741159,-0.3741159,4.655225,77.58693,0.210902,0.3909511,0,0,3.652028
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.41753,3.277912,0,0,0,4.655225,77.58693,0.210902,0,0,0,3.277912
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.06462824,0.06462824,0,0,0,0.06462824,0,0,0,0,0,0.06802973,0.06462824,0,0,1.41753,3.277912,0,0.06802973,-0.06802973,4.583515,76.39177,0.210902,0.07109106,0,0,3.277912
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.3592471,0.3592471,0,0,0,0.3592471,48.82955,0,0,0,0.1754187,0.3781549,0.3592471,0,0,1.493119,3.209882,0,0.2027361,-0.2027361,4.369812,72.83006,0.210902,0.3951719,0.140335,0,3.385301
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,1.049762,1.049762,0,0,0,1.049762,42.64004,0,0,0,0.4476189,1.105013,1.049762,0,0,1.718381,3.007146,0,0.6573936,-0.6573936,3.676859,61.28086,0.210902,1.154738,0.3580951,0,3.454765
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.3059331,0.3059331,0,0,0,0.3059331,303.4385,0,0,0,0.9283189,0.3220349,0.3059331,0,0,2.448818,2.349752,0.606284,0,0.606284,4.25203,70.86703,0.2108218,0.3365265,0.742655,0,3.278071
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.600639,1.600639,1.7,0,0.5202,1.600639,79.42957,1.387779E-17,0,0,1.271381,0,0,0.09936088,0.09439283,1.842534,2.895408,1.365774,0,1.365774,5.547717,92.46176,0.2108837,1.760703,1.017105,1.7,4.166789
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.3867244,0.3867244,0,0,0,0.3867244,435.2032,0.7991976,0,0,1.683037,0.4070783,0.3867244,0,0,0.4767608,4.124604,0.4767608,0,0.4767608,6.000012,100,0.2108207,0.4253968,1.346429,0,5.807641
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.9392105,0.9392105,0,0,0,0.9392105,224.3183,1.118179,0,0,2.106821,0.9886427,0.9392105,0,0,0,4.553689,0,0,0,6.000012,100,0.2108207,1.033132,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.562966,1.562966,0.425,0,0.172125,1.562966,138.9245,0.9734845,0,0,2.171344,1.197859,1.137967,0,0,0,4.553689,0,0,0,6.000012,100,0.2108207,1.719263,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.466864,1.466864,0.425,0,0.172125,1.466864,130.4378,0.8166459,0,0,1.913345,1.096699,1.041864,0,0,0,4.553689,0,0,0,6.000012,100,0.2108207,1.613551,1.530676,1.7,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108207,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.116278,1.116278,0,0,0,1.116278,118.6538,0.1494772,0,0,1.324507,1.17503,1.116278,0,0,0,4.553689,0,0,0,6.000012,100,0.2108207,1.227906,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.934306,1.934306,1.206217,0,0.3853971,1.934306,39.62197,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.2108207,2.127737,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.26269,1.26269,0.9093108,0,0.3043419,1.26269,29.45918,1.110223E-16,0,0,0.371978,0.371978,0.3533791,0,0,0,4.553689,0,0,0,6.000012,100,0.2108207,1.388959,0.2975824,1.7,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,4.669395,3.08,1.7,0,0.5202,3.08,0,0,1.589395,2.056335,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2108207,5.136335,0,1.7,4.553689
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.483787,1.483787,1.7,0,0.5202,1.483787,0,0,0,0,0,0,0,0.2162129,0.2054023,1.614035,3.101057,0.2054023,0,0.2054023,4.663666,77.72761,0.2108347,1.632166,0,1.7,3.101057
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.464264,3.08,1.7,0,0.5202,3.08,0,0,0.3842636,0.73069,0,1.452632,1.38,0,0,1.408633,3.285919,0,1.452632,-1.452632,3.132457,52.20752,0.2108347,3.81069,0,1.7,3.285919
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.4669878,0.4669878,1.7,0,0.5202,0.4669878,0,0,0,0,0,0,0,1.233012,1.171362,3.022668,1.833288,1.171362,0,1.171362,4.243709,70.72833,0.2109142,0.5136866,0,1.7,1.833288
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3179708,0.3179708,1.7,0,0.5202,0.3179708,0,0,0,0,0,0,0,1.382029,1.312928,1.851306,2.887513,1.312928,0,1.312928,5.489261,91.4875,0.2109829,0.3497678,0,1.7,2.887513
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1303036,0.1303036,0,0,0,0.1303036,0,0,2.775558E-17,0,0,0.1371617,0.1303036,0,0,0.5383785,4.069148,0,0.1371617,-0.1371617,5.34468,89.07783,0.2109829,0.143334,0,0,4.069148
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4438486,0.4438486,0,0,0,0.4438486,0,0,5.551115E-17,0,0,0.4672091,0.4438486,0,0,0.6907804,3.931987,0,0.4672091,-0.4672091,4.852199,80.86981,0.2109829,0.4882335,0,0,3.931987
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2585326,0.2585326,0,0,0,0.2585326,0,0,5.551115E-17,0,0,0.2721396,0.2585326,0,0,1.209902,3.464777,0,0.2721396,-0.2721396,4.565338,76.08882,0.2109829,0.2843859,0,0,3.464777
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1800369,0.1800369,0,0,0,0.1800369,0,0,2.775558E-17,0,0,0.1895126,0.1800369,0,0,1.512279,3.192638,0,0.1895126,-0.1895126,4.365574,72.75943,0.2109829,0.1980406,0,0,3.192638
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.06326009,0.06326009,0,0,0,0.06326009,0,0,1.387779E-17,0,0,0.06658956,0.06326009,0,0,1.722848,3.003125,0,0.06658956,-0.06658956,4.295383,71.58957,0.2109829,0.06958609,0,0,3.003125
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.4121869,0.4121869,0,0,0,0.4121869,0,0,0,0,0,0.433881,0.4121869,0,0,1.796837,2.936536,0,0.433881,-0.433881,3.838032,63.96708,0.2109829,0.4534056,0,0,2.936536
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.09833376,0.09833376,0,0,0,0.09833376,0,0,1.387779E-17,0,0,0.1035092,0.09833376,0,0,2.278927,2.502655,0,0.1035092,-0.1035092,3.728924,62.14861,0.2109829,0.1081671,0,0,2.502655
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.355765,0.355765,0,0,0,0.355765,0,0,5.551115E-17,0,0,0.3744894,0.355765,0,0,2.393937,2.399146,0,0.3744894,-0.3744894,3.334177,55.56951,0.2109829,0.3913414,0,0,2.399146
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,2.810036,2.024656,0.5357756,0,0.5357756,3.842459,64.04086,0.2109122,0,0.4286205,0,2.560432
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.677381,1.677381,1.7,0,0.5202,1.677381,65.59647,0,0,0,1.100303,0,0,0.02261869,0.02148775,2.274261,2.506854,1.121791,0,1.121791,4.906683,81.77789,0.2109668,1.845119,0.8802424,1.7,3.607157
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.836529,1.836529,1.649606,0,0.5064423,1.836529,73.46639,0,0,0,1.349232,0.1967619,0.1869238,0,0,1.15247,3.516466,1.15247,0,1.15247,6.000012,100,0.2110223,2.020182,1.079386,1.7,4.865698
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.589936,1.589936,0.425,0,0.172125,1.589936,101.8526,0.3931431,0,0,1.619391,1.226248,1.164936,0,0,0,4.553689,0,0,0,6.000012,100,0.2110223,1.748929,1.295513,1.7,6.17308
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2972965,0.2972965,0,0,0,0.2972965,667.6221,1.671873,0,0,1.984817,0.3129436,0.2972965,0,0,0,4.553689,0,0,0,6.000012,100,0.2110223,0.3270261,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.128978,1.128978,0,0,0,1.128978,149.1834,0.4958497,0,0,1.684247,1.188397,1.128978,0,0,0,4.553689,0,0,0,6.000012,100,0.2110223,1.241875,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110223,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.6117602,0.6117602,0,0,0,0.6117602,245.2429,0.8563401,0,0,1.500298,0.6439581,0.6117602,0,0,0,4.553689,0,0,0,6.000012,100,0.2110223,0.6729362,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.9125466,0.9125466,0,0,0,0.9125466,141.0046,0.3261577,0,0,1.286733,0.9605754,0.9125466,0,0,0,4.553689,0,0,0,6.000012,100,0.2110223,1.003801,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.3546,1.3546,0.6837661,0,0.2427682,1.3546,52.12912,1.110223E-16,0,0,0.7061412,0.7061412,0.6708341,0,0,0,4.553689,0,0,0,6.000012,100,0.2110223,1.49006,0.564913,1.7,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.224356,1.224356,0,0,0,1.224356,22.82147,0,2.220446E-16,0,0.279416,1.288795,1.224356,0,0,0,4.553689,0,1.00938,-1.00938,4.936033,82.26704,0.2110223,1.346791,0.2235328,0,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.5211689,0.5211689,0,0,0,0.5211689,0,0,1.110223E-16,0,0,0.5485989,0.5211689,0,0,1.121533,3.544309,0,0.5485989,-0.5485989,4.357759,72.62917,0.2110223,0.5732858,0,0,3.544309
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1377955,0.1377955,0,0,0,0.1377955,0,0,0,0,0,0.1450479,0.1377955,0,0,1.731087,2.995711,0,0.1450479,-0.1450479,4.204865,70.08094,0.2110223,0.1515751,0,0,2.995711
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.591957,1.591957,1.7,0,0.5202,1.591957,0,0,0,0,0,0,0,0.108043,0.1026409,1.892251,2.850663,0.1026409,0,0.1026409,4.302238,71.70383,0.2110293,1.751153,0,1.7,2.850663
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.817106,1.817106,1.7,0,0.5202,1.817106,0,0,0,0,0,0.1232691,0.1171057,0,0,1.789611,2.943039,0,0.1232691,-0.1232691,4.172301,69.53822,0.2110293,1.998816,0,1.7,2.943039
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2833771,0.2833771,1.7,0,0.5202,0.2833771,0,0,0,0,0,0,0,1.416623,1.345792,1.926576,2.81977,1.345792,0,1.345792,5.449031,90.81701,0.2110934,0.3117148,0,1.7,2.81977
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1983817,0.1983817,0,0,0,0.1983817,0,0,2.775558E-17,0,0,0.2088228,0.1983817,0,0,0.5807845,4.030983,0,0.2088228,-0.2088228,5.228913,87.14838,0.2110934,0.2182198,0,0,4.030983
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2191415,0.2191415,0,0,0,0.2191415,0,0,0,0,0,0.2306753,0.2191415,0,0,0.8128099,3.82216,0,0.2306753,-0.2306753,4.98576,83.09583,0.2110934,0.2410557,0,0,3.82216
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2575594,0.2575594,0,0,0,0.2575594,0,0,5.551115E-17,0,0,0.2711151,0.2575594,0,0,1.069116,3.591485,0,0.2711151,-0.2711151,4.699979,78.33283,0.2110934,0.2833153,0,0,3.591485
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1135145,0.1135145,0,0,0,0.1135145,0,0,0,0,0,0.1194889,0.1135145,0,0,1.370355,3.32037,0,0.1194889,-0.1194889,4.574027,76.23363,0.2110934,0.1248659,0,0,3.32037
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.50312,3.200881,0,0,0,4.574027,76.23363,0.2110934,0,0,0,3.200881
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.50312,3.200881,0,0,0,4.574027,76.23363,0.2110934,0,0,0,3.200881
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1924318,0.1924318,0,0,0,0.1924318,0,0,2.775558E-17,0,0,0.2025598,0.1924318,0,0,1.50312,3.200881,0,0.2025598,-0.2025598,4.36051,72.67503,0.2110934,0.211675,0,0,3.200881
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1425944,0.1425944,0,0,0,0.1425944,0,0,0,0,0,0.1500993,0.1425944,0,0,1.728187,2.998321,0,0.1500993,-0.1500993,4.202291,70.03806,0.2110934,0.1568538,0,0,2.998321
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,1.894964,2.848222,0.2507402,0,0.2507402,4.440165,74.00259,0.2110604,0,0.2005922,0,3.098962
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.4787876,0.4787876,0,0,0,0.4787876,114.1046,0,0,0,0.5463188,0.503987,0.4787876,0,0,1.644223,3.073888,0.04233181,0,0.04233181,4.480324,74.67192,0.2110548,0.5266664,0.437055,0,3.620207
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.28937,2.28937,1.7,0,0.5202,2.28937,19.33303,0,0,0,0.4426048,0.6203898,0.5893703,0,0,1.601892,3.111986,0,0.1777851,-0.1777851,4.292922,71.54856,0.2110548,2.518307,0.3540838,1.7,3.554591
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.574303,2.574303,1.7,0,0.5202,2.574303,20.39132,0,0,0,0.5249342,0.9203186,0.8743027,0,0,1.799431,2.934201,0,0.3953844,-0.3953844,3.87615,64.60238,0.2110548,2.831733,0.4199474,1.7,3.459136
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02471142,0.02471142,1.252252,0,0.3979647,0.02471142,4340.436,0,0,0,1.072583,0,0,1.22754,1.166163,2.238747,2.538817,2.238747,0,2.238747,6.000012,100,0.2109168,0.02718256,0.8580666,1.7,3.6114
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.22788,3.08,1.7,0,0.5202,3.08,54.30004,0.2198097,0.1478801,0.4706681,1.672441,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109168,3.550668,1.337953,1.7,6.22613
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.205278,1.205278,0,0,0,1.205278,138.44,0.3998728,0,0,1.668586,1.268714,1.205278,0,0,0,4.553689,0,0,0,6.000012,100,0.2109168,1.325806,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.8321365,0.8321365,0,0,0,0.8321365,145.1652,0.3320391,0,0,1.207972,0.8759332,0.8321365,0,0,0,4.553689,0,0,0,6.000012,100,0.2109168,0.9153502,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.6509499,0.6509499,0,0,0,0.6509499,145.3686,0.2610665,0,0,0.9462769,0.6852104,0.6509499,0,0,0,4.553689,0,0,0,6.000012,100,0.2109168,0.7160448,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.864037,1.864037,1.123439,0,0.3627988,1.864037,41.82197,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.2109168,2.050441,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109168,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.3828872,0.3828872,0,0,0,0.3828872,0,0,5.551115E-17,0,0,0.4030391,0.3828872,0,0,0,4.553689,0,0.4030391,-0.4030391,5.575171,92.91934,0.2109168,0.4211759,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.892236,0.892236,0,0,0,0.892236,0,0,0,0,0,0.9391958,0.892236,0,0,0.4478213,4.15065,0,0.9391958,-0.9391958,4.585172,76.41938,0.2109168,0.9814596,0,0,4.15065
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.7682515,0.7682515,0,0,0,0.7682515,0,0,0,0,0,0.8086858,0.7682515,0,0,1.491372,3.211454,0,0.8086858,-0.8086858,3.732743,62.21225,0.2109168,0.8450767,0,0,3.211454
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.630776,1.630776,1.7,0,0.5202,1.630776,0,0,0,0,0,0,0,0.06922355,0.06576237,2.389912,2.402768,0.06576237,0,0.06576237,3.79513,63.25204,0.2109212,1.793854,0,1.7,2.402768
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2173064,0.2173064,1.669938,0,0.5119931,0.2173064,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.32415,2.461954,1.38,0,1.38,5.104313,85.07172,0.2109751,0.2390371,0,1.7,2.461954
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1440727,0.1440727,0,0,0,0.1440727,0,0,2.775558E-17,0,0,0.1516555,0.1440727,0,0,0.9441496,3.703954,0,0.1516555,-0.1516555,4.944454,82.4074,0.2109751,0.15848,0,0,3.703954
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.00451868,0.00451868,0,0,0,0.00451868,0,0,8.673617E-19,0,0,0.004756505,0.00451868,0,0,1.112656,3.552299,0,0.004756505,-0.004756505,4.93944,82.32384,0.2109751,0.004970548,0,0,3.552299
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2727774,0.2727774,0,0,0,0.2727774,0,0,5.551115E-17,0,0,0.2871341,0.2727774,0,0,1.117941,3.547542,0,0.2871341,-0.2871341,4.636775,77.27942,0.2109751,0.3000551,0,0,3.547542
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1529709,0.1529709,0,0,0,0.1529709,0,0,2.775558E-17,0,0,0.161022,0.1529709,0,0,1.436979,3.260408,0,0.161022,-0.161022,4.467042,74.45056,0.2109751,0.168268,0,0,3.260408
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.615892,3.099386,0,0,0,4.467042,74.45056,0.2109751,0,0,0,3.099386
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.615892,3.099386,0,0,0,4.467042,74.45056,0.2109751,0,0,0,3.099386
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.05976393,0.05976393,0,0,0,0.05976393,0,0,0,0,0,0.0629094,0.05976393,0,0,1.615892,3.099386,0,0.0629094,-0.0629094,4.40073,73.34535,0.2109751,0.06574032,0,0,3.099386
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2474234,0.2474234,0,0,0,0.2474234,0,0,2.775558E-17,0,0,0.2604457,0.2474234,0,0,1.685791,3.036477,0,0.2604457,-0.2604457,4.126196,68.7698,0.2109751,0.2721657,0,0,3.036477
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.6335972,0.6335972,0,0,0,0.6335972,84.84597,0,1.110223E-16,0,0.5375817,0.6669444,0.6335972,0,0,1.975175,2.776031,0,0.1293627,-0.1293627,3.989836,66.49713,0.2109751,0.6969569,0.4300654,0,3.313613
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.651392,1.651392,1.7,0,0.5202,1.651392,61.6849,0,0,0,1.01866,0,0,0.04860773,0.04617734,2.118912,2.646668,1.064837,0,1.064837,5.000029,83.33365,0.2110271,1.816532,0.8149278,1.7,3.665328
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,0,0,0,0,0.2748181,0,0,1.328893,0,0,0,0,1.054075,3.605022,1.054075,0,1.054075,6.000012,100,0.2108889,0,1.063114,0,4.933915
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108889,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.417881,1.417881,0.425,0,0.172125,1.417881,145.0722,1.011813,0,0,2.056951,1.045138,0.9928807,0,0,0,4.553689,0,0,0,6.000012,100,0.2108889,1.559669,1.645561,1.7,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108889,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.244637,1.244637,0,0,0,1.244637,165.7415,0.7527359,0,0,2.06288,1.310144,1.244637,0,0,0,4.553689,0,0,0,6.000012,100,0.2108889,1.3691,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.889214,1.889214,0.5092139,0,0.1951154,1.889214,93.66517,0.3169038,0,0,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2108889,2.078135,1.415628,1.7,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108889,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.870925,1.870925,1.059788,0,0.3454222,1.870925,45.63669,1.110223E-16,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.2108889,2.058018,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2351505,0.2351505,0,0,0,0.2351505,125.5154,0.04762332,0,0,0.2951501,0.2475268,0.2351505,0,0,0,4.553689,0,0,0,6.000012,100,0.2108889,0.2586655,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.0715,2.0715,1.7,0,0.5202,2.0715,0,0,0,0,0,0.3910528,0.3715001,0,0,0,4.553689,0,0.3910528,-0.3910528,5.587806,93.12992,0.2108889,2.27865,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.52455,2.52455,1.7,0,0.5202,2.52455,0,0,0,0,0,0.8679473,0.82455,0,0,0.434503,4.162636,0,0.8679473,-0.8679473,4.672909,77.88167,0.2108889,2.777005,0,1.7,4.162636
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.941775,1.941775,1.7,0,0.5202,1.941775,0,0,0,0,0,0.2544999,0.2417749,0,0,1.398889,3.294689,0,0.2544999,-0.2544999,4.404643,73.41057,0.2108889,2.135952,0,1.7,3.294689
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.681667,3.040189,1.38,0,1.38,5.713826,95.23024,0.2109017,0,0,1.7,3.040189
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.3908693,0.3908693,0,0,0,0.3908693,0,0,5.551115E-17,0,0,0.4114414,0.3908693,0,0,0.3016667,4.282189,0,0.4114414,-0.4114414,5.280128,88.00197,0.2109017,0.4299563,0,0,4.282189
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1037361,0.1037361,0,0,0,0.1037361,0,0,1.387779E-17,0,0,0.1091959,0.1037361,0,0,0.7588238,3.870748,0,0.1091959,-0.1091959,5.165026,86.0836,0.2109017,0.1141098,0,0,3.870748
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8801526,3.761552,0,0,0,5.165026,86.0836,0.2109017,0,0,0,3.761552
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2480458,0.2480458,0,0,0,0.2480458,0,0,2.775558E-17,0,0,0.2611008,0.2480458,0,0,0.8801526,3.761552,0,0.2611008,-0.2611008,4.889802,81.49653,0.2109017,0.2728504,0,0,3.761552
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1174545,0.1174545,0,0,0,0.1174545,0,0,1.387779E-17,0,0,0.1236364,0.1174545,0,0,1.170265,3.500451,0,0.1236364,-0.1236364,4.759477,79.32446,0.2109017,0.1292,0,0,3.500451
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1209603,0.1209603,0,0,0,0.1209603,0,0,1.387779E-17,0,0,0.1273266,0.1209603,0,0,1.307638,3.376814,0,0.1273266,-0.1273266,4.625263,77.08756,0.2109017,0.1330563,0,0,3.376814
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1044659,0.1044659,0,0,0,0.1044659,0,0,0,0,0,0.1099641,0.1044659,0,0,1.449112,3.249488,0,0.1099641,-0.1099641,4.509351,75.1557,0.2109017,0.1149125,0,0,3.249488
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.571295,3.139524,0,0,0,4.509351,75.1557,0.2109017,0,0,0,3.139524
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4006229,0.4006229,0,0,0,0.4006229,0,0,5.551115E-17,0,0,0.4217083,0.4006229,0,0,1.571295,3.139524,0,0.4217083,-0.4217083,4.064831,67.74706,0.2109017,0.4406852,0,0,3.139524
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,2.03986,2.717815,0.5243461,0,0.5243461,4.56227,76.03767,0.2108331,0,0.4194768,0,3.242161
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.858872,1.858872,1.7,0,0.5202,1.858872,56.57906,0,0,0,1.051732,0.1672332,0.1588715,0,0,1.515514,3.189727,0.8844988,0,0.8844988,5.401379,90.0228,0.2108755,2.044759,0.8413856,1.7,4.241459
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.387651,1.387651,0.5702578,0,0.2117804,1.387651,107.4787,0,0,0,1.491429,0.8604139,0.8173932,0,0,0.6310148,3.985776,0.6310148,0,0.6310148,6.000012,100,0.2108203,1.526416,1.193143,1.7,5.477204
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1973474,0.1973474,0,0,0,0.1973474,786.9515,1.345294,0,0,1.553028,0.2077341,0.1973474,0,0,0,4.553689,0,0,0,6.000012,100,0.2108203,0.2170822,1.242423,0,6.106718
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.288172,1.288172,0.425,0,0.172125,1.288172,162.592,1.185863,0,0,2.094465,0.9086021,0.8631719,0,0,0,4.553689,0,0,0,6.000012,100,0.2108203,1.416989,1.675572,1.7,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.140132,1.140132,0,0,0,1.140132,189.6065,0.9616252,0,0,2.161764,1.200139,1.140132,0,0,0,4.553689,0,0,0,6.000012,100,0.2108203,1.254145,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.937325,1.937325,0.5573245,0,0.2082496,1.937325,106.3037,0.6068166,0,0,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2108203,2.131057,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.3918636,0.3918636,0,0,0,0.3918636,457.8163,1.381527,0,0,1.794015,0.412488,0.3918636,0,0,0,4.553689,0,0,0,6.000012,100,0.2108203,0.43105,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,1.0566,1.0566,0,0,0,1.0566,122.9005,0.1863565,0,0,1.298567,1.112211,1.0566,0,0,0,4.553689,0,0,0,6.000012,100,0.2108203,1.16226,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.330217,1.330217,0.5417355,0,0.2039938,1.330217,62.39437,0,0,0,0.8299807,0.8299807,0.7884817,0,0,0,4.553689,0,0,0,6.000012,100,0.2108203,1.463239,0.6639846,1.7,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3364472,0.3364472,0,0,0,0.3364472,94.76978,0,0,0,0.3188503,0.354155,0.3364472,0,0,0,4.553689,0,0.0353047,-0.0353047,5.962798,99.37976,0.2108203,0.370092,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03922744,4.518384,0,0,0,5.962798,99.37976,0.2108203,0,0,0,4.518384
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.171923,1.171923,0,0,0,1.171923,0,0,2.220446E-16,0,0,1.233603,1.171923,0,0,0.03922744,4.518384,0,1.233603,-1.233603,4.662465,77.7076,0.2108203,1.289116,0,0,4.518384
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.9040746,0.9040746,0,0,0,0.9040746,0,0,1.110223E-16,0,0,0.9516575,0.9040746,0,0,1.409898,3.284781,0,0.9516575,-0.9516575,3.65933,60.98872,0.2108203,0.9944821,0,0,3.284781
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.467295,2.333123,0,0,0,3.65933,60.98872,0.2108203,0,0,0,2.333123
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3156785,0.3156785,0,0,0,0.3156785,0,0,0,0,0,0.3322932,0.3156785,0,0,2.467295,2.333123,0,0.3322932,-0.3322932,3.309062,55.15093,0.2108203,0.3472464,0,0,2.333123
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.06322776,0.06322776,0,0,0,0.06322776,0,0,0,0,0,0.06655554,0.06322776,0,0,2.83651,2.00083,0,0.06655554,-0.06655554,3.238907,53.98167,0.2108203,0.06955053,0,0,2.00083
