Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1808774,0.1808774,0,0,0,0.1808774,0,0,0,0,0,0.1903973,0.1808774,0,0,2.91046,1.934275,0,0.1903973,-0.1903973,3.03821,50.63674,0.2108203,0.1989652,0,0,1.934275
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122013,1.743877,0,0,0,3.03821,50.63674,0.2108203,0,0,0,1.743877
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.7997979,0.7997979,0,0,0,0.7997979,0,0,0,0,0,0.8418925,0.7997979,0,0,3.122013,1.743877,0,0.8418925,-0.8418925,2.150778,35.84623,0.2108203,0.8797777,0,0,1.743877
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4168644,0.4168644,0,0,0,0.4168644,0,0,5.551115E-17,0,0,0.4388047,0.4168644,0,0,4.057449,0.9019847,0,0.4388047,-0.4388047,1.688237,28.13723,0.2108203,0.4585509,0,0,0.9019847
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1800854,0.1800854,0,0,0,0.1800854,0,0,0,0,0,0.1895635,0.1800854,0,0,4.54501,0.46318,0,0.1895635,-0.1895635,1.48842,24.80694,0.2108203,0.1980939,0,0,0.46318
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3237718,0.3237718,1.7,0,0.5202,0.3237718,0,0,0,0,0,0,0,1.376228,1.307417,4.755636,0.2736165,1.307417,0,1.307417,2.728744,45.47898,0.2108892,0.356149,0,1.7,0.2736165
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01314123,0.01314123,1.465773,0,0.456256,0.01314123,0,0,0,0,0,0,0,1.452632,1.38,3.448219,1.450292,1.38,0,1.38,4.037927,67.29865,0.2109044,0.01445536,0,1.7,1.450292
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.650887,2.650887,1.7,0,0.5202,2.650887,21.07214,0,0,0,0.5585987,1.000934,0.9508871,0,0,2.068219,2.692291,0,0.4423351,-0.4423351,3.571665,59.52763,0.2109044,2.915976,0.446879,1.7,3.25089
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.889271,1.889271,1.7,0,0.5202,1.889271,56.99463,0,0,0,1.076783,0.1992323,0.1892707,0,0,2.559703,2.249957,0.8775504,0,0.8775504,4.404182,73.40289,0.2109464,2.078198,0.8614262,1.7,3.326739
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.5652208,0.5652208,0.8866096,0,0.2981444,0.5652208,237.7563,0,0,0,1.343848,0,0,0.3213887,0.3053193,1.682152,3.039752,1.649168,0,1.649168,5.96872,99.47847,0.2108179,0.6217429,1.075079,1.7,4.3836
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.9008422,0.9008422,0,0,0,0.9008422,181.5657,0.6543812,0,0,1.635621,0.9482549,0.9008422,0,0,0.03298463,4.524003,0.03298463,0,0.03298463,6.000012,100,0.2108136,0.9909264,1.308497,0,6.159624
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1182104,0.1182104,0,0,0,0.1182104,1494.05,1.64169,0,0,1.766122,0.124432,0.1182104,0,0,0,4.553689,0,0,0,6.000012,100,0.2108136,0.1300314,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.6396701,0.6396701,0,0,0,0.6396701,287.7599,1.167377,0,0,1.840714,0.6733369,0.6396701,0,0,0,4.553689,0,0,0,6.000012,100,0.2108136,0.7036371,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108136,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.4815388,0.4815388,0,0,0,0.4815388,315.451,1.012136,0,0,1.519019,0.5068829,0.4815388,0,0,0,4.553689,0,0,0,6.000012,100,0.2108136,0.5296926,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108136,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.09723,1.09723,0,0,0,1.09723,76.54262,0,0,0,0.8398483,1.154979,1.09723,0,0,0,4.553689,0,0.3151304,-0.3151304,5.667835,94.46374,0.2108136,1.206953,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.263305,2.263305,1.7,0,0.5202,2.263305,16.39948,0,4.440892E-16,0,0.3711704,0.5929531,0.5633054,0,0,0.3501448,4.238559,0,0.2217827,-0.2217827,5.434056,90.56742,0.2108136,2.489636,0.2969364,1.7,4.609729
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.067058,2.067058,1.7,0,0.5202,2.067058,0,0,0,0,0,0.3863772,0.3670583,0,0,0.59657,4.016776,0,0.3863772,-0.3863772,5.026779,83.77948,0.2108136,2.273764,0,1.7,4.016776
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.372716,1.372716,1.7,0,0.5202,1.372716,0,0,0,0,0,0,0,0.327284,0.3109198,1.025878,3.630399,0.3109198,0,0.3109198,5.321743,88.69554,0.2108345,1.509988,0,1.7,3.630399
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.4856347,0.4856347,0,0,0,0.4856347,0,0,5.551115E-17,0,0,0.5111945,0.4856347,0,0,0.7149581,3.910227,0,0.5111945,-0.5111945,4.782897,79.71479,0.2108345,0.5341982,0,0,3.910227
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.173551,1.173551,0,0,0,1.173551,0,0,2.220446E-16,0,0,1.235317,1.173551,0,0,1.282952,3.399032,0,1.235317,-1.235317,3.480758,58.01253,0.2108345,1.290906,0,0,3.399032
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1976452,0.1976452,0,0,0,0.1976452,0,0,0,0,0,0.2080476,0.1976452,0,0,2.655526,2.163715,0,0.2080476,-0.2080476,3.261457,54.35751,0.2108345,0.2174097,0,0,2.163715
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.88669,1.955668,0,0,0,3.261457,54.35751,0.2108345,0,0,0,1.955668
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.88669,1.955668,0,0,0,3.261457,54.35751,0.2108345,0,0,0,1.955668
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1819813,0.1819813,0,0,0,0.1819813,0,0,0,0,0,0.1915592,0.1819813,0,0,2.88669,1.955668,0,0.1915592,-0.1915592,3.059536,50.99216,0.2108345,0.2001794,0,0,1.955668
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.4149387,0.4149387,0,0,0,0.4149387,0,0,5.551115E-17,0,0,0.4367776,0.4149387,0,0,3.099534,1.764108,0,0.4367776,-0.4367776,2.599132,43.31878,0.2108345,0.4564326,0,0,1.764108
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2982076,0.2982076,0,0,0,0.2982076,0,0,0,0,0,0.3139027,0.2982076,0,0,3.584842,1.327331,0,0.3139027,-0.3139027,2.26825,37.80408,0.2108345,0.3280284,0,0,1.327331
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3011389,0.3011389,0,0,0,0.3011389,0,0,0,0,0,0.3169883,0.3011389,0,0,3.933623,1.013428,0,0.3169883,-0.3169883,1.934114,32.23518,0.2108345,0.3312528,0,0,1.013428
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.4204306,0.4204306,0,0,0,0.4204306,0,0,0,0,0,0.4425585,0.4204306,0,0,4.285832,0.6964398,0,0.4425585,-0.4425585,1.467617,24.46023,0.2108345,0.4624737,0,0,0.6964398
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.777564,0.2538813,0,0,0,1.467617,24.46023,0.2108345,0,0,0,0.2538813
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.244554,2.244554,1.7,0,0.5202,2.244554,20.31888,2.220446E-16,0,0.441169,0.4560683,0.5732145,0.5445538,0,0,4.777564,0.2538813,0,0.1171462,-0.1171462,1.344134,22.40219,0.2108345,2.469009,0.3648546,1.7,0.7099496
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.307843,1.307843,1.7,0,0.5202,1.307843,58.10489,0,0,0,0.759921,0,0,0.3921567,0.3725489,4.907726,0.1367351,1.13247,0,1.13247,2.418489,40.30807,0.2108957,1.438628,0.6079367,1.7,0.896656
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.5719762,0.5719762,1.7,0,0.5202,0.5719762,163.3719,-2.220446E-16,0,0,0.9344482,0,0,1.128024,1.071623,3.775257,1.155958,2.006071,0,2.006071,4.321615,72.02677,0.2108733,0.6291739,0.7475586,1.7,2.090406
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0.6290029,0,0.2278178,0,0,0,0,0,1.171633,0,0,0.6290029,0.5975528,1.769186,2.961422,1.769186,0,1.769186,6.000012,100,0.2106816,0,0.9373065,1.7,4.133055
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,2.011283,2.011283,0.6312827,0,0.2284402,2.011283,87.05323,0.2982551,0,0,1.750887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106816,2.212411,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.8414783,0.8414783,0,0,0,0.8414783,211.8403,0.8968233,0,0,1.78259,0.8857666,0.8414783,0,0,0,4.553689,0,0,0,6.000012,100,0.2106816,0.9256261,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,1.029529,1.029529,0,0,0,1.029529,139.3024,0.350444,0,0,1.434159,1.083715,1.029529,0,0,0,4.553689,0,0,0,6.000012,100,0.2106816,1.132482,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1295653,0.1295653,0,0,0,0.1295653,944.2908,1.087088,0,0,1.223473,0.1363845,0.1295653,0,0,0,4.553689,0,0,0,6.000012,100,0.2106816,0.1425218,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.216623,2.216623,1.195691,0,0.3825237,2.216623,48.48208,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.2106816,2.438285,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106816,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.9773668,0.9773668,0,0,0,0.9773668,29.87756,0,2.220446E-16,0,0.2920134,1.028807,0.9773668,0,0,0,4.553689,0,0.7367938,-0.7367938,5.223363,87.05588,0.2106816,1.075104,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3213646,0.3213646,0,0,0,0.3213646,0,0,5.551115E-17,0,0,0.3382785,0.3213646,0,0,0.8186598,3.816895,0,0.3382785,-0.3382785,4.866786,81.11295,0.2106816,0.353501,0,0,3.816895
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.86925,0.86925,0,0,0,0.86925,0,0,1.110223E-16,0,0,0.915,0.86925,0,0,1.194525,3.478617,0,0.915,-0.915,3.902292,65.03806,0.2106816,0.956175,0,0,3.478617
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.211191,2.563617,0,0,0,3.902292,65.03806,0.2106816,0,0,0,2.563617
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.211191,2.563617,0,0,0,3.902292,65.03806,0.2106816,0,0,0,2.563617
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2696256,0.2696256,0,0,0,0.2696256,0,0,5.551115E-17,0,0,0.2838165,0.2696256,0,0,2.211191,2.563617,0,0.2838165,-0.2838165,3.603123,60.05193,0.2106816,0.2965882,0,0,2.563617
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.526543,2.2798,0,0,0,3.603123,60.05193,0.2106816,0,0,0,2.2798
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.08038315,0.08038315,0,0,0,0.08038315,0,0,1.387779E-17,0,0,0.08461384,0.08038315,0,0,2.526543,2.2798,0,0.08461384,-0.08461384,3.513932,58.56542,0.2106816,0.08842147,0,0,2.2798
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.4207159,0.4207159,0,0,0,0.4207159,0,0,5.551115E-17,0,0,0.4428588,0.4207159,0,0,2.620558,2.195186,0,0.4428588,-0.4428588,3.047118,50.7852,0.2106816,0.4627874,0,0,2.195186
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.4021015,0.4021015,0,0,0,0.4021015,0,0,0,0,0,0.4232647,0.4021015,0,0,3.112624,1.752328,0,0.4232647,-0.4232647,2.600958,43.34921,0.2106816,0.4423116,0,0,1.752328
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2734268,0.2734268,0,0,0,0.2734268,0,0,0,0,0,0.2878177,0.2734268,0,0,3.582918,1.329063,0,0.2878177,-0.2878177,2.297571,38.29278,0.2106816,0.3007695,0,0,1.329063
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2803625,0.2803625,0,0,0,0.2803625,0,0,5.551115E-17,0,0,0.2951185,0.2803625,0,0,3.902715,1.041245,0,0.2951185,-0.2951185,1.986489,33.10809,0.2106816,0.3083988,0,0,1.041245
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.230625,0.7461268,0,0,0,1.986489,33.10809,0.2106816,0,0,0,0.7461268
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1314921,0.1314921,0,0,0,0.1314921,0,0,2.775558E-17,0,0,0.1384127,0.1314921,0,0,4.230625,0.7461268,0,0.1384127,-0.1384127,1.840589,30.67643,0.2106816,0.1446413,0,0,0.7461268
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.493359,2.493359,1.7,0,0.5202,2.493359,18.12304,1.110223E-16,0,0.379511,0.4518724,0.835115,0.7933592,0,0,4.384417,0.607714,0,0.3832425,-0.3832425,1.436616,23.94355,0.2106816,2.742695,0.3614979,1.7,1.059586
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.7333762,0.7333762,1.7,0,0.5202,0.7333762,103.5797,0,0,0,0.759629,0,0,0.9666238,0.9182926,4.810242,0.2244715,1.677922,0,1.677922,3.028432,50.47377,0.210702,0.8067138,0.6077032,1.7,0.9841005
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.488128,1.488128,1.7,0,0.5202,1.488128,89.73877,0,0,0,1.335427,0,0,0.2118724,0.2012788,3.13232,1.734601,1.536706,0,1.536706,4.48628,74.77118,0.2107407,1.63694,1.068342,1.7,3.070028
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.5279938,0.5279938,0.4611698,0,0.1819994,0.5279938,315.5255,0,0,0,1.665955,0.07034103,0.06682397,0,0,1.595614,3.117636,1.595614,0,1.595614,6.000012,100,0.2105409,0.5807932,1.332764,1.7,4.783591
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.7228298,0.7228298,0,0,0,0.7228298,240.7567,0.9793876,0,0,1.740261,0.7608734,0.7228298,0,0,0,4.553689,0,0,0,6.000012,100,0.2105409,0.7951128,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.487702,2.487702,1.107702,0,0.3585027,2.487702,67.29738,0.2215269,0,0,1.674159,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2105409,2.736473,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2105409,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.429093,1.429093,0.425,0,0.172125,1.429093,87.78174,0.1975426,0,0,1.254483,1.05694,1.004093,0,0,0,4.553689,0,0,0,6.000012,100,0.2105409,1.572002,1.003586,1.7,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1874255,0.1874255,0,0,0,0.1874255,566.4524,0.8643862,0,0,1.061676,0.19729,0.1874255,0,0,0,4.553689,0,0,0,6.000012,100,0.2105409,0.206168,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.4714624,0.4714624,0,0,0,0.4714624,136.3535,0.1465792,0,0,0.6428553,0.4962762,0.4714624,0,0,0,4.553689,0,0,0,6.000012,100,0.2105409,0.5186086,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2527741,0.2527741,0,0,0,0.2527741,87.62025,0,0,0,0.2214813,0.266078,0.2527741,0,0,0,4.553689,0,0.04459669,-0.04459669,5.953003,99.21651,0.2105409,0.2780515,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.330066,1.330066,1.382226,0,0.4334477,1.330066,0,4.857226E-17,0,0,0,0,0,0.05215987,0.04955187,0.04955187,4.509092,0.04955187,0,0.04955187,6.000012,100,0.2105442,1.463073,0,1.7,4.509092
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.7927,1.7927,1.7,0,0.5202,1.7927,0,0,0,0,0,0.09757892,0.09269997,0,0,0,4.553689,0,0.09757892,-0.09757892,5.897155,98.28571,0.2105442,1.97197,0,1.7,4.553689
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1464867,0.1464867,0,0,0,0.1464867,0,0,2.775558E-17,0,0,0.1541965,0.1464867,0,0,0.108421,4.45611,0,0.1541965,-0.1541965,5.734617,95.57677,0.2105442,0.1611354,0,0,4.45611
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.190083,0.190083,0,0,0,0.190083,0,0,0,0,0,0.2000874,0.190083,0,0,0.2797505,4.301913,0,0.2000874,-0.2000874,5.523707,92.06159,0.2105442,0.2090913,0,0,4.301913
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3277805,0.3277805,0,0,0,0.3277805,0,0,5.551115E-17,0,0,0.345032,0.3277805,0,0,0.5020698,4.101826,0,0.345032,-0.345032,5.160011,86.00002,0.2105442,0.3605585,0,0,4.101826
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8854388,3.756794,0,0,0,5.160011,86.00002,0.2105442,0,0,0,3.756794
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8854388,3.756794,0,0,0,5.160011,86.00002,0.2105442,0,0,0,3.756794
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2205735,0.2205735,0,0,0,0.2205735,0,0,2.775558E-17,0,0,0.2321827,0.2205735,0,0,0.8854388,3.756794,0,0.2321827,-0.2321827,4.915269,81.92099,0.2105442,0.2426309,0,0,3.756794
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.05590963,0.05590963,0,0,0,0.05590963,0,0,6.938894E-18,0,0,0.05885225,0.05590963,0,0,1.14342,3.524611,0,0.05885225,-0.05885225,4.853233,80.88706,0.2105442,0.0615006,0,0,3.524611
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1446224,0.1446224,0,0,0,0.1446224,0,0,0,0,0,0.1522341,0.1446224,0,0,1.208811,3.465759,0,0.1522341,-0.1522341,4.692764,78.21259,0.2105442,0.1590847,0,0,3.465759
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1854661,0.1854661,0,0,0,0.1854661,0,0,0,0,0,0.1952275,0.1854661,0,0,1.37796,3.313525,0,0.1952275,-0.1952275,4.486977,74.78279,0.2105442,0.2040127,0,0,3.313525
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.594879,3.118298,0,0,0,4.486977,74.78279,0.2105442,0,0,0,3.118298
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.09435725,0.09435725,0,0,0,0.09435725,0,0,0,0,0,0.09932342,0.09435725,0,0,1.594879,3.118298,0,0.09932342,-0.09932342,4.38228,73.03786,0.2105442,0.103793,0,0,3.118298
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,1.705239,3.018974,0.3444591,0,0.3444591,4.709063,78.48423,0.2104997,0,0.2755673,0,3.363433
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2770582,0.2770582,0,0,0,0.2770582,97.54308,0,0,0,0.2702511,0.2916402,0.2770582,0,0,1.36078,3.328987,0,0.02138911,-0.02138911,4.686517,78.10846,0.2104997,0.304764,0.2162009,0,3.599238
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.300694,1.300694,1.7,0,0.5202,1.300694,52.8458,0,0,0,0.6873625,0,0,0.3993055,0.3793402,1.384545,3.307598,1.066703,0,1.066703,5.69848,94.97448,0.2105578,1.430764,0.54989,1.7,3.994961
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.829576,1.829576,1.389467,0,0.4354246,1.829576,42.69377,1.110223E-16,0,0,0.7811151,0.4632725,0.4401088,0,0,0.3178426,4.267631,0.3178426,0,0.3178426,6.000012,100,0.2105729,2.012534,0.6248921,1.7,5.048746
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.381585,2.381585,1.7,0,0.5202,2.381585,8.955874,1.110223E-16,0,0,0.2132918,0.7174581,0.6815853,0,0,0,4.553689,0,0.5041664,-0.5041664,5.468574,91.14272,0.2105729,2.619744,0.1706334,1.7,4.766981
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.862304,2.862304,1.7,0,0.5202,2.862304,40.21608,2.220446E-16,0,0.06853501,1.151107,1.223478,1.162305,0,0,0.5601848,4.049522,0,0.07237164,-0.07237164,5.392288,89.87128,0.2105729,3.148535,0.9208854,1.7,5.200629
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.451656,1.451656,1.456426,0,0.4537042,1.451656,43.78291,0,0,0,0.6355774,0,0,0.004769337,0.004530871,0.6405978,3.977151,0.6401083,0,0.6401083,5.999547,99.99226,0.2106035,1.596822,0.508462,1.7,4.612729
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.446072,1.446072,0.9117164,0,0.3049986,1.446072,38.93093,0,0,0,0.5629693,0.5624799,0.5343558,0,0,0.0004894846,4.553248,0.0004894846,0,0.0004894846,6.000012,100,0.2106035,1.590679,0.4503755,1.7,5.116218
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.306779,2.306779,1.7,0,0.5202,2.306779,7.047876,0,0,0,0.1625789,0.6387145,0.6067787,0,0,0,4.553689,0,0.4761356,-0.4761356,5.498121,91.63517,0.2106035,2.537457,0.1300631,1.7,4.716268
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,0,0,0,0,0,0,0,0.1611372,0,0,0,0,0.5290395,4.077553,0.1611372,0,0.1611372,5.650989,94.18297,0.2105827,0,0.1289098,0,4.23869
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.4189762,0.4189762,0,0,0,0.4189762,8.338765,0,5.551115E-17,0,0.03493745,0.4410276,0.4189762,0,0,0.3679023,4.222577,0,0.4060902,-0.4060902,5.222933,87.04871,0.2105827,0.4608739,0.02794996,0,4.257514
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.8992422,0.8992422,0,0,0,0.8992422,0,0,1.110223E-16,0,0,0.9465708,0.8992422,0,0,0.8191136,3.816487,0,0.9465708,-0.9465708,4.22516,70.41918,0.2105827,0.9891664,0,0,3.816487
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.7116056,0.7116056,0,0,0,0.7116056,0,0,1.110223E-16,0,0,0.7490585,0.7116056,0,0,1.870859,2.869916,0,0.7490585,-0.7490585,3.435582,57.25959,0.2105827,0.7827662,0,0,2.869916
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.703146,2.120857,0,0,0,3.435582,57.25959,0.2105827,0,0,0,2.120857
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.904184,2.904184,1.7,0,0.5202,2.904184,0,0,0,0.1146029,0,1.267563,1.204184,0,0,2.703146,2.120857,0,1.267563,-1.267563,2.099454,34.99083,0.2105827,3.194603,0,1.7,2.120857
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.111549,0.8532948,1.38,0,1.38,3.408637,56.8105,0.2105956,0,0,1.7,0.8532948
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2012423,0.2012423,1.653874,0,0.5076076,0.2012423,0,0,0,0,0,0,0,1.452632,1.38,2.731549,2.095295,1.38,0,1.38,4.71782,78.63018,0.2106459,0.2213666,0,1.7,2.095295
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.5848327,0.5848327,1.7,0,0.5202,0.5848327,0,0,0,0,0,0,0,1.115167,1.059409,1.351549,3.337295,1.059409,0,1.059409,5.722864,95.38087,0.2107163,0.643316,0,1.7,3.337295
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1043111,0.1043111,0,0,0,0.1043111,0,0,1.387779E-17,0,0,0.1098011,0.1043111,0,0,0.2921401,4.290763,0,0.1098011,-0.1098011,5.607123,93.45187,0.2107163,0.1147422,0,0,4.290763
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4141414,4.180962,0,0,0,5.607123,93.45187,0.2107163,0,0,0,4.180962
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03127155,0.03127155,0,0,0,0.03127155,0,0,6.938894E-18,0,0,0.03291742,0.03127155,0,0,0.4141414,4.180962,0,0.03291742,-0.03291742,5.572425,92.87357,0.2107163,0.0343987,0,0,4.180962
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4507163,4.148044,0,0,0,5.572425,92.87357,0.2107163,0,0,0,4.148044
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.6348399,0.6348399,0,0,0,0.6348399,0,0,1.110223E-16,0,0,0.6682525,0.6348399,0,0,0.4507163,4.148044,0,0.6682525,-0.6682525,4.868025,81.13359,0.2107163,0.6983238,0,0,4.148044
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2258134,0.2258134,0,0,0,0.2258134,0,0,2.775558E-17,0,0,0.2376983,0.2258134,0,0,1.193219,3.479792,0,0.2376983,-0.2376983,4.617469,76.95766,0.2107163,0.2483948,0,0,3.479792
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,2.02421,2.02421,1.7,0,0.5202,2.02421,12.63866,1.665335E-16,0,0,0.2558331,0.3412738,0.3242101,0,0,1.457328,3.242093,0,0.08544074,-0.08544074,4.527407,75.45663,0.2107163,2.226631,0.2046665,1.7,3.497926
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.137672,0,0.3666844,0,0,0,0,0,0.4714743,0,0,1.137672,1.080788,1.552263,3.156653,1.552263,0,1.552263,6.000012,100,0.2106485,0,0.3771794,1.7,3.628127
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.214228,1.214228,0,0,0,1.214228,69.26471,0,0,0,0.8410311,1.278134,1.214228,0,0,0,4.553689,0,0.4371031,-0.4371031,5.539265,92.3209,0.2106485,1.33565,0.6728249,0,5.39472
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0.7679963,0,0,1.253666,0,0,0,0,0.4856701,4.116586,0.4856701,0,0.4856701,6.000012,100,0.210586,0,1.002933,0,5.370252
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210586,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210586,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2257825,0.2257825,0,0,0,0.2257825,631.017,1.18706,0,0,1.424726,0.2376658,0.2257825,0,0,0,4.553689,0,0,0,6.000012,100,0.210586,0.2483608,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.97633,1.97633,0.59633,0,0.2188981,1.97633,74.59734,0.02165789,0,0,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210586,2.173963,1.179432,1.7,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.8769408,0.8769408,0,0,0,0.8769408,129.7104,0.2143874,0,0,1.137483,0.9230956,0.8769408,0,0,0,4.553689,0,0,0,6.000012,100,0.210586,0.9646349,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.093207,1.093207,0,0,0,1.093207,46.65182,0,0,0,0.5100008,1.150744,1.093207,0,0,0,4.553689,0,0.640743,-0.640743,5.32461,88.74332,0.210586,1.202527,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.277439,2.277439,1.7,0,0.5202,2.277439,10.33252,0,0,0,0.2353168,0.6078304,0.5774389,0,0,0.7119367,3.912946,0,0.3725136,-0.3725136,4.931946,82.19893,0.210586,2.505183,0.1882534,1.7,4.148263
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.714516,2.714516,1.7,0,0.5202,2.714516,0,0,0,0,0,1.067912,1.014516,0,0,1.125841,3.540432,0,1.067912,-1.067912,3.806268,63.43767,0.210586,2.985968,0,1.7,3.540432
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.6559038,0.6559038,1.7,0,0.5202,0.6559038,0,0,0,0,0,0,0,1.044096,0.9918914,2.312409,2.472521,0.9918914,0,0.9918914,4.747259,79.12082,0.2106519,0.7214941,0,1.7,2.472521
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.802662,0.802662,1.7,0,0.5202,0.802662,0,0,0,0,0,0,0,0.897338,0.8524711,1.320518,3.365223,0.8524711,0,0.8524711,5.555984,92.59954,0.2107084,0.8829283,0,1.7,3.365223
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.688515,0.688515,0,0,0,0.688515,0,0,0,0,0,0.7247526,0.688515,0,0,0.4680468,4.132447,0,0.7247526,-0.7247526,4.792027,79.86697,0.2107084,0.7573665,0,0,4.132447
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1461174,0.1461174,0,0,0,0.1461174,0,0,0,0,0,0.1538078,0.1461174,0,0,1.273328,3.407694,0,0.1538078,-0.1538078,4.6299,77.16484,0.2107084,0.1607292,0,0,3.407694
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3329234,0.3329234,0,0,0,0.3329234,0,0,5.551115E-17,0,0,0.3504457,0.3329234,0,0,1.444225,3.253886,0,0.3504457,-0.3504457,4.260498,71.00815,0.2107084,0.3662157,0,0,3.253886
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.5710441,0.5710441,0,0,0,0.5710441,0,0,1.110223E-16,0,0,0.6010991,0.5710441,0,0,1.833609,2.903441,0,0.6010991,-0.6010991,3.626884,60.44794,0.2107084,0.6281486,0,0,2.903441
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2761681,0.2761681,0,0,0,0.2761681,0,0,5.551115E-17,0,0,0.2907033,0.2761681,0,0,2.501497,2.302341,0,0.2907033,-0.2907033,3.320455,55.34081,0.2107084,0.303785,0,0,2.302341
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2402055,0.2402055,0,0,0,0.2402055,0,0,0,0,0,0.2528479,0.2402055,0,0,2.824501,2.011638,0,0.2528479,-0.2528479,3.05393,50.89874,0.2107084,0.2642261,0,0,2.011638
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1471357,0.1471357,0,0,0,0.1471357,0,0,0,0,0,0.1548797,0.1471357,0,0,3.105443,1.75879,0,0.1548797,-0.1548797,2.890673,48.17778,0.2107084,0.1618493,0,0,1.75879
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.277532,1.603911,0,0,0,2.890673,48.17778,0.2107084,0,0,0,1.603911
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.07094136,0.07094136,0,0,0,0.07094136,0,0,0,0,0,0.07467511,0.07094136,0,0,3.277532,1.603911,0,0.07467511,-0.07467511,2.811958,46.86588,0.2107084,0.0780355,0,0,1.603911
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.07844948,0.07844948,0,0,0,0.07844948,0,0,0,0,0,0.08257841,0.07844948,0,0,3.360504,1.529235,0,0.08257841,-0.08257841,2.724913,45.41512,0.2107084,0.08629443,0,0,1.529235
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,3.452258,1.446657,0.2223621,0,0.2223621,2.935864,48.93097,0.2106798,0,0.1778897,0,1.669019
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.276062,1.276062,1.7,0,0.5202,1.276062,26.43569,0,0,0,0.3373358,0,0,0.423938,0.4027411,3.229896,1.646783,0.7400768,0,0.7400768,3.637963,60.63259,0.2107224,1.403668,0.2698686,1.7,1.984119
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.251606,1.251606,1.7,0,0.5202,1.251606,36.34754,0,0,0,0.4549281,0,0,0.4483938,0.4259741,2.489819,2.312852,0.8809022,0,0.8809022,4.47366,74.56084,0.2107721,1.376767,0.3639425,1.7,2.76778
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.9030951,0.9030951,1.7,0,0.5202,0.9030951,24.7147,0,0,0,0.2231973,0,0,0.7969049,0.7570596,1.608917,3.105664,0.9802569,0,0.9802569,5.403613,90.06004,0.2108327,0.9934046,0.1785578,1.7,3.328861
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0.3445532,0,0,0.9732128,0,0,0,0,0.6286596,3.987895,0.6286596,0,0.6286596,6.000012,100,0.210752,0,0.7785702,0,4.961108
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.405715,1.405715,0.7882319,0,0.2712873,1.405715,46.23856,0,0,0,0.6499826,0.6499826,0.6174835,0,0,0,4.553689,0,0,0,6.000012,100,0.210752,1.546287,0.5199861,1.7,5.203671
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.902505,1.902505,1.428989,0,0.4462141,1.902505,26.19903,1.110223E-16,0,0,0.4984379,0.4984379,0.473516,0,0,0,4.553689,0,0,0,6.000012,100,0.210752,2.092756,0.3987503,1.7,5.052127
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0.9430344,0,0,0.9430344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210752,0,0.7544275,0,5.496723
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.527591,2.527591,1.7,0,0.5202,2.527591,29.68839,1.110223E-16,0,0,0.7504009,0.871148,0.8275906,0,0,0,4.553689,0,0.1207472,-0.1207472,5.872733,97.87869,0.210752,2.78035,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,2.077337,2.077337,1.7,0,0.5202,2.077337,17.77442,1.110223E-16,0,0,0.3692345,0.397197,0.3773371,0,0,0.1341635,4.432942,0,0.02796244,-0.02796244,5.843258,97.38744,0.210752,2.285071,0.2953876,1.7,4.802176
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.156453,1.156453,0,0,0,1.156453,7.490515,0,0,0,0.08662429,1.217319,1.156453,0,0,0.1652329,4.404979,0,1.130695,-1.130695,4.651402,77.5232,0.210752,1.272098,0.06929943,0,4.491604
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.611892,1.611892,1.7,0,0.5202,1.611892,0,0,0,0,0,0,0,0.0881078,0.08370242,1.42156,3.274285,0.08370242,0,0.08370242,4.730809,78.84665,0.2107575,1.773081,0,1.7,3.274285
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,1.408271,0,0.4405581,0,0,0,0,0,0,0,0,1.408271,1.337858,1.337858,3.349617,1.337858,0,1.337858,6.000012,100,0.2107674,0,0,1.7,3.349617
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.8489625,0.8489625,0,0,0,0.8489625,0,0,1.110223E-16,0,0,0.8936448,0.8489625,0,0,0,4.553689,0,0.8936448,-0.8936448,5.058028,84.30029,0.2107674,0.9338588,0,0,4.553689
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.181676,1.181676,0,0,0,1.181676,0,0,0,0,0,1.243869,1.181676,0,0,0.9929386,3.660044,0,1.243869,-1.243869,3.746875,62.44778,0.2107674,1.299843,0,0,3.660044
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1070082,0.1070082,0,0,0,0.1070082,0,0,1.387779E-17,0,0,0.1126402,0.1070082,0,0,2.375015,2.416175,0,0.1126402,-0.1126402,3.628141,60.4689,0.2107674,0.117709,0,0,2.416175
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3648876,0.3648876,0,0,0,0.3648876,0,0,5.551115E-17,0,0,0.3840922,0.3648876,0,0,2.500171,2.303535,0,0.3840922,-0.3840922,3.223273,53.7211,0.2107674,0.4013764,0,0,2.303535
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.92694,1.919443,0,0,0,3.223273,53.7211,0.2107674,0,0,0,1.919443
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2117738,0.2117738,0,0,0,0.2117738,0,0,2.775558E-17,0,0,0.2229198,0.2117738,0,0,2.92694,1.919443,0,0.2229198,-0.2229198,2.988295,49.80481,0.2107674,0.2329512,0,0,1.919443
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.06036303,0.06036303,0,0,0,0.06036303,0,0,0,0,0,0.06354003,0.06036303,0,0,3.174629,1.696523,0,0.06354003,-0.06354003,2.921318,48.68853,0.2107674,0.06639934,0,0,1.696523
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2645238,0.2645238,0,0,0,0.2645238,0,0,5.551115E-17,0,0,0.2784461,0.2645238,0,0,3.245229,1.632983,0,0.2784461,-0.2784461,2.62781,43.79674,0.2107674,0.2909761,0,0,1.632983
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2569959,0.2569959,0,0,0,0.2569959,0,0,5.551115E-17,0,0,0.270522,0.2569959,0,0,3.554614,1.354537,0,0.270522,-0.270522,2.342654,39.04416,0.2107674,0.2826955,0,0,1.354537
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.07407874,0.07407874,0,0,0,0.07407874,0,0,1.387779E-17,0,0,0.07797762,0.07407874,0,0,3.855194,1.084015,0,0.07797762,-0.07797762,2.260459,37.67424,0.2107674,0.08148661,0,0,1.084015
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.3494457,0.3494457,0,0,0,0.3494457,0,0,5.551115E-17,0,0,0.3678375,0.3494457,0,0,3.941835,1.006037,0,0.3678375,-0.3678375,1.872724,31.212,0.2107674,0.3843902,0,0,1.006037
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.02003017,0.02003017,0,0,0,0.02003017,1078.272,0,0,0,0.2159798,0.02108439,0.02003017,0,0,4.350543,0.6381996,0.1948954,0,0.1948954,2.057618,34.29356,0.2107424,0.02203318,0.1727838,0,0.8541794
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.6785254,0.6785254,0,0,0,0.6785254,67.6784,0,1.110223E-16,0,0.4592152,0.7142373,0.6785254,0,0,4.155648,0.8136055,0,0.2550221,-0.2550221,1.788801,29.81329,0.2107424,0.746378,0.3673721,0,1.272821
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.123721,1.123721,1.7,0,0.5202,1.123721,35.43411,0,0,0,0.3981807,0,0,0.5762786,0.5474647,4.439006,0.5585833,0.9456454,0,0.9456454,2.685919,44.76522,0.2107973,1.236094,0.3185445,1.7,0.956764
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.0839318,0.0839318,1.536563,0,0.4755818,0.0839318,857.2645,4.440892E-16,0,0,0.7195176,0,0,1.452632,1.38,3.493361,1.409664,2.099518,0,2.099518,4.677696,77.96145,0.2107333,0.09232499,0.5756141,1.7,2.129182
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.8288037,0.8288037,1.109878,0,0.3590968,0.8288037,132.4771,0,0,0,1.097975,0,0,0.2810747,0.267021,1.393843,3.29923,1.364996,0,1.364996,5.972645,99.54388,0.2106848,0.9116841,0.8783801,1.7,4.397205
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.733814,1.733814,0.425,0,0.172125,1.733814,83.70051,0.04466509,0,0,1.451211,1.377699,1.308814,0,0,0.02884714,4.527727,0.02884714,0,0.02884714,6.000012,100,0.2106811,1.907195,1.160969,1.7,5.978937
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.672737,1.672737,0.5162928,0,0.1970479,1.672737,72.77353,0,0,0,1.21731,1.21731,1.156444,0,0,0,4.553689,0,0,0,6.000012,100,0.2106811,1.840011,0.9738478,1.7,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.255509,1.255509,0.425,0,0.172125,1.255509,70.24612,0.007726249,0,0,0.8819464,0.8742201,0.8305091,0,0,0,4.553689,0,0,0,6.000012,100,0.2106811,1.38106,0.7055571,1.7,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.7256175,0.7256175,0,0,0,0.7256175,127.359,0.1603315,0,0,0.9241394,0.7638078,0.7256175,0,0,0,4.553689,0,0,0,6.000012,100,0.2106811,0.7981792,0.7393115,0,5.477829
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.3073781,0,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106811,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106811,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.753301,1.753301,1.7,0,0.5202,1.753301,0,0,0,0,0,0.05610666,0.05330132,0,0,0,4.553689,0,0.05610666,-0.05610666,5.94087,99.01431,0.2106811,1.928631,0,1.7,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.923824,0.923824,0,0,0,0.923824,0,0,1.110223E-16,0,0,0.9724463,0.923824,0,0,0.06234073,4.497582,0,0.9724463,-0.9724463,4.915822,81.93021,0.2106811,1.016206,0,0,4.497582
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.505853,1.505853,1.7,0,0.5202,1.505853,0,0,0,0,0,0,0,0.1941472,0.1844398,1.142837,3.525136,0.1844398,0,0.1844398,5.090797,84.84644,0.2106933,1.656438,0,1.7,3.525136
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.9152871,0.9152871,0,0,0,0.9152871,0,0,1.110223E-16,0,0,0.96346,0.9152871,0,0,0.9583968,3.691132,0,0.96346,-0.96346,4.075221,67.92021,0.2106933,1.006816,0,0,3.691132
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.232241,0.232241,0,0,0,0.232241,0,0,2.775558E-17,0,0,0.2444642,0.232241,0,0,2.028908,2.727672,0,0.2444642,-0.2444642,3.817533,63.62542,0.2106933,0.2554651,0,0,2.727672
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.08917237,0.08917237,0,0,0,0.08917237,0,0,1.387779E-17,0,0,0.09386566,0.08917237,0,0,2.300535,2.483207,0,0.09386566,-0.09386566,3.71859,61.97638,0.2106933,0.09808961,0,0,2.483207
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.5792252,0.5792252,0,0,0,0.5792252,0,0,0,0,0,0.6097108,0.5792252,0,0,2.40483,2.389342,0,0.6097108,-0.6097108,3.075898,51.26487,0.2106933,0.6371477,0,0,2.389342
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2557151,0.2557151,0,0,0,0.2557151,0,0,5.551115E-17,0,0,0.2691737,0.2557151,0,0,3.082286,1.779631,0,0.2691737,-0.2691737,2.792164,46.53598,0.2106933,0.2812866,0,0,1.779631
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2525833,0.2525833,0,0,0,0.2525833,0,0,0,0,0,0.2658771,0.2525833,0,0,3.381368,1.510457,0,0.2658771,-0.2658771,2.511905,41.865,0.2106933,0.2778416,0,0,1.510457
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3426133,0.3426133,0,0,0,0.3426133,0,0,0,0,0,0.3606456,0.3426133,0,0,3.676787,1.24458,0,0.3606456,-0.3606456,2.131752,35.52912,0.2106933,0.3768746,0,0,1.24458
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.6087933,0.6087933,0,0,0,0.6087933,0,0,0,0,0,0.6408351,0.6087933,0,0,4.077505,0.8839347,0,0.6408351,-0.6408351,1.456252,24.27082,0.2106933,0.6696727,0,0,0.8839347
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3529694,0.3529694,1.7,0,0.5202,0.3529694,0,0,0,0,0,0,0,1.347031,1.279679,4.789544,0.2430997,1.279679,0,1.279679,2.670262,44.50428,0.2107643,0.3882663,0,1.7,0.2430997
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.509865,1.394811,1.38,0,1.38,3.979445,66.32395,0.210777,0,0,1.7,1.394811
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,2.091409,2.091409,1.7,0,0.5202,2.091409,25.56718,0,0,0,0.5347143,0.4120093,0.3914089,0,0,2.129864,2.636811,0.122705,0,0.122705,4.095853,68.26408,0.2107827,2.30055,0.4277714,1.7,3.171525
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.580503,2.580503,1.7,0,0.5202,2.580503,40.42204,0,0,0,1.043092,0.9268453,0.8805031,0,0,2.007159,2.747245,0.1162467,0,0.1162467,4.206134,70.1021,0.2107882,2.838553,0.8344736,1.7,3.790337
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.699919,1.699919,1.7,0,0.5202,1.699919,84.77741,0,0,0,1.441147,0,0,0.00008142343,0.00007735226,1.890913,2.851867,1.441224,0,1.441224,5.5734,92.88982,0.2108384,1.86991,1.152918,1.7,4.293015
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.107943,1.107943,0,0,0,1.107943,141.9753,0,0,0,1.573005,1.166256,1.107943,0,0,0.4496886,4.148969,0.4067498,0,0.4067498,5.959277,99.32108,0.2107865,1.218737,1.258404,0,5.721974
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.610013,1.610013,0.425,0,0.172125,1.610013,83.59422,0.05555699,0,0,1.345878,1.247382,1.185013,0,0,0.04293878,4.515044,0.04293878,0,0.04293878,6.000012,100,0.210781,1.771014,1.076702,1.7,5.860921
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,2.127797,2.127797,0.8226286,0,0.2806776,2.127797,64.56732,0,0,0,1.373862,1.373862,1.305169,0,0,0,4.553689,0,0,0,6.000012,100,0.210781,2.340577,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.4504079,0.4504079,0,0,0,0.4504079,325.8809,0.9936795,0,0,1.467793,0.4741135,0.4504079,0,0,0,4.553689,0,0,0,6.000012,100,0.210781,0.4954486,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.678227,1.678227,0.6699615,0,0.2389995,1.678227,63.24129,0,0,0,1.061333,1.061333,1.008266,0,0,0,4.553689,0,0,0,6.000012,100,0.210781,1.84605,0.8490661,1.7,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210781,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.6265931,0.6265931,0,0,0,0.6265931,91.72448,0,0,0,0.5747393,0.6595716,0.6265931,0,0,0,4.553689,0,0.0848324,-0.0848324,5.910591,98.50965,0.210781,0.6892524,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.579573,1.579573,1.355314,0,0.4261007,1.579573,20.91203,5.551115E-17,0,0,0.3303208,0.2360626,0.2242595,0,0,0.09425822,4.468856,0.09425822,0,0.09425822,6.000012,100,0.2107854,1.737531,0.2642567,1.7,4.799177
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.412011,1.412011,1.412011,0,0.441579,1.412011,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107854,1.553212,0,1.7,4.553689
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.445722,1.445722,1.445722,0,0.4507822,1.445722,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107854,1.590295,0,1.7,4.553689
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.9434652,0.9434652,0,0,0,0.9434652,0,0,1.110223E-16,0,0,0.9931213,0.9434652,0,0,0,4.553689,0,0.9931213,-0.9931213,4.95317,82.55267,0.2107854,1.037812,0,0,4.553689
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.440104,1.440104,1.7,0,0.5202,1.440104,0,0,0,0,0,0,0,0.2598957,0.2469009,1.103468,3.560568,0.2469009,0,0.2469009,5.187401,86.45651,0.2108016,1.584115,0,1.7,3.560568
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.5046292,0.5046292,0,0,0,0.5046292,0,0,1.110223E-16,0,0,0.5311887,0.5046292,0,0,0.8565671,3.782779,0,0.5311887,-0.5311887,4.627479,77.1245,0.2108016,0.5550922,0,0,3.782779
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.3771349,0.3771349,0,0,0,0.3771349,0,0,5.551115E-17,0,0,0.3969841,0.3771349,0,0,1.446777,3.25159,0,0.3969841,-0.3969841,4.209021,70.15021,0.2108016,0.4148484,0,0,3.25159
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.88787,2.854606,0,0,0,4.209021,70.15021,0.2108016,0,0,0,2.854606
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.6374547,0.6374547,0,0,0,0.6374547,0,0,1.110223E-16,0,0,0.6710049,0.6374547,0,0,1.88787,2.854606,0,0.6710049,-0.6710049,3.50172,58.36188,0.2108016,0.7012001,0,0,2.854606
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.633431,2.183601,0,0,0,3.50172,58.36188,0.2108016,0,0,0,2.183601
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3120088,0.3120088,0,0,0,0.3120088,0,0,0,0,0,0.3284303,0.3120088,0,0,2.633431,2.183601,0,0.3284303,-0.3284303,3.155524,52.59196,0.2108016,0.3432096,0,0,2.183601
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4219444,0.4219444,0,0,0,0.4219444,0,0,5.551115E-17,0,0,0.444152,0.4219444,0,0,2.998354,1.855171,0,0.444152,-0.444152,2.687346,44.78902,0.2108016,0.4641389,0,0,1.855171
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.187418,0.187418,0,0,0,0.187418,0,0,2.775558E-17,0,0,0.197282,0.187418,0,0,3.491856,1.411018,0,0.197282,-0.197282,2.479393,41.32314,0.2108016,0.2061597,0,0,1.411018
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.711058,1.213737,0,0,0,2.479393,41.32314,0.2108016,0,0,0,1.213737
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.992282,1.992282,1.7,0,0.5202,1.992282,24.16166,0,0,0,0.4813685,0.3076656,0.2922823,0,0,3.711058,1.213737,0.1737029,0,0.1737029,2.644182,44.06961,0.2108098,2.191511,0.3850948,1.7,1.695105
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,3.573226,3.08,1.7,0,0.5202,3.08,35.54083,2.220446E-16,0.4932262,0.8505488,1.094658,1.452632,1.38,0,0,3.537355,1.370069,0,0.3579741,-0.3579741,2.266844,37.78066,0.2108098,3.930549,0.875726,1.7,2.464726
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.7824843,0.7824843,1.7,0,0.5202,0.7824843,184.1438,0,0,0,1.440896,0,0,0.9175157,0.87164,3.935104,1.012095,2.312536,0,2.312536,4.460709,74.34499,0.2107489,0.8607327,1.152717,1.7,2.452991
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.9473616,0.9473616,0.9972064,0,0.3283374,0.9473616,165.734,0,0,0,1.5701,0,0,0.0498448,0.04735256,1.622568,3.093377,1.617453,0,1.617453,5.995159,99.91911,0.2106479,1.042098,1.25608,1.7,4.663477
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.500074,0.500074,0,0,0,0.500074,374.3412,1.340474,0,0,1.871983,0.5263937,0.500074,0,0,0.005115651,4.549085,0.005115651,0,0.005115651,6.000012,100,0.2106473,0.5500814,1.497586,0,6.421068
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.409389,2.409389,1.029389,0,0.3371232,2.409389,84.88631,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106473,2.650328,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.637415,0.637415,0,0,0,0.637415,311.6653,1.315638,0,0,1.986601,0.6709632,0.637415,0,0,0,4.553689,0,0,0,6.000012,100,0.2106473,0.7011565,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.6464861,0.6464861,0,0,0,0.6464861,261.8081,1.012041,0,0,1.692553,0.6805117,0.6464861,0,0,0,4.553689,0,0,0,6.000012,100,0.2106473,0.7111347,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.204517,1.204517,0,0,0,1.204517,109.3725,0.04949806,0,0,1.31741,1.267912,1.204517,0,0,0,4.553689,0,0,0,6.000012,100,0.2106473,1.324968,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.7208086,0.7208086,0,0,0,0.7208086,112.5271,0.05235926,0,0,0.8111052,0.7587459,0.7208086,0,0,0,4.553689,0,0,0,6.000012,100,0.2106473,0.7928895,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.152165,1.152165,0,0,0,1.152165,27.13543,0,2.220446E-16,0,0.312645,1.212806,1.152165,0,0,0,4.553689,0,0.9001607,-0.9001607,5.051159,84.18582,0.2106473,1.267382,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2741648,0.2741648,0,0,0,0.2741648,0,0,5.551115E-17,0,0,0.2885946,0.2741648,0,0,1.000179,3.653528,0,0.2885946,-0.2885946,4.746954,79.11574,0.2106473,0.3015813,0,0,3.653528
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.128374,1.128374,0,0,0,1.128374,0,0,2.220446E-16,0,0,1.187762,1.128374,0,0,1.320839,3.364934,0,1.187762,-1.187762,3.494943,58.24893,0.2106473,1.241211,0,0,3.364934
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.6393672,0.6393672,0,0,0,0.6393672,0,0,1.110223E-16,0,0,0.673018,0.6393672,0,0,2.640575,2.177172,0,0.673018,-0.673018,2.78552,46.42524,0.2106473,0.7033039,0,0,2.177172
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.11528,2.11528,1.7,0,0.5202,2.11528,0,0,0,0,0,0.4371368,0.4152799,0,0,3.388372,1.504154,0,0.4371368,-0.4371368,2.324737,38.74554,0.2106473,2.326808,0,1.7,1.504154
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.4908499,0.4908499,1.7,0,0.5202,0.4908499,0,0,0,0,0,0,0,1.20915,1.148693,3.87408,1.067017,1.148693,0,1.148693,3.414482,56.90793,0.2107225,0.5399349,0,1.7,1.067017
