Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2662197,0.2662197,1.7,0,0.5202,0.2662197,0,0,0,0,0,0,0,1.43378,1.362091,2.725388,2.10084,1.362091,0,1.362091,4.706676,78.44444,0.2107826,0.2928417,0,1.7,2.10084
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.4631577,0.4631577,1.7,0,0.5202,0.4631577,0,0,0,0,0,0,0,1.236842,1.175,1.363296,3.326722,1.175,0,1.175,5.821379,97.02278,0.2108594,0.5094735,0,1.7,3.326722
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.5120538,0.5120538,0,0,0,0.5120538,0,0,1.110223E-16,0,0,0.539004,0.5120538,0,0,0.188296,4.384223,0,0.539004,-0.539004,5.253219,87.55347,0.2108594,0.5632592,0,0,4.384223
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7871894,3.845218,0,0,0,5.253219,87.55347,0.2108594,0,0,0,3.845218
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.5262575,0.5262575,0,0,0,0.5262575,0,0,1.110223E-16,0,0,0.5539553,0.5262575,0,0,0.7871894,3.845218,0,0.5539553,-0.5539553,4.669299,77.82149,0.2108594,0.5788833,0,0,3.845218
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.402695,3.291263,0,0,0,4.669299,77.82149,0.2108594,0,0,0,3.291263
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1750646,0.1750646,0,0,0,0.1750646,0,0,2.775558E-17,0,0,0.1842785,0.1750646,0,0,1.402695,3.291263,0,0.1842785,-0.1842785,4.475052,74.58405,0.2108594,0.192571,0,0,3.291263
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1737942,0.1737942,0,0,0,0.1737942,0,0,0,0,0,0.1829413,0.1737942,0,0,1.607449,3.106985,0,0.1829413,-0.1829413,4.282215,71.3701,0.2108594,0.1911736,0,0,3.106985
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.08800735,0.08800735,0,0,0,0.08800735,691.41,0,0,0,0.6084917,0.09263932,0.08800735,0,0,1.810717,2.924043,0.5158523,0,0.5158523,4.771595,79.52643,0.2107939,0.09680809,0.4867933,0,3.532535
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.9743,1.9743,1.7,0,0.5202,1.9743,57.84918,0,0,0,1.142117,0.2887372,0.2743004,0,0,1.294865,3.388311,0.8533794,0,0.8533794,5.581182,93.01952,0.2108337,2.171731,0.9136933,1.7,4.530427
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.661657,1.661657,0.6190336,0,0.2250962,1.661657,92.61742,0,0,0,1.538983,1.097498,1.042623,0,0,0.4414854,4.156352,0.4414854,0,0.4414854,6.000012,100,0.2108131,1.827822,1.231187,1.7,5.695335
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.293513,1.293513,0.425,0,0.172125,1.293513,145.7063,0.9705062,0,0,1.88473,0.9142238,0.8685126,0,0,0,4.553689,0,0,0,6.000012,100,0.2108131,1.422864,1.507784,1.7,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3207523,0.3207523,0,0,0,0.3207523,627.5007,1.675089,0,0,2.012722,0.337634,0.3207523,0,0,0,4.553689,0,0,0,6.000012,100,0.2108131,0.3528275,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.435498,1.435498,0.425,0,0.172125,1.435498,133.5108,0.8528619,0,0,1.916544,1.063682,1.010498,0,0,0,4.553689,0,0,0,6.000012,100,0.2108131,1.579047,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,2.080707,2.080707,0.7007066,0,0.2473929,2.080707,84.3629,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2108131,2.288777,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108131,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.688008,1.688008,0.614198,0,0.223776,1.688008,66.96215,0,0,0,1.130327,1.130327,1.07381,0,0,0,4.553689,0,0,0,6.000012,100,0.2108131,1.856809,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.437691,1.437691,0.8843374,0,0.2975241,1.437691,40.51479,1.110223E-16,0,0,0.5824774,0.5824774,0.5533535,0,0,0,4.553689,0,0,0,6.000012,100,0.2108131,1.58146,0.4659819,1.7,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.713192,1.713192,1.466705,0,0.4565103,1.713192,15.14487,0,0,0,0.2594608,0.2594608,0.2464877,0,0,0,4.553689,0,0,0,6.000012,100,0.2108131,1.884511,0.2075686,1.7,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,4.528246,3.08,1.7,0,0.5202,3.08,0,0,1.448246,1.901071,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2108131,4.981071,0,1.7,4.553689
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.3883261,0.3883261,1.7,0,0.5202,0.3883261,0,0,0,0,0,0,0,1.311674,1.24609,1.614035,3.101057,1.24609,0,1.24609,5.650949,94.18229,0.2108876,0.4271588,0,1.7,3.101057
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.043899,1.043899,0,0,0,1.043899,0,0,2.220446E-16,0,0,1.098841,1.043899,0,0,0.3679449,4.222538,0,1.098841,-1.098841,4.492669,74.87767,0.2108876,1.148288,0,0,4.222538
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.7541636,0.7541636,0,0,0,0.7541636,0,0,1.110223E-16,0,0,0.7938564,0.7541636,0,0,1.588879,3.123698,0,0.7938564,-0.7938564,3.655871,60.93106,0.2108876,0.82958,0,0,3.123698
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2521053,0.2521053,0,0,0,0.2521053,0,0,0,0,0,0.265374,0.2521053,0,0,2.470942,2.329841,0,0.265374,-0.265374,3.376142,56.26892,0.2108876,0.2773158,0,0,2.329841
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.196892,0.196892,0,0,0,0.196892,0,0,0,0,0,0.2072548,0.196892,0,0,2.765802,2.064467,0,0.2072548,-0.2072548,3.157676,52.62784,0.2108876,0.2165812,0,0,2.064467
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2149676,0.2149676,0,0,0,0.2149676,0,0,2.775558E-17,0,0,0.2262817,0.2149676,0,0,2.996085,1.857213,0,0.2262817,-0.2262817,2.919155,48.65248,0.2108876,0.2364644,0,0,1.857213
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.4583367,0.4583367,0,0,0,0.4583367,0,0,5.551115E-17,0,0,0.4824597,0.4583367,0,0,3.247509,1.630931,0,0.4824597,-0.4824597,2.410597,40.17654,0.2108876,0.5041704,0,0,1.630931
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2133389,0.2133389,0,0,0,0.2133389,0,0,2.775558E-17,0,0,0.2245672,0.2133389,0,0,3.783575,1.148471,0,0.2245672,-0.2245672,2.173883,36.23131,0.2108876,0.2346728,0,0,1.148471
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1271493,0.1271493,0,0,0,0.1271493,0,0,0,0,0,0.1338413,0.1271493,0,0,4.033094,0.9239041,0,0.1338413,-0.1338413,2.032802,33.87996,0.2108876,0.1398642,0,0,0.9239041
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.181807,0.7900627,0,0,0,2.032802,33.87996,0.2108876,0,0,0,0.7900627
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3060114,0.3060114,0,0,0,0.3060114,0,0,0,0,0,0.3221172,0.3060114,0,0,4.181807,0.7900627,0,0.3221172,-0.3221172,1.69326,28.22095,0.2108876,0.3366125,0,0,0.7900627
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3294202,0.3294202,0,0,0,0.3294202,0,0,5.551115E-17,0,0,0.3467581,0.3294202,0,0,4.539715,0.4679455,0,0.3467581,-0.3467581,1.327745,22.12904,0.2108876,0.3623622,0,0,0.4679455
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.7815116,0.7815116,1.7,0,0.5202,0.7815116,58.83229,0,0,0,0.4597812,0,0,0.9184884,0.872564,4.925002,0.1211874,1.332345,0,1.332345,2.591719,43.19522,0.2109511,0.8596628,0.367825,1.7,0.5809686
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.597039,1.597039,1.7,0,0.5202,1.597039,47.41725,0,0,0,0.7572718,0,0,0.1029615,0.0978134,3.592657,1.320298,0.8550851,0,0.8550851,3.402924,56.71528,0.2109926,1.756742,0.6058174,1.7,2.07757
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.4049262,0.4049262,1.7,0,0.5202,0.4049262,278.9752,0,0,0,1.129644,0,0,1.295074,1.23032,2.737571,2.089875,2.359964,0,2.359964,5.641782,94.02951,0.210926,0.4454187,0.9037149,1.7,3.219518
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.586239,1.586239,0.425,0,0.172125,1.586239,103.6935,0.04486278,0,0,1.644827,1.222357,1.161239,0,0,0.3776076,4.213842,0.3776076,0,0.3776076,6.000012,100,0.2108782,1.744863,1.315862,1.7,5.858669
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.3722365,0.3722365,0,0,0,0.3722365,461.304,1.325314,0,0,1.717142,0.3918279,0.3722365,0,0,0,4.553689,0,0,0,6.000012,100,0.2108782,0.4094601,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.677571,1.677571,0.425,0,0.172125,1.677571,96.54607,0.301133,0,0,1.619629,1.318496,1.252571,0,0,0,4.553689,0,0,0,6.000012,100,0.2108782,1.845328,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108782,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4300493,0.4300493,0,0,0,0.4300493,382.957,1.194221,0,0,1.646904,0.4526835,0.4300493,0,0,0,4.553689,0,0,0,6.000012,100,0.2108782,0.4730543,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.17601,1.17601,0,0,0,1.17601,106.2697,0.01183678,0,0,1.249743,1.237906,1.17601,0,0,0,4.553689,0,0,0,6.000012,100,0.2108782,1.293612,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108782,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.599141,0.599141,0,0,0,0.599141,55.69272,0,0,0,0.3336779,0.6306747,0.599141,0,0,0,4.553689,0,0.2969968,-0.2969968,5.68695,94.78231,0.2108782,0.6590551,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.813141,1.813141,1.7,0,0.5202,1.813141,0,0,0,0,0,0.1190957,0.1131409,0,0,0.3299965,4.256692,0,0.1190957,-0.1190957,5.561412,92.69002,0.2108782,1.994455,0,1.7,4.256692
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.580225,2.580225,1.7,0,0.5202,2.580225,0,0,0,0,0,0.9265528,0.8802252,0,0,0.462325,4.137597,0,0.9265528,-0.9265528,4.58474,76.41217,0.2108782,2.838248,0,1.7,4.137597
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.5793611,0.5793611,1.7,0,0.5202,0.5793611,0,0,0,0,0,0,0,1.120639,1.064607,1.491828,3.211044,1.064607,0,1.064607,5.594714,93.24506,0.2109474,0.6372972,0,1.7,3.211044
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4272212,4.16919,0,0,0,5.594714,93.24506,0.2109474,0,0,0,4.16919
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2963804,0.2963804,0,0,0,0.2963804,0,0,5.551115E-17,0,0,0.3119794,0.2963804,0,0,0.4272212,4.16919,0,0.3119794,-0.3119794,5.265859,87.76414,0.2109474,0.3260185,0,0,4.16919
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.3630781,0.3630781,0,0,0,0.3630781,0,0,0,0,0,0.3821875,0.3630781,0,0,0.773865,3.85721,0,0.3821875,-0.3821875,4.862998,81.0498,0.2109474,0.399386,0,0,3.85721
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3185582,0.3185582,0,0,0,0.3185582,0,0,0,0,0,0.3353244,0.3185582,0,0,1.198518,3.475023,0,0.3353244,-0.3353244,4.509535,75.15877,0.2109474,0.350414,0,0,3.475023
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.5343046,0.5343046,0,0,0,0.5343046,0,0,1.110223E-16,0,0,0.5624259,0.5343046,0,0,1.5711,3.139699,0,0.5624259,-0.5624259,3.916686,65.27798,0.2109474,0.5877351,0,0,3.139699
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.196018,2.577273,0,0,0,3.916686,65.27798,0.2109474,0,0,0,2.577273
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.3180955,0.3180955,0,0,0,0.3180955,0,0,0,0,0,0.3348374,0.3180955,0,0,2.196018,2.577273,0,0.3348374,-0.3348374,3.563737,59.39549,0.2109474,0.3499051,0,0,2.577273
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.09069276,0.09069276,0,0,0,0.09069276,0,0,1.387779E-17,0,0,0.09546606,0.09069276,0,0,2.56806,2.242435,0,0.09546606,-0.09546606,3.463107,57.71833,0.2109474,0.09976203,0,0,2.242435
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.07475623,0.07475623,0,0,0,0.07475623,0,0,1.387779E-17,0,0,0.07869077,0.07475623,0,0,2.674133,2.146969,0,0.07869077,-0.07869077,3.380159,56.33588,0.2109474,0.08223186,0,0,2.146969
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3591046,0.3591046,0,0,0,0.3591046,0,0,5.551115E-17,0,0,0.3780049,0.3591046,0,0,2.761567,2.068279,0,0.3780049,-0.3780049,2.981707,49.69502,0.2109474,0.3950151,0,0,2.068279
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.639439,1.639439,1.7,0,0.5202,1.639439,23.97284,0,0,0,0.39302,0,0,0.06056099,0.05753294,3.181573,1.690274,0.450553,0,0.450553,3.409139,56.81887,0.2109693,1.803383,0.314416,1.7,2.083294
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.8477127,0.8477127,1.7,0,0.5202,0.8477127,84.65633,0,0,0,0.7176424,0,0,0.8522873,0.809673,2.73102,2.095771,1.527315,0,1.527315,4.858078,80.9678,0.2110079,0.932484,0.574114,1.7,2.813414
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.7475372,0.7475372,0,0,0,0.7475372,175.9231,0,0,0,1.315091,0.7868812,0.7475372,0,0,1.203704,3.470355,0.5282096,0,0.5282096,5.359181,89.31951,0.2109412,0.8222909,1.052073,0,4.785446
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.9730414,0.9730414,0,0,0,0.9730414,108.1838,0,0,0,1.052673,1.024254,0.9730414,0,0,0.6754946,3.945744,0.02841902,0,0.02841902,5.386142,89.76886,0.2109376,1.070346,0.8421385,0,4.998417
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2324082,0.2324082,0,0,0,0.2324082,678.7061,0.6856528,0,0,1.577369,0.2446402,0.2324082,0,0,0.6470756,3.971321,0.6470756,0,0.6470756,6.000012,100,0.2108561,0.255649,1.261895,0,5.548689
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.614776,1.614776,0.425,0,0.172125,1.614776,94.74088,0.2774573,0,0,1.529853,1.252396,1.189776,0,0,0,4.553689,0,0,0,6.000012,100,0.2108561,1.776253,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,1.038599,1.038599,0,0,0,1.038599,167.8492,0.6500176,0,0,1.74328,1.093262,1.038599,0,0,0,4.553689,0,0,0,6.000012,100,0.2108561,1.142459,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.8380292,0.8380292,0,0,0,0.8380292,181.6803,0.6403979,0,0,1.522534,0.882136,0.8380292,0,0,0,4.553689,0,0,0,6.000012,100,0.2108561,0.9218321,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.482815,1.482815,0.425,0,0.172125,1.482815,89.20026,0.2091853,0,0,1.322675,1.11349,1.057815,0,0,0,4.553689,0,0,0,6.000012,100,0.2108561,1.631097,1.05814,1.7,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.8333622,0.8333622,0,0,0,0.8333622,107.4861,0.018525,0,0,0.8957484,0.8772234,0.8333622,0,0,0,4.553689,0,0,0,6.000012,100,0.2108561,0.9166985,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.5189058,0.5189058,0,0,0,0.5189058,52.79617,0,0,0,0.2739624,0.5462166,0.5189058,0,0,0,4.553689,0,0.2722542,-0.2722542,5.713031,95.21699,0.2108561,0.5707964,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.7548823,0.7548823,0,0,0,0.7548823,0,0,0,0,0,0.7946129,0.7548823,0,0,0.3025047,4.281435,0,0.7946129,-0.7946129,4.875435,81.2571,0.2108561,0.8303705,0,0,4.281435
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.803355,2.803355,1.7,0,0.5202,2.803355,0,0,0,0.003690322,0,1.161426,1.103355,0,0,1.185408,3.486822,0,1.161426,-1.161426,3.651185,60.85295,0.2108561,3.08369,0,1.7,3.486822
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.159001,2.159001,1.7,0,0.5202,2.159001,0,0,0,0,0,0.4831591,0.4590011,0,0,2.475882,2.325396,0,0.4831591,-0.4831591,3.14189,52.36473,0.2108561,2.374901,0,1.7,2.325396
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.5370532,0.5370532,1.7,0,0.5202,0.5370532,0,0,0,0,0,0,0,1.162947,1.1048,3.012725,1.842237,1.1048,0,1.1048,4.189995,69.83311,0.2109276,0.5907585,0,1.7,1.842237
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.234548,0.234548,1.68718,0,0.5167,0.234548,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.907925,2.836556,1.38,0,1.38,5.499178,91.65279,0.2109824,0.2580028,0,1.7,2.836556
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.3543417,0.3543417,0,0,0,0.3543417,0,0,5.551115E-17,0,0,0.3729913,0.3543417,0,0,0.5279254,4.078556,0,0.3729913,-0.3729913,5.106011,85.10001,0.2109824,0.3897759,0,0,4.078556
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.514224,0.514224,0,0,0,0.514224,0,0,1.110223E-16,0,0,0.5412884,0.514224,0,0,0.9423601,3.705565,0,0.5412884,-0.5412884,4.535443,75.59056,0.2109824,0.5656464,0,0,3.705565
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1059264,0.1059264,0,0,0,0.1059264,0,0,0,0,0,0.1115015,0.1059264,0,0,1.543792,3.164276,0,0.1115015,-0.1115015,4.41791,73.63168,0.2109824,0.1165191,0,0,3.164276
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.667682,3.052775,0,0,0,4.41791,73.63168,0.2109824,0,0,0,3.052775
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.5467378,0.5467378,0,0,0,0.5467378,0,0,1.110223E-16,0,0,0.5755135,0.5467378,0,0,1.667682,3.052775,0,0.5755135,-0.5755135,3.811265,63.52096,0.2109824,0.6014116,0,0,3.052775
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.3667642,0.3667642,0,0,0,0.3667642,0,0,5.551115E-17,0,0,0.3860676,0.3667642,0,0,2.307142,2.477261,0,0.3860676,-0.3860676,3.404314,56.73846,0.2109824,0.4034406,0,0,2.477261
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2611929,0.2611929,0,0,0,0.2611929,0,0,5.551115E-17,0,0,0.2749399,0.2611929,0,0,2.736106,2.091194,0,0.2749399,-0.2749399,3.114502,51.90826,0.2109824,0.2873122,0,0,2.091194
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.5253876,0.5253876,0,0,0,0.5253876,0,0,1.110223E-16,0,0,0.5530396,0.5253876,0,0,3.041595,1.816254,0,0.5530396,-0.5530396,2.531547,42.19237,0.2109824,0.5779264,0,0,1.816254
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.885196,1.885196,1.7,0,0.5202,1.885196,4.023292,1.387779E-16,0,0,0.07584693,0.1949431,0.1851959,0,0,3.656083,1.263214,0,0.1190961,-0.1190961,2.406009,40.10007,0.2109824,2.073715,0.06067754,1.7,1.339061
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,1.030651,1.030651,1.7,0,0.5202,1.030651,33.16666,0,0,0,0.3418324,0,0,0.6693493,0.6358818,3.788412,1.144118,0.9777142,0,0.9777142,3.33355,55.55906,0.2110392,1.133716,0.2734659,1.7,1.48595
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6154496,0,0,1.452632,1.38,2.810698,2.024061,1.99545,0,1.99545,5.2266,87.10982,0.210974,0,0.4923597,1.7,2.63951
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.94316,1.94316,1.7,0,0.5202,1.94316,37.74472,0,0,0,0.7334403,0.2559578,0.2431599,0,0,0.8152483,3.819965,0.4774826,0,0.4774826,5.679579,94.65947,0.210996,2.137476,0.5867523,1.7,4.553406
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.335483,1.335483,0.6126919,0,0.2233649,1.335483,82.26225,0,0,0,1.098598,0.7608323,0.7227907,0,0,0.3377657,4.2497,0.3377657,0,0.3377657,6.000012,100,0.2109875,1.469031,0.8788784,1.7,5.348298
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.9132987,0,0,0.9132987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109875,0,0.730639,0,5.466988
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.9000205,0.9000205,0,0,0,0.9000205,108.277,0.02712563,0,0,0.9745156,0.94739,0.9000205,0,0,0,4.553689,0,0,0,6.000012,100,0.2109875,0.9900225,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.572185,1.572185,0.4949537,0,0.1912224,1.572185,72.12432,0,0,0,1.133928,1.133928,1.077231,0,0,0,4.553689,0,0,0,6.000012,100,0.2109875,1.729403,0.9071422,1.7,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.415897,1.415897,0.6752176,0,0.2404344,1.415897,55.06494,1.110223E-16,0,0,0.7796631,0.7796631,0.74068,0,0,0,4.553689,0,0,0,6.000012,100,0.2109875,1.557487,0.6237305,1.7,5.333352
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.696132,1.696132,1.167306,0,0.3747746,1.696132,32.81931,0,0,0,0.5566588,0.5566588,0.5288259,0,0,0,4.553689,0,0,0,6.000012,100,0.2109875,1.865745,0.445327,1.7,5.110348
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.82107,2.82107,1.7,0,0.5202,2.82107,7.383584,0,4.440892E-16,0.02317696,0.2082961,1.180074,1.12107,0,0,0,4.553689,0,0.9717776,-0.9717776,4.975668,82.92764,0.2109875,3.103177,0.1666369,1.7,4.761985
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.70194,2.70194,1.7,0,0.5202,2.70194,0,0,0,0,0,1.054674,1.00194,0,0,1.079753,3.581911,0,1.054674,-1.054674,3.863945,64.39895,0.2109875,2.972134,0,1.7,3.581911
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.695186,3.08,1.7,0,0.5202,3.08,0,0,0.6151861,0.9847047,0,1.452632,1.38,0,0,2.251613,2.527237,0,1.452632,-1.452632,2.332736,38.87886,0.2109875,4.064705,0,1.7,2.527237
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.9489065,0.9489065,1.7,0,0.5202,0.9489065,0,0,0,0,0,0,0,0.7510935,0.7135388,3.865648,1.074606,0.7135388,0,0.7135388,3.009659,50.16088,0.2110335,1.043797,0,1.7,1.074606
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.187575,1.187575,1.7,0,0.5202,1.187575,0,0,0,0,0,0,0,0.5124249,0.4868037,3.152109,1.716791,0.4868037,0,0.4868037,3.471481,57.85791,0.2110648,1.306333,0,1.7,1.716791
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.406108,0.406108,1.7,0,0.5202,0.406108,0,0,0,0,0,0,0,1.293892,1.229197,2.665305,2.154914,1.229197,0,1.229197,4.6376,77.29318,0.2111405,0.4467188,0,1.7,2.154914
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1469763,0.1469763,1.599608,0,0.492793,0.1469763,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.436108,3.261192,1.38,0,1.38,5.946783,99.11285,0.2111791,0.161674,0,1.7,3.261192
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1166331,0.1166331,0,0,0,0.1166331,0,0,1.387779E-17,0,0,0.1227717,0.1166331,0,0,0.05610798,4.503192,0,0.1227717,-0.1227717,5.81737,96.95598,0.2111791,0.1282964,0,0,4.503192
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.192521,4.38042,0,0,0,5.81737,96.95598,0.2111791,0,0,0,4.38042
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1404988,0.1404988,0,0,0,0.1404988,0,0,0,0,0,0.1478935,0.1404988,0,0,0.192521,4.38042,0,0.1478935,-0.1478935,5.661477,94.35777,0.2111791,0.1545487,0,0,4.38042
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3568471,4.232526,0,0,0,5.661477,94.35777,0.2111791,0,0,0,4.232526
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1290864,0.1290864,0,0,0,0.1290864,0,0,0,0,0,0.1358804,0.1290864,0,0,0.3568471,4.232526,0,0.1358804,-0.1358804,5.518247,91.97059,0.2111791,0.1419951,0,0,4.232526
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5078254,4.096646,0,0,0,5.518247,91.97059,0.2111791,0,0,0,4.096646
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3544429,0.3544429,0,0,0,0.3544429,0,0,5.551115E-17,0,0,0.3730978,0.3544429,0,0,0.5078254,4.096646,0,0.3730978,-0.3730978,5.124967,85.41595,0.2111791,0.3898872,0,0,4.096646
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.354211,1.354211,1.7,0,0.5202,1.354211,20.84507,0,0,0,0.2822863,0,0,0.3457887,0.3284993,0.9223785,3.723548,0.6107856,0,0.6107856,5.704409,95.0733,0.2112131,1.489632,0.2258291,1.7,4.005835
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.129476,1.129476,0,0,0,1.129476,75.81403,0,0,0,0.8563015,1.188922,1.129476,0,0,0.3115929,4.273255,0,0.3326209,-0.3326209,5.353796,89.22975,0.2112131,1.242424,0.6850412,0,5.129557
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.6060319,0.6060319,0,0,0,0.6060319,227.0933,0.05715764,0,0,1.376258,0.6379283,0.6060319,0,0,0.6811717,3.940634,0.6811717,0,0.6811717,6.000012,100,0.2111277,0.6666351,1.101006,0,5.316892
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.770955,0.770955,0,0,0,0.770955,200.2767,0.7325113,0,0,1.544043,0.8115316,0.770955,0,0,0,4.553689,0,0,0,6.000012,100,0.2111277,0.8480505,1.235234,0,6.097732
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.560304,0,0,1.560304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111277,0,1.248243,0,6.113993
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.712987,1.712987,0.4573981,0,0.1809697,1.712987,77.15601,0,0,0,1.321672,1.321672,1.255589,0,0,0,4.553689,0,0,0,6.000012,100,0.2111277,1.884285,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111277,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.210127,1.210127,0,0,0,1.210127,126.2018,0.2533845,0,0,1.527202,1.273818,1.210127,0,0,0,4.553689,0,0,0,6.000012,100,0.2111277,1.33114,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.006764564,0.006764564,0,0,0,0.006764564,17239.19,1.159035,0,0,1.166156,0.007120593,0.006764564,0,0,0,4.553689,0,0,0,6.000012,100,0.2111277,0.00744102,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.7278828,0.7278828,0,0,0,0.7278828,72.16359,0,0,0,0.5252663,0.7661924,0.7278828,0,0,0,4.553689,0,0.2409261,-0.2409261,5.746054,95.76737,0.2111277,0.8006711,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0,0,0,0.2417382,0,0,0,0,0.2676956,4.312763,0.2417382,0,0.2417382,5.975387,99.58958,0.2110974,0,0.1933905,0,4.554501
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.537097,0.537097,0,0,0,0.537097,0,0,0,0,0,0.5653652,0.537097,0,0,0.02595748,4.530327,0,0.5653652,-0.5653652,5.379439,89.65714,0.2110974,0.5908067,0,0,4.530327
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6541411,3.964962,0,0,0,5.379439,89.65714,0.2110974,0,0,0,3.964962
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.8801882,0.8801882,0,0,0,0.8801882,0,0,1.110223E-16,0,0,0.9265139,0.8801882,0,0,0.6541411,3.964962,0,0.9265139,-0.9265139,4.402808,73.37998,0.2110974,0.968207,0,0,3.964962
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.310121,1.310121,1.7,0,0.5202,1.310121,0,0,0,0,0,0,0,0.3898794,0.3703854,1.683601,3.038448,0.3703854,0,0.3703854,4.754186,79.23628,0.2111212,1.441133,0,1.7,3.038448
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.2039857,0.2039857,1.586318,0,0.4891648,0.2039857,0,0,0,0,0,0,0,1.382332,1.313215,1.313215,3.371795,1.313215,0,1.313215,6.000012,100,0.2111657,0.2243843,0,1.7,3.371795
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1209944,0.1209944,0,0,0,0.1209944,0,0,2.775558E-17,0,0,0.1273625,0.1209944,0,0,0,4.553689,0,0.1273625,-0.1273625,5.86576,97.76247,0.2111657,0.1330938,0,0,4.553689
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1317599,0.1317599,0,0,0,0.1317599,0,0,0,0,0,0.1386947,0.1317599,0,0,0.1415139,4.426326,0,0.1386947,-0.1386947,5.719563,95.32586,0.2111657,0.1449359,0,0,4.426326
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1000078,0.1000078,0,0,0,0.1000078,0,0,1.387779E-17,0,0,0.1052713,0.1000078,0,0,0.2956191,4.287632,0,0.1052713,-0.1052713,5.608597,93.47643,0.2111657,0.1100086,0,0,4.287632
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.5074797,0.5074797,0,0,0,0.5074797,0,0,1.110223E-16,0,0,0.5341892,0.5074797,0,0,0.4125872,4.182361,0,0.5341892,-0.5341892,5.045513,84.09171,0.2111657,0.5582277,0,0,4.182361
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.4145253,0.4145253,0,0,0,0.4145253,0,0,5.551115E-17,0,0,0.4363424,0.4145253,0,0,1.006131,3.648171,0,0.4363424,-0.4363424,4.585567,76.42597,0.2111657,0.4559778,0,0,3.648171
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490956,3.211829,0,0,0,4.585567,76.42597,0.2111657,0,0,0,3.211829
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490956,3.211829,0,0,0,4.585567,76.42597,0.2111657,0,0,0,3.211829
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1003372,0.1003372,0,0,0,0.1003372,0,0,1.387779E-17,0,0,0.1056181,0.1003372,0,0,1.490956,3.211829,0,0.1056181,-0.1056181,4.474236,74.57045,0.2111657,0.110371,0,0,3.211829
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,3.709716,3.08,1.7,0,0.5202,3.08,4.911357,2.220446E-16,0.6297159,1.000687,0.1512698,1.452632,1.38,0,0,1.608309,3.106211,0,1.301362,-1.301362,3.10248,51.7079,0.2111657,4.080688,0.1210159,1.7,3.257481
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,3.054267,1.804849,1.834356,0,1.834356,4.842703,80.71156,0.2111209,0,0.3634849,1.7,2.259205
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.01992784,0.01992784,0,0,0,0.01992784,2250.365,0,0,0,0.4484493,0.02097668,0.01992784,0,0,1.219911,3.45577,0.4274726,0,0.4274726,5.24824,87.47048,0.2110674,0.02192063,0.3587594,0,3.904219
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.719371,1.719371,1.7,0,0.5202,1.719371,33.76197,0,0,0,0.5804937,0.02039104,0.01937149,0,0,0.7924379,3.840495,0.5601026,0,0.5601026,5.779599,96.32646,0.211093,1.891309,0.4643949,1.7,4.420989
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.3164186,0.3164186,0,0,0,0.3164186,372.8692,0.6144199,0,0,1.179827,0.3330722,0.3164186,0,0,0.2323353,4.344587,0.2323353,0,0.2323353,6.000012,100,0.211064,0.3480605,0.9438619,0,5.524415
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.7342114,0.7342114,0,0,0,0.7342114,149.6799,0.3261127,0,0,1.098967,0.7728541,0.7342114,0,0,0,4.553689,0,0,0,6.000012,100,0.211064,0.8076325,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.949257,0.949257,0,0,0,0.949257,172.9063,0.6421076,0,0,1.641325,0.9992179,0.949257,0,0,0,4.553689,0,0,0,6.000012,100,0.211064,1.044183,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211064,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3450305,0.3450305,0,0,0,0.3450305,361.0107,0.8824072,0,0,1.245597,0.36319,0.3450305,0,0,0,4.553689,0,0,0,6.000012,100,0.211064,0.3795336,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.7391024,0.7391024,0,0,0,0.7391024,110.9642,0.04213668,0,0,0.8201392,0.7780024,0.7391024,0,0,0,4.553689,0,0,0,6.000012,100,0.211064,0.8130126,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211064,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.5741848,0.5741848,0,0,0,0.5741848,0,0,1.110223E-16,0,0,0.604405,0.5741848,0,0,0,4.553689,0,0.604405,-0.604405,5.362913,89.38171,0.211064,0.6316033,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.247897,2.247897,1.7,0,0.5202,2.247897,0,0,0,0,0,0.5767341,0.5478974,0,0,0.6715612,3.949284,0,0.5767341,-0.5767341,4.754982,79.24954,0.211064,2.472687,0,1.7,3.949284
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,1.381449,0,0.4332356,0,0,0,0,0,0,0,0,1.381449,1.312377,1.312377,3.37255,1.312377,0,1.312377,6.000012,100,0.2110717,0,0,1.7,3.37255
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.9392627,0.9392627,0,0,0,0.9392627,0,0,1.110223E-16,0,0,0.9886975,0.9392627,0,0,0,4.553689,0,0.9886975,-0.9886975,4.957833,82.63039,0.2110717,1.033189,0,0,4.553689
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2240935,0.2240935,0,0,0,0.2240935,0,0,2.775558E-17,0,0,0.2358879,0.2240935,0,0,1.098553,3.564991,0,0.2358879,-0.2358879,4.709186,78.48627,0.2110717,0.2465029,0,0,3.564991
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.360651,3.329103,0,0,0,4.709186,78.48627,0.2110717,0,0,0,3.329103
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4429073,0.4429073,0,0,0,0.4429073,0,0,5.551115E-17,0,0,0.4662182,0.4429073,0,0,1.360651,3.329103,0,0.4662182,-0.4662182,4.217749,70.29567,0.2110717,0.487198,0,0,3.329103
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.4546107,0.4546107,0,0,0,0.4546107,0,0,5.551115E-17,0,0,0.4785376,0.4546107,0,0,1.878671,2.862885,0,0.4785376,-0.4785376,3.713326,61.88863,0.2110717,0.5000718,0,0,2.862885
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4283923,0.4283923,0,0,0,0.4283923,0,0,5.551115E-17,0,0,0.4509393,0.4283923,0,0,2.410379,2.384348,0,0.4509393,-0.4509393,3.237994,53.96645,0.2110717,0.4712315,0,0,2.384348
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911423,1.933408,0,0,0,3.237994,53.96645,0.2110717,0,0,0,1.933408
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911423,1.933408,0,0,0,3.237994,53.96645,0.2110717,0,0,0,1.933408
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.7399471,0.7399471,0,0,0,0.7399471,0,0,0,0,0,0.7788917,0.7399471,0,0,2.911423,1.933408,0,0.7788917,-0.7788917,2.41697,40.28275,0.2110717,0.8139419,0,0,1.933408
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1182787,0.1182787,0,0,0,0.1182787,0,0,1.387779E-17,0,0,0.1245039,0.1182787,0,0,3.776858,1.154517,0,0.1245039,-0.1245039,2.285731,38.09544,0.2110717,0.1301065,0,0,1.154517
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,3.915196,1.030013,0.5023813,0,0.5023813,2.762332,46.03877,0.211009,0,0.401905,0,1.532394
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1433771,0.1433771,0,0,0,0.1433771,583.3473,0,0,0,0.8363866,0.1509233,0.1433771,0,0,3.412814,1.482156,0.6854634,0,0.6854634,3.41262,56.87688,0.2109235,0.1577148,0.6691093,0,2.318542
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3530491,0.3530491,0,0,0,0.3530491,434.1234,0,0,0,1.532669,0.3716306,0.3530491,0,0,2.727351,2.099073,1.161038,0,1.161038,4.514077,75.23447,0.2107789,0.388354,1.226135,0,3.631742
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.968085,1.968085,1.7,0,0.5202,1.968085,84.6815,0,0,0,1.666604,0.282195,0.2680852,0,0,1.566313,3.144007,1.384409,0,1.384409,5.827443,97.12385,0.2108057,2.164894,1.333283,1.7,4.810611
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.195699,0,0,1.377603,0,0,0,0,0.181904,4.389976,0.181904,0,0.181904,6.000012,100,0.2107831,0,1.102082,0,5.767578
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.5258086,0.5258086,0,0,0,0.5258086,190.4764,0.4480584,0,0,1.001541,0.5534827,0.5258086,0,0,0,4.553689,0,0,0,6.000012,100,0.2107831,0.5783894,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.9971511,0.9971511,0,0,0,0.9971511,110.2265,0.04949181,0,0,1.099125,1.049633,0.9971511,0,0,0,4.553689,0,0,0,6.000012,100,0.2107831,1.096866,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.4449176,0.4449176,0,0,0,0.4449176,264.9287,0.71038,0,0,1.178714,0.4683343,0.4449176,0,0,0,4.553689,0,0,0,6.000012,100,0.2107831,0.4894093,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.792588,2.792588,1.7,0,0.5202,2.792588,29.77931,4.440892E-16,0,0,0.8316133,1.150092,1.092588,0,0,0,4.553689,0,0.3184791,-0.3184791,5.664306,94.40491,0.2107831,3.071846,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2511804,0.2511804,0,0,0,0.2511804,145.2326,0,0,0,0.3647957,0.2644004,0.2511804,0,0,0.3538656,4.23521,0.1003954,0,0.1003954,5.759549,95.99229,0.2107706,0.2762984,0.2918366,0,4.600006
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.985013,0.985013,0,0,0,0.985013,29.21006,0,1.110223E-16,0,0.2877229,1.036856,0.985013,0,0,0.2534703,4.325566,0,0.7491329,-0.7491329,4.969893,82.83139,0.2107706,1.083514,0.2301783,0,4.613288
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.814512,1.814512,1.7,0,0.5202,1.814512,0,0,0,0,0,0.1205387,0.1145118,0,0,1.08584,3.576433,0,0.1205387,-0.1205387,4.842834,80.71375,0.2107706,1.995963,0,1.7,3.576433
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.150287,1.150287,0,0,0,1.150287,0,0,2.220446E-16,0,0,1.210828,1.150287,0,0,1.219772,3.455894,0,1.210828,-1.210828,3.56651,59.44171,0.2107706,1.265315,0,0,3.455894
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3873233,0.3873233,0,0,0,0.3873233,0,0,5.551115E-17,0,0,0.4077088,0.3873233,0,0,2.565137,2.245066,0,0.4077088,-0.4077088,3.136747,52.27901,0.2107706,0.4260557,0,0,2.245066
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.088963,1.088963,0,0,0,1.088963,0,0,2.220446E-16,0,0,1.146276,1.088963,0,0,3.018146,1.837357,0,1.146276,-1.146276,1.928465,32.14103,0.2107706,1.197859,0,0,1.837357
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3058977,0.3058977,0,0,0,0.3058977,0,0,5.551115E-17,0,0,0.3219976,0.3058977,0,0,4.291787,0.6910807,0,0.3219976,-0.3219976,1.58905,26.48412,0.2107706,0.3364874,0,0,0.6910807
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.3067736,0.3067736,0,0,0,0.3067736,0,0,5.551115E-17,0,0,0.3229196,0.3067736,0,0,4.649562,0.3690832,0,0.3229196,-0.3229196,1.248663,20.81101,0.2107706,0.337451,0,0,0.3690832
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.008361,0.04616364,0,0,0,1.248663,20.81101,0.2107706,0,0,0,0.04616364
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.53593,0.53593,1.7,0,0.5202,0.53593,0,0,0,0,0,0,0,1.16407,1.105867,5.008361,0.04616364,1.105867,0,1.105867,2.29778,38.29626,0.2108414,0.589523,0,1.7,0.04616364
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.05405696,0.05405696,1.506689,0,0.467426,0.05405696,0,0,0,0,0,0,0,1.452632,1.38,3.902495,1.041443,1.38,0,1.38,3.606963,60.11593,0.2108632,0.05946266,0,1.7,1.041443
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03462878,0.03462878,1.48726,0,0.4621221,0.03462878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.522495,2.283443,1.38,0,1.38,4.916146,81.93561,0.2108816,0.03809166,0,1.7,2.283443
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.5086517,0.5086517,0,0,0,0.5086517,0,0,0,0,0,0.5354229,0.5086517,0,0,1.142495,3.525444,0,0.5354229,-0.5354229,4.351761,72.52921,0.2108816,0.5595169,0,0,3.525444
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.05172662,0.05172662,0,0,0,0.05172662,0,0,6.938894E-18,0,0,0.05444907,0.05172662,0,0,1.737409,2.990021,0,0.05444907,-0.05444907,4.294366,71.57263,0.2108816,0.05689928,0,0,2.990021
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.797908,2.935572,0,0,0,4.294366,71.57263,0.2108816,0,0,0,2.935572
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.468081,1.468081,1.7,0,0.5202,1.468081,17.0313,0,0,0,0.2500332,0,0,0.2319193,0.2203233,1.797908,2.935572,0.4703565,0,0.4703565,4.740586,79.00961,0.2109071,1.614889,0.2000265,1.7,3.185605
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.334735,1.334735,1.7,0,0.5202,1.334735,19.10715,0,0,0,0.2550299,0,0,0.3652646,0.3470014,1.327552,3.358892,0.6020313,0,0.6020313,5.311723,88.52854,0.2109408,1.468209,0.2040239,1.7,3.613922
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,0,0,0,0,0,0,0,0.3110218,0,0,0,0,0.7255203,3.900721,0.3110218,0,0.3110218,5.606784,93.44621,0.2109022,0,0.2488174,0,4.211742
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.194317,1.194317,0,0,0,1.194317,33.51575,0,2.220446E-16,0,0.4002843,1.257176,1.194317,0,0,0.4144986,4.18064,0,0.8568915,-0.8568915,4.703541,78.3922,0.2109022,1.313749,0.3202274,0,4.580925
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.677035,1.677035,1.7,0,0.5202,1.677035,60.81419,0,0,0,1.019876,0,0,0.02296476,0.02181652,1.3666,3.323749,1.041692,0,1.041692,5.691777,94.86276,0.2109499,1.844739,0.8159004,1.7,4.343624
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.3054695,0.3054695,0,0,0,0.3054695,352.9892,0.4318193,0,0,1.078274,0.3215469,0.3054695,0,0,0.3249082,4.261271,0.3249082,0,0.3249082,6.000012,100,0.2109096,0.3360164,0.8626195,0,5.339546
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.641321,2.641321,1.7,0,0.5202,2.641321,31.35727,0,0,0,0.8282462,0.9908646,0.9413213,0,0,0,4.553689,0,0.1626184,-0.1626184,5.828597,97.14309,0.2109096,2.905453,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.634537,1.634537,0.425,0,0.172125,1.634537,93.84286,0.08001235,0,0,1.533897,1.273197,1.209537,0,0,0.1806871,4.39107,0.1806871,0,0.1806871,6.000012,100,0.2108872,1.797991,1.227117,1.7,5.924967
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.175657,1.175657,0,0,0,1.175657,53.32212,0,0,0,0.626885,1.237533,1.175657,0,0,0,4.553689,0,0.6106482,-0.6106482,5.356332,89.27203,0.2108872,1.293222,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.8086401,0.8086401,0,0,0,0.8086401,68.3848,0,0,0,0.5529869,0.8512001,0.8086401,0,0,0.678498,3.943041,0,0.2982131,-0.2982131,5.041988,84.03297,0.2108872,0.8895041,0.4423895,0,4.496027
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.9155506,0.9155506,0,0,0,0.9155506,23.36512,0,1.110223E-16,0,0.2139195,0.9637375,0.9155506,0,0,1.009846,3.644828,0,0.749818,-0.749818,4.25161,70.86003,0.2108872,1.007106,0.1711356,0,3.858747
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.32803,2.32803,1.7,0,0.5202,2.32803,0,0,0,0,0,0.6610841,0.6280299,0,0,1.842977,2.89501,0,0.6610841,-0.6610841,3.554767,59.24599,0.2108872,2.560833,0,1.7,2.89501
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.6051958,0.6051958,1.7,0,0.5202,0.6051958,0,2.220446E-16,0,0,0,0,0,1.094804,1.040064,2.577515,2.233926,1.040064,0,1.040064,4.541458,75.69082,0.2109535,0.6657153,0,1.7,2.233926
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.222466,2.222466,1.7,0,0.5202,2.222466,0,0,0,0,0,0.5499637,0.5224655,0,0,1.537451,3.169983,0,0.5499637,-0.5499637,3.961746,66.02896,0.2109535,2.444712,0,1.7,3.169983
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1001721,0.1001721,1.552804,0,0.4800154,0.1001721,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,2.148522,2.620019,1.38,0,1.38,5.270928,87.84863,0.2109834,0.1101893,0,1.7,2.620019
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1348073,0.1348073,0,0,0,0.1348073,0,0,0,0,0,0.1419024,0.1348073,0,0,0.7685216,3.86202,0,0.1419024,-0.1419024,5.12135,85.35567,0.2109834,0.1482881,0,0,3.86202
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.926191,3.720117,0,0,0,5.12135,85.35567,0.2109834,0,0,0,3.720117
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02675935,0.02675935,0,0,0,0.02675935,0,0,3.469447E-18,0,0,0.02816774,0.02675935,0,0,0.926191,3.720117,0,0.02816774,-0.02816774,5.091659,84.86081,0.2109834,0.02943529,0,0,3.720117
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3585683,0.3585683,0,0,0,0.3585683,0,0,5.551115E-17,0,0,0.3774403,0.3585683,0,0,0.9574885,3.691949,0,0.3774403,-0.3774403,4.693801,78.22987,0.2109834,0.3944252,0,0,3.691949
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1362974,0.1362974,0,0,0,0.1362974,0,0,2.775558E-17,0,0,0.1434709,0.1362974,0,0,1.376867,3.314509,0,0.1434709,-0.1434709,4.54257,75.70935,0.2109834,0.1499271,0,0,3.314509
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2177618,0.2177618,0,0,0,0.2177618,0,0,2.775558E-17,0,0,0.2292229,0.2177618,0,0,1.536279,3.171038,0,0.2292229,-0.2292229,4.300948,71.68232,0.2109834,0.239538,0,0,3.171038
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3115182,0.3115182,0,0,0,0.3115182,0,0,5.551115E-17,0,0,0.3279139,0.3115182,0,0,1.790971,2.941815,0,0.3279139,-0.3279139,3.955296,65.92147,0.2109834,0.34267,0,0,2.941815
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2224756,0.2224756,0,0,0,0.2224756,0,0,2.775558E-17,0,0,0.2341849,0.2224756,0,0,2.15532,2.613901,0,0.2341849,-0.2341849,3.708444,61.80727,0.2109834,0.2447232,0,0,2.613901
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.415525,2.379716,0,0,0,3.708444,61.80727,0.2109834,0,0,0,2.379716
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.206948,1.206948,0,0,0,1.206948,35.19341,0,0,0,0.4247663,1.270472,1.206948,0,0,2.415525,2.379716,0,0.8457058,-0.8457058,2.816992,46.94976,0.2109834,1.327643,0.339813,0,2.804483
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,3.953406,3.08,1.7,0,0.5202,3.08,26.82192,2.220446E-16,0.8734055,1.268746,0.8261153,1.452632,1.38,0,0,3.355198,1.534011,0,0.6265163,-0.6265163,2.156585,35.94302,0.2109834,4.348746,0.6608922,1.7,2.360126
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.633861,1.633861,1.7,0,0.5202,1.633861,88.04862,0,0,0,1.438592,0,0,0.06613893,0.06283198,4.051328,0.9074942,1.501424,0,1.501424,3.580961,59.68257,0.2110244,1.797247,1.150874,1.7,2.346087
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2365688,0.2365688,1.171461,0,0.375909,0.2365688,702.4406,1.110223E-16,0,0,1.661755,0,0,0.9348927,0.8881481,2.549903,2.258776,2.549903,0,2.549903,6.000012,100,0.2108419,0.2602257,1.329404,1.7,3.920531
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.6455803,0.6455803,0,0,0,0.6455803,270.4157,1.066192,0,0,1.745751,0.6795582,0.6455803,0,0,0,4.553689,0,0,0,6.000012,100,0.2108419,0.7101383,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.7357618,0.7357618,0,0,0,0.7357618,224.1653,0.8748367,0,0,1.649323,0.7744861,0.7357618,0,0,0,4.553689,0,0,0,6.000012,100,0.2108419,0.809338,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.7844605,0.7844605,0,0,0,0.7844605,225.1122,0.9401686,0,0,1.765917,0.825748,0.7844605,0,0,0,4.553689,0,0,0,6.000012,100,0.2108419,0.8629066,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108419,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.8415598,0.8415598,0,0,0,0.8415598,141.2934,0.3032156,0,0,1.189068,0.8858524,0.8415598,0,0,0,4.553689,0,0,0,6.000012,100,0.2108419,0.9257157,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108419,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.3929086,0.3929086,0,0,0,0.3929086,58.32103,0,0,0,0.2291484,0.413588,0.3929086,0,0,0,4.553689,0,0.1844396,-0.1844396,5.805595,96.75974,0.2108419,0.4321994,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.8882044,0.8882044,0,0,0,0.8882044,0,0,1.110223E-16,0,0,0.934952,0.8882044,0,0,0.2049329,4.369249,0,0.934952,-0.934952,4.82007,80.33434,0.2108419,0.9770249,0,0,4.369249
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.243768,3.434297,0,0,0,4.82007,80.33434,0.2108419,0,0,0,3.434297
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.243768,3.434297,0,0,0,4.82007,80.33434,0.2108419,0,0,0,3.434297
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.052657,2.052657,1.7,0,0.5202,2.052657,0,0,0,0,0,0.371218,0.3526571,0,0,1.243768,3.434297,0,0.371218,-0.371218,4.428771,73.81271,0.2108419,2.257923,0,1.7,3.434297
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2102291,0.2102291,1.662861,0,0.510061,0.2102291,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.656233,3.063079,1.38,0,1.38,5.737955,95.63239,0.2108914,0.231252,0,1.7,3.063079
