Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.276233,4.305079,0,0,0,5.737955,95.63239,0.2108914,0,0,0,4.305079
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4417601,0.4417601,0,0,0,0.4417601,0,0,5.551115E-17,0,0,0.4650106,0.4417601,0,0,0.276233,4.305079,0,0.4650106,-0.4650106,5.24779,87.463,0.2108914,0.4859361,0,0,4.305079
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.5511692,0.5511692,0,0,0,0.5511692,0,0,0,0,0,0.5801781,0.5511692,0,0,0.7929114,3.840069,0,0.5801781,-0.5801781,4.636229,77.27032,0.2108914,0.6062862,0,0,3.840069
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.06325144,0.06325144,0,0,0,0.06325144,0,0,1.387779E-17,0,0,0.06658047,0.06325144,0,0,1.437554,3.259891,0,0.06658047,-0.06658047,4.566047,76.10062,0.2108914,0.06957658,0,0,3.259891
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.04774145,0.04774145,0,0,0,0.04774145,0,0,6.938894E-18,0,0,0.05025416,0.04774145,0,0,1.511532,3.19331,0,0.05025416,-0.05025416,4.513074,75.21775,0.2108914,0.0525156,0,0,3.19331
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1076587,0.1076587,0,0,0,0.1076587,0,0,0,0,0,0.1133249,0.1076587,0,0,1.56737,3.143056,0,0.1133249,-0.1133249,4.39362,73.22684,0.2108914,0.1184245,0,0,3.143056
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1801408,0.1801408,0,0,0,0.1801408,0,0,2.775558E-17,0,0,0.1896219,0.1801408,0,0,1.693287,3.029731,0,0.1896219,-0.1896219,4.19374,69.89553,0.2108914,0.1981549,0,0,3.029731
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.09824876,0.09824876,0,0,0,0.09824876,0,0,1.387779E-17,0,0,0.1034198,0.09824876,0,0,1.903978,2.840109,0,0.1034198,-0.1034198,4.084726,68.07864,0.2108914,0.1080736,0,0,2.840109
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,2.006515,2.006515,1.7,0,0.5202,2.006515,12.92765,1.110223E-16,0,0,0.2593953,0.3226477,0.3065153,0,0,2.018888,2.736689,0,0.06325234,-0.06325234,4.018053,66.96741,0.2108914,2.207167,0.2075163,1.7,2.996085
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.493392,1.493392,1.7,0,0.5202,1.493392,24.73779,0,0,0,0.3694322,0,0,0.2066081,0.1962777,2.089169,2.673437,0.5657099,0,0.5657099,4.554732,75.91205,0.2109205,1.642731,0.2955458,1.7,3.042869
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.12975,1.12975,1.7,0,0.5202,1.12975,56.55698,0,0,0,0.6389524,0,0,0.5702502,0.5417376,1.523459,3.182576,1.18069,0,1.18069,5.674833,94.58036,0.2109837,1.242725,0.5111619,1.7,3.821528
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.925434,1.925434,0.9807596,0,0.3238474,1.925434,69.44736,5.551115E-17,0,0,1.337163,0.9943944,0.9446747,0,0,0.3427688,4.245197,0.3427688,0,0.3427688,6.000012,100,0.2109991,2.117978,1.069731,1.7,5.58236
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.5113175,0.5113175,0,0,0,0.5113175,299.942,0.9954268,0,0,1.533656,0.5382289,0.5113175,0,0,0,4.553689,0,0,0,6.000012,100,0.2109991,0.5624493,1.226925,0,6.087345
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.115186,0.115186,0,0,0,0.115186,1256.047,1.325543,0,0,1.446791,0.1212485,0.115186,0,0,0,4.553689,0,0,0,6.000012,100,0.2109991,0.1267046,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.394704,1.394704,0.425,0,0.172125,1.394704,122.5605,0.6886156,0,0,1.709356,1.020741,0.9697036,0,0,0,4.553689,0,0,0,6.000012,100,0.2109991,1.534174,1.367485,1.7,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1250278,0.1250278,0,0,0,0.1250278,1157.305,1.315344,0,0,1.446952,0.1316082,0.1250278,0,0,0,4.553689,0,0,0,6.000012,100,0.2109991,0.1375306,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.5065631,0.5065631,0,0,0,0.5065631,157.5939,0.265088,0,0,0.7983122,0.5332243,0.5065631,0,0,0,4.553689,0,0,0,6.000012,100,0.2109991,0.5572193,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109991,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.107957,1.107957,0,0,0,1.107957,22.78281,0,0,0,0.2524237,1.16627,1.107957,0,0,0,4.553689,0,0.9138466,-0.9138466,5.036733,83.94538,0.2109991,1.218753,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.015385,3.639842,0,0,0,5.036733,83.94538,0.2109991,0,0,0,3.639842
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.441176,2.441176,1.7,0,0.5202,2.441176,0,0,0,0,0,0.7801855,0.7411762,0,0,1.015385,3.639842,0,0.7801855,-0.7801855,4.214345,70.23895,0.2109991,2.685294,0,1.7,3.639842
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.053133,2.053133,1.7,0,0.5202,2.053133,0,0,0,0,0,0.3717187,0.3531328,0,0,1.882258,2.859657,0,0.3717187,-0.3717187,3.822519,63.70853,0.2109991,2.258446,0,1.7,2.859657
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.744027,1.744027,1.7,0,0.5202,1.744027,0,0,0,0,0,0.04634467,0.04402744,0,0,2.295279,2.487938,0,0.04634467,-0.04634467,3.773668,62.89434,0.2109991,1.91843,0,1.7,2.487938
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2612601,0.2612601,1.7,0,0.5202,0.2612601,0,-2.220446E-16,0,0,0,0,0,1.43874,1.366803,2.346773,2.441593,1.366803,0,1.366803,5.070331,84.50535,0.2110566,0.2873861,0,1.7,2.441593
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.09891443,0.09891443,0,0,0,0.09891443,0,0,1.387779E-17,0,0,0.1041205,0.09891443,0,0,0.9799699,3.671716,0,0.1041205,-0.1041205,4.960578,82.67614,0.2110566,0.1088059,0,0,3.671716
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.407134,0.407134,0,0,0,0.407134,0,0,5.551115E-17,0,0,0.4285621,0.407134,0,0,1.095659,3.567596,0,0.4285621,-0.4285621,4.508834,75.14709,0.2110566,0.4478474,0,0,3.567596
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.571839,3.139034,0,0,0,4.508834,75.14709,0.2110566,0,0,0,3.139034
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.25598,0.25598,0,0,0,0.25598,0,0,0,0,0,0.2694526,0.25598,0,0,1.571839,3.139034,0,0.2694526,-0.2694526,4.224806,70.4133,0.2110566,0.2815779,0,0,3.139034
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.5730919,0.5730919,0,0,0,0.5730919,0,0,1.110223E-16,0,0,0.6032546,0.5730919,0,0,1.871231,2.869581,0,0.6032546,-0.6032546,3.58892,59.81522,0.2110566,0.630401,0,0,2.869581
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.541514,2.266326,0,0,0,3.58892,59.81522,0.2110566,0,0,0,2.266326
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1318784,0.1318784,0,0,0,0.1318784,0,0,2.775558E-17,0,0,0.1388193,0.1318784,0,0,2.541514,2.266326,0,0.1388193,-0.1388193,3.442592,57.37642,0.2110566,0.1450662,0,0,2.266326
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.3672166,0.3672166,0,0,0,0.3672166,0,0,5.551115E-17,0,0,0.3865438,0.3672166,0,0,2.695758,2.127507,0,0.3865438,-0.3865438,3.035139,50.58554,0.2110566,0.4039382,0,0,2.127507
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,3.125251,1.740963,0.07781946,0,0.07781946,3.108965,51.81598,0.211047,0,0.06225557,0,1.818783
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.965377,0.965377,0,0,0,0.965377,42.96848,0,0,0,0.4148078,1.016186,0.965377,0,0,3.047431,1.811001,0,0.6013784,-0.6013784,2.475056,41.25085,0.211047,1.061915,0.3318463,0,2.225809
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.767,1.767,1.7,0,0.5202,1.767,39.36005,0,0,0,0.6954921,0.07052657,0.06700024,0,0,3.71563,1.209622,0.6249655,0,0.6249655,3.067951,51.13241,0.2110751,1.9437,0.5563937,1.7,1.905114
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6221583,0,0,1.452632,1.38,3.090664,1.772091,2.002158,0,2.002158,4.967365,82.78925,0.2110105,0,0.4977266,1.7,2.39425
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.2624258,0.2624258,0,0,0,0.2624258,328.2437,0,0,0,0.8613962,0.2762377,0.2624258,0,0,1.088506,3.574034,0.5851585,0,0.5851585,5.522495,92.0414,0.2109385,0.2886684,0.689117,0,4.43543
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.2351359,0,0,0.7384831,0,0,0,0,0.5033472,4.100677,0.5033472,0,0.5033472,6.000012,100,0.2108767,0,0.5907865,0,4.839159
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108767,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.268434,2.268434,1.7,0,0.5202,2.268434,17.46255,0,4.440892E-16,0,0.3961265,0.5983518,0.5684342,0,0,0,4.553689,0,0.2022254,-0.2022254,5.786848,96.44727,0.2108767,2.495278,0.3169012,1.7,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.855705,0.855705,0,0,0,0.855705,82.89039,0,0,0,0.7092972,0.9007422,0.855705,0,0,0.2246948,4.351464,0,0.1914449,-0.1914449,5.585047,93.08393,0.2108767,0.9412755,0.5674378,0,5.060761
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.8925157,0.8925157,0,0,0,0.8925157,53.01342,0,1.110223E-16,0,0.4731531,0.9394901,0.8925157,0,0,0.4374114,4.160019,0,0.4663371,-0.4663371,5.093485,84.89124,0.2108767,0.9817672,0.3785225,0,4.633172
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.567871,1.567871,1.7,0,0.5202,1.567871,8.48175,0,0,0,0.1329829,0,0,0.132129,0.1255226,0.9555637,3.693682,0.2585055,0,0.2585055,5.338725,88.97856,0.2108906,1.724658,0.1063863,1.7,3.826664
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4137953,0.4137953,0,0,0,0.4137953,0,0,5.551115E-17,0,0,0.435574,0.4137953,0,0,0.6970582,3.926337,0,0.435574,-0.435574,4.879589,81.32632,0.2108906,0.4551748,0,0,3.926337
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.3652072,0.3652072,0,0,0,0.3652072,0,0,5.551115E-17,0,0,0.3844287,0.3652072,0,0,1.181029,3.490763,0,0.3844287,-0.3844287,4.474366,74.57262,0.2108906,0.401728,0,0,3.490763
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.7093154,0.7093154,0,0,0,0.7093154,0,0,1.110223E-16,0,0,0.7466478,0.7093154,0,0,1.608172,3.106334,0,0.7466478,-0.7466478,3.68733,61.45538,0.2108906,0.780247,0,0,3.106334
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.075866,2.075866,1.7,0,0.5202,2.075866,0,0,0,0,0,0.395648,0.3758656,0,0,2.437781,2.359686,0,0.395648,-0.395648,3.27028,54.50456,0.2108906,2.283452,0,1.7,2.359686
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3206958,0.3206958,1.7,0,0.5202,0.3206958,0,0,0,0,0,0,0,1.379304,1.310339,2.87739,1.964038,1.310339,0,1.310339,4.513377,75.2228,0.2109548,0.3527654,0,1.7,1.964038
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.0654931,0.0654931,1.518125,0,0.470548,0.0654931,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.567051,3.143343,1.38,0,1.38,5.82256,97.04247,0.2109784,0.07204241,0,1.7,3.143343
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1870508,4.385343,0,0,0,5.82256,97.04247,0.2109784,0,0,0,4.385343
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1870508,4.385343,0,0,0,5.82256,97.04247,0.2109784,0,0,0,4.385343
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0005053742,0.0005053742,0,0,0,0.0005053742,0,0,1.084202E-19,0,0,0.0005319728,0.0005053742,0,0,0.1870508,4.385343,0,0.0005319728,-0.0005319728,5.821999,97.03313,0.2109784,0.0005559116,0,0,4.385343
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1876419,4.384811,0,0,0,5.821999,97.03313,0.2109784,0,0,0,4.384811
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.4689122,0.4689122,0,0,0,0.4689122,0,0,5.551115E-17,0,0,0.4935917,0.4689122,0,0,0.1876419,4.384811,0,0.4935917,-0.4935917,5.301708,88.36162,0.2109784,0.5158033,0,0,4.384811
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1591406,0.1591406,0,0,0,0.1591406,0,0,2.775558E-17,0,0,0.1675164,0.1591406,0,0,0.7360772,3.891219,0,0.1675164,-0.1675164,5.12513,85.41866,0.2109784,0.1750546,0,0,3.891219
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1505485,0.1505485,0,0,0,0.1505485,0,0,2.775558E-17,0,0,0.1584721,0.1505485,0,0,0.9222065,3.723703,0,0.1584721,-0.1584721,4.958086,82.6346,0.2109784,0.1656034,0,0,3.723703
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.135477,1.135477,0,0,0,1.135477,3.914979,0,2.220446E-16,0,0.04445369,1.195239,1.135477,0,0,1.098287,3.565231,0,1.150785,-1.150785,3.745051,62.4174,0.2109784,1.249025,0.03556295,0,3.609685
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.863641,1.863641,1.7,0,0.5202,1.863641,14.15639,0,0,0,0.2638242,0.1722532,0.1636405,0,0,2.376937,2.414445,0.09157103,0,0.09157103,3.831923,63.86526,0.2109825,2.050004,0.2110593,1.7,2.67827
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.389734,1.389734,1.7,0,0.5202,1.389734,11.7546,0,0,0,0.1633577,0,0,0.3102657,0.2947525,2.285366,2.496859,0.4581102,0,0.4581102,4.266525,71.1086,0.2110084,1.528708,0.1306862,1.7,2.660217
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.07054,1.07054,1.7,0,0.5202,1.07054,74.08971,0,0,0,0.7931601,0,0,0.6294599,0.5979869,1.827256,2.909159,1.391147,0,1.391147,5.586283,93.10453,0.2110625,1.177594,0.6345281,1.7,3.702319
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0.7587172,0,0,1.194826,0,0,0,0,0.4361089,4.161191,0.4361089,0,0.4361089,6.000012,100,0.2110091,0,0.9558609,0,5.356017
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.355101,1.355101,0.7392963,0,0.2579279,1.355101,47.83524,0,0,0,0.6482161,0.6482161,0.6158053,0,0,0,4.553689,0,0,0,6.000012,100,0.2110091,1.490612,0.5185729,1.7,5.201905
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.453427,1.453427,0.9504315,0,0.3155678,1.453427,36.42899,0,0,0,0.5294687,0.5294687,0.5029953,0,0,0,4.553689,0,0,0,6.000012,100,0.2110091,1.598769,0.423575,1.7,5.083158
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.9665095,0.9665095,0,0,0,0.9665095,26.09867,0,0,0,0.2522461,1.017378,0.9665095,0,0,0,4.553689,0,0.7651323,-0.7651323,5.193492,86.55802,0.2110091,1.06316,0.2017969,0,4.805935
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.670567,1.670567,1.7,0,0.5202,1.670567,25.10417,0,0,0,0.4193821,0,0,0.02943267,0.02796103,0.850147,3.788557,0.4473432,0,0.4473432,5.617879,93.63113,0.2110296,1.837624,0.3355057,1.7,4.207939
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0.1799523,0,0,0.5827562,0,0,0,0,0.4028039,4.191165,0.4028039,0,0.4028039,6.000012,100,0.2109803,0,0.4662049,0,4.773921
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.5093691,0.5093691,0,0,0,0.5093691,60.31536,0,1.110223E-16,0,0.3072278,0.536178,0.5093691,0,0,0,4.553689,0,0.2289502,-0.2289502,5.758677,95.97776,0.2109803,0.560306,0.2457823,0,4.860917
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.06078,1.06078,0,0,0,1.06078,0,0,2.220446E-16,0,0,1.116611,1.06078,0,0,0.2543891,4.324739,0,1.116611,-1.116611,4.581666,76.36095,0.2109803,1.166858,0,0,4.324739
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.385231,1.385231,1.7,0,0.5202,1.385231,0,0,0,0,0,0,0,0.3147685,0.2990301,1.495068,3.208128,0.2990301,0,0.2990301,4.865351,81.08902,0.2109991,1.523755,0,1.7,3.208128
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.714203,1.714203,1.7,0,0.5202,1.714203,0,0,0,0,0,0.01495038,0.01420286,0,0,1.196038,3.477255,0,0.01495038,-0.01495038,4.849592,80.82637,0.2109991,1.885623,0,1.7,3.477255
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.111807,1.111807,0,0,0,1.111807,0,0,2.220446E-16,0,0,1.170323,1.111807,0,0,1.212649,3.462305,0,1.170323,-1.170323,3.615963,60.26593,0.2109991,1.222988,0,0,3.462305
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.4214473,0.4214473,0,0,0,0.4214473,0,0,5.551115E-17,0,0,0.4436288,0.4214473,0,0,2.513009,2.291981,0,0.4436288,-0.4436288,3.148337,52.47218,0.2109991,0.4635921,0,0,2.291981
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.3773662,0.3773662,0,0,0,0.3773662,0,0,5.551115E-17,0,0,0.3972276,0.3773662,0,0,3.005929,1.848352,0,0.3972276,-0.3972276,2.729622,45.49361,0.2109991,0.4151028,0,0,1.848352
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.05887434,0.05887434,0,0,0,0.05887434,0,0,6.938894E-18,0,0,0.06197298,0.05887434,0,0,3.447293,1.451125,0,0.06197298,-0.06197298,2.664297,44.40486,0.2109991,0.06476177,0,0,1.451125
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.4583281,0.4583281,0,0,0,0.4583281,0,0,5.551115E-17,0,0,0.4824507,0.4583281,0,0,3.516152,1.389152,0,0.4824507,-0.4824507,2.15575,35.92908,0.2109991,0.5041609,0,0,1.389152
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.170816,0.170816,0,0,0,0.170816,0,0,0,0,0,0.1798063,0.170816,0,0,4.052208,0.9067013,0,0.1798063,-0.1798063,1.966217,32.77022,0.2109991,0.1878975,0,0,0.9067013
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2599992,0.2599992,0,0,0,0.2599992,0,0,0,0,0,0.2736834,0.2599992,0,0,4.251993,0.726895,0,0.2736834,-0.2736834,1.677729,27.9621,0.2109991,0.2859991,0,0,0.726895
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1075049,0.1075049,0,0,0,0.1075049,0,0,0,0,0,0.113163,0.1075049,0,0,4.556086,0.4532116,0,0.113163,-0.113163,1.558445,25.97403,0.2109991,0.1182553,0,0,0.4532116
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02472686,0.02472686,0,0,0,0.02472686,0,0,3.469447E-18,0,0,0.02602828,0.02472686,0,0,4.681823,0.3400486,0,0.02602828,-0.02602828,1.531009,25.51676,0.2109991,0.02719955,0,0,0.3400486
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.4024573,0.4024573,1.7,0,0.5202,0.4024573,0,0,0,0,0,0,0,1.297543,1.232666,4.710743,0.3140204,1.232666,0,1.232666,2.700418,45.00688,0.2110725,0.442703,0,1.7,0.3140204
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.195296,1.195296,1.7,0,0.5202,1.195296,26.64397,0,0,0,0.3184742,0,0,0.5047045,0.4794692,3.478077,1.423419,0.7979435,0,0.7979435,3.457414,57.62345,0.2111168,1.314825,0.2547794,1.7,1.741894
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.968259,1.968259,1.7,0,0.5202,1.968259,39.18778,0,0,0,0.7713171,0.2823778,0.2682589,0,0,2.680134,2.141568,0.4889392,0,0.4889392,3.921262,65.35424,0.2111387,2.165085,0.6170536,1.7,2.912885
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,3.038673,3.038673,1.7,0,0.5202,3.038673,33.22821,0,4.440892E-16,0.26254,1.009696,1.409129,1.338673,0,0,2.191195,2.581614,0,0.3994327,-0.3994327,3.500223,58.33694,0.2111387,3.34254,0.8077572,1.7,3.59131
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.5848454,0.5848454,1.50586,0,0.4671998,0.5848454,284.7795,0,0,0,1.66552,0,0,0.9210145,0.8749638,2.635009,2.182181,2.540483,0,2.540483,5.910337,98.50543,0.211018,0.64333,1.332416,1.7,3.847701
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.3143896,0.3143896,0,0,0,0.3143896,583.3557,1.408548,0,0,1.83401,0.3309364,0.3143896,0,0,0.09452517,4.468616,0.09452517,0,0.09452517,6.000012,100,0.2110064,0.3458286,1.467208,0,6.302626
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110064,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.088754,1.088754,0,0,0,1.088754,166.1808,0.6632431,0,0,1.8093,1.146057,1.088754,0,0,0,4.553689,0,0,0,6.000012,100,0.2110064,1.197629,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.964655,0.964655,0,0,0,0.964655,178.2928,0.7044843,0,0,1.719911,1.015426,0.964655,0,0,0,4.553689,0,0,0,6.000012,100,0.2110064,1.061121,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.166684,1.166684,0,0,0,1.166684,100.0882,0,0,0,1.167713,1.228088,1.166684,0,0,0,4.553689,0,0.06037515,-0.06037515,5.936371,98.93932,0.2110064,1.283352,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.6145827,0.6145827,0,0,0,0.6145827,122.9886,0.04185428,0,0,0.755867,0.6469292,0.6145827,0,0,0.06708349,4.493314,0.06708349,0,0.06708349,6.000012,100,0.2109983,0.676041,0.6046936,0,5.249181
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.581913,2.581913,1.7,0,0.5202,2.581913,12.31617,0,0,0,0.3179927,0.9283295,0.8819131,0,0,0,4.553689,0,0.6103368,-0.6103368,5.35666,89.2775,0.2109983,2.840104,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.087992,2.087992,1.7,0,0.5202,2.087992,0,0,0,0,0,0.4084127,0.3879921,0,0,0.678152,3.943352,0,0.4084127,-0.4084127,4.926156,82.10243,0.2109983,2.296791,0,1.7,3.943352
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.8100402,0.8100402,0,0,0,0.8100402,0,0,1.110223E-16,0,0,0.8526739,0.8100402,0,0,1.131944,3.534939,0,0.8526739,-0.8526739,4.027359,67.12251,0.2109983,0.8910442,0,0,3.534939
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.9542,1.9542,1.7,0,0.5202,1.9542,0,0,0,0,0,0.2675792,0.2542002,0,0,2.079359,2.682266,0,0.2675792,-0.2675792,3.745305,62.42163,0.2109983,2.14962,0,1.7,2.682266
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.700179,2.700179,1.7,0,0.5202,2.700179,0,0,0,0,0,1.052819,1.000179,0,0,2.37667,2.414686,0,1.052819,-1.052819,2.635536,43.92551,0.2109983,2.970196,0,1.7,2.414686
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.4952859,0.4952859,1.7,0,0.5202,0.4952859,0,0,0,0,0,0,0,1.204714,1.144478,3.546469,1.361867,1.144478,0,1.144478,3.721283,62.02127,0.2110699,0.5448145,0,1.7,1.361867
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2229206,0.2229206,1.675552,0,0.5135257,0.2229206,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.401991,2.391897,1.38,0,1.38,5.030467,83.84094,0.2111208,0.2452127,0,1.7,2.391897
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4268034,0.4268034,0,0,0,0.4268034,0,0,5.551115E-17,0,0,0.4492667,0.4268034,0,0,1.021991,3.633897,0,0.4492667,-0.4492667,4.556898,75.94814,0.2111208,0.4694837,0,0,3.633897
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.4046524,0.4046524,0,0,0,0.4046524,0,0,5.551115E-17,0,0,0.4259498,0.4046524,0,0,1.521176,3.184631,0,0.4259498,-0.4259498,4.107907,68.46498,0.2111208,0.4451176,0,0,3.184631
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3374022,0.3374022,0,0,0,0.3374022,0,0,5.551115E-17,0,0,0.3551602,0.3374022,0,0,1.994453,2.758681,0,0.3551602,-0.3551602,3.733536,62.22547,0.2111208,0.3711424,0,0,2.758681
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2880634,0.2880634,0,0,0,0.2880634,0,0,5.551115E-17,0,0,0.3032247,0.2880634,0,0,2.389076,2.403521,0,0.3032247,-0.3032247,3.413909,56.89837,0.2111208,0.3168698,0,0,2.403521
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.523825,0.523825,0,0,0,0.523825,0,0,1.110223E-16,0,0,0.5513948,0.523825,0,0,2.725992,2.100296,0,0.5513948,-0.5513948,2.832688,47.21136,0.2111208,0.5762076,0,0,2.100296
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.5113763,0.5113763,0,0,0,0.5113763,0,0,0,0,0,0.5382908,0.5113763,0,0,3.338653,1.548901,0,0.5382908,-0.5382908,2.265279,37.75458,0.2111208,0.5625139,0,0,1.548901
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.3620882,0.3620882,0,0,0,0.3620882,0,0,5.551115E-17,0,0,0.3811455,0.3620882,0,0,3.936754,1.01061,0,0.3811455,-0.3811455,1.863517,31.05855,0.2111208,0.398297,0,0,1.01061
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.792968,1.792968,1.7,0,0.5202,1.792968,27.13013,0,0,0,0.4864346,0.0978615,0.09296843,0,0,4.360249,0.6294648,0.3885731,0,0.3885731,2.232149,37.20242,0.2111381,1.972265,0.3891477,1.7,1.115899
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.8917736,0.8917736,1.7,0,0.5202,0.8917736,99.84277,0,0,0,0.8903715,0,0,0.8082263,0.7678151,3.971676,0.9791806,1.658187,0,1.658187,3.805243,63.42059,0.2111592,0.980951,0.7122972,1.7,1.869552
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.453402,3.08,1.7,0,0.5202,3.08,38.04301,0,0.3734023,0.7187425,1.171725,1.452632,1.38,0,0,2.313489,2.471549,0,0.2809068,-0.2809068,3.509141,58.48557,0.2111592,3.798743,0.9373798,1.7,3.643273
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.195372,2.195372,1.7,0,0.5202,2.195372,67.56084,0,0,0,1.483212,0.521444,0.4953718,0,0,2.625608,2.190642,0.9617675,0,0.9617675,4.421554,73.69242,0.2111969,2.414909,1.186569,1.7,3.673853
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.89663,1.89663,1.7,0,0.5202,1.89663,96.09991,0,0,0,1.82266,0.2069794,0.1966304,0,0,1.663841,3.056232,1.615681,0,1.615681,5.954323,99.23853,0.2112071,2.086293,1.458128,1.7,4.878892
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,1.043844,1.043844,0,0,0,1.043844,145.8857,0.3758763,0,0,1.52282,1.098784,1.043844,0,0,0.04815996,4.510345,0.04815996,0,0.04815996,6.000012,100,0.2112012,1.148229,1.218256,0,6.033165
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112012,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,1.010779,1.010779,0,0,0,1.010779,153.2694,0.4852366,0,0,1.549214,1.063978,1.010779,0,0,0,4.553689,0,0,0,6.000012,100,0.2112012,1.111857,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.447296,2.447296,1.342988,0,0.4227357,2.447296,47.49852,0,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.2112012,2.692025,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112012,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.9987913,0.9987913,0,0,0,0.9987913,19.8785,0,0,0,0.1985447,1.051359,0.9987913,0,0,0,4.553689,0,0.8528146,-0.8528146,5.101067,85.01761,0.2112012,1.09867,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03259655,0.03259655,0,0,0,0.03259655,0,0,6.938894E-18,0,0,0.03431216,0.03259655,0,0,0.9475718,3.700874,0,0.03431216,-0.03431216,5.064898,84.4148,0.2112012,0.0358562,0,0,3.700874
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.15287,1.15287,0,0,0,1.15287,0,0,2.220446E-16,0,0,1.213547,1.15287,0,0,0.9856964,3.666562,0,1.213547,-1.213547,3.785707,63.09499,0.2112012,1.268157,0,0,3.666562
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.855299,2.855299,1.7,0,0.5202,2.855299,0,0,0,0.06082929,0,1.216105,1.155299,0,0,2.334082,2.453015,0,1.216105,-1.216105,2.50382,41.73026,0.2112012,3.140829,0,1.7,2.453015
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4294401,0.4294401,1.7,0,0.5202,0.4294401,0,0,0,0,0,0,0,1.27056,1.207032,3.685309,1.23691,1.207032,0,1.207032,3.648911,60.81507,0.2112764,0.4723841,0,1.7,1.23691
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.09296948,0.09296948,1.545601,0,0.4780491,0.09296948,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.478277,2.323239,1.38,0,1.38,4.958095,82.63474,0.2113042,0.1022664,0,1.7,2.323239
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3173057,0.3173057,0,0,0,0.3173057,0,0,0,0,0,0.334006,0.3173057,0,0,1.098278,3.565239,0,0.334006,-0.334006,4.606021,76.76687,0.2113042,0.3490362,0,0,3.565239
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1521953,0.1521953,0,0,0,0.1521953,0,0,2.775558E-17,0,0,0.1602056,0.1521953,0,0,1.469395,3.231233,0,0.1602056,-0.1602056,4.43715,73.95235,0.2113042,0.1674148,0,0,3.231233
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1619237,0.1619237,0,0,0,0.1619237,0,0,2.775558E-17,0,0,0.170446,0.1619237,0,0,1.647401,3.071028,0,0.170446,-0.170446,4.257484,70.95792,0.2113042,0.178116,0,0,3.071028
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.836786,2.900582,0,0,0,4.257484,70.95792,0.2113042,0,0,0,2.900582
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.836786,2.900582,0,0,0,4.257484,70.95792,0.2113042,0,0,0,2.900582
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1493854,0.1493854,0,0,0,0.1493854,0,0,2.775558E-17,0,0,0.1572478,0.1493854,0,0,1.836786,2.900582,0,0.1572478,-0.1572478,4.09173,68.19537,0.2113042,0.164324,0,0,2.900582
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.04504977,0.04504977,0,0,0,0.04504977,0,0,0,0,0,0.04742081,0.04504977,0,0,2.011506,2.743334,0,0.04742081,-0.04742081,4.041744,67.36227,0.2113042,0.04955475,0,0,2.743334
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.064195,2.695913,0,0,0,4.041744,67.36227,0.2113042,0,0,0,2.695913
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,2.064195,2.695913,0.4641044,0,0.4641044,4.482032,74.70039,0.2112478,0,0.3712835,0,3.160017
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.5609142,0.5609142,0,0,0,0.5609142,161.5804,0,0,0,0.9063274,0.590436,0.5609142,0,0,1.600091,3.113607,0.3158914,0,0.3158914,4.781713,79.69506,0.2112094,0.6170056,0.725062,0,4.019935
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.710041,1.710041,1.647019,0,0.5057363,1.710041,78.97694,0,0,0,1.350538,0.06633838,0.06302147,0,0,1.2842,3.397909,1.2842,0,1.2842,6.000012,100,0.2112662,1.881045,1.08043,1.7,4.748447
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.6526833,0.6526833,0,0,0,0.6526833,231.7333,0.8254492,0,0,1.512484,0.687035,0.6526833,0,0,0,4.553689,0,0,0,6.000012,100,0.2112662,0.7179516,1.209987,0,6.066173
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112662,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1229007,0.1229007,0,0,0,0.1229007,1545.919,1.770576,0,0,1.899945,0.1293691,0.1229007,0,0,0,4.553689,0,0,0,6.000012,100,0.2112662,0.1351908,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.104367,1.104367,0,0,0,1.104367,150.5927,0.5006046,0,0,1.663096,1.162491,1.104367,0,0,0,4.553689,0,0,0,6.000012,100,0.2112662,1.214803,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112662,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.355293,1.355293,0.425,0,0.172125,1.355293,87.55311,0.2073453,0,0,1.186601,0.979256,0.9302933,0,0,0,4.553689,0,0,0,6.000012,100,0.2112662,1.490823,0.9492811,1.7,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.755404,1.755404,0.961037,0,0.3184631,1.755404,47.63438,0,0,0,0.8361758,0.8361758,0.794367,0,0,0,4.553689,0,0,0,6.000012,100,0.2112662,1.930944,0.6689407,1.7,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.6450676,0.6450676,0,0,0,0.6450676,50.38325,0,0,0,0.325006,0.6790186,0.6450676,0,0,0,4.553689,0,0.3540125,-0.3540125,5.62685,93.78065,0.2112662,0.7095743,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.453097,1.453097,1.7,0,0.5202,1.453097,0,0,0,0,0,0,0,0.2469029,0.2345578,0.3933473,4.199677,0.2345578,0,0.2345578,5.849371,97.48932,0.2112808,1.598407,0,1.7,4.199677
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.523067,1.523067,1.690214,0,0.5175285,1.523067,0,0,0,0,0,0,0,0.1671468,0.1587895,0.1587895,4.410779,0.1587895,0,0.1587895,6.000012,100,0.2112906,1.675374,0,1.7,4.410779
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2004616,0.2004616,0,0,0,0.2004616,0,0,2.775558E-17,0,0,0.2110122,0.2004616,0,0,0,4.553689,0,0.2110122,-0.2110122,5.777586,96.2929,0.2112906,0.2205078,0,0,4.553689
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.6649449,0.6649449,0,0,0,0.6649449,0,0,0,0,0,0.6999419,0.6649449,0,0,0.234458,4.342677,0,0.6999419,-0.6999419,5.039782,83.9962,0.2112906,0.7314394,0,0,4.342677
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2279941,0.2279941,0,0,0,0.2279941,0,0,2.775558E-17,0,0,0.2399938,0.2279941,0,0,1.012171,3.642735,0,0.2399938,-0.2399938,4.786807,79.77995,0.2112906,0.2507935,0,0,3.642735
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3174889,0.3174889,0,0,0,0.3174889,0,0,0,0,0,0.3341989,0.3174889,0,0,1.278831,3.402741,0,0.3341989,-0.3341989,4.43453,73.90868,0.2112906,0.3492378,0,0,3.402741
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2198307,0.2198307,0,0,0,0.2198307,0,0,2.775558E-17,0,0,0.2314007,0.2198307,0,0,1.650163,3.068542,0,0.2314007,-0.2314007,4.190612,69.84339,0.2112906,0.2418138,0,0,3.068542
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.907275,2.837142,0,0,0,4.190612,69.84339,0.2112906,0,0,0,2.837142
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.232788,0.232788,0,0,0,0.232788,0,0,2.775558E-17,0,0,0.2450399,0.232788,0,0,1.907275,2.837142,0,0.2450399,-0.2450399,3.932317,65.53849,0.2112906,0.2560667,0,0,2.837142
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.2819521,0.2819521,0,0,0,0.2819521,0,0,5.551115E-17,0,0,0.2967916,0.2819521,0,0,2.179542,2.592102,0,0.2967916,-0.2967916,3.619471,60.3244,0.2112906,0.3101473,0,0,2.592102
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3244268,0.3244268,0,0,0,0.3244268,0,0,5.551115E-17,0,0,0.341502,0.3244268,0,0,2.50931,2.29531,0,0.341502,-0.341502,3.259497,54.32484,0.2112906,0.3568695,0,0,2.29531
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2228117,0.2228117,0,0,0,0.2228117,0,0,2.775558E-17,0,0,0.2345386,0.2228117,0,0,2.888757,1.953808,0,0.2345386,-0.2345386,3.012271,50.20442,0.2112906,0.2450929,0,0,1.953808
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1654937,0.1654937,0,0,0,0.1654937,0,0,0,0,0,0.1742039,0.1654937,0,0,3.149355,1.719269,0,0.1742039,-0.1742039,2.828644,47.14398,0.2112906,0.1820431,0,0,1.719269
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,3.793922,3.08,1.7,0,0.5202,3.08,14.00786,0,0.7139224,1.093315,0.431442,1.452632,1.38,0,0,3.342915,1.545065,0,1.02119,-1.02119,1.752216,29.20354,0.2112906,4.173315,0.3451536,1.7,1.976507
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.382641,2.382641,1.7,0,0.5202,2.382641,32.1189,0,0,0.2778206,0.7652783,0.7185699,0.6826414,0,0,4.47757,0.5238758,0.04670843,0,0.04670843,1.796528,29.94206,0.2112927,2.620906,0.6122227,1.7,1.289154
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.131245,1.131245,1.7,0,0.5202,1.131245,101.6928,0,0,0,1.150394,0,0,0.5687551,0.5403174,4.430862,0.5659134,1.690711,0,1.690711,3.400477,56.67451,0.2113096,1.244369,0.9203153,1.7,1.716308
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,1.334812,0,0.4205038,0,0,0,0,0,1.472078,0,0,1.334812,1.268072,2.74015,2.087554,2.74015,0,2.74015,6.000012,100,0.211136,0,1.177663,1.7,3.559632
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,3.020985,3.020985,1.640985,0,0.5040889,3.020985,53.98155,0.1781429,0,0.2430834,1.630774,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.211136,3.323083,1.30462,1.7,6.184464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.7652361,0.7652361,0,0,0,0.7652361,241.0166,1.038834,0,0,1.844346,0.8055117,0.7652361,0,0,0,4.553689,0,0,0,6.000012,100,0.211136,0.8417597,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.511817,1.511817,0.425,0,0.172125,1.511817,120.9296,0.6842157,0,0,1.828234,1.144018,1.086817,0,0,0,4.553689,0,0,0,6.000012,100,0.211136,1.662999,1.462587,1.7,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.661835,1.661835,0.425,0,0.172125,1.661835,90.34418,0.1994397,0,0,1.501371,1.301932,1.236835,0,0,0,4.553689,0,0,0,6.000012,100,0.211136,1.828019,1.201097,1.7,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.702032,2.702032,1.545446,0,0.4780067,2.702032,45.05718,0,0,0,1.217459,1.217459,1.156587,0,0,0,4.553689,0,0,0,6.000012,100,0.211136,2.972235,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.988108,0.988108,0,0,0,0.988108,72.84992,0,1.110223E-16,0,0.719836,1.040114,0.988108,0,0,0,4.553689,0,0.3202778,-0.3202778,5.66241,94.37331,0.211136,1.086919,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0,0,0,0.2282083,0,0,0,0,0.3558642,4.233411,0.2282083,0,0.2282083,5.878907,97.98159,0.2111083,0,0.1825666,0,4.461619
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1276559,4.438798,0,0,0,5.878907,97.98159,0.2111083,0,0,0,4.438798
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.075639,1.075639,0,0,0,1.075639,0,0,2.220446E-16,0,0,1.132251,1.075639,0,0,0.1276559,4.438798,0,1.132251,-1.132251,4.68541,78.09,0.2111083,1.183203,0,0,4.438798
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.385713,3.306547,0,0,0,4.68541,78.09,0.2111083,0,0,0,3.306547
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.385713,3.306547,0,0,0,4.68541,78.09,0.2111083,0,0,0,3.306547
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2406557,0.2406557,0,0,0,0.2406557,0,0,5.551115E-17,0,0,0.2533218,0.2406557,0,0,1.385713,3.306547,0,0.2533218,-0.2533218,4.418385,73.6396,0.2111083,0.2647212,0,0,3.306547
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.319006,0.319006,0,0,0,0.319006,0,0,5.551115E-17,0,0,0.3357958,0.319006,0,0,1.667181,3.053226,0,0.3357958,-0.3357958,4.064425,67.74028,0.2111083,0.3509066,0,0,3.053226
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.5149708,0.5149708,0,0,0,0.5149708,0,0,0,0,0,0.5420746,0.5149708,0,0,2.040288,2.71743,0,0.5420746,-0.5420746,3.493028,58.21702,0.2111083,0.5664679,0,0,2.71743
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1925248,0.1925248,0,0,0,0.1925248,0,0,2.775558E-17,0,0,0.2026577,0.1925248,0,0,2.642593,2.175355,0,0.2026577,-0.2026577,3.279408,54.6567,0.2111083,0.2117773,0,0,2.175355
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.867768,1.972698,0,0,0,3.279408,54.6567,0.2111083,0,0,0,1.972698
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1127048,0.1127048,0,0,0,0.1127048,0,0,0,0,0,0.1186366,0.1127048,0,0,2.867768,1.972698,0,0.1186366,-0.1186366,3.154354,52.57247,0.2111083,0.1239753,0,0,1.972698
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.999587,1.854061,0,0,0,3.154354,52.57247,0.2111083,0,0,0,1.854061
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2666048,0.2666048,0,0,0,0.2666048,0,0,5.551115E-17,0,0,0.2806366,0.2666048,0,0,2.999587,1.854061,0,0.2806366,-0.2806366,2.858537,47.64219,0.2111083,0.2932653,0,0,1.854061
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2010382,0.2010382,0,0,0,0.2010382,0,0,2.775558E-17,0,0,0.2116191,0.2010382,0,0,3.311405,1.573424,0,0.2116191,-0.2116191,2.635471,43.92443,0.2111083,0.221142,0,0,1.573424
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.225016,2.225016,1.7,0,0.5202,2.225016,16.96192,0,0,0,0.3774054,0.5526481,0.5250157,0,0,3.546537,1.361805,0,0.1752427,-0.1752427,2.450749,40.84574,0.2111083,2.447517,0.3019243,1.7,1.739211
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.8859711,0.8859711,1.7,0,0.5202,0.8859711,100.9026,0,0,0,0.8939682,0,0,0.814029,0.7733275,3.741251,1.186563,1.667296,0,1.667296,4.032485,67.20795,0.2111282,0.9745681,0.7151746,1.7,2.080531
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.6761841,0.6761841,1.655743,0,0.508118,0.6761841,154.2244,0,0,0,1.042841,0,0,0.9795594,0.9305814,2.073956,2.687129,1.973422,0,1.973422,5.904637,98.41042,0.2111035,0.7438025,0.8342725,1.7,3.729969
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.6405805,0.6405805,0,0,0,0.6405805,213.9897,0.5959471,0,0,1.370776,0.6742953,0.6405805,0,0,0.1005337,4.463209,0.1005337,0,0.1005337,6.000012,100,0.2110913,0.7046386,1.096621,0,5.833985
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2568096,0.2568096,0,0,0,0.2568096,658.2061,1.420011,0,0,1.690336,0.2703259,0.2568096,0,0,0,4.553689,0,0,0,6.000012,100,0.2110913,0.2824906,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110913,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.4177648,0.4177648,0,0,0,0.4177648,446.007,1.423508,0,0,1.86326,0.4397524,0.4177648,0,0,0,4.553689,0,0,0,6.000012,100,0.2110913,0.4595413,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.8048871,0.8048871,0,0,0,0.8048871,194.2134,0.7159494,0,0,1.563199,0.8472496,0.8048871,0,0,0,4.553689,0,0,0,6.000012,100,0.2110913,0.8853758,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.436063,3.08,1.7,0,0.5202,3.08,38.70993,2.220446E-16,0.3560633,0.6996696,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.2110913,3.77967,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,2.00686,2.00686,1.509462,0,0.468183,2.00686,40.50469,1.665335E-16,0,0,0.8128724,0.523577,0.4973982,0,0,0.2892954,4.293323,0.2892954,0,0.2892954,6.000012,100,0.2111041,2.207546,0.6502979,1.7,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111041,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.295851,3.08,1.7,0,0.5202,3.08,0,0,0.2158511,0.5454363,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2111041,3.625436,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.161598,1.161598,1.7,0,0.5202,1.161598,0,1.110223E-16,0,0,0,0,0,0.538402,0.5114819,1.614035,3.101057,0.5114819,0,0.5114819,4.954038,82.56714,0.2111357,1.277758,0,1.7,3.101057
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.547597,0.547597,0,0,0,0.547597,0,0,1.110223E-16,0,0,0.5764179,0.547597,0,0,1.102553,3.561391,0,0.5764179,-0.5764179,4.34644,72.44053,0.2111357,0.6023567,0,0,3.561391
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.803995,2.803995,1.7,0,0.5202,2.803995,0,0,0,0.00439435,0,1.1621,1.103995,0,0,1.743017,2.984973,0,1.1621,-1.1621,3.12148,52.02456,0.2111357,3.084394,0,1.7,2.984973
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.4875382,0.4875382,1.7,0,0.5202,0.4875382,0,0,0,0,0,0,0,1.212462,1.151839,3.03424,1.822873,1.151839,0,1.151839,4.21421,70.23669,0.2112069,0.536292,0,1.7,1.822873
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1234193,0.1234193,1.576051,0,0.4863619,0.1234193,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.882401,2.859528,1.38,0,1.38,5.523393,92.05636,0.2112398,0.1357612,0,1.7,2.859528
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1456185,0.1456185,0,0,0,0.1456185,0,0,2.775558E-17,0,0,0.1532827,0.1456185,0,0,0.5024009,4.101528,0,0.1532827,-0.1532827,5.361819,89.36346,0.2112398,0.1601804,0,0,4.101528
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.6613719,0.6613719,0,0,0,0.6613719,0,0,0,0,0,0.696181,0.6613719,0,0,0.6727149,3.948246,0,0.696181,-0.696181,4.627979,77.13284,0.2112398,0.7275091,0,0,3.948246
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1138023,0.1138023,0,0,0,0.1138023,0,0,1.387779E-17,0,0,0.1197919,0.1138023,0,0,1.446249,3.252064,0,0.1197919,-0.1197919,4.501708,75.02831,0.2112398,0.1251826,0,0,3.252064
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1687746,0.1687746,0,0,0,0.1687746,0,0,2.775558E-17,0,0,0.1776575,0.1687746,0,0,1.579351,3.132273,0,0.1776575,-0.1776575,4.31444,71.9072,0.2112398,0.1856521,0,0,3.132273
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2233458,0.2233458,0,0,0,0.2233458,0,0,2.775558E-17,0,0,0.2351008,0.2233458,0,0,1.776749,2.954615,0,0.2351008,-0.2351008,4.066622,67.7769,0.2112398,0.2456804,0,0,2.954615
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.4038002,0.4038002,0,0,0,0.4038002,0,0,0,0,0,0.4250529,0.4038002,0,0,2.037972,2.719514,0,0.4250529,-0.4250529,3.618577,60.3095,0.2112398,0.4441803,0,0,2.719514
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.08572949,0.08572949,0,0,0,0.08572949,0,0,0,0,0,0.09024157,0.08572949,0,0,2.510253,2.294461,0,0.09024157,-0.09024157,3.523454,58.72412,0.2112398,0.09430245,0,0,2.294461
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,2.00462,2.00462,1.7,0,0.5202,2.00462,21.14101,0,0,0,0.4237969,0.3206524,0.3046198,0,0,2.610521,2.20422,0.1031446,0,0.1031446,3.621306,60.35497,0.2112443,2.205082,0.3390375,1.7,2.628017
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.8873812,0.8873812,1.7,0,0.5202,0.8873812,102.6273,0,0,0,0.9106953,0,0,0.8126189,0.7719879,2.507377,2.29705,1.682683,0,1.682683,5.217639,86.96048,0.2112622,0.9761193,0.7285562,1.7,3.207745
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,0,0,0,0,0.5567452,0,0,1.381439,0,0,0,0,0.8246934,3.811465,0.8246934,0,0.8246934,6.000012,100,0.2111629,0,1.105151,0,5.192904
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.9964833,0.9964833,0,0,0,0.9964833,159.6515,0.541971,0,0,1.590901,1.04893,0.9964833,0,0,0,4.553689,0,0,0,6.000012,100,0.2111629,1.096132,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111629,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.8754226,0.8754226,0,0,0,0.8754226,231.0606,1.101259,0,0,2.022757,0.9214975,0.8754226,0,0,0,4.553689,0,0,0,6.000012,100,0.2111629,0.9629648,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.188781,1.188781,0,0,0,1.188781,145.3676,0.4767542,0,0,1.728103,1.251349,1.188781,0,0,0,4.553689,0,0,0,6.000012,100,0.2111629,1.307659,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.196821,1.196821,0,0,0,1.196821,119.6026,0.1716178,0,0,1.43143,1.259812,1.196821,0,0,0,4.553689,0,0,0,6.000012,100,0.2111629,1.316504,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.557064,1.557064,0.425,0,0.172125,1.557064,77.81207,0.01993736,0,0,1.211584,1.191646,1.132064,0,0,0,4.553689,0,0,0,6.000012,100,0.2111629,1.712771,0.9692671,1.7,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.7798,1.7798,0.9621136,0,0.318757,1.7798,48.36064,1.110223E-16,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.2111629,1.95778,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.81015,1.81015,1.410905,0,0.4412772,1.81015,23.21672,5.551115E-17,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.2111629,1.991165,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111629,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.169609,1.169609,0,0,0,1.169609,0,0,2.220446E-16,0,0,1.231168,1.169609,0,0,0,4.553689,0,1.231168,-1.231168,4.702248,78.37064,0.2111629,1.28657,0,0,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2196711,0.2196711,0,0,0,0.2196711,0,0,2.775558E-17,0,0,0.2312327,0.2196711,0,0,1.367964,3.322521,0,0.2312327,-0.2312327,4.458507,74.3083,0.2111629,0.2416382,0,0,3.322521
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.764268,3.08,1.7,0,0.5202,3.08,0,0,0.6842683,1.060695,0,1.452632,1.38,0,0,1.624889,3.091289,0,1.452632,-1.452632,2.927299,48.78822,0.2111629,4.140695,0,1.7,3.091289
