Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01962637,0.01962637,1.472258,0,0.4580264,0.01962637,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.238924,1.638657,1.38,0,1.38,4.236482,70.60789,0.2111778,0.02158901,0,1.7,1.638657
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1504154,0.1504154,1.603047,0,0.4937318,0.1504154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.858924,2.880657,1.38,0,1.38,5.545665,92.42756,0.2112153,0.165457,0,1.7,2.880657
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4789242,4.122657,0,0,0,5.545665,92.42756,0.2112153,0,0,0,4.122657
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.4727221,0.4727221,0,0,0,0.4727221,0,0,5.551115E-17,0,0,0.4976022,0.4727221,0,0,0.4789242,4.122657,0,0.4976022,-0.4976022,5.021146,83.6856,0.2112153,0.5199943,0,0,4.122657
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.462356,0.462356,0,0,0,0.462356,0,0,5.551115E-17,0,0,0.4866905,0.462356,0,0,1.031816,3.625055,0,0.4866905,-0.4866905,4.508129,75.13533,0.2112153,0.5085915,0,0,3.625055
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.572583,3.138365,0,0,0,4.508129,75.13533,0.2112153,0,0,0,3.138365
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1757463,0.1757463,0,0,0,0.1757463,0,0,2.775558E-17,0,0,0.1849961,0.1757463,0,0,1.572583,3.138365,0,0.1849961,-0.1849961,4.313126,71.88529,0.2112153,0.193321,0,0,3.138365
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02432956,0.02432956,0,0,0,0.02432956,0,0,3.469447E-18,0,0,0.02561006,0.02432956,0,0,1.778134,2.953368,0,0.02561006,-0.02561006,4.28613,71.43536,0.2112153,0.02676251,0,0,2.953368
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3719599,0.3719599,0,0,0,0.3719599,0,0,5.551115E-17,0,0,0.3915367,0.3719599,0,0,1.80659,2.927758,0,0.3915367,-0.3915367,3.873415,64.55679,0.2112153,0.4091559,0,0,2.927758
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.7844789,0.7844789,0,0,0,0.7844789,52.52415,0,0,0,0.4120409,0.8257673,0.7844789,0,0,2.24163,2.536222,0,0.4137264,-0.4137264,3.437309,57.28836,0.2112153,0.8629268,0.3296327,0,2.948262
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,2.701326,2.122495,0.8348834,0,0.8348834,4.229349,70.48901,0.211115,0,0.6679067,0,2.957379
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.7077287,0.7077287,0,0,0,0.7077287,195.6643,0,0,0,1.384773,0.7449776,0.7077287,0,0,1.866443,2.87389,0.6397951,0,0.6397951,4.836312,80.60503,0.2110383,0.7785016,1.107818,0,4.258663
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.398731,2.398731,1.7,0,0.5202,2.398731,71.74559,0,0,0,1.720983,0.7355058,0.6987305,0,0,1.226648,3.449706,0.9854776,0,0.9854776,5.771218,96.18677,0.2110375,2.638604,1.376787,1.7,5.170689
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.9520685,0.9520685,0,0,0,0.9520685,201.4842,0.6749195,0,0,1.918267,1.002177,0.9520685,0,0,0.2411704,4.336636,0.2411704,0,0.2411704,6.000012,100,0.2110086,1.047275,1.534614,0,6.254903
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.455663,1.455663,0.425,0,0.172125,1.455663,135.9403,0.8939245,0,0,1.978833,1.084908,1.030663,0,0,0,4.553689,0,0,0,6.000012,100,0.2110086,1.601229,1.583066,1.7,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.6552011,0.6552011,0,0,0,0.6552011,288.568,1.201016,0,0,1.890701,0.6896854,0.6552011,0,0,0,4.553689,0,0,0,6.000012,100,0.2110086,0.7207212,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110086,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.50589,1.50589,0.425,0,0.172125,1.50589,90.26374,0.2214937,0,0,1.359273,1.137779,1.08089,0,0,0,4.553689,0,0,0,6.000012,100,0.2110086,1.656479,1.087418,1.7,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.9856986,0.9856986,0,0,0,0.9856986,90.06849,0,0,0,0.8878039,1.037578,0.9856986,0,0,0,4.553689,0,0.1497737,-0.1497737,5.842137,97.36875,0.2110086,1.084268,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.651451,1.651451,1.467419,0,0.4567055,1.651451,21.80707,1.94289E-16,0,0,0.3601331,0.1937179,0.184032,0,0,0.1664152,4.403915,0.1664152,0,0.1664152,6.000012,100,0.2110159,1.816597,0.2881065,1.7,4.764049
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110159,0,0,0,4.553689
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.046928,1.046928,0,0,0,1.046928,0,0,0,0,0,1.10203,1.046928,0,0,0,4.553689,0,1.10203,-1.10203,4.838371,80.63935,0.2110159,1.151621,0,0,4.553689
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.5564301,0.5564301,0,0,0,0.5564301,0,0,0,0,0,0.5857159,0.5564301,0,0,1.224478,3.451659,0,0.5857159,-0.5857159,4.220972,70.34939,0.2110159,0.6120731,0,0,3.451659
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.9333603,0.9333603,0,0,0,0.9333603,0,0,1.110223E-16,0,0,0.9824846,0.9333603,0,0,1.875273,2.865943,0,0.9824846,-0.9824846,3.185342,53.08893,0.2110159,1.026696,0,0,2.865943
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4149803,0.4149803,0,0,0,0.4149803,0,0,5.551115E-17,0,0,0.4368213,0.4149803,0,0,2.966923,1.883459,0,0.4368213,-0.4368213,2.724892,45.41478,0.2110159,0.4564783,0,0,1.883459
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2618862,0.2618862,0,0,0,0.2618862,0,0,0,0,0,0.2756697,0.2618862,0,0,3.45228,1.446637,0,0.2756697,-0.2756697,2.434311,40.57177,0.2110159,0.2880748,0,0,1.446637
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.165706,0.165706,0,0,0,0.165706,0,0,2.775558E-17,0,0,0.1744274,0.165706,0,0,3.758579,1.170968,0,0.1744274,-0.1744274,2.250448,37.50739,0.2110159,0.1822766,0,0,1.170968
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.952387,0.9965403,0,0,0,2.250448,37.50739,0.2110159,0,0,0,0.9965403
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.952387,0.9965403,0,0,0,2.250448,37.50739,0.2110159,0,0,0,0.9965403
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2543346,0.2543346,0,0,0,0.2543346,0,0,0,0,0,0.2677206,0.2543346,0,0,3.952387,0.9965403,0,0.2677206,-0.2677206,1.968246,32.80403,0.2110159,0.2797681,0,0,0.9965403
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.128007,0.128007,0,0,0,0.128007,0,0,2.775558E-17,0,0,0.1347442,0.128007,0,0,4.249855,0.7288197,0,0.1347442,-0.1347442,1.826213,30.43682,0.2110159,0.1408076,0,0,0.7288197
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3193874,0.3193874,0,0,0,0.3193874,0,0,0,0,0,0.3361973,0.3193874,0,0,4.39957,0.5940755,0,0.3361973,-0.3361973,1.47183,24.53045,0.2110159,0.3513261,0,0,0.5940755
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3357623,0.3357623,1.7,0,0.5202,0.3357623,0,0,0,0,0,0,0,1.364238,1.296026,4.773123,0.2578783,1.296026,0,1.296026,2.701348,45.02238,0.2110802,0.3693385,0,1.7,0.2578783
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.251041,1.251041,1.7,0,0.5202,1.251041,25.43123,0,0,0,0.3181552,0,0,0.4489587,0.4265107,3.477097,1.424302,0.7446659,0,0.7446659,3.4078,56.79655,0.2111203,1.376145,0.2545241,1.7,1.742457
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.6526079,0.6526079,1.7,0,0.5202,0.6526079,114.0036,0,0,0,0.7439964,0,0,1.047392,0.9950225,2.732431,2.094501,1.739019,0,1.739019,5.057578,84.2928,0.2111314,0.7178687,0.5951971,1.7,2.838497
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.72076,1.72076,1.643997,0,0.5049111,1.72076,62.42682,0,0,0,1.074216,0.08080335,0.07676318,0,0,0.9934123,3.659618,0.9934123,0,0.9934123,6.000012,100,0.2111748,1.892836,0.8593726,1.7,4.733833
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.7248718,0.7248718,0,0,0,0.7248718,159.3826,0.3922963,0,0,1.155319,0.763023,0.7248718,0,0,0,4.553689,0,0,0,6.000012,100,0.2111748,0.797359,0.9242555,0,5.709008
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.5958496,0.5958496,0,0,0,0.5958496,191.7343,0.5152379,0,0,1.142448,0.6272101,0.5958496,0,0,0,4.553689,0,0,0,6.000012,100,0.2111748,0.6554345,0.9139584,0,5.696137
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111748,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.341038,1.341038,0.425,0,0.172125,1.341038,106.0318,0.4576761,0,0,1.421927,0.9642509,0.9160383,0,0,0,4.553689,0,0,0,6.000012,100,0.2111748,1.475142,1.137542,1.7,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.906733,0.906733,0,0,0,0.906733,113.9522,0.0787864,0,0,1.033242,0.9544558,0.906733,0,0,0,4.553689,0,0,0,6.000012,100,0.2111748,0.9974063,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.73583,2.73583,1.7,0,0.5202,2.73583,27.0187,0,0,0,0.7391859,1.090348,1.03583,0,0,0,4.553689,0,0.3511617,-0.3511617,5.629855,93.83073,0.2111748,3.009413,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.077542,2.077542,1.7,0,0.5202,2.077542,21.98626,0,0,0,0.4567739,0.3974128,0.3775421,0,0,0.3901797,4.202527,0.0593611,0,0.0593611,5.68617,94.76931,0.2111773,2.285296,0.3654191,1.7,4.659301
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0,0,0,0.322222,0,0,0,0,0.3308186,4.255952,0.322222,0,0.322222,5.991857,99.86407,0.2111388,0,0.2577776,0,4.578174
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.6227918,0.6227918,0,0,0,0.6227918,0,0,0,0,0,0.6555703,0.6227918,0,0,0.008596549,4.545952,0,0.6555703,-0.6555703,5.300825,88.3469,0.2111388,0.685071,0,0,4.545952
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.520833,0.520833,0,0,0,0.520833,0,0,0,0,0,0.5482453,0.520833,0,0,0.737008,3.890382,0,0.5482453,-0.5482453,4.722924,78.71523,0.2111388,0.5729163,0,0,3.890382
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.753972,1.753972,1.7,0,0.5202,1.753972,0,0,0,0,0,0.05681254,0.05397191,0,0,1.346169,3.342136,0,0.05681254,-0.05681254,4.663038,77.71714,0.2111388,1.929369,0,1.7,3.342136
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.5536597,0.5536597,1.7,0,0.5202,0.5536597,0,0,0,0,0,0,0,1.14634,1.089023,1.409294,3.285324,1.089023,0,1.089023,5.696176,94.93608,0.2112055,0.6090257,0,1.7,3.285324
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.06736605,0.06736605,0,0,0,0.06736605,0,0,0,0,0,0.07091163,0.06736605,0,0,0.3202712,4.265445,0,0.07091163,-0.07091163,5.621428,93.69029,0.2112055,0.07410266,0,0,4.265445
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1645184,0.1645184,0,0,0,0.1645184,0,0,0,0,0,0.1731772,0.1645184,0,0,0.3990619,4.194533,0,0.1731772,-0.1731772,5.438884,90.64788,0.2112055,0.1809702,0,0,4.194533
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.5234783,0.5234783,0,0,0,0.5234783,0,0,0,0,0,0.5510298,0.5234783,0,0,0.591481,4.021356,0,0.5510298,-0.5510298,4.858047,80.96729,0.2112055,0.5758261,0,0,4.021356
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.203736,3.470326,0,0,0,4.858047,80.96729,0.2112055,0,0,0,3.470326
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.4843035,0.4843035,0,0,0,0.4843035,0,0,0,0,0,0.5097932,0.4843035,0,0,1.203736,3.470326,0,0.5097932,-0.5097932,4.320678,72.01116,0.2112055,0.5327339,0,0,3.470326
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2223516,0.2223516,0,0,0,0.2223516,0,0,0,0,0,0.2340543,0.2223516,0,0,1.770173,2.960533,0,0.2340543,-0.2340543,4.073963,67.89925,0.2112055,0.2445867,0,0,2.960533
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.030234,2.726479,0,0,0,4.073963,67.89925,0.2112055,0,0,0,2.726479
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.6837695,0.6837695,0,0,0,0.6837695,0,0,1.110223E-16,0,0,0.7197574,0.6837695,0,0,2.030234,2.726479,0,0.7197574,-0.7197574,3.315273,55.25443,0.2112055,0.7521464,0,0,2.726479
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.6822677,0.6822677,0,0,0,0.6822677,0,0,1.110223E-16,0,0,0.7181765,0.6822677,0,0,2.829964,2.006721,0,0.7181765,-0.7181765,2.558248,42.63738,0.2112055,0.7504945,0,0,2.006721
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,3.627938,1.288545,0.388098,0,0.388098,2.92643,48.77374,0.2111591,0,0.3104784,0,1.676643
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.389968,2.389968,1.7,0,0.5202,2.389968,36.02362,0,0,0,0.8609529,0.7262821,0.6899679,0,0,3.23984,1.637833,0.1346709,0,0.1346709,3.05419,50.90306,0.211165,2.628965,0.6887624,1.7,2.498786
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.6284746,0.6284746,1.7,0,0.5202,0.6284746,196.0825,0,0,0,1.232329,0,0,1.071525,1.017949,3.105169,1.759037,2.250278,0,2.250278,5.188991,86.48302,0.211115,0.691322,0.9858631,1.7,2.991366
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.4699762,0.4699762,0,0,0,0.4699762,303.0397,0.07461189,0,0,1.424215,0.4947118,0.4699762,0,0,0.854891,3.784287,0.854891,0,0.854891,6.000012,100,0.211013,0.5169739,1.139372,0,5.208502
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.9849442,0.9849442,0,0,0,0.9849442,190.2914,0.8374811,0,0,1.874264,1.036783,0.9849442,0,0,0,4.553689,0,0,0,6.000012,100,0.211013,1.083439,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.085168,2.085168,0.7051682,0,0.2486109,2.085168,89.70429,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.211013,2.293685,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211013,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.189968,2.189968,0.9206815,0,0.3074461,2.189968,61.00962,0,0,0,1.336091,1.336091,1.269287,0,0,0,4.553689,0,0,0,6.000012,100,0.211013,2.408965,1.068873,1.7,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.890567,0.890567,0,0,0,0.890567,150.5547,0.4033519,0,0,1.340791,0.9374389,0.890567,0,0,0,4.553689,0,0,0,6.000012,100,0.211013,0.9796237,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.238142,1.238142,0,0,0,1.238142,55.29823,0,0,0,0.6846704,1.303307,1.238142,0,0,0,4.553689,0,0.6186367,-0.6186367,5.347912,89.13168,0.211013,1.361956,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.634026,1.634026,1.7,0,0.5202,1.634026,14.02335,0,0,0,0.2291452,0,0,0.06597374,0.06267506,0.6873741,3.935052,0.2918203,0,0.2918203,5.624757,93.74576,0.2110269,1.797429,0.1833162,1.7,4.164197
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.53961,1.53961,1.7,0,0.5202,1.53961,0,0,0,0,0,0,0,0.1603902,0.1523707,0.3955538,4.19769,0.1523707,0,0.1523707,5.769308,96.15495,0.2110362,1.693571,0,1.7,4.19769
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05167456,0.05167456,0,0,0,0.05167456,0,0,6.938894E-18,0,0,0.05439428,0.05167456,0,0,0.2431831,4.334824,0,0.05439428,-0.05439428,5.711972,95.19933,0.2110362,0.05684202,0,0,4.334824
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.141561,2.141561,1.7,0,0.5202,2.141561,0,0,0,0,0,0.4648008,0.4415608,0,0,0.3036212,4.28043,0,0.4648008,-0.4648008,5.222029,87.03364,0.2110362,2.355717,0,1.7,4.28043
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.514586,1.514586,1.7,0,0.5202,1.514586,0,0,0,0,0,0,0,0.1854137,0.1761431,0.8200666,3.815629,0.1761431,0,0.1761431,5.389132,89.8187,0.2110469,1.666045,0,1.7,3.815629
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1758702,0.1758702,0,0,0,0.1758702,0,0,0,0,0,0.1851265,0.1758702,0,0,0.6439235,3.974158,0,0.1851265,-0.1851265,5.193992,86.56636,0.2110469,0.1934572,0,0,3.974158
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.4644194,0.4644194,0,0,0,0.4644194,0,0,5.551115E-17,0,0,0.4888625,0.4644194,0,0,0.8496197,3.789031,0,0.4888625,-0.4888625,4.678686,77.97794,0.2110469,0.5108613,0,0,3.789031
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4045042,0.4045042,0,0,0,0.4045042,0,0,5.551115E-17,0,0,0.4257939,0.4045042,0,0,1.3928,3.300169,0,0.4257939,-0.4257939,4.229859,70.49752,0.2110469,0.4449546,0,0,3.300169
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.3670206,0.3670206,0,0,0,0.3670206,0,0,0,0,0,0.3863375,0.3670206,0,0,1.865905,2.874375,0,0.3863375,-0.3863375,3.822624,63.71027,0.2110469,0.4037227,0,0,2.874375
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1828047,0.1828047,0,0,0,0.1828047,0,0,2.775558E-17,0,0,0.192426,0.1828047,0,0,2.295168,2.488037,0,0.192426,-0.192426,3.619789,60.3297,0.2110469,0.2010852,0,0,2.488037
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3117495,0.3117495,0,0,0,0.3117495,0,0,5.551115E-17,0,0,0.3281574,0.3117495,0,0,2.508975,2.295611,0,0.3281574,-0.3281574,3.273881,54.56458,0.2110469,0.3429244,0,0,2.295611
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3103617,0.3103617,0,0,0,0.3103617,0,0,0,0,0,0.3266966,0.3103617,0,0,2.873594,1.967454,0,0.3266966,-0.3266966,2.929513,48.82511,0.2110469,0.3413979,0,0,1.967454
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1538198,0.1538198,0,0,0,0.1538198,0,0,2.775558E-17,0,0,0.1619156,0.1538198,0,0,3.236591,1.640757,0,0.1619156,-0.1619156,2.758838,45.98055,0.2110469,0.1692018,0,0,1.640757
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.416497,1.478842,0,0,0,2.758838,45.98055,0.2110469,0,0,0,1.478842
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.279375,1.279375,1.7,0,0.5202,1.279375,33.00648,0,0,0,0.4222768,0,0,0.4206247,0.3995934,3.416497,1.478842,0.8218703,0,0.8218703,3.538533,58.97543,0.2110897,1.407313,0.3378215,1.7,1.901119
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.600098,1.600098,1.7,0,0.5202,1.600098,58.86821,0,0,0,0.941949,0,0,0.09990229,0.09490717,2.594627,2.218525,1.036856,0,1.036856,4.522181,75.36954,0.2111365,1.760108,0.7535592,1.7,3.160474
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.866527,0.866527,1.126537,0,0.3636445,0.866527,148.1865,0,0,0,1.284076,0,0,0.2600096,0.2470091,1.55777,3.151695,1.531085,0,1.531085,5.974696,99.57807,0.2110742,0.9531797,1.027261,1.7,4.435771
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.05273677,0.05273677,0,0,0,0.05273677,3293.061,1.654456,0,0,1.736654,0.05551239,0.05273677,0,0,0.02668519,4.529672,0.02668519,0,0.02668519,6.000012,100,0.211071,0.05801044,1.389323,0,6.266326
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.450522,1.450522,0.425,0,0.172125,1.450522,121.6788,0.6854807,0,0,1.764978,1.079497,1.025522,0,0,0,4.553689,0,0,0,6.000012,100,0.211071,1.595574,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211071,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.827198,0.827198,0,0,0,0.827198,222.8737,0.972872,0,0,1.843607,0.8707348,0.827198,0,0,0,4.553689,0,0,0,6.000012,100,0.211071,0.9099178,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.4383272,0.4383272,0,0,0,0.4383272,356.6613,1.101946,0,0,1.563343,0.461397,0.4383272,0,0,0,4.553689,0,0,0,6.000012,100,0.211071,0.4821599,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211071,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.69466,2.69466,1.7,0,0.5202,2.69466,30.13717,0,0,0,0.8120943,1.047011,0.99466,0,0,0,4.553689,0,0.2349162,-0.2349162,5.752388,95.87295,0.211071,2.964126,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.207302,1.207302,0,0,0,1.207302,30.83998,0,0,0,0.3723319,1.270845,1.207302,0,0,0.261018,4.318773,0,0.8985128,-0.8985128,4.805273,80.08772,0.211071,1.328033,0.2978655,0,4.691104
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.4510654,0.4510654,0,0,0,0.4510654,0,0,5.551115E-17,0,0,0.4748057,0.4510654,0,0,1.259366,3.42026,0,0.4748057,-0.4748057,4.304784,71.74625,0.211071,0.4961719,0,0,3.42026
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.397158,1.397158,1.7,0,0.5202,1.397158,0,0,0,0,0,0,0,0.3028418,0.2876997,1.786927,2.945454,0.2876997,0,0.2876997,4.57772,76.29517,0.2110886,1.536874,0,1.7,2.945454
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.434524,1.434524,1.7,0,0.5202,1.434524,0,0,0,0,0,0,0,0.2654761,0.2522023,1.499228,3.204384,0.2522023,0,0.2522023,4.81698,80.28284,0.211104,1.577976,0,1.7,3.204384
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.224245,1.224245,0,0,0,1.224245,0,0,2.220446E-16,0,0,1.288679,1.224245,0,0,1.247025,3.431366,0,1.288679,-1.288679,3.458593,57.6431,0.211104,1.346669,0,0,3.431366
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2457275,0.2457275,0,0,0,0.2457275,0,0,2.775558E-17,0,0,0.2586605,0.2457275,0,0,2.678891,2.142687,0,0.2586605,-0.2586605,3.185941,53.09891,0.211104,0.2703002,0,0,2.142687
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.6113507,0.6113507,0,0,0,0.6113507,0,0,1.110223E-16,0,0,0.643527,0.6113507,0,0,2.966291,1.884027,0,0.643527,-0.643527,2.507604,41.79332,0.211104,0.6724858,0,0,1.884027
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.681321,1.2405,0,0,0,2.507604,41.79332,0.211104,0,0,0,1.2405
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.681321,1.2405,0,0,0,2.507604,41.79332,0.211104,0,0,0,1.2405
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.6070237,0.6070237,0,0,0,0.6070237,0,0,1.110223E-16,0,0,0.6389723,0.6070237,0,0,3.681321,1.2405,0,0.6389723,-0.6389723,1.834068,30.56774,0.211104,0.667726,0,0,1.2405
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3535831,0.3535831,0,0,0,0.3535831,0,0,5.551115E-17,0,0,0.3721927,0.3535831,0,0,4.391291,0.6015275,0,0.3721927,-0.3721927,1.441743,24.02899,0.211104,0.3889414,0,0,0.6015275
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2902578,0.2902578,1.7,0,0.5202,0.2902578,0,0,0,0,0,0,0,1.409742,1.339255,4.804838,0.2293348,1.339255,0,1.339255,2.712271,45.20443,0.2111625,0.3192835,0,1.7,0.2293348
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3573009,0.3573009,1.7,0,0.5202,0.3573009,0,0,0,0,0,0,0,1.342699,1.275564,3.465583,1.434664,1.275564,0,1.275564,3.922378,65.37283,0.2112286,0.393031,0,1.7,1.434664
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.09464167,0.09464167,1.547273,0,0.4785056,0.09464167,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.190019,2.582672,1.38,0,1.38,5.231561,87.1925,0.2112561,0.1041058,0,1.7,2.582672
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.6254659,0.6254659,0,0,0,0.6254659,65.94142,0,1.110223E-16,0,0.4124412,0.6583852,0.6254659,0,0,0.8100187,3.824672,0,0.2459441,-0.2459441,4.972313,82.87172,0.2112561,0.6880125,0.3299529,0,4.237113
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.165054,0.165054,0,0,0,0.165054,533.3914,0,0,0,0.8803838,0.173741,0.165054,0,0,1.08329,3.578728,0.7066427,0,0.7066427,5.642693,94.0447,0.2111722,0.1815594,0.704307,0,4.459112
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.7884,1.7884,0.8921114,0,0.2996464,1.7884,73.81509,1.665335E-16,0,0,1.320109,0.9434622,0.8962891,0,0,0.3766471,4.214706,0.3766471,0,0.3766471,6.000012,100,0.2111885,1.96724,1.056087,1.7,5.534816
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.9146175,0.9146175,0,0,0,0.9146175,183.4753,0.7153422,0,0,1.678097,0.9627553,0.9146175,0,0,0,4.553689,0,0,0,6.000012,100,0.2111885,1.006079,1.342478,0,6.231786
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.157215,1.157215,0,0,0,1.157215,168.914,0.7365767,0,0,1.954698,1.218121,1.157215,0,0,0,4.553689,0,0,0,6.000012,100,0.2111885,1.272937,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1394813,0.1394813,0,0,0,0.1394813,1398.316,1.803567,0,0,1.950389,0.1468224,0.1394813,0,0,0,4.553689,0,0,0,6.000012,100,0.2111885,0.1534294,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.4820472,0.4820472,0,0,0,0.4820472,394.1063,1.39236,0,0,1.899778,0.5074181,0.4820472,0,0,0,4.553689,0,0,0,6.000012,100,0.2111885,0.5302519,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.7290553,0.7290553,0,0,0,0.7290553,238.5124,0.9714603,0,0,1.738887,0.7674267,0.7290553,0,0,0,4.553689,0,0,0,6.000012,100,0.2111885,0.8019609,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.454767,2.454767,1.271878,0,0.4033228,2.454767,50.72358,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.2111885,2.700243,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.8663673,0.8663673,0,0,0,0.8663673,93.78658,0,1.110223E-16,0,0.8125363,0.9119655,0.8663673,0,0,0,4.553689,0,0.09942926,-0.09942926,5.895205,98.25321,0.2111885,0.953004,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.8697763,0.8697763,0,0,0,0.8697763,42.83874,0,1.110223E-16,0,0.3726012,0.915554,0.8697763,0,0,0.110477,4.45426,0,0.5429528,-0.5429528,5.322882,88.71452,0.2111885,0.9567539,0.298081,0,4.826861
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1224416,0.1224416,0,0,0,0.1224416,0,0,1.387779E-17,0,0,0.1288859,0.1224416,0,0,0.7137578,3.911307,0,0.1288859,-0.1288859,5.187024,86.45023,0.2111885,0.1346858,0,0,3.911307
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.006975,1.006975,0,0,0,1.006975,0,0,2.220446E-16,0,0,1.059973,1.006975,0,0,0.8569644,3.782421,0,1.059973,-1.059973,4.069714,67.82843,0.2111885,1.107672,0,0,3.782421
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.259627,1.259627,1.7,0,0.5202,1.259627,0,0,0,0,0,0,0,0.4403734,0.4183547,2.034713,2.722447,0.4183547,0,0.4183547,4.4666,74.44318,0.2112139,1.385589,0,1.7,2.722447
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1238031,0.1238031,1.576435,0,0.4864667,0.1238031,0,0,0,0,0,0,0,1.452632,1.38,1.616358,3.098967,1.38,0,1.38,5.775783,96.26286,0.2112463,0.1361834,0,1.7,3.098967
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.5382454,0.5382454,0,0,0,0.5382454,0,0,0,0,0,0.5665742,0.5382454,0,0,0.2363581,4.340967,0,0.5665742,-0.5665742,5.178561,86.30918,0.2112463,0.59207,0,0,4.340967
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.3992946,0.3992946,0,0,0,0.3992946,0,0,5.551115E-17,0,0,0.4203102,0.3992946,0,0,0.865885,3.774393,0,0.4203102,-0.4203102,4.735516,78.9251,0.2112463,0.4392241,0,0,3.774393
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.550378,0.550378,0,0,0,0.550378,0,0,0,0,0,0.5793452,0.550378,0,0,1.332896,3.354082,0,0.5793452,-0.5793452,4.124832,68.74706,0.2112463,0.6054158,0,0,3.354082
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.976613,2.774737,0,0,0,4.124832,68.74706,0.2112463,0,0,0,2.774737
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.3908978,0.3908978,0,0,0,0.3908978,0,0,5.551115E-17,0,0,0.4114714,0.3908978,0,0,1.976613,2.774737,0,0.4114714,-0.4114714,3.691103,61.51826,0.2112463,0.4299876,0,0,2.774737
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.03837759,0.03837759,0,0,0,0.03837759,0,0,6.938894E-18,0,0,0.04039747,0.03837759,0,0,2.433804,2.363266,0,0.04039747,-0.04039747,3.64852,60.80855,0.2112463,0.04221535,0,0,2.363266
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.05120375,0.05120375,0,0,0,0.05120375,0,0,6.938894E-18,0,0,0.05389868,0.05120375,0,0,2.47869,2.322868,0,0.05389868,-0.05389868,3.591706,59.86165,0.2112463,0.05632412,0,0,2.322868
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1271251,0.1271251,0,0,0,0.1271251,0,0,2.775558E-17,0,0,0.1338159,0.1271251,0,0,2.538577,2.26897,0,0.1338159,-0.1338159,3.450652,57.51075,0.2112463,0.1398376,0,0,2.26897
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.229321,0.229321,0,0,0,0.229321,0,0,2.775558E-17,0,0,0.2413906,0.229321,0,0,2.687261,2.135154,0,0.2413906,-0.2413906,3.196204,53.26996,0.2112463,0.2522531,0,0,2.135154
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.127338,2.127338,1.7,0,0.5202,2.127338,20.58029,0,0,0,0.4378125,0.4498299,0.4273384,0,0,2.955473,1.893763,0,0.01201742,-0.01201742,3.183537,53.05883,0.2112463,2.340072,0.35025,1.7,2.331576
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.099884,1.099884,1.7,0,0.5202,1.099884,67.98516,0,0,0,0.7477582,0,0,0.6001157,0.5701099,2.968826,1.881746,1.317868,0,1.317868,4.433776,73.89612,0.2113071,1.209873,0.5982065,1.7,2.629504
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0.425,0,0.172125,0,0,0.07653935,0,0,1.31992,0,0,0.3484606,0.3310376,1.650958,3.067827,1.650958,0,1.650958,6.000012,100,0.2111116,0,1.055936,1.7,4.387747
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.308292,2.308292,0.9282919,0,0.3095237,2.308292,70.69414,0.1791954,0,0,1.631827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2111116,2.539121,1.305462,1.7,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111116,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.817727,1.817727,0.4377266,0,0.1755994,1.817727,89.56114,0.1753451,0,0,1.627977,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2111116,1.999499,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111116,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.945398,1.945398,0.7216871,0,0.2531206,1.945398,66.21353,0,0,0,1.288117,1.288117,1.223711,0,0,0,4.553689,0,0,0,6.000012,100,0.2111116,2.139938,1.030493,1.7,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1638576,0.1638576,0,0,0,0.1638576,576.7522,0.7725708,0,0,0.9450526,0.1724817,0.1638576,0,0,0,4.553689,0,0,0,6.000012,100,0.2111116,0.1802434,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111116,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111116,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.363616,1.363616,1.363616,0,0.4283671,1.363616,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111116,1.499977,0,1.7,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.921426,1.921426,1.7,0,0.5202,1.921426,0,0,0,0,0,0.2330795,0.2214255,0,0,0,4.553689,0,0.2330795,-0.2330795,5.754324,95.90522,0.2111116,2.113568,0,1.7,4.553689
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.773646,1.773646,1.7,0,0.5202,1.773646,0,0,0,0,0,0.07752191,0.07364581,0,0,0.2589772,4.32061,0,0.07752191,-0.07752191,5.672609,94.5433,0.2111116,1.95101,0,1.7,4.32061
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.7490526,0.7490526,0,0,0,0.7490526,0,0,1.110223E-16,0,0,0.7884764,0.7490526,0,0,0.3451127,4.243088,0,0.7884764,-0.7884764,4.841482,80.69121,0.2111116,0.8239578,0,0,4.243088
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.05113425,0.05113425,0,0,0,0.05113425,0,0,6.938894E-18,0,0,0.05382552,0.05113425,0,0,1.221198,3.454611,0,0.05382552,-0.05382552,4.784745,79.74559,0.2111116,0.05624767,0,0,3.454611
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.0588031,0.0588031,0,0,0,0.0588031,0,0,0,0,0,0.061898,0.0588031,0,0,1.281004,3.400786,0,0.061898,-0.061898,4.719499,78.65816,0.2111116,0.06468341,0,0,3.400786
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.571468,0.571468,0,0,0,0.571468,0,0,0,0,0,0.6015453,0.571468,0,0,1.349779,3.338888,0,0.6015453,-0.6015453,4.085414,68.09011,0.2111116,0.6286148,0,0,3.338888
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.0182241,0.0182241,0,0,0,0.0182241,0,0,0,0,0,0.01918327,0.0182241,0,0,2.018163,2.737342,0,0.01918327,-0.01918327,4.065194,67.75309,0.2111116,0.02004651,0,0,2.737342
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0237456,0.0237456,0,0,0,0.0237456,0,0,3.469447E-18,0,0,0.02499537,0.0237456,0,0,2.039478,2.718159,0,0.02499537,-0.02499537,4.038846,67.31397,0.2111116,0.02612016,0,0,2.718159
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2647412,0.2647412,0,0,0,0.2647412,0,0,5.551115E-17,0,0,0.278675,0.2647412,0,0,2.06725,2.693164,0,0.278675,-0.278675,3.745097,62.41816,0.2111116,0.2912154,0,0,2.693164
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.3807838,0.3807838,0,0,0,0.3807838,0,0,5.551115E-17,0,0,0.400825,0.3807838,0,0,2.376889,2.414489,0,0.400825,-0.400825,3.32259,55.3764,0.2111116,0.4188621,0,0,2.414489
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.22155,0.22155,0,0,0,0.22155,0,0,2.775558E-17,0,0,0.2332105,0.22155,0,0,2.82225,2.013664,0,0.2332105,-0.2332105,3.076765,51.27931,0.2111116,0.243705,0,0,2.013664
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.5889727,0.5889727,0,0,0,0.5889727,0,0,0,0,0,0.6199713,0.5889727,0,0,3.081373,1.780453,0,0.6199713,-0.6199713,2.423258,40.38755,0.2111116,0.64787,0,0,1.780453
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.9102274,0.9102274,0,0,0,0.9102274,21.94468,0,0,0,0.1997465,0.9581341,0.9102274,0,0,3.77023,1.160482,0,0.7583876,-0.7583876,1.623847,27.06406,0.2111116,1.00125,0.1597972,0,1.360228
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,0,0,0,0,0,0,0,0,0.4452977,0,0,0,0,4.612883,0.4020944,0.4452977,0,0.4452977,2.046293,34.10482,0.211059,0,0.3562382,0,0.8473921
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.045388,1.045388,1.7,0,0.5202,1.045388,74.24037,0,0,0,0.7760999,0,0,0.6546121,0.6218815,4.167585,0.8028623,1.397981,0,1.397981,3.372535,56.20881,0.2111103,1.149927,0.6208799,1.7,1.578962
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.27524,1.27524,1.7,0,0.5202,1.27524,65.22756,0,0,0,0.831808,0,0,0.4247601,0.403522,2.769604,2.061046,1.23533,0,1.23533,4.544472,75.74105,0.2111706,1.402764,0.6654463,1.7,2.892853
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.945304,1.945304,1.7,0,0.5202,1.945304,55.99229,0,0,0,1.08922,0.2582145,0.2453038,0,0,1.534274,3.172843,0.8310057,0,0.8310057,5.332833,88.88038,0.2112063,2.139834,0.8713762,1.7,4.262063
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.456516,2.456516,1.7,0,0.5202,2.456516,47.2401,0,0,0,1.16046,0.7963322,0.7565156,0,0,0.7032681,3.920748,0.3641282,0,0.3641282,5.678276,94.63774,0.211222,2.702167,0.9283683,1.7,5.081208
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.323306,2.323306,1.374434,0,0.4313205,2.323306,57.5883,5.551115E-17,0,0,1.337952,0.9988124,0.9488718,0,0,0.3391399,4.248463,0.3391399,0,0.3391399,6.000012,100,0.2112366,2.555636,1.070362,1.7,5.586415
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.327632,2.327632,1.461515,0,0.4550935,2.327632,39.16867,0,0,0,0.9117024,0.9117024,0.8661173,0,0,0,4.553689,0,0,0,6.000012,100,0.2112366,2.560395,0.729362,1.7,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.5201148,0,0,0.5201148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112366,0,0.4160919,0,5.073804
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.452195,1.452195,1.196554,0,0.3827592,1.452195,18.53028,0,0,0,0.2690957,0.2690957,0.255641,0,0,0,4.553689,0,0,0,6.000012,100,0.2112366,1.597414,0.2152766,1.7,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.663696,1.663696,1.451943,0,0.4524805,1.663696,13.39774,1.387779E-16,0,0,0.2228976,0.2228976,0.2117528,0,0,0,4.553689,0,0,0,6.000012,100,0.2112366,1.830066,0.1783181,1.7,4.776587
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.940929,1.940929,1.7,0,0.5202,1.940929,0,0,0,0,0,0.2536096,0.2409292,0,0,0,4.553689,0,0.2536096,-0.2536096,5.732684,95.54454,0.2112366,2.135022,0,1.7,4.553689
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.627631,1.627631,1.7,0,0.5202,1.627631,0,0,0,0,0,0,0,0.07236943,0.06875096,0.2817885,4.300079,0.06875096,0,0.06875096,5.797907,96.63158,0.2112407,1.790394,0,1.7,4.300079
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.814882,1.814882,1.7,0,0.5202,1.814882,0,0,0,0,0,0.1209279,0.1148815,0,0,0.2130375,4.361955,0,0.1209279,-0.1209279,5.670438,94.5071,0.2112407,1.99637,0,1.7,4.361955
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2036023,0.2036023,0,0,0,0.2036023,0,0,2.775558E-17,0,0,0.2143183,0.2036023,0,0,0.3474019,4.241027,0,0.2143183,-0.2143183,5.444526,90.74193,0.2112407,0.2239626,0,0,4.241027
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5855333,4.026709,0,0,0,5.444526,90.74193,0.2112407,0,0,0,4.026709
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.5779986,0.5779986,0,0,0,0.5779986,0,0,1.110223E-16,0,0,0.6084197,0.5779986,0,0,0.5855333,4.026709,0,0.6084197,-0.6084197,4.803196,80.0531,0.2112407,0.6357985,0,0,4.026709
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2226945,0.2226945,0,0,0,0.2226945,0,0,2.775558E-17,0,0,0.2344152,0.2226945,0,0,1.261555,3.418289,0,0.2344152,-0.2344152,4.5561,75.93485,0.2112407,0.2449639,0,0,3.418289
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01088129,0.01088129,0,0,0,0.01088129,0,0,1.734723E-18,0,0,0.01145399,0.01088129,0,0,1.522016,3.183874,0,0.01145399,-0.01145399,4.544027,75.73363,0.2112407,0.01196942,0,0,3.183874
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.4505691,0.4505691,0,0,0,0.4505691,0,0,5.551115E-17,0,0,0.4742833,0.4505691,0,0,1.534743,3.17242,0,0.4742833,-0.4742833,4.044088,67.40134,0.2112407,0.495626,0,0,3.17242
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.061724,2.698137,0,0,0,4.044088,67.40134,0.2112407,0,0,0,2.698137
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.4592587,0.4592587,0,0,0,0.4592587,0,0,5.551115E-17,0,0,0.4834302,0.4592587,0,0,2.061724,2.698137,0,0.4834302,-0.4834302,3.534508,58.90835,0.2112407,0.5051846,0,0,2.698137
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.04891632,0.04891632,0,0,0,0.04891632,0,0,6.938894E-18,0,0,0.05149086,0.04891632,0,0,2.598869,2.214707,0,0.05149086,-0.05149086,3.480232,58.00375,0.2112407,0.05380795,0,0,2.214707
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1322187,0.1322187,0,0,0,0.1322187,0,0,2.775558E-17,0,0,0.1391776,0.1322187,0,0,2.656081,2.163216,0,0.1391776,-0.1391776,3.333526,55.55865,0.2112407,0.1454406,0,0,2.163216
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.137246,1.137246,0,0,0,1.137246,30.18352,0,0,0,0.3432609,1.197101,1.137246,0,0,2.810723,2.024038,0,0.85384,-0.85384,2.4335,40.55825,0.2112407,1.25097,0.2746087,0,2.367299
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.369341,1.369341,1.7,0,0.5202,1.369341,64.69852,0,0,0,0.8859437,0,0,0.3306585,0.3141255,3.759434,1.170198,1.200069,0,1.200069,3.571985,59.53297,0.2112978,1.506276,0.708755,1.7,2.056142
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.331044,1.331044,1.7,0,0.5202,1.331044,100.3926,0,0,0,1.33627,0,0,0.368956,0.3505082,2.559365,2.25026,1.686779,0,1.686779,5.172204,86.20322,0.2113147,1.464148,1.069016,1.7,3.586531
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.7530746,0.7530746,0,0,0,0.7530746,219.1425,0,0,0,1.650306,0.7927101,0.7530746,0,0,0.8725865,3.768361,0.8575962,0,0.8575962,5.985791,99.76299,0.2112136,0.8283821,1.320245,0,5.418667
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.826083,1.826083,0.4460833,0,0.1778807,1.826083,100.1958,0.3620372,0,0,1.829659,1.452632,1.38,0,0,0.01499025,4.540198,0.01499025,0,0.01499025,6.000012,100,0.2112118,2.008692,1.463727,1.7,6.369857
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112118,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112118,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112118,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,2.046974,2.046974,0.8064238,0,0.2762537,2.046974,63.7938,0,0,0,1.305843,1.305843,1.240551,0,0,0,4.553689,0,0,0,6.000012,100,0.2112118,2.251672,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02796795,0.02796795,0,0,0,0.02796795,2212.053,0.5892261,0,0,0.6186661,0.02943995,0.02796795,0,0,0,4.553689,0,0,0,6.000012,100,0.2112118,0.03076475,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.15918,1.15918,0,0,0,1.15918,17.6444,0,0,0,0.2045302,1.220189,1.15918,0,0,0,4.553689,0,1.015659,-1.015659,4.929414,82.15673,0.2112118,1.275098,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.585939,1.585939,1.7,0,0.5202,1.585939,0,0,0,0,0,0,0,0.1140608,0.1083578,1.12851,3.53803,0.1083578,0,0.1083578,5.032211,83.87001,0.2112184,1.744533,0,1.7,3.53803
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.8530783,0.8530783,0,0,0,0.8530783,0,0,1.110223E-16,0,0,0.8979772,0.8530783,0,0,1.020152,3.635552,0,0.8979772,-0.8979772,4.08566,68.09419,0.2112184,0.9383861,0,0,3.635552
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1062415,0.1062415,0,0,0,0.1062415,0,0,1.387779E-17,0,0,0.1118331,0.1062415,0,0,2.017905,2.737575,0,0.1118331,-0.1118331,3.967777,66.12949,0.2112184,0.1168656,0,0,2.737575
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.143633,1.143633,0,0,0,1.143633,0,0,0,0,0,1.203825,1.143633,0,0,2.142164,2.625742,0,1.203825,-1.203825,2.698835,44.98049,0.2112184,1.257997,0,0,2.625742
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3341772,0.3341772,0,0,0,0.3341772,0,0,5.551115E-17,0,0,0.3517655,0.3341772,0,0,3.479746,1.421917,0,0.3517655,-0.3517655,2.328042,38.80061,0.2112184,0.3675949,0,0,1.421917
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1009239,0.1009239,0,0,0,0.1009239,0,0,1.387779E-17,0,0,0.1062357,0.1009239,0,0,3.870597,1.070152,0,0.1062357,-0.1062357,2.216059,36.93425,0.2112184,0.1110163,0,0,1.070152
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.988636,0.9639161,0,0,0,2.216059,36.93425,0.2112184,0,0,0,0.9639161
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1966694,0.1966694,0,0,0,0.1966694,0,0,0,0,0,0.2070205,0.1966694,0,0,3.988636,0.9639161,0,0.2070205,-0.2070205,1.997841,33.29728,0.2112184,0.2163364,0,0,0.9639161
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.218659,0.7568957,0,0,0,1.997841,33.29728,0.2112184,0,0,0,0.7568957
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.6540678,0.6540678,1.7,0,0.5202,0.6540678,0,0,0,0,0,0,0,1.045932,0.9936355,4.218659,0.7568957,0.9936355,0,0.9936355,2.940486,49.008,0.2112782,0.7194746,0,1.7,0.7568957
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.5645407,0.5645407,1.7,0,0.5202,0.5645407,0,0,0,0,0,0,0,1.135459,1.078686,3.225024,1.651168,1.078686,0,1.078686,3.963818,66.06349,0.2113431,0.6209947,0,1.7,1.651168
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.330584,0.330584,1.7,0,0.5202,0.330584,0,0,0,0,0,0,0,1.369416,1.300945,2.146337,2.621985,1.300945,0,1.300945,5.198003,86.6332,0.2114054,0.3636424,0,1.7,2.621985
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.4711232,0.4711232,0,0,0,0.4711232,0,0,5.551115E-17,0,0,0.4959191,0.4711232,0,0,0.845392,3.792836,0,0.4959191,-0.4959191,4.675258,77.92081,0.2114054,0.5182355,0,0,3.792836
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.105418,1.105418,0,0,0,1.105418,30.38095,0,0,0,0.3358364,1.163598,1.105418,0,0,1.396413,3.296917,0,0.8277612,-0.8277612,3.802721,63.37856,0.2114054,1.21596,0.2686691,0,3.632753
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.6360781,0.6360781,0,0,0,0.6360781,116.3637,0,0,0,0.7401641,0.6695559,0.6360781,0,0,2.316148,2.469156,0.07060815,0,0.07060815,3.869706,64.49497,0.2113971,0.6996859,0.5921313,0,3.20932
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.912187,1.912187,1.7,0,0.5202,1.912187,60.29893,0,0,0,1.153028,0.2233548,0.2121871,0,0,2.24554,2.532703,0.9296734,0,0.9296734,4.751671,79.19437,0.2114367,2.103406,0.9224226,1.7,3.685731
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.5432553,0.5432553,0.425,0,0.172125,0.5432553,282.6871,0.09536713,0,0,1.535713,0.1244792,0.1182553,0,0,1.315866,3.369409,1.315866,0,1.315866,6.000012,100,0.2112821,0.5975808,1.22857,1.7,4.905122
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.7571195,0.7571195,0,0,0,0.7571195,237.8864,1.004116,0,0,1.801084,0.7969679,0.7571195,0,0,0,4.553689,0,0,0,6.000012,100,0.2112821,0.8328314,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.844608,1.844608,0.4646079,0,0.1829379,1.844608,97.23737,0.3410167,0,0,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2112821,2.029069,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.261297,1.261297,0.425,0,0.172125,1.261297,126.2621,0.7122272,0,0,1.59254,0.8803123,0.8362967,0,0,0,4.553689,0,0,0,6.000012,100,0.2112821,1.387426,1.274032,1.7,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.774151,1.774151,0.425,0,0.172125,1.774151,82.41766,0.04205473,0,0,1.462214,1.420159,1.349151,0,0,0,4.553689,0,0,0,6.000012,100,0.2112821,1.951566,1.169771,1.7,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.8199721,0.8199721,0,0,0,0.8199721,118.958,0.1122938,0,0,0.9754223,0.8631285,0.8199721,0,0,0,4.553689,0,0,0,6.000012,100,0.2112821,0.9019693,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.954556,0.954556,0,0,0,0.954556,77.67388,0,0,0,0.7414408,1.004796,0.954556,0,0,0,4.553689,0,0.2633551,-0.2633551,5.722411,95.37333,0.2112821,1.050012,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.4537622,0.4537622,0,0,0,0.4537622,84.44765,0,0,0,0.3831915,0.4776444,0.4537622,0,0,0.2926168,4.290334,0,0.0944529,-0.0944529,5.622849,93.71397,0.2112821,0.4991384,0.3065532,0,4.673525
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.235323,2.235323,1.7,0,0.5202,2.235323,0,0,0,0,0,0.5634977,0.5353228,0,0,0.3975644,4.195881,0,0.5634977,-0.5634977,5.028871,83.81434,0.2112821,2.458855,0,1.7,4.195881
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.143605,1.143605,0,0,0,1.143605,0,0,2.220446E-16,0,0,1.203795,1.143605,0,0,1.023673,3.632383,0,1.203795,-1.203795,3.759959,62.66586,0.2112821,1.257966,0,0,3.632383
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.6134022,0.6134022,0,0,0,0.6134022,0,0,1.110223E-16,0,0,0.6456866,0.6134022,0,0,2.361223,2.428588,0,0.6456866,-0.6456866,3.079346,51.32233,0.2112821,0.6747425,0,0,2.428588
