Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.3701268,0.3701268,0,0,0,0.3701268,0,0,5.551115E-17,0,0,0.3896071,0.3701268,0,0,3.078652,1.782902,0,0.3896071,-0.3896071,2.668664,44.47764,0.2112821,0.4071395,0,0,1.782902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.511549,1.393295,0,0,0,2.668664,44.47764,0.2112821,0,0,0,1.393295
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.511549,1.393295,0,0,0,2.668664,44.47764,0.2112821,0,0,0,1.393295
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.5257488,0.5257488,0,0,0,0.5257488,0,0,0,0,0,0.5534198,0.5257488,0,0,3.511549,1.393295,0,0.5534198,-0.5534198,2.085308,34.75507,0.2112821,0.5783237,0,0,1.393295
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.136119,0.136119,0,0,0,0.136119,0,0,2.775558E-17,0,0,0.1432831,0.136119,0,0,4.12646,0.8398748,0,0.1432831,-0.1432831,1.934274,32.23784,0.2112821,0.1497309,0,0,0.8398748
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1675604,0.1675604,0,0,0,0.1675604,0,0,2.775558E-17,0,0,0.1763794,0.1675604,0,0,4.285664,0.6965917,0,0.1763794,-0.1763794,1.748354,29.13918,0.2112821,0.1843165,0,0,0.6965917
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2648261,0.2648261,0,0,0,0.2648261,0,0,0,0,0,0.2787643,0.2648261,0,0,4.481641,0.5202123,0,0.2787643,-0.2787643,1.454511,24.2418,0.2112821,0.2913087,0,0,0.5202123
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1550384,0.1550384,0,0,0,0.1550384,0,0,2.775558E-17,0,0,0.1631983,0.1550384,0,0,4.791379,0.241448,0,0.1631983,-0.1631983,1.282485,21.3747,0.2112821,0.1705422,0,0,0.241448
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.3704485,0.3704485,1.7,0,0.5202,0.3704485,0,0,0,0,0,0,0,1.329552,1.263074,4.97271,0.07824969,1.263074,0,1.263074,2.480742,41.34562,0.2113487,0.4074933,0,1.7,0.07824969
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.709636,1.215016,1.38,0,1.38,3.789925,63.16529,0.2113598,0,0,1.7,1.215016
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.728864,1.728864,1.7,0,0.5202,1.728864,15.8905,0,0,0,0.2747252,0.03038298,0.02886383,0,0,2.329636,2.457016,0.2443422,0,0.2443422,4.021729,67.02867,0.2113702,1.90175,0.2197801,1.7,2.731741
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.327071,0,0.4183905,0,0,0,0,0,0.8245763,0,0,1.327071,1.260718,2.085294,2.676924,2.085294,0,2.085294,6.000012,100,0.2112776,0,0.659661,1.7,3.5015
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.935753,2.935753,1.7,0,0.5202,2.935753,38.55543,0,4.440892E-16,0.1493287,1.131892,1.300793,1.235753,0,0,0,4.553689,0,0.1689006,-0.1689006,5.821975,97.03272,0.2112776,3.229329,0.9055139,1.7,5.685581
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.9106955,0.9106955,0,0,0,0.9106955,171.3971,0.4146118,0,0,1.560906,0.9586268,0.9106955,0,0,0.1876674,4.384789,0.1876674,0,0.1876674,6.000012,100,0.2112556,1.001765,1.248725,0,5.945694
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1267254,0.1267254,0,0,0,0.1267254,1395.62,1.635209,0,0,1.768604,0.1333951,0.1267254,0,0,0,4.553689,0,0,0,6.000012,100,0.2112556,0.1393979,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.8254558,0.8254558,0,0,0,0.8254558,240.019,1.11235,0,0,1.981251,0.8689008,0.8254558,0,0,0,4.553689,0,0,0,6.000012,100,0.2112556,0.9080014,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.8293326,0.8293326,0,0,0,0.8293326,213.4495,0.8972246,0,0,1.770206,0.8729818,0.8293326,0,0,0,4.553689,0,0,0,6.000012,100,0.2112556,0.912266,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.882433,1.882433,0.502433,0,0.1932642,1.882433,80.93299,0.07087775,0,0,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2112556,2.070676,1.218807,1.7,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.4588467,0.4588467,0,0,0,0.4588467,254.8627,0.6864328,0,0,1.169429,0.4829966,0.4588467,0,0,0,4.553689,0,0,0,6.000012,100,0.2112556,0.5047314,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112556,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.498982,1.498982,1.232531,0,0.3925809,1.498982,18.71106,0,0,0,0.2804755,0.2804755,0.2664517,0,0,0,4.553689,0,0,0,6.000012,100,0.2112556,1.648881,0.2243804,1.7,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.46738,2.46738,1.7,0,0.5202,2.46738,0,0,0,0,0,0.8077679,0.7673795,0,0,0,4.553689,0,0.8077679,-0.8077679,5.14855,85.80899,0.2112556,2.714118,0,1.7,4.553689
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2730402,0.2730402,0,0,0,0.2730402,0,0,0,0,0,0.2874108,0.2730402,0,0,0.8975198,3.745921,0,0.2874108,-0.2874108,4.845592,80.75971,0.2112556,0.3003443,0,0,3.745921
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.3972633,0.3972633,0,0,0,0.3972633,0,0,5.551115E-17,0,0,0.418172,0.3972633,0,0,1.216865,3.45851,0,0.418172,-0.418172,4.4048,73.41319,0.2112556,0.4369897,0,0,3.45851
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.306771,2.306771,1.7,0,0.5202,2.306771,0,0,0,0,0,0.6387063,0.606771,0,0,1.681501,3.040338,0,0.6387063,-0.6387063,3.731545,62.19229,0.2112556,2.537448,0,1.7,3.040338
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1291723,0.1291723,1.581804,0,0.4879324,0.1291723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.391174,2.401632,1.38,0,1.38,5.040728,84.01196,0.2112885,0.1420895,0,1.7,2.401632
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.2959397,0.2959397,0,0,0,0.2959397,0,0,0,0,0,0.3115155,0.2959397,0,0,1.011174,3.643632,0,0.3115155,-0.3115155,4.712361,78.5392,0.2112885,0.3255337,0,0,3.643632
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1783846,0.1783846,0,0,0,0.1783846,0,0,2.775558E-17,0,0,0.1877733,0.1783846,0,0,1.357303,3.332116,0,0.1877733,-0.1877733,4.514431,75.24037,0.2112885,0.1962231,0,0,3.332116
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3317482,0.3317482,0,0,0,0.3317482,0,0,5.551115E-17,0,0,0.3492087,0.3317482,0,0,1.56594,3.144343,0,0.3492087,-0.3492087,4.146333,69.10541,0.2112885,0.3649231,0,0,3.144343
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1733338,0.1733338,0,0,0,0.1733338,0,0,0,0,0,0.1824567,0.1733338,0,0,1.953949,2.795135,0,0.1824567,-0.1824567,3.954007,65.89998,0.2112885,0.1906672,0,0,2.795135
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1581722,0.1581722,0,0,0,0.1581722,0,0,0,0,0,0.1664971,0.1581722,0,0,2.156679,2.612678,0,0.1664971,-0.1664971,3.778503,62.97493,0.2112885,0.1739895,0,0,2.612678
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1201939,0.1201939,0,0,0,0.1201939,0,0,1.387779E-17,0,0,0.1265199,0.1201939,0,0,2.341676,2.446181,0,0.1265199,-0.1265199,3.64514,60.7522,0.2112885,0.1322133,0,0,2.446181
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1233566,0.1233566,0,0,0,0.1233566,0,0,1.387779E-17,0,0,0.129849,0.1233566,0,0,2.482253,2.319661,0,0.129849,-0.129849,3.508267,58.471,0.2112885,0.1356922,0,0,2.319661
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.62653,2.189812,0,0,0,3.508267,58.471,0.2112885,0,0,0,2.189812
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.588233,1.588233,1.7,0,0.5202,1.588233,3.924817,0,0,0,0.06233524,0,0,0.1117668,0.1061785,2.62653,2.189812,0.1685137,0,0.1685137,3.668133,61.13543,0.2112975,1.747056,0.04986819,1.7,2.252147
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.160449,1.160449,1.7,0,0.5202,1.160449,13.22301,0,0,0,0.1534463,0,0,0.539551,0.5125734,2.458016,2.341474,0.6660197,0,0.6660197,4.299975,71.6661,0.2113347,1.276494,0.1227571,1.7,2.49492
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1916854,0.1916854,1.644317,0,0.5049986,0.1916854,118.5604,0,0,0,0.227263,0,0,1.452632,1.38,1.791997,2.940892,1.607263,0,1.607263,5.824759,97.07911,0.2113514,0.210854,0.1818104,1.7,3.168155
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.769088,1.769088,1.581932,0,0.4879675,1.769088,21.57833,2.775558E-17,0,0,0.3817396,0.197006,0.1871557,0,0,0.1847336,4.387429,0.1847336,0,0.1847336,6.000012,100,0.2113592,1.945997,0.3053916,1.7,4.769168
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.5784619,0.5784619,0,0,0,0.5784619,96.42354,0,0,0,0.5577735,0.6089073,0.5784619,0,0,0,4.553689,0,0.05113385,-0.05113385,5.946112,99.10167,0.2113592,0.6363081,0.4462188,0,5.111463
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0.3125335,0,0,0.3693489,0,0,0,0,0.05681538,4.502555,0.05681538,0,0.05681538,6.000012,100,0.2113526,0,0.2954791,0,4.871904
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.21272,1.21272,0,0,0,1.21272,9.708972,0,2.220446E-16,0,0.1177426,1.276547,1.21272,0,0,0,4.553689,0,1.158805,-1.158805,4.778525,79.64192,0.2113526,1.333992,0.0941941,0,4.671432
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0,0,0,0.008674904,0,0,0,0,1.287561,3.394884,0.008674904,0,0.008674904,4.786755,79.77908,0.2113516,0,0.006939923,0,3.403559
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,2.02943,2.02943,1.7,0,0.5202,2.02943,5.73506,0,0,0,0.116389,0.3467687,0.3294303,0,0,1.278886,3.402692,0,0.2303797,-0.2303797,4.543913,75.73174,0.2113516,2.232373,0.09311123,1.7,3.519081
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.8896791,0.8896791,1.7,0,0.5202,0.8896791,0.7057053,0,0,0,0.006278513,0,0,0.8103209,0.7698048,1.534863,3.172312,0.7760833,0,0.7760833,5.28017,88.00266,0.2113978,0.9786471,0.005022811,1.7,3.178591
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,0.7587798,3.870787,0.021357,0,0.021357,5.300431,88.34035,0.2113953,0,0.0170856,0,3.892144
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7374228,3.890008,0,0,0,5.300431,88.34035,0.2113953,0,0,0,3.890008
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2063394,0.2063394,0,0,0,0.2063394,0,0,2.775558E-17,0,0,0.2171993,0.2063394,0,0,0.7374228,3.890008,0,0.2171993,-0.2171993,5.071483,84.52455,0.2113953,0.2269733,0,0,3.890008
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9787554,3.672809,0,0,0,5.071483,84.52455,0.2113953,0,0,0,3.672809
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.8136052,0.8136052,0,0,0,0.8136052,0,0,1.110223E-16,0,0,0.8564266,0.8136052,0,0,0.9787554,3.672809,0,0.8564266,-0.8564266,4.16873,69.4787,0.2113953,0.8949658,0,0,3.672809
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03791365,0.03791365,0,0,0,0.03791365,0,0,0,0,0,0.03990911,0.03791365,0,0,1.930341,2.816382,0,0.03990911,-0.03990911,4.126662,68.77757,0.2113953,0.04170502,0,0,2.816382
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.09658716,0.09658716,0,0,0,0.09658716,0,0,0,0,0,0.1016707,0.09658716,0,0,1.974684,2.776473,0,0.1016707,-0.1016707,4.019492,66.9914,0.2113953,0.1062459,0,0,2.776473
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4359761,0.4359761,0,0,0,0.4359761,0,0,0,0,0,0.4589222,0.4359761,0,0,2.087651,2.674803,0,0.4589222,-0.4589222,3.535746,58.92897,0.2113953,0.4795737,0,0,2.674803
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.4617531,0.4617531,0,0,0,0.4617531,0,0,5.551115E-17,0,0,0.4860559,0.4617531,0,0,2.597565,2.215881,0,0.4860559,-0.4860559,3.023398,50.38986,0.2113953,0.5079284,0,0,2.215881
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.6028139,0.6028139,0,0,0,0.6028139,0,0,0,0,0,0.6345409,0.6028139,0,0,3.137627,1.729825,0,0.6345409,-0.6345409,2.354533,39.24213,0.2113953,0.6630953,0,0,1.729825
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1772893,0.1772893,0,0,0,0.1772893,0,0,0,0,0,0.1866203,0.1772893,0,0,3.842672,1.095284,0,0.1866203,-0.1866203,2.157818,35.96356,0.2113953,0.1950182,0,0,1.095284
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2295392,0.2295392,0,0,0,0.2295392,0,0,2.775558E-17,0,0,0.2416202,0.2295392,0,0,4.050028,0.9086634,0,0.2416202,-0.2416202,1.903128,31.71873,0.2113953,0.2524931,0,0,0.9086634
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.3883922,0.3883922,0,0,0,0.3883922,0,0,5.551115E-17,0,0,0.4088338,0.3883922,0,0,4.318495,0.6670432,0,0.4088338,-0.4088338,1.472179,24.53627,0.2113953,0.4272313,0,0,0.6670432
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.09815781,0.09815781,0,0,0,0.09815781,0,0,0,0,0,0.103324,0.09815781,0,0,4.772755,0.2582094,0,0.103324,-0.103324,1.363266,22.72105,0.2113953,0.1079736,0,0,0.2582094
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,4.887559,0.1548854,0.3221838,0,0.3221838,1.668916,27.81522,0.2113576,0,0.2577471,0,0.4770692
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.527377,1.527377,1.7,0,0.5202,1.527377,31.99616,0,0,0,0.488702,0,0,0.1726228,0.1639917,4.565376,0.4448508,0.6526937,0,0.6526937,2.288116,38.13519,0.2113881,1.680115,0.3909616,1.7,0.9335528
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.722503,0,0,1.452632,1.38,3.912682,1.032275,2.102503,0,2.102503,4.282725,71.37862,0.2113149,0,0.5780024,1.7,1.754778
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.09777063,0.09777063,0.8667471,0,0.292722,0.09777063,1104.27,2.220446E-16,0,0,1.079651,0,0,0.7689764,0.7305276,1.810179,2.924528,1.810179,0,1.810179,6.000012,100,0.2111779,0.1075477,0.8637211,1.7,4.004179
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.538372,1.538372,0.5564076,0,0.2079993,1.538372,67.19095,2.220446E-16,0,0,1.033647,1.033647,0.9819642,0,0,0,4.553689,0,0,0,6.000012,100,0.2111779,1.692209,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.9629805,0.9629805,0,0,0,0.9629805,115.0905,0.09463537,0,0,1.108299,1.013664,0.9629805,0,0,0,4.553689,0,0,0,6.000012,100,0.2111779,1.059279,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.48773,1.48773,0.425,0,0.172125,1.48773,77.91129,0.0404463,0,0,1.15911,1.118664,1.06273,0,0,0,4.553689,0,0,0,6.000012,100,0.2111779,1.636503,0.9272878,1.7,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.89527,1.89527,0.5446175,0,0.2047806,1.89527,75.01514,0,0,0,1.421739,1.421739,1.350652,0,0,0,4.553689,0,0,0,6.000012,100,0.2111779,2.084797,1.137391,1.7,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.340979,3.08,1.7,0,0.5202,3.08,38.19391,2.220446E-16,0.2609794,0.5950774,1.176373,1.452632,1.38,0,0,0,4.553689,0,0.2762591,-0.2762591,5.708809,95.14663,0.2111779,3.675077,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.6446982,0.6446982,0,0,0,0.6446982,83.05237,0,0,0,0.5354371,0.6786297,0.6446982,0,0,0.3069545,4.27743,0,0.1431926,-0.1431926,5.557871,92.631,0.2111779,0.7091681,0.4283497,0,4.812867
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.03501372,0.03501372,0,0,0,0.03501372,930.6608,0,0,0,0.325859,0.03685655,0.03501372,0,0,0.4660574,4.134237,0.2890024,0,0.2890024,5.832043,97.20052,0.2111443,0.03851509,0.2606872,0,4.460096
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4285043,0.4285043,0,0,0,0.4285043,0,0,5.551115E-17,0,0,0.4510571,0.4285043,0,0,0.177055,4.39434,0,0.4510571,-0.4510571,5.356587,89.27627,0.2111443,0.4713547,0,0,4.39434
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.792137,0.792137,0,0,0,0.792137,0,0,1.110223E-16,0,0,0.8338283,0.792137,0,0,0.6782296,3.943282,0,0.8338283,-0.8338283,4.477654,74.62743,0.2111443,0.8713506,0,0,3.943282
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.024465,1.024465,0,0,0,1.024465,0,0,0,0,0,1.078384,1.024465,0,0,1.604706,3.109454,0,1.078384,-1.078384,3.340938,55.68219,0.2111443,1.126911,0,0,3.109454
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,4.012568,3.08,1.7,0,0.5202,3.08,0,0,0.9325684,1.333825,0,1.452632,1.38,0,0,2.80291,2.03107,0,1.452632,-1.452632,1.80973,30.16211,0.2111443,4.413826,0,1.7,2.03107
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2602962,0.2602962,1.7,0,0.5202,0.2602962,0,0,0,0,0,0,0,1.439704,1.367719,4.416945,0.5784384,1.367719,0,1.367719,3.107262,51.78759,0.2111982,0.2863259,0,1.7,0.5784384
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.569743,0.569743,1.7,0,0.5202,0.569743,0,0,0,0,0,0,0,1.130257,1.073744,3.049227,1.809385,1.073744,0,1.073744,4.125905,68.76495,0.2112621,0.6267174,0,1.7,1.809385
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1162369,0.1162369,1.568869,0,0.4844011,0.1162369,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.975482,2.775755,1.38,0,1.38,5.435088,90.58462,0.2112926,0.1278606,0,1.7,2.775755
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1826357,0.1826357,0,0,0,0.1826357,0,0,2.775558E-17,0,0,0.1922481,0.1826357,0,0,0.5954824,4.017755,0,0.1922481,-0.1922481,5.23244,87.20717,0.2112926,0.2008993,0,0,4.017755
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2497602,0.2497602,0,0,0,0.2497602,0,0,2.775558E-17,0,0,0.2629055,0.2497602,0,0,0.8090914,3.825507,0,0.2629055,-0.2629055,4.955314,82.58839,0.2112926,0.2747362,0,0,3.825507
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.101209,3.562601,0,0,0,4.955314,82.58839,0.2112926,0,0,0,3.562601
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3465358,0.3465358,0,0,0,0.3465358,0,0,0,0,0,0.3647745,0.3465358,0,0,1.101209,3.562601,0,0.3647745,-0.3647745,4.570808,76.17998,0.2112926,0.3811893,0,0,3.562601
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.7873965,0.7873965,0,0,0,0.7873965,0,0,1.110223E-16,0,0,0.8288384,0.7873965,0,0,1.506514,3.197827,0,0.8288384,-0.8288384,3.697135,61.6188,0.2112926,0.8661361,0,0,3.197827
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.5734227,0.5734227,0,0,0,0.5734227,0,0,0,0,0,0.6036028,0.5734227,0,0,2.427445,2.368988,0,0.6036028,-0.6036028,3.060882,51.0146,0.2112926,0.6307649,0,0,2.368988
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.8030592,0.8030592,0,0,0,0.8030592,20.14487,0,1.110223E-16,0,0.1617752,0.8453254,0.8030592,0,0,3.098115,1.765386,0,0.6835502,-0.6835502,2.340357,39.00587,0.2112926,0.883365,0.1294201,0,1.927161
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.394651,1.394651,1.7,0,0.5202,1.394651,20.76125,0,0,0,0.2895469,0,0,0.3053492,0.2900817,3.857615,1.081835,0.5796286,0,0.5796286,2.890241,48.17059,0.2113221,1.534116,0.2316376,1.7,1.371382
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2444352,0.2444352,1.697067,0,0.5193992,0.2444352,280.9373,0,0,0,0.6867095,0,0,1.452632,1.38,3.277987,1.603501,2.06671,0,2.06671,4.850893,80.84807,0.2112941,0.2688787,0.5493676,1.7,2.29021
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.7334908,0.7334908,0,0,0,0.7334908,163.8476,0,0,0,1.201807,0.7720956,0.7334908,0,0,1.211277,3.46354,0.4297113,0,0.4297113,5.258554,87.64239,0.2112443,0.8068398,0.9614455,0,4.665347
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.386904,2.386904,1.7,0,0.5202,2.386904,55.71839,0,0,0,1.329944,0.7230568,0.686904,0,0,0.7815658,3.85028,0.6068876,0,0.6068876,5.834298,97.2381,0.2112699,2.625594,1.063956,1.7,5.180224
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,1.061422,0,0,1.2361,0,0,0,0,0.1746781,4.396479,0.1746781,0,0.1746781,6.000012,100,0.2112496,0,0.9888798,0,5.632578
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.111778,1.111778,0,0,0,1.111778,98.33205,0,0,0,1.093235,1.170293,1.111778,0,0,0,4.553689,0,0.07705857,-0.07705857,5.918785,98.64622,0.2112496,1.222956,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.680567,0.680567,0,0,0,0.680567,205.2883,0.5951172,0,0,1.397124,0.7163863,0.680567,0,0,0.08562063,4.47663,0.08562063,0,0.08562063,6.000012,100,0.2112397,0.7486237,1.117699,0,5.873755
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.7912032,0.7912032,0,0,0,0.7912032,116.8087,0.09134858,0,0,0.924194,0.8328454,0.7912032,0,0,0,4.553689,0,0,0,6.000012,100,0.2112397,0.8703235,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.147485,2.147485,1.7,0,0.5202,2.147485,12.2678,1.110223E-16,0,0,0.2634491,0.4710368,0.4474849,0,0,0,4.553689,0,0.2075877,-0.2075877,5.781195,96.35307,0.2112397,2.362233,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.6715811,0.6715811,0,0,0,0.6715811,16.96596,0,0,0,0.1139402,0.7069274,0.6715811,0,0,0.230653,4.346101,0,0.5929872,-0.5929872,5.156132,85.93536,0.2112397,0.7387392,0.09115215,0,4.460042
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.584501,1.584501,1.7,0,0.5202,1.584501,0,0,0,0,0,0,0,0.1154993,0.1097244,0.8895277,3.753114,0.1097244,0,0.1097244,5.260226,87.67025,0.2112462,1.742951,0,1.7,3.753114
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.5734308,0.5734308,0,0,0,0.5734308,0,0,0,0,0,0.6036114,0.5734308,0,0,0.7798033,3.851866,0,0.6036114,-0.6036114,4.623963,77.0659,0.2112462,0.6307739,0,0,3.851866
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.450483,3.248255,0,0,0,4.623963,77.0659,0.2112462,0,0,0,3.248255
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.6586907,0.6586907,0,0,0,0.6586907,0,0,1.110223E-16,0,0,0.6933586,0.6586907,0,0,1.450483,3.248255,0,0.6933586,-0.6933586,3.893099,64.88486,0.2112462,0.7245598,0,0,3.248255
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.05418623,0.05418623,0,0,0,0.05418623,0,0,6.938894E-18,0,0,0.05703814,0.05418623,0,0,2.220881,2.554896,0,0.05703814,-0.05703814,3.832976,63.8828,0.2112462,0.05960486,0,0,2.554896
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1995984,0.1995984,0,0,0,0.1995984,0,0,2.775558E-17,0,0,0.2101036,0.1995984,0,0,2.284257,2.497858,0,0.2101036,-0.2101036,3.611507,60.19167,0.2112462,0.2195582,0,0,2.497858
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1319457,0.1319457,0,0,0,0.1319457,0,0,2.775558E-17,0,0,0.1388902,0.1319457,0,0,2.517705,2.287754,0,0.1388902,-0.1388902,3.465104,57.75162,0.2112462,0.1451402,0,0,2.287754
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.672028,2.148864,0,0,0,3.465104,57.75162,0.2112462,0,0,0,2.148864
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01188099,0.01188099,0,0,0,0.01188099,0,0,1.734723E-18,0,0,0.0125063,0.01188099,0,0,2.672028,2.148864,0,0.0125063,-0.0125063,3.451921,57.53191,0.2112462,0.01306908,0,0,2.148864
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.3749017,0.3749017,0,0,0,0.3749017,0,0,5.551115E-17,0,0,0.3946333,0.3749017,0,0,2.685924,2.136358,0,0.3946333,-0.3946333,3.035941,50.59892,0.2112462,0.4123918,0,0,2.136358
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2144436,0.2144436,0,0,0,0.2144436,0,0,2.775558E-17,0,0,0.2257301,0.2144436,0,0,3.124405,1.741724,0,0.2257301,-0.2257301,2.798001,46.63325,0.2112462,0.2358879,0,0,1.741724
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.6163162,0.6163162,0,0,0,0.6163162,0,0,1.110223E-16,0,0,0.6487539,0.6163162,0,0,3.375216,1.515994,0,0.6487539,-0.6487539,2.114154,35.23583,0.2112462,0.6779478,0,0,1.515994
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.4684774,0.4684774,0,0,0,0.4684774,0,0,5.551115E-17,0,0,0.4931341,0.4684774,0,0,4.096054,0.8672405,0,0.4931341,-0.4931341,1.594345,26.57237,0.2112462,0.5153251,0,0,0.8672405
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,2.057198,2.057198,1.7,0,0.5202,2.057198,9.948565,1.110223E-16,0,0.1686313,0.2046617,0.3759983,0.3571983,0,0,4.643981,0.3741064,0,0.1713365,-0.1713365,1.413741,23.5623,0.2112462,2.262918,0.1637294,1.7,0.5787681
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.892463,1.892463,1.7,0,0.5202,1.892463,28.21093,0,0,0.08764058,0.5338815,0.2025928,0.1924631,0,0,4.834354,0.2027699,0.3312887,0,0.3312887,1.728029,28.80042,0.2112602,2.081709,0.4271052,1.7,0.7366514
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,1.001966,1.001966,1.7,0,0.5202,1.001966,123.8299,0,0,0,1.240734,0,0,0.6980339,0.6631323,4.503066,0.5009297,1.903866,0,1.903866,3.534194,58.90312,0.2112517,1.102163,0.9925869,1.7,1.741663
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.798316,1.798316,1.7,0,0.5202,1.798316,88.95536,0,0,0,1.599699,0.1034908,0.09831626,0,0,2.5992,2.214409,1.496208,0,1.496208,4.953622,82.5602,0.2112904,1.978148,1.279759,1.7,3.814108
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.754975,1.754975,1.522672,0,0.4717894,1.754975,76.78297,2.220446E-16,0,0,1.347522,0.2445296,0.2323032,0,0,1.102992,3.560996,1.102992,0,1.102992,6.000012,100,0.2113368,1.930472,1.078017,1.7,4.908518
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.369532,1.369532,0.425,0,0.172125,1.369532,98.83388,0.3593174,0,0,1.353561,0.9942439,0.9445317,0,0,0,4.553689,0,0,0,6.000012,100,0.2113368,1.506485,1.082849,1.7,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.487431,1.487431,0.4408976,0,0.176465,1.487431,74.06154,0,0,0,1.101615,1.101615,1.046534,0,0,0,4.553689,0,0,0,6.000012,100,0.2113368,1.636175,0.8812917,1.7,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.150313,1.150313,0,0,0,1.150313,84.18776,0,0,0,0.968423,1.210856,1.150313,0,0,0,4.553689,0,0.2424332,-0.2424332,5.744465,95.74089,0.2113368,1.265345,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.462772,1.462772,0.7309679,0,0.2556542,1.462772,71.07671,5.551115E-17,0,0,1.03969,0.7703198,0.7318038,0,0,0.2693702,4.311256,0.2693702,0,0.2693702,6.000012,100,0.2113482,1.609049,0.8317519,1.7,5.350946
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.087485,2.087485,1.573377,0,0.4856319,2.087485,25.92432,1.110223E-16,0,0,0.5411661,0.5411661,0.5141078,0,0,0,4.553689,0,0,0,6.000012,100,0.2113482,2.296233,0.4329329,1.7,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2971964,0,0,0.2971964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113482,0,0.2377571,0,4.850885
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113482,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.156062,1.156062,0,0,0,1.156062,0,0,2.220446E-16,0,0,1.216908,1.156062,0,0,0,4.553689,0,1.216908,-1.216908,4.717278,78.62115,0.2113482,1.271669,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.693326,2.693326,1.7,0,0.5202,2.693326,0,0,0,0,0,1.045606,0.9933259,0,0,1.35212,3.336781,0,1.045606,-1.045606,3.615113,60.25176,0.2113482,2.962659,0,1.7,3.336781
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2375528,0.2375528,1.690184,0,0.5175204,0.2375528,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.513904,2.291175,1.38,0,1.38,4.924296,82.07143,0.2113985,0.2613081,0,1.7,2.291175
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.291327,0.291327,0,0,0,0.291327,0,0,5.551115E-17,0,0,0.30666,0.291327,0,0,1.133904,3.533175,0,0.30666,-0.30666,4.601048,76.68398,0.2113985,0.3204597,0,0,3.533175
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.4989613,0.4989613,0,0,0,0.4989613,0,0,0,0,0,0.5252224,0.4989613,0,0,1.474638,3.226515,0,0.5252224,-0.5252224,4.047415,67.45678,0.2113985,0.5488575,0,0,3.226515
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.4559689,0.4559689,0,0,0,0.4559689,0,0,0,0,0,0.4799673,0.4559689,0,0,2.058218,2.701293,0,0.4799673,-0.4799673,3.541485,59.02463,0.2113985,0.5015658,0,0,2.701293
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2275865,0.2275865,0,0,0,0.2275865,0,0,2.775558E-17,0,0,0.2395647,0.2275865,0,0,2.591515,2.221325,0,0.2395647,-0.2395647,3.288961,54.81591,0.2113985,0.2503451,0,0,2.221325
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2007815,0.2007815,0,0,0,0.2007815,0,0,0,0,0,0.211349,0.2007815,0,0,2.857698,1.981761,0,0.211349,-0.211349,3.06618,51.1029,0.2113985,0.2208597,0,0,1.981761
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.09253,1.770412,0,0,0,3.06618,51.1029,0.2113985,0,0,0,1.770412
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.05892342,0.05892342,0,0,0,0.05892342,0,0,6.938894E-18,0,0,0.06202465,0.05892342,0,0,3.09253,1.770412,0,0.06202465,-0.06202465,3.0008,50.01324,0.2113985,0.06481576,0,0,1.770412
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.070423,0.070423,0,0,0,0.070423,0,0,1.387779E-17,0,0,0.07412947,0.070423,0,0,3.161447,1.708387,0,0.07412947,-0.07412947,2.922661,48.71092,0.2113985,0.0774653,0,0,1.708387
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.277111,0.277111,0,0,0,0.277111,0,0,0,0,0,0.2916958,0.277111,0,0,3.243813,1.634258,0,0.2916958,-0.2916958,2.615187,43.58636,0.2113985,0.3048221,0,0,1.634258
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.7623629,0.7623629,0,0,0,0.7623629,46.79944,0,0,0,0.3567815,0.8024873,0.7623629,0,0,3.567919,1.342562,0,0.4457057,-0.4457057,2.145372,35.75612,0.2113985,0.8385992,0.2854252,0,1.699343
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.562893,2.562893,1.7,0,0.5202,2.562893,34.89612,0,0,0.09724212,0.8943501,0.908308,0.8628926,0,0,4.063148,0.896856,0,0.01395788,-0.01395788,2.130659,35.51091,0.2113985,2.819182,0.7154801,1.7,1.791206
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.460048,2.460048,1.7,0,0.5202,2.460048,52.57543,0,0,0,1.293381,0.8000504,0.7600479,0,0,4.078657,0.8828982,0.4933303,0,0.4933303,2.598673,43.31113,0.2114192,2.706053,1.034705,1.7,2.176279
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.5269893,0.5269893,1.7,0,0.5202,0.5269893,324.9182,0,0,0,1.712284,0,0,1.173011,1.11436,3.585326,1.326895,2.826644,0,2.826644,5.280263,88.00421,0.2113041,0.5796883,1.369828,1.7,3.03918
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.126945,2.126945,1.013084,0,0.3326719,2.126945,90.79533,0,0,0,1.931167,1.172485,1.113861,0,0,0.7586817,3.870875,0.7586817,0,0.7586817,6.000012,100,0.2112607,2.339639,1.544933,1.7,5.802042
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.145122,1.145122,0,0,0,1.145122,167.0296,0.7073006,0,0,1.912692,1.205391,1.145122,0,0,0,4.553689,0,0,0,6.000012,100,0.2112607,1.259634,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1532733,0.1532733,0,0,0,0.1532733,1154.087,1.607567,0,0,1.768908,0.1613403,0.1532733,0,0,0,4.553689,0,0,0,6.000012,100,0.2112607,0.1686006,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112607,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112607,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112607,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.7578387,0.7578387,0,0,0,0.7578387,47.95867,0,1.110223E-16,0,0.3634494,0.797725,0.7578387,0,0,0,4.553689,0,0.4342756,-0.4342756,5.542245,92.37057,0.2112607,0.8336226,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4131833,0.4131833,0,0,0,0.4131833,0,0,5.551115E-17,0,0,0.4349298,0.4131833,0,0,0.4825284,4.119413,0,0.4349298,-0.4349298,5.083789,84.72964,0.2112607,0.4545016,0,0,4.119413
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.011567,2.011567,1.7,0,0.5202,2.011567,0,0,0,0,0,0.3279648,0.3115665,0,0,0.9657838,3.684484,0,0.3279648,-0.3279648,4.738084,78.9679,0.2112607,2.212723,0,1.7,3.684484
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,1.400199,0,0.4383543,0,0,0,0,0,0,0,0,1.400199,1.330189,1.330189,3.356519,1.330189,0,1.330189,6.000012,100,0.2112688,0,0,1.7,3.356519
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.5847685,0.5847685,0,0,0,0.5847685,0,0,1.110223E-16,0,0,0.6155457,0.5847685,0,0,0,4.553689,0,0.6155457,-0.6155457,5.35117,89.18598,0.2112688,0.6432453,0,0,4.553689
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.07933654,0.07933654,0,0,0,0.07933654,0,0,1.387779E-17,0,0,0.08351215,0.07933654,0,0,0.6839397,3.938143,0,0.08351215,-0.08351215,5.26314,87.71883,0.2112688,0.08727019,0,0,3.938143
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03155532,0.03155532,0,0,0,0.03155532,0,0,0,0,0,0.03321613,0.03155532,0,0,0.776731,3.854631,0,0.03321613,-0.03321613,5.228127,87.13528,0.2112688,0.03471085,0,0,3.854631
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8136378,3.821415,0,0,0,5.228127,87.13528,0.2112688,0,0,0,3.821415
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1456024,0.1456024,0,0,0,0.1456024,0,0,2.775558E-17,0,0,0.1532657,0.1456024,0,0,0.8136378,3.821415,0,0.1532657,-0.1532657,5.066571,84.44268,0.2112688,0.1601627,0,0,3.821415
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.983933,3.668149,0,0,0,5.066571,84.44268,0.2112688,0,0,0,3.668149
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.983933,3.668149,0,0,0,5.066571,84.44268,0.2112688,0,0,0,3.668149
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2404147,0.2404147,0,0,0,0.2404147,0,0,2.775558E-17,0,0,0.2530681,0.2404147,0,0,0.983933,3.668149,0,0.2530681,-0.2530681,4.799814,79.99674,0.2112688,0.2644562,0,0,3.668149
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2754467,0.2754467,0,0,0,0.2754467,0,0,0,0,0,0.2899439,0.2754467,0,0,1.26512,3.415081,0,0.2899439,-0.2899439,4.494186,74.90295,0.2112688,0.3029913,0,0,3.415081
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2789656,0.2789656,0,0,0,0.2789656,0,0,5.551115E-17,0,0,0.293648,0.2789656,0,0,1.58728,3.125137,0,0.293648,-0.293648,4.184654,69.74409,0.2112688,0.3068622,0,0,3.125137
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.6895237,0.6895237,0,0,0,0.6895237,63.49624,0,0,0,0.4378216,0.7258145,0.6895237,0,0,1.913555,2.831489,0,0.2879928,-0.2879928,3.881083,64.68459,0.2112688,0.7584761,0.3502573,0,3.269311
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,2.233547,2.543496,0.8690736,0,0.8690736,4.705559,78.42582,0.2111687,0,0.6952589,0,3.41257
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1508257,0.1508257,0,0,0,0.1508257,776.2535,0,0,0,1.17079,0.1587639,0.1508257,0,0,1.364474,3.325663,1.012026,0,1.012026,5.66565,94.42732,0.2110523,0.1659082,0.9366317,0,4.496452
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.8947005,0.8947005,0,0,0,0.8947005,148.6986,0.03616909,0,0,1.330407,0.94179,0.8947005,0,0,0.352448,4.236486,0.352448,0,0.352448,6.000012,100,0.2110118,0.9841706,1.064326,0,5.566893
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.8672316,0.8672316,0,0,0,0.8672316,139.7352,0.2989527,0,0,1.211828,0.9128754,0.8672316,0,0,0,4.553689,0,0,0,6.000012,100,0.2110118,0.9539548,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110118,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.50396,1.50396,0.425,0,0.172125,1.50396,85.34478,0.1478039,0,0,1.283551,1.135748,1.07896,0,0,0,4.553689,0,0,0,6.000012,100,0.2110118,1.654356,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1428331,0.1428331,0,0,0,0.1428331,1187.215,1.545385,0,0,1.695736,0.1503506,0.1428331,0,0,0,4.553689,0,0,0,6.000012,100,0.2110118,0.1571164,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.0834,1.0834,0,0,0,1.0834,113.9507,0.09412125,0,0,1.234543,1.140421,1.0834,0,0,0,4.553689,0,0,0,6.000012,100,0.2110118,1.19174,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,2.034904,2.034904,1.171311,0,0.3758678,2.034904,44.67266,1.110223E-16,0,0,0.9090456,0.9090456,0.8635933,0,0,0,4.553689,0,0,0,6.000012,100,0.2110118,2.238394,0.7272365,1.7,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110118,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110118,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.723121,2.723121,1.7,0,0.5202,2.723121,0,0,4.440892E-16,0,0,1.076969,1.023121,0,0,0,4.553689,0,1.076969,-1.076969,4.864787,81.07962,0.2110118,2.995433,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.417807,2.417807,1.7,0,0.5202,2.417807,0,0,0,0,0,0.7555863,0.717807,0,0,1.196632,3.47672,0,0.7555863,-0.7555863,4.068329,67.80534,0.2110118,2.659588,0,1.7,3.47672
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.756461,2.756461,1.7,0,0.5202,2.756461,0,0,0,0,0,1.112064,1.056461,0,0,2.036173,2.721133,0,1.112064,-1.112064,2.89611,48.26841,0.2110118,3.032107,0,1.7,2.721133
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.2718,1.609069,1.38,0,1.38,4.205293,70.08808,0.211023,0,0,1.7,1.609069
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.120871,0.120871,1.573503,0,0.4856662,0.120871,0,0,0,0,0,0,0,1.452632,1.38,1.8918,2.851069,1.38,0,1.38,5.514476,91.90775,0.211054,0.1329581,0,1.7,2.851069
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1998178,0.1998178,0,0,0,0.1998178,0,0,2.775558E-17,0,0,0.2103345,0.1998178,0,0,0.5117996,4.093069,0,0.2103345,-0.2103345,5.292764,88.21256,0.211054,0.2197996,0,0,4.093069
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2460742,0.2460742,0,0,0,0.2460742,0,0,0,0,0,0.2590255,0.2460742,0,0,0.7455047,3.882735,0,0.2590255,-0.2590255,5.019727,83.66196,0.211054,0.2706816,0,0,3.882735
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2821073,0.2821073,0,0,0,0.2821073,0,0,0,0,0,0.296955,0.2821073,0,0,1.033311,3.623709,0,0.296955,-0.296955,4.706709,78.445,0.211054,0.310318,0,0,3.623709
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2221603,0.2221603,0,0,0,0.2221603,0,0,2.775558E-17,0,0,0.233853,0.2221603,0,0,1.363261,3.326754,0,0.233853,-0.233853,4.460207,74.33663,0.211054,0.2443763,0,0,3.326754
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3208565,0.3208565,0,0,0,0.3208565,0,0,5.551115E-17,0,0,0.3377437,0.3208565,0,0,1.623097,3.092901,0,0.3377437,-0.3377437,4.104194,68.40309,0.211054,0.3529422,0,0,3.092901
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2477247,0.2477247,0,0,0,0.2477247,0,0,0,0,0,0.2607628,0.2477247,0,0,1.998368,2.755157,0,0.2607628,-0.2607628,3.829325,63.82196,0.211054,0.2724971,0,0,2.755157
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3302679,0.3302679,0,0,0,0.3302679,0,0,5.551115E-17,0,0,0.3476505,0.3302679,0,0,2.288105,2.494395,0,0.3476505,-0.3476505,3.46287,57.71438,0.211054,0.3632948,0,0,2.494395
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.6930994,0.6930994,0,0,0,0.6930994,48.79637,0,0,0,0.3382074,0.7295783,0.6930994,0,0,2.674383,2.146744,0,0.391371,-0.391371,3.050328,50.8387,0.211054,0.7624094,0.2705659,0,2.484952
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.8448232,0.8448232,0,0,0,0.8448232,92.60376,0,1.110223E-16,0,0.7823381,0.8892876,0.8448232,0,0,3.10924,1.755373,0,0.1069495,-0.1069495,2.937594,48.9598,0.211054,0.9293056,0.6258705,0,2.537711
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.09077043,0.09077043,0,0,0,0.09077043,1138.917,0,0,0,1.033799,0.09554783,0.09077043,0,0,3.228072,1.648424,0.9382516,0,0.9382516,3.827697,63.79483,0.2109464,0.09984747,0.8270395,0,2.682223
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.8426456,0.8426456,0,0,0,0.8426456,179.0169,0,0,0,1.508478,0.8869953,0.8426456,0,0,2.289821,2.49285,0.6214827,0,0.6214827,4.417287,73.62132,0.2108752,0.9269101,1.206782,0,4.001328
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.776508,2.776508,1.7,0,0.5202,2.776508,60.24322,0,0,0,1.672658,1.133166,1.076508,0,0,1.668338,3.052185,0.5394915,0,0.5394915,4.929094,82.15141,0.2108634,3.054159,1.338126,1.7,4.724843
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.3825283,0.3825283,0,0,0,0.3825283,495.8231,0.3651556,0,0,1.896663,0.4026614,0.3825283,0,0,1.128847,3.537727,1.128847,0,1.128847,6.000012,100,0.2107342,0.4207811,1.517331,0,5.434391
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.743785,1.743785,0.425,0,0.172125,1.743785,95.70406,0.2806783,0,0,1.668873,1.388195,1.318785,0,0,0,4.553689,0,0,0,6.000012,100,0.2107342,1.918164,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.865674,1.865674,0.4856739,0,0.188689,1.865674,91.26854,0.2501417,0,0,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107342,2.052241,1.362219,1.7,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.869673,2.869673,1.549758,0,0.4791839,2.869673,48.41612,0,0,0.07664063,1.389385,1.389385,1.319915,0,0,0,4.553689,0,0,0,6.000012,100,0.2107342,3.156641,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107342,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107342,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.210685,0.210685,0,0,0,0.210685,0,0,2.775558E-17,0,0,0.2217737,0.210685,0,0,0,4.553689,0,0.2217737,-0.2217737,5.766242,96.10384,0.2107342,0.2317535,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.196845,1.196845,0,0,0,1.196845,0,0,2.220446E-16,0,0,1.259837,1.196845,0,0,0.2464152,4.331915,0,1.259837,-1.259837,4.438257,73.9708,0.2107342,1.31653,0,0,4.331915
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.9350337,0.9350337,0,0,0,0.9350337,0,0,0,0,0,0.984246,0.9350337,0,0,1.646234,3.072078,0,0.984246,-0.984246,3.400771,56.6794,0.2107342,1.028537,0,0,3.072078
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.09015634,0.09015634,0,0,0,0.09015634,0,0,1.387779E-17,0,0,0.09490141,0.09015634,0,0,2.739841,2.087832,0,0.09490141,-0.09490141,3.300736,55.01215,0.2107342,0.09917197,0,0,2.087832
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3160061,0.3160061,0,0,0,0.3160061,0,0,5.551115E-17,0,0,0.332638,0.3160061,0,0,2.845287,1.992931,0,0.332638,-0.332638,2.950105,49.16831,0.2107342,0.3476067,0,0,1.992931
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.0813726,0.0813726,0,0,0,0.0813726,0,0,1.387779E-17,0,0,0.08565538,0.0813726,0,0,3.214885,1.660293,0,0.08565538,-0.08565538,2.859816,47.6635,0.2107342,0.08950987,0,0,1.660293
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.3061647,0.3061647,0,0,0,0.3061647,0,0,0,0,0,0.3222787,0.3061647,0,0,3.310057,1.574637,0,0.3222787,-0.3222787,2.520104,42.00166,0.2107342,0.3367812,0,0,1.574637
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.4932931,0.4932931,0,0,0,0.4932931,0,0,5.551115E-17,0,0,0.5192559,0.4932931,0,0,3.668145,1.252359,0,0.5192559,-0.5192559,1.972761,32.87928,0.2107342,0.5426224,0,0,1.252359
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3876109,0.3876109,0,0,0,0.3876109,0,0,5.551115E-17,0,0,0.4080115,0.3876109,0,0,4.245096,0.7331029,0,0.4080115,-0.4080115,1.542679,25.71126,0.2107342,0.426372,0,0,0.7331029
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1832908,0.1832908,0,0,0,0.1832908,0,0,2.775558E-17,0,0,0.1929377,0.1832908,0,0,4.698442,0.3250914,0,0.1929377,-0.1929377,1.339305,22.3217,0.2107342,0.2016199,0,0,0.3250914
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3352711,0.3352711,1.7,0,0.5202,0.3352711,0,0,0,0,0,0,0,1.364729,1.296492,4.912817,0.1321537,1.296492,0,1.296492,2.569265,42.821,0.2107958,0.3687983,0,1.7,0.1321537
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1902401,0.1902401,1.642872,0,0.504604,0.1902401,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.616324,1.298997,1.38,0,1.38,3.878448,64.64068,0.2108383,0.2092642,0,1.7,1.298997
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2504104,0.2504104,1.7,0,0.5202,0.2504104,0,0,0,0,0,0,0,1.44959,1.37711,2.236325,2.540997,1.37711,0,1.37711,5.18489,86.41466,0.2108906,0.2754515,0,1.7,2.540997
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.526673,1.526673,1.7,0,0.5202,1.526673,22.59374,-2.775558E-17,0,0,0.3449325,0,0,0.1733271,0.1646607,0.8592144,3.780396,0.5095932,0,0.5095932,5.668332,94.47202,0.2109147,1.67934,0.275946,1.7,4.125329
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.538351,1.538351,0.9986197,0,0.3287232,1.538351,59.65864,5.551115E-17,0,0,0.9177594,0.5681382,0.5397313,0,0,0.3496212,4.23903,0.3496212,0,0.3496212,6.000012,100,0.2109293,1.692186,0.7342075,1.7,5.156789
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.122338,1.122338,0,0,0,1.122338,123.1853,0.2011467,0,0,1.382555,1.181409,1.122338,0,0,0,4.553689,0,0,0,6.000012,100,0.2109293,1.234572,1.106044,0,5.936244
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.899911,0.899911,0,0,0,0.899911,177.2471,0.6477919,0,0,1.595067,0.9472748,0.899911,0,0,0,4.553689,0,0,0,6.000012,100,0.2109293,0.9899021,1.276053,0,6.148756
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.08736236,0.08736236,0,0,0,0.08736236,1903.451,1.57094,0,0,1.6629,0.09196038,0.08736236,0,0,0,4.553689,0,0,0,6.000012,100,0.2109293,0.09609859,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.756881,1.756881,0.425,0,0.172125,1.756881,104.89,0.4408119,0,0,1.842792,1.40198,1.331881,0,0,0,4.553689,0,0,0,6.000012,100,0.2109293,1.932569,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.655586,2.655586,1.275586,0,0.404335,2.655586,67.89352,0.3503395,0,0,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109293,2.921145,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.742016,1.742016,0.425,0,0.172125,1.742016,90.96594,0.1983087,0,0,1.584641,1.386332,1.317016,0,0,0,4.553689,0,0,0,6.000012,100,0.2109293,1.916217,1.267713,1.7,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.218064,2.218064,0.8712617,0,0.2939544,2.218064,63.9155,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.2109293,2.43987,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109293,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.5046939,0.5046939,0,0,0,0.5046939,84.79857,0,0,0,0.4279732,0.5312567,0.5046939,0,0,0,4.553689,0,0.1032835,-0.1032835,5.891141,98.18549,0.2109293,0.5551632,0.3423785,0,4.981662
