Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2096555,0.2096555,0,0,0,0.2096555,0,0,2.775558E-17,0,0,0.22069,0.2096555,0,0,0.1147595,4.450406,0,0.22069,-0.22069,5.658514,94.30838,0.2109293,0.230621,0,0,4.450406
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.419597,1.419597,1.7,0,0.5202,1.419597,0,0,0,0,0,0,0,0.2804033,0.2663831,0.3599706,4.229715,0.2663831,0,0.2663831,5.911227,98.52026,0.2109449,1.561556,0,1.7,4.229715
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.108017,1.108017,0,0,0,1.108017,0,0,2.220446E-16,0,0,1.166334,1.108017,0,0,0.09358746,4.46946,0,1.166334,-1.166334,4.681803,78.02989,0.2109449,1.218819,0,0,4.46946
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.4475156,0.4475156,0,0,0,0.4475156,0,0,5.551115E-17,0,0,0.4710691,0.4475156,0,0,1.389514,3.303126,0,0.4710691,-0.4710691,4.185253,69.75407,0.2109449,0.4922672,0,0,3.303126
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1543036,0.1543036,0,0,0,0.1543036,0,0,2.775558E-17,0,0,0.1624248,0.1543036,0,0,1.912924,2.832057,0,0.1624248,-0.1624248,4.014042,66.90057,0.2109449,0.1697339,0,0,2.832057
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1860355,0.1860355,0,0,0,0.1860355,0,0,0,0,0,0.1958269,0.1860355,0,0,2.093396,2.669632,0,0.1958269,-0.1958269,3.807622,63.46024,0.2109449,0.2046391,0,0,2.669632
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.3709554,0.3709554,0,0,0,0.3709554,0,0,5.551115E-17,0,0,0.3904794,0.3709554,0,0,2.310982,2.473805,0,0.3904794,-0.3904794,3.396021,56.60023,0.2109449,0.4080509,0,0,2.473805
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4178945,0.4178945,0,0,0,0.4178945,0,0,0,0,0,0.439889,0.4178945,0,0,2.744848,2.083326,0,0.439889,-0.439889,2.932337,48.87219,0.2109449,0.459684,0,0,2.083326
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.6756739,0.6756739,0,0,0,0.6756739,0,0,1.110223E-16,0,0,0.7112357,0.6756739,0,0,3.233613,1.643437,0,0.7112357,-0.7112357,2.182629,36.37708,0.2109449,0.7432413,0,0,1.643437
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.630155,0.630155,0,0,0,0.630155,0,0,1.110223E-16,0,0,0.6633211,0.630155,0,0,4.023875,0.9322013,0,0.6633211,-0.6633211,1.483427,24.72373,0.2109449,0.6931705,0,0,0.9322013
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.5277368,0.5277368,1.7,0,0.5202,0.5277368,0,0,0,0,0,0,0,1.172263,1.11365,4.760899,0.2688802,1.11365,0,1.11365,2.539928,42.33205,0.2110102,0.5805106,0,1.7,0.2688802
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3209631,0.3209631,1.7,0,0.5202,0.3209631,0,0,0,0,0,0,0,1.379037,1.310085,3.647249,1.271165,1.310085,0,1.310085,3.782784,63.04628,0.2110698,0.3530594,0,1.7,1.271165
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2973866,0.2973866,1.7,0,0.5202,0.2973866,0,0,0,0,0,0,0,1.402613,1.332483,2.337163,2.450242,1.332483,0,1.332483,5.046888,84.11463,0.2111268,0.3271253,0,1.7,2.450242
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.422785,1.422785,1.7,0,0.5202,1.422785,30.10747,0,0,0,0.4283645,0,0,0.2772152,0.2633544,1.004681,3.649476,0.6917189,0,0.6917189,5.70311,95.05165,0.21116,1.565063,0.3426916,1.7,4.077841
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.597929,2.597929,1.7,0,0.5202,2.597929,32.30221,3.330669E-16,0,0,0.8391886,0.9451889,0.8979295,0,0,0.3129618,4.272023,0,0.1060003,-0.1060003,5.591376,93.18941,0.21116,2.857723,0.6713509,1.7,5.111212
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.440187,2.440187,1.7,0,0.5202,2.440187,38.0206,0,0,0,0.9277735,0.7791438,0.7401866,0,0,0.4307399,4.166023,0.1486297,0,0.1486297,5.732378,95.53945,0.2111662,2.684205,0.7422188,1.7,5.093796
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,2.049166,2.049166,1.181654,0,0.3786916,2.049166,58.3301,5.551115E-17,0,0,1.195281,0.9131703,0.8675118,0,0,0.2821103,4.29979,0.2821103,0,0.2821103,6.000012,100,0.2111779,2.254082,0.9562245,1.7,5.49507
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.64507,2.64507,1.548414,0,0.478817,2.64507,43.6425,0,0,0,1.154375,1.154375,1.096656,0,0,0,4.553689,0,0,0,6.000012,100,0.2111779,2.909577,0.9234998,1.7,5.708064
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.746399,0.746399,0,0,0,0.746399,195.3165,0.6721576,0,0,1.457841,0.7856832,0.746399,0,0,0,4.553689,0,0,0,6.000012,100,0.2111779,0.8210389,1.166273,0,6.01153
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.354751,1.354751,0.425,0,0.172125,1.354751,87.37596,0.2050415,0,0,1.183727,0.9786853,0.929751,0,0,0,4.553689,0,0,0,6.000012,100,0.2111779,1.490226,0.9469814,1.7,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.623917,1.623917,0.425,0,0.172125,1.623917,78.16056,0.007244772,0,0,1.269263,1.262018,1.198917,0,0,0,4.553689,0,0,0,6.000012,100,0.2111779,1.786309,1.01541,1.7,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.162773,1.162773,0,0,0,1.162773,114.3001,0.1050788,0,0,1.32905,1.223971,1.162773,0,0,0,4.553689,0,0,0,6.000012,100,0.2111779,1.27905,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.328354,2.328354,1.471471,0,0.4578117,2.328354,38.73903,1.110223E-16,0,0,0.9019819,0.9019819,0.8568829,0,0,0,4.553689,0,0,0,6.000012,100,0.2111779,2.56119,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.579448,1.579448,1.214428,0,0.3876388,1.579448,24.32697,0,0,0,0.3842319,0.3842319,0.3650203,0,0,0,4.553689,0,0,0,6.000012,100,0.2111779,1.737393,0.3073855,1.7,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.206372,1.206372,0,0,0,1.206372,0,0,2.220446E-16,0,0,1.269865,1.206372,0,0,0,4.553689,0,1.269865,-1.269865,4.661457,77.69079,0.2111779,1.327009,0,0,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.215425,3.08,1.7,0,0.5202,3.08,0,0,0.1354254,0.4569679,0,1.452632,1.38,0,0,1.410961,3.283824,0,1.452632,-1.452632,3.130248,52.1707,0.2111779,3.536968,0,1.7,3.283824
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.788012,1.788012,1.7,0,0.5202,1.788012,0,0,0,0,0,0.09264457,0.08801235,0,0,3.024997,1.831192,0,0.09264457,-0.09264457,3.032593,50.54311,0.2111779,1.966814,0,1.7,1.831192
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.331608,2.331608,1.7,0,0.5202,2.331608,0,0,0,0,0,0.6648501,0.6316076,0,0,3.127935,1.738548,0,0.6648501,-0.6648501,2.331779,38.8629,0.2111779,2.564768,0,1.7,1.738548
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1762498,0.1762498,1.628881,0,0.5007846,0.1762498,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.866657,1.073697,1.38,0,1.38,3.640962,60.68258,0.2112177,0.1938747,0,1.7,1.073697
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1284676,0.1284676,1.581099,0,0.4877401,0.1284676,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.486657,2.315697,1.38,0,1.38,4.950145,82.50225,0.2112496,0.1413144,0,1.7,2.315697
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.0541297,0.0541297,0,0,0,0.0541297,0,0,6.938894E-18,0,0,0.05697864,0.0541297,0,0,1.106657,3.557698,0,0.05697864,-0.05697864,4.890084,81.50124,0.2112496,0.05954268,0,0,3.557698
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3626844,0.3626844,0,0,0,0.3626844,0,0,0,0,0,0.3817731,0.3626844,0,0,1.169967,3.500719,0,0.3817731,-0.3817731,4.48766,74.79418,0.2112496,0.3989529,0,0,3.500719
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.164165,0.164165,0,0,0,0.164165,0,0,2.775558E-17,0,0,0.1728053,0.164165,0,0,1.594159,3.118946,0,0.1728053,-0.1728053,4.305507,71.75831,0.2112496,0.1805816,0,0,3.118946
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02713363,0.02713363,0,0,0,0.02713363,0,0,3.469447E-18,0,0,0.02856172,0.02713363,0,0,1.786165,2.946141,0,0.02856172,-0.02856172,4.2754,71.25653,0.2112496,0.02984699,0,0,2.946141
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4398067,0.4398067,0,0,0,0.4398067,0,0,5.551115E-17,0,0,0.4629544,0.4398067,0,0,1.8179,2.917579,0,0.4629544,-0.4629544,3.787404,63.12327,0.2112496,0.4837874,0,0,2.917579
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2361929,0.2361929,0,0,0,0.2361929,0,0,2.775558E-17,0,0,0.2486241,0.2361929,0,0,2.332294,2.454624,0,0.2486241,-0.2486241,3.525331,58.75539,0.2112496,0.2598122,0,0,2.454624
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.08482664,0.08482664,0,0,0,0.08482664,0,0,1.387779E-17,0,0,0.0892912,0.08482664,0,0,2.608543,2.206,0,0.0892912,-0.0892912,3.43121,57.18671,0.2112496,0.0933093,0,0,2.206
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.8928183,0.8928183,0,0,0,0.8928183,17.50831,0,0,0,0.1563174,0.9398087,0.8928183,0,0,2.707756,2.116709,0,0.7834914,-0.7834914,2.605337,43.4222,0.2112496,0.9821001,0.1250539,0,2.273026
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.4647074,0.4647074,0,0,0,0.4647074,72.14057,0,0,0,0.3352426,0.4891657,0.4647074,0,0,3.578301,1.333218,0,0.1539231,-0.1539231,2.443088,40.71805,0.2112496,0.5111782,0.2681941,0,1.66846
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.219393,1.219393,1.7,0,0.5202,1.219393,69.28758,0,0,0,0.8448877,0,0,0.4806073,0.4565769,3.749327,1.179294,1.301465,0,1.301465,3.677766,61.29597,0.2113099,1.341332,0.6759102,1.7,2.024182
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.582767,1.582767,1.7,0,0.5202,1.582767,66.90243,0,0,0,1.05891,0,0,0.1172329,0.1113712,2.447863,2.350613,1.170281,0,1.170281,4.787992,79.7997,0.2113601,1.741044,0.8471277,1.7,3.409522
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0.425,0,0.172125,0,0,0.430843,0,0,1.283425,0,0,0,0,1.277582,3.403865,1.277582,0,1.277582,6.000012,100,0.2112149,0,1.02674,1.7,4.68729
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.903124,0.903124,0,0,0,0.903124,174.4468,0.6248145,0,0,1.575471,0.9506569,0.903124,0,0,0,4.553689,0,0,0,6.000012,100,0.2112149,0.9934365,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.170019,1.170019,0,0,0,1.170019,113.9354,0.1014671,0,0,1.333066,1.231599,1.170019,0,0,0,4.553689,0,0,0,6.000012,100,0.2112149,1.287021,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2602516,0.2602516,0,0,0,0.2602516,383.4368,0.7239515,0,0,0.9979005,0.2739491,0.2602516,0,0,0,4.553689,0,0,0,6.000012,100,0.2112149,0.2862768,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.891759,1.891759,0.7761695,0,0.2679943,1.891759,62.07474,0,0,0,1.174304,1.174304,1.115589,0,0,0,4.553689,0,0,0,6.000012,100,0.2112149,2.080934,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.06160124,0.06160124,0,0,0,0.06160124,895.0844,0.4865397,0,0,0.5513831,0.06484342,0.06160124,0,0,0,4.553689,0,0,0,6.000012,100,0.2112149,0.06776137,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2251774,0.2251774,0,0,0,0.2251774,91.69872,2.775558E-17,0,0,0.2064848,0.2370288,0.2251774,0,0,0,4.553689,0,0.03054405,-0.03054405,5.967816,99.46339,0.2112149,0.2476951,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.278803,1.278803,1.314527,0,0.4149657,1.278803,0,0,0,0,0,0,0,0.03572403,0.03393783,0.03393783,4.523145,0.03393783,0,0.03393783,6.000012,100,0.2112169,1.406683,0,1.7,4.523145
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.296392,1.296392,1.296392,0,0.4100149,1.296392,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112169,1.426031,0,1.7,4.553689
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.444962,1.444962,1.444962,0,0.4505746,1.444962,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112169,1.589458,0,1.7,4.553689
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.5142299,0.5142299,0,0,0,0.5142299,0,0,1.110223E-16,0,0,0.5412946,0.5142299,0,0,0,4.553689,0,0.5412946,-0.5412946,5.429437,90.49044,0.2112169,0.5656528,0,0,4.553689
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.475512,0.475512,0,0,0,0.475512,0,0,0,0,0,0.500539,0.475512,0,0,0.6014385,4.012394,0,0.500539,-0.500539,4.901823,81.69688,0.2112169,0.5230632,0,0,4.012394
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1268231,0.1268231,0,0,0,0.1268231,0,0,2.775558E-17,0,0,0.133498,0.1268231,0,0,1.157593,3.511855,0,0.133498,-0.133498,4.761104,79.35157,0.2112169,0.1395054,0,0,3.511855
