Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.3736536,0.3736536,0,0,0,0.3736536,0,0,5.551115E-17,0,0,0.3933195,0.3736536,0,0,0,4.553689,0,0.3933195,-0.3933195,5.585417,93.0901,0,0.4110189,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.6873186,0.6873186,0,0,0,0.6873186,0,0,1.110223E-16,0,0,0.7234933,0.6873186,0,0,0.4370217,4.160369,0,0.7234933,-0.7234933,4.822788,80.37964,0,0.7560505,0,0,4.160369
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.6942624,0.6942624,0,0,0,0.6942624,0,0,1.110223E-16,0,0,0.7308025,0.6942624,0,0,1.240903,3.436876,0,0.7308025,-0.7308025,4.052454,67.54077,0,0.7636886,0,0,3.436876
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.6342499,0.6342499,0,0,0,0.6342499,0,0,1.110223E-16,0,0,0.6676315,0.6342499,0,0,2.052906,2.706074,0,0.6676315,-0.6676315,3.348709,55.81171,0,0.6976749,0,0,2.706074
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.2137535,0.2137535,0,0,0,0.2137535,0,0,0,0,0,0.2250037,0.2137535,0,0,2.794719,2.038442,0,0.2250037,-0.2250037,3.111534,51.8588,0,0.2351289,0,0,2.038442
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.790876,0.790876,0,0,0,0.790876,14.82676,0,1.110223E-16,0,0.1172613,0.8325011,0.790876,0,0,3.044723,1.813438,0,0.7152398,-0.7152398,2.357605,39.29335,0,0.8699636,0.09380904,0,1.9307
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.8104508,0.8104508,0,0,0,0.8104508,32.46933,0,1.110223E-16,0,0.263148,0.8531061,0.8104508,0,0,3.839434,1.098199,0,0.5899581,-0.5899581,1.735735,28.92886,0,0.8914959,0.2105184,0,1.361347
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.682477,1.682477,0.7121373,0,0.2505135,1.682477,30.50082,0,0,0,0.5131692,1.02141,0.9703392,0,0,4.494943,0.5082405,0,0.5082405,-0.5082405,1.200002,20,0,1.850724,0.4105353,1.7,1.02141
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.5064394,0.5064394,1.7,0,0.5202,0.5064394,24.69336,0,0,0,0.1250569,0,0,1.193561,1.133883,5.059654,0,1.25894,0,1.25894,2.394337,39.90554,0.307203,0.5570833,0.1000455,1.7,0.1250569
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,2.03801,2.03801,1.7,0,0.5202,2.03801,4.964838,0,0,0,0.1011839,0.3558004,0.3380104,0,0,3.800715,1.133046,0,0.2546165,-0.2546165,2.125948,35.4324,0.307203,2.241812,0.08094713,1.7,1.234229
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.76812,1.76812,1.7,0,0.5202,1.76812,31.08863,0,0,0,0.5496841,0.07170485,0.06811961,0,0,4.083622,0.8784291,0.4779793,0,0.4779793,2.579399,42.98989,0.3019644,1.944932,0.4397473,1.7,1.428113
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.342402,1.342402,1.7,0,0.5202,1.342402,36.17891,0,0,0,0.4856665,0,0,0.3575977,0.3397178,3.605643,1.30861,0.8253843,0,0.8253843,3.362427,56.04034,0.3016473,1.476643,0.3885331,1.7,1.794277
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.8154818,0.8154818,1.7,0,0.5202,0.8154818,25.22636,0,0,0,0.2057164,0,0,0.8845182,0.8402923,2.780259,2.051456,1.046009,0,1.046009,4.354758,72.57915,0.3049893,0.8970299,0.1645731,1.7,2.257173
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.116576,0,0,1.452632,1.38,1.73425,2.992864,1.496576,0,1.496576,5.774535,96.24206,0.276639,0,0.0932608,1.7,3.10944
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,1.090291,1.090291,0,0,0,1.090291,21.084,0,0,0,0.2298769,1.147674,1.090291,0,0,0.2376738,4.339782,0,0.9177974,-0.9177974,4.807091,80.11803,0.276639,1.19932,0.1839015,0,4.569659
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,1.257449,3.421985,0.1209229,0,0.1209229,4.921809,82.02998,0.2702377,0,0.09673832,0,3.542908
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.9744716,0.9744716,0,0,0,0.9744716,0,0,1.110223E-16,0,0,1.02576,0.9744716,0,0,1.136526,3.530816,0,1.02576,-1.02576,3.840563,64.00926,0.2702377,1.071919,0,0,3.530816
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.34765,1.34765,1.7,0,0.5202,1.34765,0,-5.551115E-17,0,0,0,0,0,0.3523502,0.3347327,2.276259,2.505056,0.3347327,0,0.3347327,4.158119,69.30184,0.2731911,1.482415,0,1.7,2.505056
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.879856,1.879856,1.7,0,0.5202,1.879856,0,0,0,0,0,0.189322,0.1798559,0,0,1.941526,2.806315,0,0.189322,-0.189322,3.958556,65.9758,0.2731911,2.067842,0,1.7,2.806315
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.221887,2.221887,1.7,0,0.5202,2.221887,0,0,0,0,0,0.5493547,0.5218869,0,0,2.151884,2.616994,0,0.5493547,-0.5493547,3.379485,56.32464,0.2731911,2.444076,0,1.7,2.616994
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.03031423,0.03031423,1.482946,0,0.4609442,0.03031423,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,2.762278,2.067639,1.38,0,1.38,4.688668,78.14431,0.2651091,0.03334565,0,1.7,2.067639
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.125736,0.125736,1.578368,0,0.4869943,0.125736,0,0,0,0,0,0,0,1.452632,1.38,1.382278,3.309639,1.38,0,1.38,5.997851,99.96398,0.2631866,0.1383096,0,1.7,3.309639
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.3845446,0.3845446,0,0,0,0.3845446,0,0,5.551115E-17,0,0,0.4047838,0.3845446,0,0,0.002277845,4.551639,0,0.4047838,-0.4047838,5.571171,92.85268,0.2631866,0.422999,0,0,4.551639
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1585652,0.1585652,0,0,0,0.1585652,0,0,0,0,0,0.1669107,0.1585652,0,0,0.4520375,4.146855,0,0.1669107,-0.1669107,5.395232,89.92036,0.2631866,0.1744217,0,0,4.146855
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6374939,3.979944,0,0,0,5.395232,89.92036,0.2631866,0,0,0,3.979944
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.5591,0.5591,0,0,0,0.5591,0,0,0,0,0,0.5885263,0.5591,0,0,0.6374939,3.979944,0,0.5885263,-0.5885263,4.774871,79.58102,0.2631866,0.61501,0,0,3.979944
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.291412,3.391418,0,0,0,4.774871,79.58102,0.2631866,0,0,0,3.391418
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.09098161,0.09098161,0,0,0,0.09098161,0,0,1.387779E-17,0,0,0.09577011,0.09098161,0,0,1.291412,3.391418,0,0.09577011,-0.09577011,4.673921,77.89852,0.2631866,0.1000798,0,0,3.391418
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.397823,3.295648,0,0,0,4.673921,77.89852,0.2631866,0,0,0,3.295648
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.5169773,0.5169773,0,0,0,0.5169773,34.65479,0,0,0,0.1791574,0.5441866,0.5169773,0,0,1.397823,3.295648,0,0.3650292,-0.3650292,4.289146,71.48562,0.2631866,0.568675,0.1433259,0,3.474805
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.3422908,0.3422908,0,0,0,0.3422908,144.8667,0,0,0,0.4958653,0.3603061,0.3422908,0,0,1.803411,2.930619,0.1355592,0,0.1355592,4.417748,73.629,0.2589675,0.3765199,0.3966922,0,3.426484
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.4036059,0.4036059,0,0,0,0.4036059,226.5443,0,0,0,0.9143462,0.4248483,0.4036059,0,0,1.667852,3.052622,0.4894978,0,0.4894978,4.882127,81.36862,0.244797,0.4439665,0.7314769,0,3.966968
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0.3055469,0,0,1.483901,0,0,0,0,1.178354,3.49317,1.178354,0,1.178354,6.000012,100,0.2163044,0,1.187121,0,4.977071
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2163044,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,1.095749,1.095749,0,0,0,1.095749,181.8269,0.8389465,0,0,1.992367,1.15342,1.095749,0,0,0,4.553689,0,0,0,6.000012,100,0.2163044,1.205324,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.991051,1.991051,0.6110511,0,0.2229169,1.991051,91.54189,0.3700141,0,0,1.822646,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2163044,2.190156,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.924147,1.924147,0.5441468,0,0.2046521,1.924147,93.5849,0.3480792,0,0,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2163044,2.116561,1.440569,1.7,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.5101386,0.5101386,0,0,0,0.5101386,251.1852,0.7444047,0,0,1.281393,0.536988,0.5101386,0,0,0,4.553689,0,0,0,6.000012,100,0.2163044,0.5611525,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.189112,1.189112,0,0,0,1.189112,41.38407,0,0,0,0.4921029,1.251697,1.189112,0,0,0,4.553689,0,0.759594,-0.759594,5.19933,86.65532,0.2163044,1.308023,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.67154,1.67154,1.7,0,0.5202,1.67154,21.96362,0,0,0,0.3671308,0,0,0.02845961,0.02703663,0.8439933,3.794095,0.3941674,0,0.3941674,5.57327,92.88764,0.2190775,1.838694,0.2937046,1.7,4.161226
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4498259,4.148846,0,0,0,5.57327,92.88764,0.2190775,0,0,0,4.148846
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.3817846,0.3817846,0,0,0,0.3817846,0,0,0,0,0,0.4018785,0.3817846,0,0,0.4498259,4.148846,0,0.4018785,-0.4018785,5.149652,85.82737,0.2190775,0.4199631,0,0,4.148846
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.00535,1.00535,0,0,0,1.00535,0,0,0,0,0,1.058263,1.00535,0,0,0.8963575,3.746967,0,1.058263,-1.058263,4.034145,67.23562,0.2190775,1.105885,0,0,3.746967
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.072206,2.688704,0,0,0,4.034145,67.23562,0.2190775,0,0,0,2.688704
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.072206,2.688704,0,0,0,4.034145,67.23562,0.2190775,0,0,0,2.688704
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.3273204,0.3273204,0,0,0,0.3273204,0,0,5.551115E-17,0,0,0.3445478,0.3273204,0,0,2.072206,2.688704,0,0.3445478,-0.3445478,3.67096,61.18254,0.2190775,0.3600525,0,0,2.688704
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.3992544,0.3992544,0,0,0,0.3992544,0,0,5.551115E-17,0,0,0.4202678,0.3992544,0,0,2.455036,2.344156,0,0.4202678,-0.4202678,3.227959,53.79921,0.2190775,0.4391798,0,0,2.344156
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.04258333,0.04258333,0,0,0,0.04258333,0,0,0,0,0,0.04482456,0.04258333,0,0,2.922001,1.923888,0,0.04482456,-0.04482456,3.18071,53.01172,0.2190775,0.04684167,0,0,1.923888
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.1058769,0.1058769,0,0,0,0.1058769,0,0,1.387779E-17,0,0,0.1114494,0.1058769,0,0,2.971806,1.879064,0,0.1114494,-0.1114494,3.063232,51.05376,0.2190775,0.1164646,0,0,1.879064
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.5763962,0.5763962,0,0,0,0.5763962,0,0,1.110223E-16,0,0,0.6067328,0.5763962,0,0,3.095638,1.767614,0,0.6067328,-0.6067328,2.423679,40.39457,0.2190775,0.6340358,0,0,1.767614
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.3993992,0.3993992,0,0,0,0.3993992,0,0,5.551115E-17,0,0,0.4204202,0.3993992,0,0,3.769786,1.160882,0,0.4204202,-0.4204202,1.980517,33.00856,0.2190775,0.4393391,0,0,1.160882
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.6050119,0.6050119,0,0,0,0.6050119,0,0,1.110223E-16,0,0,0.6368546,0.6050119,0,0,4.236919,0.7404615,0,0.6368546,-0.6368546,1.309214,21.82018,0.2190775,0.665513,0,0,0.7404615
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2343139,0.2343139,1.686946,0,0.5166361,0.2343139,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.944536,0.1036069,1.38,0,1.38,2.618397,43.63985,0.2258402,0.2577453,0,1.7,0.1036069
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3892404,0,0,1.452632,1.38,3.564536,1.345607,1.76924,0,1.76924,4.296845,71.61395,0.2194124,0,0.3113923,1.7,1.734847
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,1.100336,1.100336,1.7,0,0.5202,1.100336,73.23074,0,0,0,0.8057845,0,0,0.5996636,0.5696805,1.795295,2.937923,1.375465,0,1.375465,5.601726,93.36192,0.22506,1.21037,0.6446276,1.7,3.743708
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.4707,1.4707,0.7417962,0,0.2586104,1.4707,80.71649,0,0,0,1.187097,0.767267,0.7289037,0,0,0.4198303,4.175842,0.4198303,0,0.4198303,6.000012,100,0.225164,1.61777,0.9496779,1.7,5.362939
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.986196,0.986196,0,0,0,0.986196,172.2733,0.6608514,0,0,1.698952,1.038101,0.986196,0,0,0,4.553689,0,0,0,6.000012,100,0.225164,1.084816,1.359162,0,6.252641
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.815375,2.815375,1.435375,0,0.4479573,2.815375,71.96651,0.5734954,0,0.01691222,2.026127,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.225164,3.096912,1.620902,1.7,6.579816
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.6030735,0.6030735,0,0,0,0.6030735,353.6124,1.497728,0,0,2.132543,0.6348143,0.6030735,0,0,0,4.553689,0,0,0,6.000012,100,0.225164,0.6633809,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.9902946,0.9902946,0,0,0,0.9902946,209.7488,1.034716,0,0,2.077131,1.042415,0.9902946,0,0,0,4.553689,0,0,0,6.000012,100,0.225164,1.089324,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.6263775,0.6263775,0,0,0,0.6263775,293.1238,1.176717,0,0,1.836062,0.6593448,0.6263775,0,0,0,4.553689,0,0,0,6.000012,100,0.225164,0.6890153,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.734041,1.734041,0.4270195,0,0.1726763,1.734041,79.34138,0,0,0,1.375812,1.375812,1.307021,0,0,0,4.553689,0,0,0,6.000012,100,0.225164,1.907445,1.100649,1.7,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.469177,1.469177,0.5918132,0,0.217665,1.469177,62.86111,0,0,0,0.9235412,0.9235412,0.8773641,0,0,0,4.553689,0,0,0,6.000012,100,0.225164,1.616095,0.738833,1.7,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,3.52124,3.08,1.7,0,0.5202,3.08,13.65461,2.220446E-16,0.44124,0.793364,0.4205621,1.452632,1.38,0,0,0,4.553689,0,1.03207,-1.03207,4.912115,81.86842,0.225164,3.873364,0.3364497,1.7,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.511237,1.511237,1.7,0,0.5202,1.511237,0,2.775558E-17,0,0,0,0,0,0.1887634,0.1793252,1.146744,3.521619,0.1793252,0,0.1793252,5.082238,84.7038,0.2262432,1.66236,0,1.7,3.521619
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9674187,3.683012,0,0,0,5.082238,84.7038,0.2262432,0,0,0,3.683012
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.484052,1.484052,1.7,0,0.5202,1.484052,0,0,0,0,0,0,0,0.2159482,0.2051508,0.9674187,3.683012,0.2051508,0,0.2051508,5.276861,87.94751,0.2274478,1.632457,0,1.7,3.683012
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.636803,1.636803,1.7,0,0.5202,1.636803,0,0,0,0,0,0,0,0.06319716,0.0600373,0.7622679,3.867648,0.0600373,0,0.0600373,5.333817,88.89678,0.2277945,1.800483,0,1.7,3.867648
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.6451801,0.6451801,0,0,0,0.6451801,0,0,1.110223E-16,0,0,0.6791369,0.6451801,0,0,0.7022306,3.921681,0,0.6791369,-0.6791369,4.617944,76.96558,0.2277945,0.7096981,0,0,3.921681
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.4202165,0.4202165,0,0,0,0.4202165,0,0,5.551115E-17,0,0,0.4423331,0.4202165,0,0,1.456827,3.242544,0,0.4423331,-0.4423331,4.151684,69.1946,0.2277945,0.4622381,0,0,3.242544
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1551232,0.1551232,0,0,0,0.1551232,0,0,2.775558E-17,0,0,0.1632876,0.1551232,0,0,1.948308,2.800211,0,0.1632876,-0.1632876,3.979564,66.32594,0.2277945,0.1706356,0,0,2.800211
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.578458,0.578458,0,0,0,0.578458,0,0,0,0,0,0.6089031,0.578458,0,0,2.129739,2.636924,0,0.6089031,-0.6089031,3.337724,55.62862,0.2277945,0.6363038,0,0,2.636924
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.5001156,0.5001156,0,0,0,0.5001156,0,0,0,0,0,0.5264375,0.5001156,0,0,2.806298,2.028021,0,0.5264375,-0.5264375,2.78281,46.38007,0.2277945,0.5501272,0,0,2.028021
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.1027607,0.1027607,0,0,0,0.1027607,0,0,0,0,0,0.1081691,0.1027607,0,0,3.391229,1.501583,0,0.1081691,-0.1081691,2.66879,44.47974,0.2277945,0.1130367,0,0,1.501583
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.003783501,0.003783501,0,0,0,0.003783501,0,0,0,0,0,0.003982632,0.003783501,0,0,3.511417,1.393414,0,0.003982632,-0.003982632,2.664592,44.40977,0.2277945,0.004161851,0,0,1.393414
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.234138,0.234138,0,0,0,0.234138,0,0,2.775558E-17,0,0,0.246461,0.234138,0,0,3.515842,1.389431,0,0.246461,-0.246461,2.404799,40.0799,0.2277945,0.2575518,0,0,1.389431
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.3970423,0.3970423,0,0,0,0.3970423,0,0,5.551115E-17,0,0,0.4179393,0.3970423,0,0,3.789687,1.14297,0,0.4179393,-0.4179393,1.964252,32.73747,0.2277945,0.4367466,0,0,1.14297
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,4.254065,0.725031,0.1024761,0,0.1024761,2.06147,34.35775,0.2263364,0,0.08198085,0,0.827507
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.0251357,0.0251357,0,0,0,0.0251357,1467.276,0,0,0,0.36881,0.02645863,0.0251357,0,0,4.151588,0.8172594,0.3423514,0,0.3423514,2.386252,39.77079,0.2215977,0.02764927,0.295048,0,1.186069
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,0,0,0,0,0,0,0,0.7574503,0,0,0,0,3.809237,1.125376,0.7574503,0,0.7574503,3.104833,51.74711,0.2117874,0,0.6059603,0,1.882826
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,3.253855,3.08,1.7,0,0.5202,3.08,18.62989,2.220446E-16,0.1738552,0.4992408,0.5738007,1.452632,1.38,0,0,3.051787,1.807081,0,0.8788309,-0.8788309,2.178464,36.30766,0.2117874,3.579241,0.4590406,1.7,2.380882
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.401075,1.401075,1.7,0,0.5202,1.401075,15.45582,0,0,0,0.2165476,0,0,0.2989253,0.283979,4.028265,0.9282501,0.5005266,0,0.5005266,2.653305,44.22166,0.2144603,1.541182,0.1732381,1.7,1.144798
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3651339,0.3651339,1.7,0,0.5202,0.3651339,155.874,0,0,0,0.5691489,0,0,1.334866,1.268123,3.527739,1.378724,1.837272,0,1.837272,4.396294,73.27142,0.2140864,0.4016472,0.4553191,1.7,1.947873
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,1.149459,1.149459,1.7,0,0.5202,1.149459,86.65323,0,0,0,0.9960431,0,0,0.5505412,0.5230142,1.690467,3.032269,1.519057,0,1.519057,5.837399,97.28978,0.2170216,1.264405,0.7968345,1.7,4.028312
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.554285,1.554285,1.508033,0,0.467793,1.554285,14.16062,0,0,0,0.2200964,0.04868667,0.04625234,0,0,0.1714098,4.39942,0.1714098,0,0.1714098,6.000012,100,0.2175986,1.709714,0.1760771,1.7,4.619516
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.478723,0.478723,0,0,0,0.478723,55.07056,0,5.551115E-17,0,0.2636355,0.503919,0.478723,0,0,0,4.553689,0,0.2402835,-0.2402835,5.746731,95.77866,0.2175986,0.5265954,0.2109084,0,4.817325
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,0.2669817,4.313406,0.1680343,0,0.1680343,5.906142,98.43551,0.2158824,0,0.1344274,0,4.48144
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.4346601,0.4346601,0,0,0,0.4346601,22.67519,0,1.110223E-16,0,0.09855998,0.4575369,0.4346601,0,0,0.09894744,4.464636,0,0.3589769,-0.3589769,5.527747,92.12894,0.2158824,0.4781261,0.07884799,0,4.563196
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.928205,1.928205,1.7,0,0.5202,1.928205,0,0,0,0,0,0.2402153,0.2282045,0,0,0.4978107,4.105659,0,0.2402153,-0.2402153,5.274538,87.90879,0.2158824,2.121025,0,1.7,4.105659
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.188404,1.188404,0,0,0,1.188404,0,0,2.220446E-16,0,0,1.250952,1.188404,0,0,0.7647166,3.865444,0,1.250952,-1.250952,3.955919,65.93185,0.2158824,1.307245,0,0,3.865444
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.2812996,0.2812996,0,0,0,0.2812996,0,0,0,0,0,0.2961048,0.2812996,0,0,2.154663,2.614492,0,0.2961048,-0.2961048,3.643797,60.72984,0.2158824,0.3094296,0,0,2.614492
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.398603,1.398603,1.7,0,0.5202,1.398603,0,0,0,0,0,0,0,0.3013965,0.2863267,2.483668,2.318388,0.2863267,0,0.2863267,3.915431,65.25705,0.2172538,1.538464,0,1.7,2.318388
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3404785,0.3404785,1.7,0,0.5202,0.3404785,0,0,0,0,0,0,0,1.359522,1.291545,2.197342,2.576082,1.291545,0,1.291545,5.140698,85.67813,0.2218928,0.3745264,0,1.7,2.576082
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.3409792,0.3409792,0,0,0,0.3409792,0,0,5.551115E-17,0,0,0.3589254,0.3409792,0,0,0.9057962,3.738472,0,0.3589254,-0.3589254,4.762358,79.37247,0.2218928,0.3750771,0,0,3.738472
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03446532,0.03446532,0,0,0,0.03446532,0,0,0,0,0,0.03627928,0.03446532,0,0,1.304602,3.379547,0,0.03627928,-0.03627928,4.724116,78.73511,0.2218928,0.03791185,0,0,3.379547
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.25568,0.25568,0,0,0,0.25568,0,0,5.551115E-17,0,0,0.2691368,0.25568,0,0,1.344913,3.343268,0,0.2691368,-0.2691368,4.440421,74.00687,0.2218928,0.281248,0,0,3.343268
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1684053,0.1684053,0,0,0,0.1684053,0,0,0,0,0,0.1772687,0.1684053,0,0,1.643953,3.074131,0,0.1772687,-0.1772687,4.253563,70.89258,0.2218928,0.1852458,0,0,3.074131
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.6650459,0.6650459,0,0,0,0.6650459,0,0,1.110223E-16,0,0,0.7000483,0.6650459,0,0,1.840919,2.896862,0,0.7000483,-0.7000483,3.515647,58.59401,0.2218928,0.7315505,0,0,2.896862
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.1027801,0.1027801,0,0,0,0.1027801,0,0,0,0,0,0.1081896,0.1027801,0,0,2.61875,2.196814,0,0.1081896,-0.1081896,3.401606,56.69331,0.2218928,0.1130581,0,0,2.196814
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.5783405,0.5783405,0,0,0,0.5783405,0,0,1.110223E-16,0,0,0.6087794,0.5783405,0,0,2.738961,2.088624,0,0.6087794,-0.6087794,2.759896,45.99817,0.2218928,0.6361745,0,0,2.088624
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1108513,0.1108513,0,0,0,0.1108513,0,0,1.387779E-17,0,0,0.1166856,0.1108513,0,0,3.415382,1.479845,0,0.1166856,-0.1166856,2.636898,43.94822,0.2218928,0.1219364,0,0,1.479845
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,0,0,0,0,0,0,0,0,0.1523739,0,0,0,0,3.545033,1.363159,0.1523739,0,0.1523739,2.781453,46.35746,0.220425,0,0.1218991,0,1.515533
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,1.035983,1.035983,0,0,0,1.035983,32.02859,0,2.220446E-16,0,0.3318107,1.090508,1.035983,0,0,3.392659,1.500296,0,0.7586976,-0.7586976,1.981715,33.02853,0.220425,1.139581,0.2654485,0,1.832106
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.9609507,0.9609507,1.7,0,0.5202,0.9609507,38.34615,0,0,0,0.3684876,0,0,0.7390493,0.7020968,4.235656,0.7415981,1.070584,0,1.070584,2.997361,49.95592,0.2243402,1.057046,0.2947901,1.7,1.110086
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.6669385,0.6669385,1.7,0,0.5202,0.6669385,87.3873,0,0,0,0.5828196,0,0,1.033061,0.9814084,3.165072,1.705124,1.564228,0,1.564228,4.481318,74.68848,0.2257359,0.7336324,0.4662557,1.7,2.287944
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1507315,0.1507315,1.295818,0,0.4098583,0.1507315,340.3481,2.220446E-16,0,0,0.5130119,0,0,1.145086,1.087832,1.600844,3.112929,1.600844,0,1.600844,6.000012,100,0.2221711,0.1658047,0.4104095,1.7,3.625941
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0.8270911,0,0,0.8270911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2221711,0,0.6616729,0,5.38078
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,2.276064,2.276064,1.7,0,0.5202,2.276064,7.00317,0,0,0,0.1593966,0.606383,0.5760638,0,0,0,4.553689,0,0.4469863,-0.4469863,5.528847,92.14726,0.2221711,2.50367,0.1275173,1.7,4.713086
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,0,0,0,0,0.02576993,0,0,0.5224214,0,0,0,0,0.4966515,4.106703,0.4966515,0,0.4966515,6.000012,100,0.2181974,0,0.4179372,0,4.629124
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.976059,2.976059,1.7,0,0.5202,2.976059,18.49508,0,0,0.1936652,0.5504245,1.34322,1.276059,0,0,0,4.553689,0,0.7927958,-0.7927958,5.164332,86.07202,0.2181974,3.273665,0.4403395,1.7,5.104114
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,0,0,0,0,0,0,0,0.4104405,0,0,0,0,0.8808842,3.760893,0.4104405,0,0.4104405,5.55371,92.56165,0.2150192,0,0.3283524,0,4.171334
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.8588928,0.8588928,0,0,0,0.8588928,18.78181,0,0,0,0.1613156,0.9040977,0.8588928,0,0,0.4704437,4.13029,0,0.7427821,-0.7427821,4.770749,79.51232,0.2150192,0.9447821,0.1290525,0,4.291605
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.09699739,0.09699739,0,0,0,0.09699739,0,0,1.387779E-17,0,0,0.1021025,0.09699739,0,0,1.295757,3.387507,0,0.1021025,-0.1021025,4.663123,77.71857,0.2150192,0.1066971,0,0,3.387507
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.7426616,0.7426616,0,0,0,0.7426616,0,0,1.110223E-16,0,0,0.7817491,0.7426616,0,0,1.409204,3.285405,0,0.7817491,-0.7817491,3.839087,63.98466,0.2150192,0.8169277,0,0,3.285405
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.6190773,0.6190773,0,0,0,0.6190773,0,0,0,0,0,0.6516603,0.6190773,0,0,2.277814,2.503656,0,0.6516603,-0.6516603,3.152177,52.53618,0.2150192,0.680985,0,0,2.503656
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.001881,1.851996,0,0,0,3.152177,52.53618,0.2150192,0,0,0,1.851996
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2204617,0.2204617,0,0,0,0.2204617,0,0,2.775558E-17,0,0,0.232065,0.2204617,0,0,3.001881,1.851996,0,0.232065,-0.232065,2.907559,48.45922,0.2150192,0.2425079,0,0,1.851996
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.2946544,0.2946544,0,0,0,0.2946544,0,0,0,0,0,0.3101625,0.2946544,0,0,3.259732,1.619931,0,0.3101625,-0.3101625,2.580619,43.01023,0.2150192,0.3241198,0,0,1.619931
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.4229614,0.4229614,0,0,0,0.4229614,0,0,5.551115E-17,0,0,0.4452226,0.4229614,0,0,3.604357,1.309768,0,0.4452226,-0.4452226,2.111313,35.18849,0.2150192,0.4652576,0,0,1.309768
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.2195973,0.2195973,0,0,0,0.2195973,0,0,2.775558E-17,0,0,0.2311551,0.2195973,0,0,4.099048,0.8645456,0,0.2311551,-0.2311551,1.867655,31.12751,0.2150192,0.241557,0,0,0.8645456
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.3221136,0.3221136,0,0,0,0.3221136,0,0,0,0,0,0.339067,0.3221136,0,0,4.355887,0.6333905,0,0.339067,-0.339067,1.510247,25.17073,0.2150192,0.354325,0,0,0.6333905
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02503317,0.02503317,0,0,0,0.02503317,0,0,0,0,0,0.0263507,0.02503317,0,0,4.732628,0.2943236,0,0.0263507,-0.0263507,1.482471,24.70779,0.2150192,0.02753649,0,0,0.2943236
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.6812718,0.6812718,1.7,0,0.5202,0.6812718,0,0,0,0,0,0,0,1.018728,0.9677918,4.761907,0.2679729,0.9677918,0,0.9677918,2.400599,40.0099,0.2184818,0.749399,0,1.7,0.2679729
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.4810044,0.4810044,1.7,0,0.5202,0.4810044,0,0,0,0,0,0,0,1.218996,1.158046,3.794115,1.138986,1.158046,0,1.158046,3.499217,58.32017,0.2223343,0.5291048,0,1.7,1.138986
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.415163,0.415163,1.7,0,0.5202,0.415163,0,2.220446E-16,0,0,0,0,0,1.284837,1.220595,2.636069,2.181227,1.220595,0,1.220595,4.657176,77.61944,0.2259939,0.4566793,0,1.7,2.181227
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.187853,0.187853,1.336773,0,0.421039,0.187853,172.4752,0,0,0,0.3239999,0,0,1.14892,1.091474,1.415474,3.279762,1.415474,0,1.415474,6.000012,100,0.2246789,0.2066383,0.2591999,1.7,3.603762
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0.9000965,0,0,0.9000965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2246789,0,0.7200772,0,5.453785
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,0,0,0,0,1.431916,0,0,1.431916,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2246789,0,1.145533,0,5.985605
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.9844152,0.9844152,0,0,0,0.9844152,170.8146,0.6452982,0,0,1.681525,1.036227,0.9844152,0,0,0,4.553689,0,0,0,6.000012,100,0.2246789,1.082857,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2246789,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2246789,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.412841,1.412841,0.425,0,0.172125,1.412841,141.2463,0.9557528,0,0,1.995585,1.039832,0.9878407,0,0,0,4.553689,0,0,0,6.000012,100,0.2246789,1.554125,1.596468,1.7,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.2487517,0.2487517,0,0,0,0.2487517,706.2184,1.494886,0,0,1.75673,0.2618439,0.2487517,0,0,0,4.553689,0,0,0,6.000012,100,0.2246789,0.2736269,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,2.065916,2.065916,0.6859161,0,0.2433551,2.065916,71.70334,0.02869918,0,0,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2246789,2.272508,1.185065,1.7,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.6202885,0.6202885,0,0,0,0.6202885,172.5166,0.4171655,0,0,1.070101,0.6529353,0.6202885,0,0,0,4.553689,0,0,0,6.000012,100,0.2246789,0.6823174,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,1.136306,1.136306,0,0,0,1.136306,39.52434,0,0,0,0.4491176,1.196112,1.136306,0,0,0,4.553689,0,0.7469943,-0.7469943,5.212611,86.87668,0.2246789,1.249937,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8299936,3.806695,0,0,0,5.212611,86.87668,0.2246789,0,0,0,3.806695
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.9698032,0.9698032,0,0,0,0.9698032,0,0,0,0,0,1.020845,0.9698032,0,0,0.8299936,3.806695,0,1.020845,-1.020845,4.136545,68.94228,0.2246789,1.066784,0,0,3.806695
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.1022901,0.1022901,0,0,0,0.1022901,0,0,1.387779E-17,0,0,0.1076738,0.1022901,0,0,1.964266,2.785849,0,0.1076738,-0.1076738,4.023047,67.05065,0.2246789,0.1125191,0,0,2.785849
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.083904,2.678175,0,0,0,4.023047,67.05065,0.2246789,0,0,0,2.678175
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3515485,0.3515485,0,0,0,0.3515485,0,0,5.551115E-17,0,0,0.370051,0.3515485,0,0,2.083904,2.678175,0,0.370051,-0.370051,3.632979,60.54953,0.2246789,0.3867033,0,0,2.678175
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1153678,0.1153678,0,0,0,0.1153678,0,0,0,0,0,0.1214398,0.1153678,0,0,2.495072,2.308124,0,0.1214398,-0.1214398,3.50497,58.41605,0.2246789,0.1269046,0,0,2.308124
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.09977287,0.09977287,0,0,0,0.09977287,0,0,1.387779E-17,0,0,0.1050241,0.09977287,0,0,2.630005,2.186685,0,0.1050241,-0.1050241,3.394265,56.57097,0.2246789,0.1097502,0,0,2.186685
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.2241676,0.2241676,0,0,0,0.2241676,0,0,2.775558E-17,0,0,0.2359658,0.2241676,0,0,2.746698,2.081661,0,0.2359658,-0.2359658,3.145535,52.42548,0.2246789,0.2465843,0,0,2.081661
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.5879269,0.5879269,0,0,0,0.5879269,0,0,1.110223E-16,0,0,0.6188704,0.5879269,0,0,3.008883,1.845695,0,0.6188704,-0.6188704,2.493189,41.55306,0.2246789,0.6467196,0,0,1.845695
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1068023,0.1068023,0,0,0,0.1068023,0,0,1.387779E-17,0,0,0.1124235,0.1068023,0,0,3.696516,1.226824,0,0.1124235,-0.1124235,2.374684,39.57799,0.2246789,0.1174826,0,0,1.226824
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2586096,0.2586096,0,0,0,0.2586096,0,0,5.551115E-17,0,0,0.2722206,0.2586096,0,0,3.821431,1.114401,0,0.2722206,-0.2722206,2.087738,34.79557,0.2246789,0.2844706,0,0,1.114401
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2879477,0.2879477,0,0,0,0.2879477,0,0,0,0,0,0.3031028,0.2879477,0,0,4.123899,0.8421801,0,0.3031028,-0.3031028,1.76824,29.4706,0.2246789,0.3167424,0,0,0.8421801
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.46068,0.5390773,0,0,0,1.76824,29.4706,0.2246789,0,0,0,0.5390773
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,4.46068,0.5390773,0.2472458,0,0.2472458,2.002798,33.37989,0.2230051,0,0.1977967,0,0.7863231
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.5291116,0.5291116,0,0,0,0.5291116,114.2889,0,0,0,0.6047156,0.5569596,0.5291116,0,0,4.213434,0.7615985,0.04775604,0,0.04775604,2.048103,34.13498,0.2226847,0.5820228,0.4837725,0,1.366314
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.4605711,0.4605711,0,0,0,0.4605711,243.6551,0,0,0,1.122205,0.4848117,0.4605711,0,0,4.165678,0.804579,0.6373933,0,0.6373933,2.652787,44.21304,0.2184944,0.5066282,0.897764,0,1.926784
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,2.286703,2.286703,1.7,0,0.5202,2.286703,71.78433,0,0,0,1.641495,0.6175821,0.5867031,0,0,3.528285,1.378233,1.023912,0,1.023912,3.624156,60.40248,0.2189791,2.515373,1.313196,1.7,3.019727
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1455578,0.1455578,1.15339,0,0.3709756,0.1455578,1062.761,0,0,0,1.546931,0,0,1.007833,0.957441,2.504372,2.299754,2.504372,0,2.504372,6.000012,100,0.2102237,0.1601135,1.237545,1.7,3.846685
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102237,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102237,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.3422298,0.3422298,0,0,0,0.3422298,495.9935,1.337196,0,0,1.697437,0.3602419,0.3422298,0,0,0,4.553689,0,0,0,6.000012,100,0.2102237,0.3764528,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.03568251,0.03568251,0,0,0,0.03568251,3963.812,1.376827,0,0,1.414388,0.03756054,0.03568251,0,0,0,4.553689,0,0,0,6.000012,100,0.2102237,0.03925076,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,2.223149,2.223149,1.267741,0,0.4021934,2.223149,45.23729,0,0,0,1.005692,1.005692,0.9554077,0,0,0,4.553689,0,0,0,6.000012,100,0.2102237,2.445464,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.3044683,0.3044683,0,0,0,0.3044683,155.4208,0.1527141,0,0,0.4732071,0.320493,0.3044683,0,0,0,4.553689,0,0,0,6.000012,100,0.2102237,0.3349151,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102237,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.8314252,0.8314252,0,0,0,0.8314252,0,0,1.110223E-16,0,0,0.8751845,0.8314252,0,0,0,4.553689,0,0.8751845,-0.8751845,5.077487,84.6246,0.2102237,0.9145678,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.806147,0.806147,0,0,0,0.806147,0,0,1.110223E-16,0,0,0.8485758,0.806147,0,0,0.9724272,3.678504,0,0.8485758,-0.8485758,4.183009,69.71668,0.2102237,0.8867617,0,0,3.678504
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.915289,2.829929,0,0,0,4.183009,69.71668,0.2102237,0,0,0,2.829929
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1377691,0.1377691,0,0,0,0.1377691,0,0,2.775558E-17,0,0,0.1450202,0.1377691,0,0,1.915289,2.829929,0,0.1450202,-0.1450202,4.030145,67.16894,0.2102237,0.1515461,0,0,2.829929
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.0458153,0.0458153,0,0,0,0.0458153,0,0,6.938894E-18,0,0,0.04822663,0.0458153,0,0,2.076423,2.684909,0,0.04822663,-0.04822663,3.979309,66.32169,0.2102237,0.05039683,0,0,2.684909
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1618122,0.1618122,0,0,0,0.1618122,0,0,0,0,0,0.1703286,0.1618122,0,0,2.130008,2.636682,0,0.1703286,-0.1703286,3.799767,63.32932,0.2102237,0.1779934,0,0,2.636682
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.396008,0.396008,0,0,0,0.396008,0,0,5.551115E-17,0,0,0.4168506,0.396008,0,0,2.319262,2.466353,0,0.4168506,-0.4168506,3.360368,56.00602,0.2102237,0.4356088,0,0,2.466353
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1765163,0.1765163,0,0,0,0.1765163,0,0,2.775558E-17,0,0,0.1858066,0.1765163,0,0,2.782429,2.049503,0,0.1858066,-0.1858066,3.164511,52.74174,0.2102237,0.1941679,0,0,2.049503
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1344372,0.1344372,0,0,0,0.1344372,0,0,0,0,0,0.1415128,0.1344372,0,0,2.988881,1.863696,0,0.1415128,-0.1415128,3.015343,50.25562,0.2102237,0.1478809,0,0,1.863696
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.3759307,0.3759307,0,0,0,0.3759307,0,0,0,0,0,0.3957165,0.3759307,0,0,3.146117,1.722183,0,0.3957165,-0.3957165,2.598221,43.3036,0.2102237,0.4135238,0,0,1.722183
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.585802,1.326467,0,0,0,2.598221,43.3036,0.2102237,0,0,0,1.326467
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.3218096,0.3218096,0,0,0,0.3218096,0,0,0,0,0,0.3387469,0.3218096,0,0,3.585802,1.326467,0,0.3387469,-0.3387469,2.241151,37.35244,0.2102237,0.3539905,0,0,1.326467
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.3483296,0.3483296,0,0,0,0.3483296,113.0035,0,0,0,0.3936247,0.3666627,0.3483296,0,0,3.962188,0.9877199,0.02696195,0,0.02696195,2.266729,37.77874,0.2100723,0.3831625,0.3148997,0,1.381345
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,1.072527,1.072527,1.7,0,0.5202,1.072527,74.541,0,0,0,0.7994725,0,0,0.6274728,0.5960991,3.935226,1.011986,1.395572,0,1.395572,3.590684,59.84462,0.2124827,1.17978,0.639578,1.7,1.811458
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,1.131737,1.131737,1.7,0,0.5202,1.131737,89.20903,0,0,0,1.009611,0,0,0.5682633,0.5398501,2.539654,2.268,1.549461,0,1.549461,5.060633,84.34371,0.2139073,1.24491,0.8076891,1.7,3.277611
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.382777,2.382777,1.7,0,0.5202,2.382777,59.2674,0,0,0,1.41221,0.7187125,0.6827769,0,0,0.9901928,3.662515,0.6934973,0,0.6934973,5.718542,95.30885,0.2151613,2.621055,1.129768,1.7,5.074725
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.652247,2.652247,1.474979,0,0.4587691,2.652247,57.91034,0,0,0,1.535925,1.23923,1.177268,0,0,0.2966955,4.286663,0.2966955,0,0.2966955,6.000012,100,0.2151047,2.917471,1.22874,1.7,5.822588
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.04091435,0.04091435,0,0,0,0.04091435,4490.521,1.7942,0,0,1.837268,0.04306773,0.04091435,0,0,0,4.553689,0,0,0,6.000012,100,0.2151047,0.04500578,1.469814,0,6.390956
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,2.075107,2.075107,0.6951075,0,0.2458643,2.075107,90.38402,0.4229339,0,0,1.875566,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2151047,2.282618,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.620234,1.620234,0.425,0,0.172125,1.620234,104.5992,0.4366102,0,0,1.694751,1.258141,1.195234,0,0,0,4.553689,0,0,0,6.000012,100,0.2151047,1.782257,1.355801,1.7,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,1.067357,1.067357,0,0,0,1.067357,120.2654,0.1601277,0,0,1.283661,1.123534,1.067357,0,0,0,4.553689,0,0,0,6.000012,100,0.2151047,1.174093,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.953391,1.953391,1.155927,0,0.371668,1.953391,42.97326,1.110223E-16,0,0,0.8394358,0.8394358,0.797464,0,0,0,4.553689,0,0,0,6.000012,100,0.2151047,2.14873,0.6715487,1.7,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.276013,1.276013,0.8730999,0,0.2944563,1.276013,33.23784,1.110223E-16,0,0,0.4241192,0.4241192,0.4029132,0,0,0,4.553689,0,0,0,6.000012,100,0.2151047,1.403614,0.3392954,1.7,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.340704,1.340704,1.340704,0,0.4221123,1.340704,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151047,1.474775,0,1.7,4.553689
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.600514,2.600514,1.7,0,0.5202,2.600514,0,0,0,0,0,0.9479092,0.9005138,0,0,0,4.553689,0,0.9479092,-0.9479092,5.000828,83.34697,0.2151047,2.860565,0,1.7,4.553689
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.257848,2.257848,1.7,0,0.5202,2.257848,0,0,0,0,0,0.5872079,0.5578475,0,0,1.053232,3.60578,0,0.5872079,-0.5872079,4.381856,73.03079,0.2151047,2.483632,0,1.7,3.60578
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.29624,1.29624,1.7,0,0.5202,1.29624,0,0,0,0,0,0,0,0.4037599,0.3835719,1.705686,3.018572,0.3835719,0,0.3835719,4.745745,79.09559,0.216062,1.425864,0,1.7,3.018572
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.4331983,0.4331983,1.7,0,0.5202,0.4331983,0,0,0,0,0,0,0,1.266802,1.203462,1.322114,3.363786,1.203462,0,1.203462,5.887449,98.12395,0.2189547,0.4765182,0,1.7,3.363786
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1186522,4.446902,0,0,0,5.887449,98.12395,0.2189547,0,0,0,4.446902
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2997895,0.2997895,0,0,0,0.2997895,0,0,5.551115E-17,0,0,0.3155679,0.2997895,0,0,0.1186522,4.446902,0,0.3155679,-0.3155679,5.554811,92.57999,0.2189547,0.3297684,0,0,4.446902
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3302571,0.3302571,0,0,0,0.3302571,0,0,5.551115E-17,0,0,0.347639,0.3302571,0,0,0.4692832,4.131334,0,0.347639,-0.347639,5.188367,86.47261,0.2189547,0.3632827,0,0,4.131334
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.371437,0.371437,0,0,0,0.371437,0,0,5.551115E-17,0,0,0.3909863,0.371437,0,0,0.8555487,3.783695,0,0.3909863,-0.3909863,4.776231,79.6037,0.2189547,0.4085807,0,0,3.783695
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.3810611,0.3810611,0,0,0,0.3810611,0,0,0,0,0,0.4011169,0.3810611,0,0,1.289978,3.392709,0,0.4011169,-0.4011169,4.353417,72.55681,0.2189547,0.4191672,0,0,3.392709
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.4814341,0.4814341,0,0,0,0.4814341,0,0,5.551115E-17,0,0,0.5067727,0.4814341,0,0,1.735663,2.991592,0,0.5067727,-0.5067727,3.819232,63.65374,0.2189547,0.5295775,0,0,2.991592
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.298744,2.484819,0,0,0,3.819232,63.65374,0.2189547,0,0,0,2.484819
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.3822933,0.3822933,0,0,0,0.3822933,0,0,5.551115E-17,0,0,0.402414,0.3822933,0,0,2.298744,2.484819,0,0.402414,-0.402414,3.39505,56.58406,0.2189547,0.4205226,0,0,2.484819
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.711031,1.711031,1.7,0,0.5202,1.711031,14.78255,0,0,0,0.252934,0.01161186,0.01103127,0,0,2.745871,2.082405,0.2413221,0,0.2413221,3.623988,60.39968,0.2193414,1.882134,0.2023472,1.7,2.335339
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.517035,1.517035,1.7,0,0.5202,1.517035,41.77359,0,0,0,0.6337202,0,0,0.1829646,0.1738163,2.504549,2.299595,0.8075365,0,0.8075365,4.390085,73.16794,0.2207275,1.668739,0.5069761,1.7,2.933315
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.723725,1.723725,1.7,0,0.5202,1.723725,60.16217,0,0,0,1.03703,0.02497323,0.02372457,0,0,1.697012,3.026378,1.012057,0,1.012057,5.350206,89.16993,0.2222438,1.896097,0.8296241,1.7,4.063408
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.4383127,0.4383127,0,0,0,0.4383127,371.2366,0.4808402,0,0,1.627177,0.4613819,0.4383127,0,0,0.6849554,3.937229,0.6849554,0,0.6849554,6.000012,100,0.2189126,0.482144,1.301742,0,5.564406
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.6498589,0.6498589,0,0,0,0.6498589,269.9439,1.070193,0,0,1.754255,0.684062,0.6498589,0,0,0,4.553689,0,0,0,6.000012,100,0.2189126,0.7148448,1.403404,0,6.307944
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.675371,2.675371,1.295371,0,0.4097363,2.675371,76.58922,0.5964143,0,0,2.049046,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2189126,2.942908,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.8895522,0.8895522,0,0,0,0.8895522,233.4313,1.140123,0,0,2.076493,0.9363708,0.8895522,0,0,0,4.553689,0,0,0,6.000012,100,0.2189126,0.9785075,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.7555131,0.7555131,0,0,0,0.7555131,233.2479,0.9669414,0,0,1.762218,0.795277,0.7555131,0,0,0,4.553689,0,0,0,6.000012,100,0.2189126,0.8310645,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.510512,2.510512,1.190593,0,0.381132,2.510512,55.34282,0,0,0,1.389388,1.389388,1.319919,0,0,0,4.553689,0,0,0,6.000012,100,0.2189126,2.761564,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.389458,2.389458,1.514377,0,0.4695251,2.389458,38.55006,1.110223E-16,0,0,0.9211374,0.9211374,0.8750805,0,0,0,4.553689,0,0,0,6.000012,100,0.2189126,2.628404,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.5997738,0.5997738,0,0,0,0.5997738,76.12968,0,0,0,0.4566059,0.6313409,0.5997738,0,0,0,4.553689,0,0.174735,-0.174735,5.815825,96.93023,0.2189126,0.6597512,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,3.060696,3.060696,1.7,0,0.5202,3.060696,0,0,4.440892E-16,0.2867656,0,1.432312,1.360696,0,0,0.1941499,4.378954,0,1.432312,-1.432312,4.306036,71.76713,0.2189126,3.366765,0,1.7,4.378954
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.482793,3.08,1.7,0,0.5202,3.08,0,0,0.4027927,0.751072,0,1.452632,1.38,0,0,1.785607,2.946642,0,1.452632,-1.452632,2.774828,46.24704,0.2189126,3.831072,0,1.7,2.946642
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.989678,2.989678,1.7,0,0.5202,2.989678,0,0,4.440892E-16,0.208646,0,1.357556,1.289678,0,0,3.399642,1.494011,0,1.357556,-1.357556,1.343838,22.39726,0.2189126,3.288646,0,1.7,1.494011
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.908038,0.1364548,1.38,0,1.38,2.653021,44.21693,0.2191168,0,0,1.7,0.1364548
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.3502787,0.3502787,1.7,0,0.5202,0.3502787,0,0,0,0,0,0,0,1.349721,1.282235,3.528038,1.378455,1.282235,0,1.282235,3.869457,64.49081,0.2213045,0.3853066,0,1.7,1.378455
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2450413,0.2450413,1.697673,0,0.5195647,0.2450413,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.245803,2.532466,1.38,0,1.38,5.178639,86.31049,0.2229258,0.2695454,0,1.7,2.532466
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8658027,3.774467,0,0,0,5.178639,86.31049,0.2229258,0,0,0,3.774467
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8658027,3.774467,0,0,0,5.178639,86.31049,0.2229258,0,0,0,3.774467
