Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1551016,0.1551016,0,0,0,0.1551016,0,0,2.775558E-17,0,0,0.1632648,0.1551016,0,0,0.8658027,3.774467,0,0.1632648,-0.1632648,5.006543,83.44222,0.2229258,0.1706117,0,0,3.774467
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2178921,0.2178921,0,0,0,0.2178921,0,0,2.775558E-17,0,0,0.2293601,0.2178921,0,0,1.047208,3.611202,0,0.2293601,-0.2293601,4.764776,79.41278,0.2229258,0.2396813,0,0,3.611202
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1067522,0.1067522,0,0,0,0.1067522,0,0,1.387779E-17,0,0,0.1123708,0.1067522,0,0,1.302053,3.381842,0,0.1123708,-0.1123708,4.646327,77.43864,0.2229258,0.1174274,0,0,3.381842
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1921317,0.1921317,0,0,0,0.1921317,0,0,2.775558E-17,0,0,0.2022439,0.1921317,0,0,1.426909,3.269471,0,0.2022439,-0.2022439,4.433144,73.88557,0.2229258,0.2113449,0,0,3.269471
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1920702,0.1920702,0,0,0,0.1920702,0,0,2.775558E-17,0,0,0.2021791,0.1920702,0,0,1.651624,3.067227,0,0.2021791,-0.2021791,4.220028,70.33366,0.2229258,0.2112772,0,0,3.067227
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,1.876268,2.865048,0.338453,0,0.338453,4.541113,75.68506,0.2214191,0,0.2707624,0,3.203501
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,1.094631,1.094631,0,0,0,1.094631,69.15388,0,0,0,0.7569797,1.152243,1.094631,0,0,1.537815,3.169656,0,0.3952632,-0.3952632,4.124469,68.741,0.2214191,1.204094,0.6055838,0,3.926635
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.6862147,0.6862147,0,0,0,0.6862147,171.6378,0,0,0,1.177804,0.7223313,0.6862147,0,0,1.976996,2.774392,0.4554724,0,0.4554724,4.556568,75.94264,0.2194234,0.7548363,0.942243,0,3.952196
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.720787,1.720787,1.557239,0,0.4812262,1.720787,98.42473,0,0,0,1.69368,0.1721565,0.1635487,0,0,1.521524,3.184318,1.521524,0,1.521524,6.000012,100,0.2196076,1.892866,1.354944,1.7,4.877998
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,3.009718,3.009718,1.629718,0,0.5010131,3.009718,60.64986,0.3727584,0,0.2306901,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2196076,3.31069,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2196076,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.607672,1.607672,0.425,0,0.172125,1.607672,98.1963,0.3337564,0,0,1.578675,1.244918,1.182672,0,0,0,4.553689,0,0,0,6.000012,100,0.2196076,1.768439,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.9310093,0.9310093,0,0,0,0.9310093,157.9211,0.4902501,0,0,1.47026,0.9800097,0.9310093,0,0,0,4.553689,0,0,0,6.000012,100,0.2196076,1.02411,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.595534,1.595534,0.475706,0,0.1859677,1.595534,73.87911,0,0,0,1.178766,1.178766,1.119828,0,0,0,4.553689,0,0,0,6.000012,100,0.2196076,1.755087,0.943013,1.7,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2196076,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.217194,1.217194,0,0,0,1.217194,40.49197,0,0,0,0.4928659,1.281257,1.217194,0,0,0,4.553689,0,0.7883911,-0.7883911,5.168975,86.14941,0.2196076,1.338914,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.547981,1.547981,1.7,0,0.5202,1.547981,0,0,0,0,0,0,0,0.1520193,0.1444183,0.8759901,3.765298,0.1444183,0,0.1444183,5.305982,88.43286,0.2198834,1.702779,0,1.7,3.765298
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.615119,2.615119,1.7,0,0.5202,2.615119,0,0,0,0,0,0.9632832,0.9151191,0,0,0.7315718,3.895274,0,0.9632832,-0.9632832,4.290592,71.50973,0.2198834,2.876631,0,1.7,3.895274
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.801886,2.931991,1.38,0,1.38,5.599775,93.3294,0.2200378,0,0,1.7,2.931991
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.485815,2.485815,1.7,0,0.5202,2.485815,0,0,0,0,0,0.8271734,0.7858148,0,0,0.4218864,4.173991,0,0.8271734,-0.8271734,4.727858,78.79748,0.2200378,2.734396,0,1.7,4.173991
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1520068,0.1520068,1.563552,0,0.4829497,0.1520068,0,0,0,0,0,0,0,1.411545,1.340968,1.340968,3.346818,1.340968,0,1.340968,6.000012,100,0.2209537,0.1672075,0,1.7,3.346818
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2209537,0,0,0,4.553689
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2209537,0,0,0,4.553689
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.5865681,0.5865681,0,0,0,0.5865681,0,0,1.110223E-16,0,0,0.6174401,0.5865681,0,0,0,4.553689,0,0.6174401,-0.6174401,5.349173,89.1527,0.2209537,0.6452249,0,0,4.553689
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.4073815,0.4073815,0,0,0,0.4073815,0,0,0,0,0,0.4288226,0.4073815,0,0,0.6860446,3.936249,0,0.4288226,-0.4288226,4.897154,81.61907,0.2209537,0.4481196,0,0,3.936249
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1497025,0.1497025,0,0,0,0.1497025,0,0,0,0,0,0.1575816,0.1497025,0,0,1.162514,3.507426,0,0.1575816,-0.1575816,4.731049,78.85065,0.2209537,0.1646727,0,0,3.507426
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.337605,3.349845,0,0,0,4.731049,78.85065,0.2209537,0,0,0,3.349845
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.4865391,0.4865391,0,0,0,0.4865391,0,0,5.551115E-17,0,0,0.5121464,0.4865391,0,0,1.337605,3.349845,0,0.5121464,-0.5121464,4.191199,69.85318,0.2209537,0.535193,0,0,3.349845
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.6837371,0.6837371,0,0,0,0.6837371,0,0,1.110223E-16,0,0,0.7197232,0.6837371,0,0,1.906656,2.837698,0,0.7197232,-0.7197232,3.432544,57.20895,0.2209537,0.7521108,0,0,2.837698
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,2.706349,2.117975,0.07534081,0,0.07534081,3.504019,58.40019,0.220651,0,0.06027265,0,2.193316
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.05103691,0.05103691,0,0,0,0.05103691,1101.601,0,0,0,0.5622233,0.05372307,0.05103691,0,0,2.631008,2.185782,0.5085003,0,0.5085003,3.986424,66.44027,0.2186295,0.05614061,0.4497786,0,2.748005
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.898463,1.898463,1.7,0,0.5202,1.898463,53.35564,0,0,0,1.012937,0.2089085,0.1984631,0,0,2.122508,2.643432,0.8040287,0,0.8040287,4.749193,79.15306,0.2196224,2.088309,0.8103498,1.7,3.656369
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0.425,0,0.172125,0,0,0.1576945,0,0,1.064539,0,0,0.2673056,0.2539403,1.318479,3.367058,1.318479,0,1.318479,6.000012,100,0.2145974,0,0.851631,1.7,4.431597
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,1.131551,1.131551,0,0,0,1.131551,119.046,0.1559602,0,0,1.347067,1.191107,1.131551,0,0,0,4.553689,0,0,0,6.000012,100,0.2145974,1.244707,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3531106,0.3531106,0,0,0,0.3531106,391.4533,1.010568,0,0,1.382263,0.3716953,0.3531106,0,0,0,4.553689,0,0,0,6.000012,100,0.2145974,0.3884216,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.45207,1.45207,0.8132772,0,0.2781247,1.45207,46.30725,1.110223E-16,0,0,0.672414,0.672414,0.6387933,0,0,0,4.553689,0,0,0,6.000012,100,0.2145974,1.597278,0.5379312,1.7,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.562994,1.562994,0.9879818,0,0.325819,1.562994,38.7254,1.110223E-16,0,0,0.6052755,0.6052755,0.5750117,0,0,0,4.553689,0,0,0,6.000012,100,0.2145974,1.719293,0.4842204,1.7,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.7928723,0.7928723,0,0,0,0.7928723,70.90706,0,0,0,0.5622025,0.8346024,0.7928723,0,0,0,4.553689,0,0.2724,-0.2724,5.712877,95.21443,0.2145974,0.8721595,0.449762,0,5.115891
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.476362,0.476362,0,0,0,0.476362,72.50629,0,0,0,0.3453924,0.5014337,0.476362,0,0,0.3026667,4.281289,0,0.1560413,-0.1560413,5.548395,92.47307,0.2145974,0.5239983,0.2763139,0,4.626681
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.630358,1.630358,1.7,0,0.5202,1.630358,15.04928,0,0,0,0.2453572,0,0,0.06964156,0.06615948,0.4760459,4.125247,0.3115167,0,0.3115167,5.843926,97.39857,0.2150286,1.793394,0.1962858,1.7,4.370605
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.266376,2.266376,1.7,0,0.5202,2.266376,0,0,0,0,0,0.5961847,0.5663755,0,0,0.1645292,4.405612,0,0.5961847,-0.5961847,5.215492,86.92469,0.2150286,2.493013,0,1.7,4.405612
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.87727,1.87727,1.7,0,0.5202,1.87727,0,0,0,0,0,0.1865994,0.1772695,0,0,0.8269566,3.809428,0,0.1865994,-0.1865994,5.018799,83.64648,0.2150286,2.064996,0,1.7,3.809428
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.926024,1.926024,1.7,0,0.5202,1.926024,0,0,0,0,0,0.2379201,0.2260241,0,0,1.034289,3.622828,0,0.2379201,-0.2379201,4.768009,79.46666,0.2150286,2.118627,0,1.7,3.622828
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,1.366995,0,0.4292896,0,0,0,0,0,0,0,0,1.366995,1.298645,1.298645,3.384908,1.298645,0,1.298645,6.000012,100,0.2151382,0,0,1.7,3.384908
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0469744,0.0469744,0,0,0,0.0469744,0,0,6.938894E-18,0,0,0.04944674,0.0469744,0,0,0,4.553689,0,0.04944674,-0.04944674,5.947891,99.13131,0.2151382,0.05167184,0,0,4.553689
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.301317,0.301317,0,0,0,0.301317,0,0,0,0,0,0.3171757,0.301317,0,0,0.05494082,4.504242,0,0.3171757,-0.3171757,5.613558,93.55911,0.2151382,0.3314487,0,0,4.504242
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1824383,0.1824383,0,0,0,0.1824383,0,0,2.775558E-17,0,0,0.1920404,0.1824383,0,0,0.4073583,4.187067,0,0.1920404,-0.1920404,5.411129,90.18531,0.2151382,0.2006822,0,0,4.187067
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1784493,0.1784493,0,0,0,0.1784493,0,0,0,0,0,0.1878414,0.1784493,0,0,0.6207365,3.995026,0,0.1878414,-0.1878414,5.213128,86.88528,0.2151382,0.1962942,0,0,3.995026
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.236257,0.236257,0,0,0,0.236257,0,0,2.775558E-17,0,0,0.2486916,0.236257,0,0,0.8294492,3.807185,0,0.2486916,-0.2486916,4.950984,82.51623,0.2151382,0.2598827,0,0,3.807185
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1533161,0.1533161,0,0,0,0.1533161,0,0,2.775558E-17,0,0,0.1613854,0.1533161,0,0,1.105773,3.558493,0,0.1613854,-0.1613854,4.780869,79.68098,0.2151382,0.1686477,0,0,3.558493
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.3389219,0.3389219,0,0,0,0.3389219,0,0,5.551115E-17,0,0,0.3567598,0.3389219,0,0,1.28509,3.397108,0,0.3567598,-0.3567598,4.40481,73.41336,0.2151382,0.3728141,0,0,3.397108
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.68149,3.040348,0,0,0,4.40481,73.41336,0.2151382,0,0,0,3.040348
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.4357071,0.4357071,0,0,0,0.4357071,0,0,5.551115E-17,0,0,0.458639,0.4357071,0,0,1.68149,3.040348,0,0.458639,-0.458639,3.921362,65.35591,0.2151382,0.4792778,0,0,3.040348
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.4493657,0.4493657,0,0,0,0.4493657,41.94958,0,0,0,0.188507,0.4730165,0.4493657,0,0,2.191089,2.581709,0,0.2845095,-0.2845095,3.621463,60.3576,0.2151382,0.4943023,0.1508056,0,2.770216
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1851154,0.1851154,0,0,0,0.1851154,234.6225,0,0,0,0.4343225,0.1948584,0.1851154,0,0,2.507211,2.297199,0.2394641,0,0.2394641,3.848639,64.14385,0.214272,0.203627,0.347458,0,2.731522
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.755618,1.755618,1.7,0,0.5202,1.755618,61.88478,0,0,0,1.086461,0.05854575,0.05561846,0,0,2.267747,2.512717,1.027915,0,1.027915,4.823804,80.39658,0.2155274,1.93118,0.8691686,1.7,3.599178
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0,0,0,1.234125,0,0,0,0,1.239832,3.43784,1.234125,0,1.234125,5.994598,99.90977,0.211219,0,0.9872997,0,4.671965
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.420309,1.420309,0.5353999,0,0.2022642,1.420309,65.98495,4.0766E-17,0,0,0.9371903,0.9314833,0.8849092,0,0,0.005706935,4.548553,0.005706935,0,0.005706935,6.000012,100,0.2112261,1.56234,0.7497522,1.7,5.485743
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.298737,2.298737,1.63779,0,0.5032167,2.298737,30.2659,0,0,0,0.6957335,0.6957335,0.6609468,0,0,0,4.553689,0,0,0,6.000012,100,0.2112261,2.528611,0.5565868,1.7,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.710521,3.08,1.7,0,0.5202,3.08,32.32356,0,0.6305212,1.001573,0.9955657,1.452632,1.38,0,0,0,4.553689,0,0.4570659,-0.4570659,5.518222,91.97018,0.2112261,4.081573,0.7964526,1.7,5.549255
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,1.03933,1.03933,0,0,0,1.03933,45.94607,0,0,0,0.4775312,1.094031,1.03933,0,0,0.5078509,4.096623,0,0.6165001,-0.6165001,4.868374,81.1394,0.2112261,1.143263,0.3820249,0,4.574154
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,2.21892,2.21892,1.7,0,0.5202,2.21892,16.13431,1.110223E-16,0,0,0.3580076,0.5462321,0.5189205,0,0,1.192851,3.480123,0,0.1882246,-0.1882246,4.669968,77.83264,0.2112261,2.440813,0.286406,1.7,3.83813
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.741331,0.741331,1.7,0,0.5202,0.741331,23.43024,0,0,0,0.1736956,0,0,0.958669,0.9107355,1.401989,3.291898,1.084431,0,1.084431,5.69875,94.97897,0.2130054,0.8154641,0.1389565,1.7,3.465594
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,0.3175583,4.267887,0.1228598,0,0.1228598,5.815305,96.92155,0.2125897,0,0.09828781,0,4.390746
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.041323,1.041323,0,0,0,1.041323,0,0,0,0,0,1.096129,1.041323,0,0,0.1946986,4.37846,0,1.096129,-1.096129,4.659883,77.66457,0.2125897,1.145455,0,0,4.37846
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.9195,2.9195,1.7,0,0.5202,2.9195,0,0,0,0.1314498,0,1.283684,1.2195,0,0,1.41262,3.282331,0,1.283684,-1.283684,3.306761,55.11258,0.2125897,3.21145,0,1.7,3.282331
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,2.072899,2.072899,1.7,0,0.5202,2.072899,0,0,0,0,0,0.3925256,0.3728994,0,0,2.838935,1.998647,0,0.3925256,-0.3925256,2.893003,48.21662,0.2125897,2.280189,0,1.7,1.998647
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.620416,1.620416,1.7,0,0.5202,1.620416,0,0,0,0,0,0,0,0.07958437,0.07560515,3.275075,1.606121,0.07560515,0,0.07560515,2.964728,49.41204,0.2127177,1.782457,0,1.7,1.606121
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.3322523,0.3322523,1.7,0,0.5202,0.3322523,0,0,0,0,0,0,0,1.367748,1.29936,3.19947,1.674166,1.29936,0,1.29936,4.19741,69.95669,0.2144333,0.3654775,0,1.7,1.674166
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1106091,0.1106091,1.563241,0,0.4828647,0.1106091,0,0,0,0,0,0,0,1.452632,1.38,1.90011,2.84359,1.38,0,1.38,5.506593,91.77636,0.2151843,0.1216701,0,1.7,2.84359
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5201095,4.08559,0,0,0,5.506593,91.77636,0.2151843,0,0,0,4.08559
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1034328,0.1034328,0,0,0,0.1034328,0,0,1.387779E-17,0,0,0.1088766,0.1034328,0,0,0.5201095,4.08559,0,0.1088766,-0.1088766,5.391827,89.8636,0.2151843,0.113776,0,0,4.08559
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.5401486,0.5401486,0,0,0,0.5401486,0,0,0,0,0,0.5685775,0.5401486,0,0,0.6410835,3.976714,0,0.5685775,-0.5685775,4.792493,79.87473,0.2151843,0.5941635,0,0,3.976714
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.2115575,0.2115575,0,0,0,0.2115575,0,0,2.775558E-17,0,0,0.2226921,0.2115575,0,0,1.272836,3.408136,0,0.2226921,-0.2226921,4.557755,75.96244,0.2151843,0.2327133,0,0,3.408136
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.08783127,0.08783127,0,0,0,0.08783127,0,0,1.387779E-17,0,0,0.09245397,0.08783127,0,0,1.520272,3.185444,0,0.09245397,-0.09245397,4.4603,74.33819,0.2151843,0.0966144,0,0,3.185444
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.622999,3.09299,0,0,0,4.4603,74.33819,0.2151843,0,0,0,3.09299
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.6792946,0.6792946,0,0,0,0.6792946,0,0,1.110223E-16,0,0,0.7150469,0.6792946,0,0,1.622999,3.09299,0,0.7150469,-0.7150469,3.706575,61.77612,0.2151843,0.7472241,0,0,3.09299
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.230069,0.230069,0,0,0,0.230069,145.1734,0,0,0,0.3339991,0.2421779,0.230069,0,0,2.417495,2.377943,0.09182119,0,0.09182119,3.793684,63.22794,0.214884,0.2530759,0.2671993,0,2.711942
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.64934,1.64934,1.7,0,0.5202,1.64934,40.38332,0,0,0,0.6660582,0,0,0.05066017,0.04812716,2.325674,2.460582,0.7141854,0,0.7141854,4.47122,74.52018,0.2156935,1.814274,0.5328466,1.7,3.126641
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0.6813535,0,0.2421095,0,0,0,0,0,0.9642029,0,0,0.6813535,0.6472858,1.611489,3.103349,1.611489,0,1.611489,6.000012,100,0.2117326,0,0.7713623,1.7,4.067552
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,1.054198,1.054198,0,0,0,1.054198,122.6163,0.1829359,0,0,1.292618,1.109682,1.054198,0,0,0,4.553689,0,0,0,6.000012,100,0.2117326,1.159617,1.034094,0,5.846307
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1257921,0.1257921,0,0,0,0.1257921,1427.945,1.663829,0,0,1.796242,0.1324127,0.1257921,0,0,0,4.553689,0,0,0,6.000012,100,0.2117326,0.1383713,1.436993,0,6.34993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117326,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117326,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.8755861,0.8755861,0,0,0,0.8755861,173.0981,0.5939534,0,0,1.515623,0.9216696,0.8755861,0,0,0,4.553689,0,0,0,6.000012,100,0.2117326,0.9631447,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117326,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117326,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.606617,2.606617,1.7,0,0.5202,2.606617,10.92794,0,0,0,0.2848497,0.954334,0.9066173,0,0,0,4.553689,0,0.6694844,-0.6694844,5.294313,88.23838,0.2117326,2.867279,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.061542,1.061542,0,0,0,1.061542,0,0,2.220446E-16,0,0,1.117413,1.061542,0,0,0.7438715,3.884205,0,1.117413,-1.117413,4.116457,68.60748,0.2117326,1.167696,0,0,3.884205
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.131536,2.131536,1.7,0,0.5202,2.131536,0,0,0,0,0,0.4542489,0.4315364,0,0,1.985441,2.766792,0,0.4542489,-0.4542489,3.637636,60.62716,0.2117326,2.34469,0,1.7,2.766792
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.322643,1.322643,1.7,0,0.5202,1.322643,0,0,0,0,0,0,0,0.3773569,0.358489,2.490162,2.312543,0.358489,0,0.358489,3.977729,66.29535,0.2122957,1.454907,0,1.7,2.312543
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.466086,1.466086,1.7,0,0.5202,1.466086,0,0,0,0,0,0,0,0.2339137,0.2222181,2.131673,2.635183,0.2222181,0,0.2222181,4.188544,69.80892,0.2126417,1.612695,0,1.7,2.635183
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.04349954,0.04349954,1.496131,0,0.4645438,0.04349954,0,0,0,0,0,0,0,1.452632,1.38,1.909455,2.835179,1.38,0,1.38,5.497726,91.62859,0.2130907,0.04784949,0,1.7,2.835179
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3820276,0.3820276,0,0,0,0.3820276,0,0,5.551115E-17,0,0,0.4021344,0.3820276,0,0,0.5294553,4.077179,0,0.4021344,-0.4021344,5.07384,84.56383,0.2130907,0.4202304,0,0,4.077179
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.5807751,0.5807751,0,0,0,0.5807751,0,0,1.110223E-16,0,0,0.6113422,0.5807751,0,0,0.9762713,3.675045,0,0.6113422,-0.6113422,4.429429,73.82366,0.2130907,0.6388526,0,0,3.675045
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.2167912,0.2167912,0,0,0,0.2167912,0,0,2.775558E-17,0,0,0.2282012,0.2167912,0,0,1.65554,3.063703,0,0.2282012,-0.2282012,4.188883,69.81458,0.2130907,0.2384703,0,0,3.063703
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1937255,0.1937255,0,0,0,0.1937255,0,0,0,0,0,0.2039216,0.1937255,0,0,1.909097,2.835501,0,0.2039216,-0.2039216,3.973931,66.23205,0.2130907,0.2130981,0,0,2.835501
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1018055,0.1018055,0,0,0,0.1018055,0,0,1.387779E-17,0,0,0.1071637,0.1018055,0,0,2.135677,2.63158,0,0.1071637,-0.1071637,3.86097,64.34938,0.2130907,0.1119861,0,0,2.63158
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3749872,0.3749872,0,0,0,0.3749872,0,0,5.551115E-17,0,0,0.3947234,0.3749872,0,0,2.254748,2.524416,0,0.3947234,-0.3947234,3.444896,57.41481,0.2130907,0.4124859,0,0,2.524416
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.009368326,0.009368326,0,0,0,0.009368326,0,0,1.734723E-18,0,0,0.009861395,0.009368326,0,0,2.693329,2.129693,0,0.009861395,-0.009861395,3.434501,57.24157,0.2130907,0.01030516,0,0,2.129693
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.534894,0.534894,0,0,0,0.534894,0,0,1.110223E-16,0,0,0.5630464,0.534894,0,0,2.704286,2.119831,0,0.5630464,-0.5630464,2.840998,47.34987,0.2130907,0.5883835,0,0,2.119831
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.930138,1.930138,1.7,0,0.5202,1.930138,9.119267,5.551115E-17,0,0,0.1760145,0.2422511,0.2301385,0,0,3.329893,1.556785,0,0.06623659,-0.06623659,2.771178,46.18621,0.2130907,2.123152,0.1408116,1.7,1.732799
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,2.176723,2.176723,1.7,0,0.5202,2.176723,32.9046,0,0,0,0.7162422,0.5018142,0.4767235,0,0,3.40349,1.490548,0.214428,0,0.214428,2.974602,49.57661,0.2133197,2.394396,0.5729938,1.7,2.20679
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.7535027,0.7535027,1.7,0,0.5202,0.7535027,127.3805,0,0,0,0.9598154,0,0,0.9464973,0.8991724,3.189062,1.683533,1.858988,0,1.858988,4.738193,78.96973,0.2131838,0.828853,0.7678523,1.7,2.643349
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1234121,0.1234121,0.6918893,0,0.2449858,0.1234121,640.1481,-1.110223E-16,0,0,0.7900206,0,0,0.5684771,0.5400532,1.330074,3.356622,1.330074,0,1.330074,6.000012,100,0.2104269,0.1357534,0.6320165,1.7,4.146643
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.8253421,0,0,0.8253421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104269,0,0.6602737,0,5.379031
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104269,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,1.0574,1.0574,0,0,0,1.0574,136.0834,0.3258936,0,0,1.438946,1.113052,1.0574,0,0,0,4.553689,0,0,0,6.000012,100,0.2104269,1.16314,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.9391737,0.9391737,0,0,0,0.9391737,129.5321,0.2279278,0,0,1.216532,0.9886039,0.9391737,0,0,0,4.553689,0,0,0,6.000012,100,0.2104269,1.033091,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.9390092,0.9390092,0,0,0,0.9390092,80.22727,0,0,0,0.7533414,0.9884307,0.9390092,0,0,0,4.553689,0,0.2350893,-0.2350893,5.752206,95.86991,0.2104269,1.03291,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.2719788,0,0,0.5331891,0,0,0,0,0.2612103,4.3186,0.2612103,0,0.2612103,6.000012,100,0.2096816,0,0.4265513,0,4.851789
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.45249,1.45249,1.199332,0,0.3835176,1.45249,18.34661,1.110223E-16,0,0,0.2664828,0.2664828,0.2531586,0,0,0,4.553689,0,0,0,6.000012,100,0.2096816,1.597739,0.2131862,1.7,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.290761,1.290761,1.290761,0,0.4084778,1.290761,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096816,1.419837,0,1.7,4.553689
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096816,0,0,0,4.553689
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,3.093558,3.08,1.7,0,0.5202,3.08,0,0,0.01355778,0.3229136,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2096816,3.402914,0,1.7,4.553689
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.466405,3.08,1.7,0,0.5202,3.08,0,0,0.3864048,0.7330453,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2096816,3.813045,0,1.7,3.101057
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.4891739,0.4891739,1.7,0,0.5202,0.4891739,0,0,0,0,0,0,0,1.210826,1.150285,3.22807,1.648426,1.150285,0,1.150285,4.028852,67.14739,0.2113651,0.5380914,0,1.7,1.648426
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.077785,2.683682,1.38,0,1.38,5.338035,88.96706,0.2116277,0,0,1.7,2.683682
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.06644608,0.06644608,0,0,0,0.06644608,0,0,1.387779E-17,0,0,0.06994324,0.06644608,0,0,0.6977854,3.925682,0,0.06994324,-0.06994324,5.264308,87.73829,0.2116277,0.07309069,0,0,3.925682
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.5037222,0.5037222,0,0,0,0.5037222,0,0,1.110223E-16,0,0,0.5302339,0.5037222,0,0,0.7755002,3.855739,0,0.5302339,-0.5302339,4.705392,78.42305,0.2116277,0.5540944,0,0,3.855739
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1581208,0.1581208,0,0,0,0.1581208,0,0,2.775558E-17,0,0,0.1664429,0.1581208,0,0,1.364649,3.325505,0,0.1664429,-0.1664429,4.529946,75.49895,0.2116277,0.1739329,0,0,3.325505
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3786894,0.3786894,0,0,0,0.3786894,0,0,5.551115E-17,0,0,0.3986204,0.3786894,0,0,1.549585,3.159062,0,0.3986204,-0.3986204,4.109763,68.49592,0.2116277,0.4165583,0,0,3.159062
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.5018181,0.5018181,0,0,0,0.5018181,0,0,1.110223E-16,0,0,0.5282295,0.5018181,0,0,1.992497,2.760442,0,0.5282295,-0.5282295,3.55296,59.21589,0.2116277,0.5519999,0,0,2.760442
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2636339,0.2636339,0,0,0,0.2636339,0,0,0,0,0,0.2775094,0.2636339,0,0,2.579419,2.232212,0,0.2775094,-0.2775094,3.26044,54.34056,0.2116277,0.2899973,0,0,2.232212
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3296593,0.3296593,0,0,0,0.3296593,0,0,0,0,0,0.3470098,0.3296593,0,0,2.887763,1.954703,0,0.3470098,-0.3470098,2.89466,48.24423,0.2116277,0.3626253,0,0,1.954703
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,3.273329,1.607693,0.3761402,0,0.3761402,3.251498,54.19152,0.2105892,0,0.3009122,0,1.983833
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,2.101982,2.101982,1.7,0,0.5202,2.101982,43.48961,0,0,0,0.9141439,0.423139,0.4019821,0,0,2.897189,1.946219,0.4910049,0,0.4910049,3.717305,61.95497,0.211083,2.31218,0.7313151,1.7,2.860363
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2667013,0.2667013,1.456761,0,0.4537956,0.2667013,478.2982,0,0,0,1.275628,0,0,1.190059,1.130556,2.406184,2.388124,2.406184,0,2.406184,6.000012,100,0.2086326,0.2933715,1.020502,1.7,3.663751
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,2.028107,2.028107,0.6481069,0,0.2330332,2.028107,73.52554,0.03854482,0,0,1.491176,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2086326,2.230917,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1929086,0.1929086,0,0,0,0.1929086,938.0114,1.606443,0,0,1.809505,0.2030617,0.1929086,0,0,0,4.553689,0,0,0,6.000012,100,0.2086326,0.2121995,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.301142,1.301142,0.425,0,0.172125,1.301142,126.1971,0.7197484,0,0,1.642003,0.9222542,0.8761415,0,0,0,4.553689,0,0,0,6.000012,100,0.2086326,1.431256,1.313602,1.7,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2086326,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.7860397,0.7860397,0,0,0,0.7860397,202.6561,0.7655473,0,0,1.592957,0.8274102,0.7860397,0,0,0,4.553689,0,0,0,6.000012,100,0.2086326,0.8646436,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.945835,1.945835,0.9647971,0,0.3194896,1.945835,53.07087,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.2086326,2.140419,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3709838,0.3709838,0,0,0,0.3709838,241.7673,0.5064083,0,0,0.8969176,0.3905092,0.3709838,0,0,0,4.553689,0,0,0,6.000012,100,0.2086326,0.4080822,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.295257,2.295257,1.7,0,0.5202,2.295257,19.64775,1.110223E-16,0,0,0.4509662,0.6265858,0.5952565,0,0,0,4.553689,0,0.1756196,-0.1756196,5.814893,96.91469,0.2086326,2.524782,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.442072,1.442072,1.647475,0,0.5058608,1.442072,0,0,0,0,0,0,0,0.205403,0.1951329,0.1951329,4.378069,0.1951329,0,0.1951329,6.000012,100,0.2089033,1.58628,0,1.7,4.378069
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.946793,2.946793,1.7,0,0.5202,2.946793,0,0,0,0.161472,0,1.312413,1.246793,0,0,0,4.553689,0,1.312413,-1.312413,4.616607,76.94329,0.2089033,3.241472,0,1.7,4.553689
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,2.124002,2.124002,1.7,0,0.5202,2.124002,0,0,0,0,0,0.4463181,0.4240022,0,0,1.458237,3.241276,0,0.4463181,-0.4463181,4.146146,69.1023,0.2089033,2.336402,0,1.7,3.241276
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.8533075,0.8533075,1.7,0,0.5202,0.8533075,0,0,0,0,0,0,0,0.8466926,0.8043579,1.954146,2.794957,0.8043579,0,0.8043579,4.909227,81.82029,0.2100057,0.9386382,0,1.7,2.794957
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1356324,0.1356324,0,0,0,0.1356324,0,0,0,0,0,0.1427709,0.1356324,0,0,1.149788,3.51888,0,0.1427709,-0.1427709,4.758733,79.31207,0.2100057,0.1491956,0,0,3.51888
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.3019725,0.3019725,0,0,0,0.3019725,0,0,0,0,0,0.3178658,0.3019725,0,0,1.308423,3.376109,0,0.3178658,-0.3178658,4.423673,73.72775,0.2100057,0.3321698,0,0,3.376109
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2403195,0.2403195,0,0,0,0.2403195,0,0,2.775558E-17,0,0,0.2529679,0.2403195,0,0,1.661607,3.058243,0,0.2529679,-0.2529679,4.157022,69.28355,0.2100057,0.2643515,0,0,3.058243
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2824642,0.2824642,0,0,0,0.2824642,0,0,0,0,0,0.2973307,0.2824642,0,0,1.942682,2.805275,0,0.2973307,-0.2973307,3.843608,64.06,0.2100057,0.3107106,0,0,2.805275
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.27305,2.507944,0,0,0,3.843608,64.06,0.2100057,0,0,0,2.507944
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.27305,2.507944,0,0,0,3.843608,64.06,0.2100057,0,0,0,2.507944
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.4919556,0.4919556,0,0,0,0.4919556,0,0,0,0,0,0.517848,0.4919556,0,0,2.27305,2.507944,0,0.517848,-0.517848,3.297748,54.96236,0.2100057,0.5411512,0,0,2.507944
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1566917,0.1566917,0,0,0,0.1566917,0,0,2.775558E-17,0,0,0.1649386,0.1566917,0,0,2.848436,1.990096,0,0.1649386,-0.1649386,3.123887,52.06469,0.2100057,0.1723608,0,0,1.990096
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031702,1.825158,0,0,0,3.123887,52.06469,0.2100057,0,0,0,1.825158
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,1.120307,1.120307,0,0,0,1.120307,22.64969,0,2.220446E-16,0,0.253746,1.17927,1.120307,0,0,3.031702,1.825158,0,0.9255244,-0.9255244,2.148299,35.80491,0.2100057,1.232338,0.2029968,0,2.078903
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,4.060062,0.8996331,0.6474817,0,0.6474817,2.762554,46.04248,0.2083311,0,0.5179854,0,1.547115
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.739639,0.739639,0,0,0,0.739639,87.86238,0,0,0,0.6498645,0.7785674,0.739639,0,0,3.41258,1.482367,0,0.1287029,-0.1287029,2.626889,43.7814,0.2083311,0.8136029,0.5198916,0,2.132231
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.6234924,0.6234924,0,0,0,0.6234924,99.00497,0,0,0,0.6172885,0.6563078,0.6234924,0,0,3.555583,1.353664,0,0.03901928,-0.03901928,2.585759,43.0959,0.2083311,0.6858416,0.4938308,0,1.970952
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,3.598938,1.314644,1.192371,0,1.192371,3.716942,61.9489,0.2053161,0,0.9538967,0,2.507015
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.742352,0.742352,0,0,0,0.742352,172.6378,0,0,0,1.28158,0.7814232,0.742352,0,0,2.406567,2.387778,0.5001567,0,0.5001567,4.191432,69.85706,0.2040773,0.8165872,1.025264,0,3.669358
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0,0,0,0.3967286,0,0,0,0,1.906411,2.837919,0.3967286,0,0.3967286,4.567802,76.12988,0.2031052,0,0.3173828,0,3.234648
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.4236045,0.4236045,0,0,0,0.4236045,56.00417,0,5.551115E-17,0,0.2372362,0.4458995,0.4236045,0,0,1.509682,3.194975,0,0.2086633,-0.2086633,4.347851,72.46404,0.2031052,0.465965,0.189789,0,3.432211
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0,0,0,0.3290067,0,0,0,0,1.74153,2.986312,0.3290067,0,0.3290067,4.659975,77.66608,0.202306,0,0.2632053,0,3.315318
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0,0,0,0.3568687,0,0,0,0,1.412524,3.282418,0.3568687,0,0.3568687,4.99853,83.30866,0.2014463,0,0.285495,0,3.639287
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,1.086422,1.086422,0,0,0,1.086422,13.8135,0,2.220446E-16,0,0.1500729,1.143602,1.086422,0,0,1.055655,3.6036,0,0.9935293,-0.9935293,3.951258,65.85416,0.2014463,1.195064,0.1200583,0,3.753672
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.062564,1.062564,0,0,0,1.062564,0,0,0,0,0,1.118488,1.062564,0,0,2.159576,2.61007,0,1.118488,-1.118488,2.772268,46.20437,0.2014463,1.16882,0,0,2.61007
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.672156,1.672156,1.7,0,0.5202,1.672156,0,0,0,0,0,0,0,0.02784364,0.02645146,3.402341,1.491582,0.02645146,0,0.02645146,2.797362,46.6226,0.2014834,1.839372,0,1.7,1.491582
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.00436,1.00436,1.7,0,0.5202,1.00436,0,0,0,0,0,0,0,0.6956397,0.6608577,3.37589,1.515388,0.6608577,0,0.6608577,3.424306,57.07166,0.2024031,1.104796,0,1.7,1.515388
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.715032,2.11016,1.38,0,1.38,4.73349,78.89133,0.2027796,0,0,1.7,2.11016
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.08617377,0.08617377,1.491471,0,0.4632715,0.08617377,0,0,0,0,0,0,0,1.405297,1.335032,1.335032,3.35216,1.335032,0,1.335032,6.000012,100,0.2033836,0.09479114,0,1.7,3.35216
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033836,0,0,0,4.553689
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1702538,0.1702538,0,0,0,0.1702538,0,0,0,0,0,0.1792145,0.1702538,0,0,0,4.553689,0,0.1792145,-0.1792145,5.811103,96.85152,0.2033836,0.1872792,0,0,4.553689
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.237138,0.237138,0,0,0,0.237138,0,0,2.775558E-17,0,0,0.249619,0.237138,0,0,0.1991273,4.374475,0,0.249619,-0.249619,5.547982,92.46618,0.2033836,0.2608518,0,0,4.374475
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4764817,4.124856,0,0,0,5.547982,92.46618,0.2033836,0,0,0,4.124856
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1017045,0.1017045,0,0,0,0.1017045,0,0,1.387779E-17,0,0,0.1070574,0.1017045,0,0,0.4764817,4.124856,0,0.1070574,-0.1070574,5.435133,90.58537,0.2033836,0.111875,0,0,4.124856
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1875563,0.1875563,0,0,0,0.1875563,0,0,2.775558E-17,0,0,0.1974277,0.1875563,0,0,0.5954344,4.017798,0,0.1974277,-0.1974277,5.227026,87.11693,0.2033836,0.206312,0,0,4.017798
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8147985,3.82037,0,0,0,5.227026,87.11693,0.2033836,0,0,0,3.82037
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1554162,0.1554162,0,0,0,0.1554162,0,0,0,0,0,0.163596,0.1554162,0,0,0.8147985,3.82037,0,0.163596,-0.163596,5.054581,84.24285,0.2033836,0.1709578,0,0,3.82037
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1225344,0.1225344,0,0,0,0.1225344,273.8358,0,0,0,0.335543,0.1289836,0.1225344,0,0,0.9965718,3.656774,0.2065594,0,0.2065594,5.25054,87.50883,0.202904,0.1347878,0.2684344,0,3.992317
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,2.145563,2.145563,1.7,0,0.5202,2.145563,38.40298,0,0,0,0.8239602,0.4690136,0.4455629,0,0,0.7900124,3.842678,0.3549466,0,0.3549466,5.587273,93.12102,0.2032481,2.360119,0.6591682,1.7,4.666638
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,2.030686,2.030686,1.194676,0,0.3822464,2.030686,64.76022,0,0,0,1.315076,0.8800107,0.8360102,0,0,0.4350657,4.16213,0.4350657,0,0.4350657,6.000012,100,0.2036662,2.233754,1.052061,1.7,5.477206
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,1.613136,0,0,1.613136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036662,0,1.290509,0,6.166824
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.646693,1.646693,0.425,0,0.172125,1.646693,115.5771,0.6172071,0,0,1.903199,1.285992,1.221693,0,0,0,4.553689,0,0,0,6.000012,100,0.2036662,1.811362,1.52256,1.7,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036662,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.8086227,0.8086227,0,0,0,0.8086227,208.0406,0.8310817,0,0,1.682263,0.8511818,0.8086227,0,0,0,4.553689,0,0,0,6.000012,100,0.2036662,0.889485,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1577987,0.1577987,0,0,0,0.1577987,1178.943,1.694253,0,0,1.860357,0.1661039,0.1577987,0,0,0,4.553689,0,0,0,6.000012,100,0.2036662,0.1735786,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.722372,1.722372,0.425,0,0.172125,1.722372,84.10196,0.08289392,0,0,1.448548,1.365655,1.297372,0,0,0,4.553689,0,0,0,6.000012,100,0.2036662,1.894609,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.4361663,0.4361663,0,0,0,0.4361663,249.1075,0.6274006,0,0,1.086523,0.4591225,0.4361663,0,0,0,4.553689,0,0,0,6.000012,100,0.2036662,0.479783,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.500491,2.500491,1.7,0,0.5202,2.500491,20.89895,0,0,0,0.5225763,0.8426223,0.8004912,0,0,0,4.553689,0,0.320046,-0.320046,5.662654,94.37737,0.2036662,2.75054,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.309153,1.309153,1.683476,0,0.515689,1.309153,0,0,0,0,0,0,0,0.3743228,0.3556066,0.3556066,4.233643,0.3556066,0,0.3556066,6.000012,100,0.2041296,1.440068,0,1.7,4.233643
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.529749,1.529749,1.529749,0,0.4737214,1.529749,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041296,1.682724,0,1.7,4.553689
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.40556,1.40556,1.40556,0,0.4398178,1.40556,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041296,1.546116,0,1.7,4.553689
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.0645173,0.0645173,0,0,0,0.0645173,0,0,0,0,0,0.06791295,0.0645173,0,0,0,4.553689,0,0.06791295,-0.06791295,5.928425,98.80689,0.2041296,0.07096904,0,0,4.553689
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1812383,0.1812383,0,0,0,0.1812383,0,0,0,0,0,0.1907772,0.1812383,0,0,0.07545883,4.485776,0,0.1907772,-0.1907772,5.727329,95.45528,0.2041296,0.1993621,0,0,4.485776
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2874334,4.294999,0,0,0,5.727329,95.45528,0.2041296,0,0,0,4.294999
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.3931947,0.3931947,0,0,0,0.3931947,0,0,5.551115E-17,0,0,0.4138891,0.3931947,0,0,0.2874334,4.294999,0,0.4138891,-0.4138891,5.291051,88.18401,0.2041296,0.4325141,0,0,4.294999
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3753441,0.3753441,0,0,0,0.3753441,0,0,5.551115E-17,0,0,0.3950991,0.3753441,0,0,0.7473102,3.88111,0,0.3950991,-0.3950991,4.87458,81.24284,0.2041296,0.4128785,0,0,3.88111
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.452369,0.452369,0,0,0,0.452369,0,0,5.551115E-17,0,0,0.4761779,0.452369,0,0,1.186309,3.486011,0,0.4761779,-0.4761779,4.372644,72.87727,0.2041296,0.4976059,0,0,3.486011
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.0963158,0.0963158,0,0,0,0.0963158,0,0,1.387779E-17,0,0,0.1013851,0.0963158,0,0,1.715396,3.009833,0,0.1013851,-0.1013851,4.265775,71.09612,0.2041296,0.1059474,0,0,3.009833
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.4187389,0.4187389,0,0,0,0.4187389,0,0,5.551115E-17,0,0,0.4407777,0.4187389,0,0,1.828046,2.908448,0,0.4407777,-0.4407777,3.801155,63.35246,0.2041296,0.4606127,0,0,2.908448
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.05203299,0.05203299,0,0,0,0.05203299,0,0,0,0,0,0.05477156,0.05203299,0,0,2.317799,2.46767,0,0.05477156,-0.05477156,3.743421,62.39022,0.2041296,0.05723629,0,0,2.46767
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.4898634,0.4898634,0,0,0,0.4898634,0,0,0,0,0,0.5156456,0.4898634,0,0,2.378656,2.412898,0,0.5156456,-0.5156456,3.199882,53.33126,0.2041296,0.5388497,0,0,2.412898
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.836684,1.836684,1.7,0,0.5202,1.836684,15.72763,0,0,0,0.2888668,0.1438776,0.1366837,0,0,2.951596,1.897253,0.1449892,0,0.1449892,3.337431,55.62374,0.2042667,2.020352,0.2310934,1.7,2.18612
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.202239,1.202239,1.7,0,0.5202,1.202239,72.53216,0,0,0,0.8720099,0,0,0.4977609,0.4728729,2.806607,2.027743,1.344883,0,1.344883,4.613299,76.88816,0.2055085,1.322463,0.6976079,1.7,2.899753
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.561116,0.561116,0.6371195,0,0.2300336,0.561116,246.245,0,0,0,1.38172,0,0,0.07600351,0.07220333,1.461724,3.238137,1.453923,0,1.453923,5.992612,99.87666,0.202951,0.6172276,1.105376,1.7,4.619858
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.704882,1.704882,0.425,0,0.172125,1.704882,102.3079,0.3891844,0,0,1.744229,1.347244,1.279882,0,0,0.00780036,4.546669,0.00780036,0,0.00780036,6.000012,100,0.2029338,1.87537,1.395383,1.7,6.290897
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.880895,1.880895,0.5008951,0,0.1928444,1.880895,104.1774,0.5068363,0,0,1.959468,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029338,2.068985,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.640695,2.640695,1.260695,0,0.4002696,2.640695,79.3749,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029338,2.904764,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.5747179,0.5747179,0,0,0,0.5747179,343.2491,1.367748,0,0,1.972714,0.6049662,0.5747179,0,0,0,4.553689,0,0,0,6.000012,100,0.2029338,0.6321897,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.277197,2.277197,0.8971969,0,0.3010347,2.277197,71.88314,0.1842891,0,0,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029338,2.504917,1.309537,1.7,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.393902,1.393902,0.425,0,0.172125,1.393902,86.93753,0.1919272,0,0,1.211824,1.019896,0.9689016,0,0,0,4.553689,0,0,0,6.000012,100,0.2029338,1.533292,0.9694589,1.7,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.3224509,0.3224509,0,0,0,0.3224509,311.8409,0.6661118,0,0,1.005534,0.339422,0.3224509,0,0,0,4.553689,0,0,0,6.000012,100,0.2029338,0.354696,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.48912,3.08,1.7,0,0.5202,3.08,18.81144,2.220446E-16,0.4091201,0.7580321,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.2029338,3.838032,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.2029338,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.6522707,0.6522707,0,0,0,0.6522707,0,0,1.110223E-16,0,0,0.6866007,0.6522707,0,0,0.9702657,3.68045,0,0.6866007,-0.6866007,4.355796,72.59646,0.2029338,0.7174978,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.398167,1.398167,1.7,0,0.5202,1.398167,0,0,0,0,0,0,0,0.3018334,0.2867417,1.733155,2.993849,0.2867417,0,0.2867417,4.627823,77.13023,0.2032966,1.537983,0,1.7,2.993849
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.702289,2.702289,1.7,0,0.5202,2.702289,0,0,0,0,0,1.055041,1.002289,0,0,1.446414,3.251917,0,1.055041,-1.055041,3.515712,58.59509,0.2032966,2.972518,0,1.7,3.251917
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.04923861,0.04923861,1.50187,0,0.4661106,0.04923861,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.618681,2.196876,1.38,0,1.38,4.824895,80.41476,0.2037905,0.05416248,0,1.7,2.196876
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1361422,0.1361422,0,0,0,0.1361422,0,0,0,0,0,0.1433076,0.1361422,0,0,1.238682,3.438876,0,0.1433076,-0.1433076,4.673836,77.89711,0.2037905,0.1497565,0,0,3.438876
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1962286,0.1962286,0,0,0,0.1962286,0,0,2.775558E-17,0,0,0.2065564,0.1962286,0,0,1.397912,3.295568,0,0.2065564,-0.2065564,4.456107,74.2683,0.2037905,0.2158514,0,0,3.295568
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.6692887,0.6692887,0,0,0,0.6692887,0,0,1.110223E-16,0,0,0.7045144,0.6692887,0,0,1.627419,3.089012,0,0.7045144,-0.7045144,3.713483,61.89126,0.2037905,0.7362176,0,0,3.089012
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.410213,2.384497,0,0,0,3.713483,61.89126,0.2037905,0,0,0,2.384497
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.4335966,0.4335966,0,0,0,0.4335966,0,0,5.551115E-17,0,0,0.4564174,0.4335966,0,0,2.410213,2.384497,0,0.4564174,-0.4564174,3.232377,53.87284,0.2037905,0.4769562,0,0,2.384497
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.5379572,0.5379572,0,0,0,0.5379572,0,0,0,0,0,0.5662707,0.5379572,0,0,2.917344,1.92808,0,0.5662707,-0.5662707,2.635475,43.9245,0.2037905,0.5917529,0,0,1.92808
