Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1251294,0.1251294,0,0,0,0.1251294,0,0,0,0,0,0.1317152,0.1251294,0,0,3.546533,1.361809,0,0.1317152,-0.1317152,2.496635,41.6105,0.2037905,0.1376424,0,0,1.361809
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.3018976,0.3018976,0,0,0,0.3018976,0,0,5.551115E-17,0,0,0.317787,0.3018976,0,0,3.692883,1.230094,0,0.317787,-0.317787,2.161658,36.02757,0.2037905,0.3320874,0,0,1.230094
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.723131,1.723131,1.7,0,0.5202,1.723131,19.2814,0,0,0,0.3322439,0.02434858,0.02313115,0,0,4.04598,0.9123068,0.3078953,0,0.3078953,2.453753,40.89581,0.2040679,1.895444,0.2657951,1.7,1.244551
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8746268,0,0,1.452632,1.38,3.738085,1.189413,2.254627,0,2.254627,4.59268,76.54452,0.2025208,0,0.6997014,1.7,2.064039
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.448503,1.448503,1.629169,0,0.5008632,1.448503,89.28411,0,0,0,1.293283,0,0,0.1806659,0.1716326,1.483458,3.218577,1.464916,0,1.464916,5.982421,99.70683,0.2032251,1.593354,1.034627,1.7,4.51186
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.496065,0,0,1.514607,0,0,0,0,0.01854202,4.537001,0.01854202,0,0.01854202,6.000012,100,0.2031864,0,1.211686,0,6.051609
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,3.036474,3.036474,1.656473,0,0.5083172,3.036474,60.63123,0.3884196,0,0.2601207,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2031864,3.340121,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,1.033275,1.033275,0,0,0,1.033275,199.9748,0.978631,0,0,2.066288,1.087657,1.033275,0,0,0,4.553689,0,0,0,6.000012,100,0.2031864,1.136602,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.3811094,0.3811094,0,0,0,0.3811094,475.6564,1.411604,0,0,1.812771,0.4011678,0.3811094,0,0,0,4.553689,0,0,0,6.000012,100,0.2031864,0.4192204,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031864,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.351184,2.351184,0.9985778,0,0.3287117,2.351184,60.55655,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.2031864,2.586302,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.6469311,0.6469311,0,0,0,0.6469311,132.965,0.1792118,0,0,0.8601918,0.68098,0.6469311,0,0,0,4.553689,0,0,0,6.000012,100,0.2031864,0.7116241,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.527207,1.527207,1.11794,0,0.3612977,1.527207,28.20882,5.551115E-17,0,0,0.4308071,0.4308071,0.4092667,0,0,0,4.553689,0,0,0,6.000012,100,0.2031864,1.679928,0.3446456,1.7,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.520004,1.520004,1.453913,0,0.4530183,1.520004,4.576925,0,0,0,0.06956945,0.06956945,0.06609098,0,0,0,4.553689,0,0,0,6.000012,100,0.2031864,1.672005,0.05565556,1.7,4.623259
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,2.007895,2.007895,1.7,0,0.5202,2.007895,0,0,0,0,0,0.3241,0.307895,0,0,0,4.553689,0,0.3241,-0.3241,5.658381,94.30615,0.2031864,2.208684,0,1.7,4.553689
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3601111,4.229589,0,0,0,5.658381,94.30615,0.2031864,0,0,0,4.229589
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.8880692,0.8880692,0,0,0,0.8880692,0,0,0,0,0,0.9348096,0.8880692,0,0,0.3601111,4.229589,0,0.9348096,-0.9348096,4.673005,77.88326,0.2031864,0.976876,0,0,4.229589
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1240012,0.1240012,0,0,0,0.1240012,0,0,0,0,0,0.1305275,0.1240012,0,0,1.398788,3.294779,0,0.1305275,-0.1305275,4.535417,75.59013,0.2031864,0.1364013,0,0,3.294779
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.6583529,0.6583529,0,0,0,0.6583529,0,0,1.110223E-16,0,0,0.693003,0.6583529,0,0,1.543819,3.164252,0,0.693003,-0.693003,3.804927,63.41533,0.2031864,0.7241881,0,0,3.164252
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.06780382,0.06780382,0,0,0,0.06780382,0,0,1.387779E-17,0,0,0.07137245,0.06780382,0,0,2.313822,2.471249,0,0.07137245,-0.07137245,3.729694,62.16145,0.2031864,0.07458421,0,0,2.471249
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.09939326,0.09939326,0,0,0,0.09939326,0,0,1.387779E-17,0,0,0.1046245,0.09939326,0,0,2.393125,2.399876,0,0.1046245,-0.1046245,3.61941,60.32338,0.2031864,0.1093326,0,0,2.399876
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.4472015,0.4472015,0,0,0,0.4472015,0,0,5.551115E-17,0,0,0.4707384,0.4472015,0,0,2.509374,2.295252,0,0.4707384,-0.4707384,3.123209,52.05337,0.2031864,0.4919217,0,0,2.295252
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.5460742,0.5460742,0,0,0,0.5460742,0,0,1.110223E-16,0,0,0.5748149,0.5460742,0,0,3.032417,1.824513,0,0.5748149,-0.5748149,2.5173,41.95492,0.2031864,0.6006815,0,0,1.824513
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2274542,0.2274542,0,0,0,0.2274542,0,0,2.775558E-17,0,0,0.2394255,0.2274542,0,0,3.6711,1.249699,0,0.2394255,-0.2394255,2.264924,37.74865,0.2031864,0.2501996,0,0,1.249699
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.3040892,0.3040892,0,0,0,0.3040892,0,0,0,0,0,0.3200939,0.3040892,0,0,3.937129,1.010273,0,0.3200939,-0.3200939,1.927515,32.12519,0.2031864,0.3344981,0,0,1.010273
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.554935,0.554935,0,0,0,0.554935,0,0,1.110223E-16,0,0,0.5841421,0.554935,0,0,4.292789,0.6901792,0,0.5841421,-0.5841421,1.311775,21.86288,0.2031864,0.6104286,0,0,0.6901792
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.2144938,0.2144938,1.667125,0,0.5112252,0.2144938,186.9655,2.220446E-16,0,0,0.4010293,0,0,1.452632,1.38,4.941835,0.106037,1.781029,0,1.781029,3.001408,50.02337,0.2033367,0.2359431,0.3208235,1.7,0.5070664
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.1027244,0.1027244,1.555356,0,0.4807122,0.1027244,823.8121,2.220446E-16,0,0,0.8462558,0,0,1.452632,1.38,3.160806,1.708963,2.226256,0,2.226256,5.11342,85.2235,0.2022538,0.1129968,0.6770047,1.7,2.555219
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.5114169,0.5114169,0,0,0,0.5114169,256.8028,0,0,0,1.313333,0.5383336,0.5114169,0,0,0.9345503,3.712594,0.7749995,0,0.7749995,5.848649,97.47729,0.2007197,0.5625587,1.050666,0,5.025927
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.745301,2.745301,1.365302,0,0.4288273,2.745301,62.747,0.1104119,0,0,1.722594,1.452632,1.38,0,0,0.1595508,4.410093,0.1595508,0,0.1595508,6.000012,100,0.2004067,3.019832,1.378075,1.7,6.132688
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.693999,1.693999,0.425,0,0.172125,1.693999,109.0341,0.5112489,0,0,1.847037,1.335788,1.268999,0,0,0,4.553689,0,0,0,6.000012,100,0.2004067,1.863399,1.47763,1.7,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2004067,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.6906538,0.6906538,0,0,0,0.6906538,295.1885,1.311727,0,0,2.038731,0.727004,0.6906538,0,0,0,4.553689,0,0,0,6.000012,100,0.2004067,0.7597192,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.4862952,0.4862952,0,0,0,0.4862952,325.3113,1.070083,0,0,1.581973,0.5118897,0.4862952,0,0,0,4.553689,0,0,0,6.000012,100,0.2004067,0.5349247,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.6998311,0.6998311,0,0,0,0.6998311,204.0748,0.6915148,0,0,1.428179,0.7366642,0.6998311,0,0,0,4.553689,0,0,0,6.000012,100,0.2004067,0.7698141,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.0632198,0.0632198,0,0,0,0.0632198,1653.047,0.9785059,0,0,1.045053,0.06654716,0.0632198,0,0,0,4.553689,0,0,0,6.000012,100,0.2004067,0.06954178,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.212041,1.212041,0,0,0,1.212041,31.47977,0,0,0,0.3815479,1.275833,1.212041,0,0,0,4.553689,0,0.8942852,-0.8942852,5.057353,84.28904,0.2004067,1.333246,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.162677,1.162677,0,0,0,1.162677,10.34547,0,2.220446E-16,0,0.1202844,1.22387,1.162677,0,0,0.9936503,3.659404,0,1.103586,-1.103586,3.894071,64.90105,0.2004067,1.278944,0.09622749,0,3.779688
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.998983,1.998983,1.7,0,0.5202,1.998983,0,0,0,0,0,0.3147194,0.2989834,0,0,2.219857,2.555818,0,0.3147194,-0.3147194,3.562328,59.37201,0.2004067,2.198882,0,1.7,2.555818
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,2.053754,2.053754,1.7,0,0.5202,2.053754,0,0,0,0,0,0.3723723,0.3537537,0,0,2.569545,2.241099,0,0.3723723,-0.3723723,3.169813,52.83011,0.2004067,2.259129,0,1.7,2.241099
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.7556866,0.7556866,1.7,0,0.5202,0.7556866,0,0,0,0,0,0,0,0.9443134,0.8970978,2.983292,1.868726,0.8970978,0,0.8970978,4.020875,67.01444,0.2014399,0.8312553,0,1.7,1.868726
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.3086452,0.3086452,1.7,0,0.5202,0.3086452,0,0,0,0,0,0,0,1.391355,1.321787,2.086194,2.676114,1.321787,0,1.321787,5.274832,87.91369,0.2025923,0.3395097,0,1.7,2.676114
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.06990974,0.06990974,0,0,0,0.06990974,0,0,1.387779E-17,0,0,0.07358921,0.06990974,0,0,0.7644069,3.865723,0,0.07358921,-0.07358921,5.197262,86.62086,0.2025923,0.07690072,0,0,3.865723
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2266796,0.2266796,0,0,0,0.2266796,0,0,2.775558E-17,0,0,0.2386101,0.2266796,0,0,0.8461727,3.792134,0,0.2386101,-0.2386101,4.945745,82.42892,0.2025923,0.2493475,0,0,3.792134
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.296359,0.296359,0,0,0,0.296359,0,0,0,0,0,0.3119568,0.296359,0,0,1.111295,3.553524,0,0.3119568,-0.3119568,4.616914,76.94841,0.2025923,0.3259948,0,0,3.553524
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.08754766,0.08754766,0,0,0,0.08754766,0,0,1.387779E-17,0,0,0.09215543,0.08754766,0,0,1.457914,3.241567,0,0.09215543,-0.09215543,4.519773,75.32941,0.2025923,0.09630242,0,0,3.241567
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1683432,0.1683432,0,0,0,0.1683432,0,0,0,0,0,0.1772033,0.1683432,0,0,1.560309,3.149411,0,0.1772033,-0.1772033,4.332984,72.21626,0.2025923,0.1851775,0,0,3.149411
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.5610014,0.5610014,0,0,0,0.5610014,0,0,1.110223E-16,0,0,0.5905278,0.5610014,0,0,1.757201,2.972208,0,0.5905278,-0.5905278,3.710514,61.84177,0.2025923,0.6171016,0,0,2.972208
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1004549,0.1004549,0,0,0,0.1004549,0,0,1.387779E-17,0,0,0.105742,0.1004549,0,0,2.413343,2.38168,0,0.105742,-0.105742,3.599052,59.98407,0.2025923,0.1105004,0,0,2.38168
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2305974,0.2305974,0,0,0,0.2305974,0,0,0,0,0,0.2427341,0.2305974,0,0,2.530834,2.275938,0,0.2427341,-0.2427341,3.343188,55.71968,0.2025923,0.2536571,0,0,2.275938
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.864427,1.864427,1.7,0,0.5202,1.864427,14.15666,0,0,0,0.2639406,0.1730812,0.1644271,0,0,2.800539,2.033204,0.09085945,0,0.09085945,3.429384,57.15629,0.2026666,2.05087,0.2111525,1.7,2.297145
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8579695,0,0,1.452632,1.38,2.709679,2.114977,2.23797,0,2.23797,5.552509,92.54163,0.2013395,0,0.6863756,1.7,2.972947
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.3795554,0.3795554,0,0,0,0.3795554,267.9842,0.1459066,0,0,1.017148,0.399532,0.3795554,0,0,0.4717099,4.12915,0.4717099,0,0.4717099,6.000012,100,0.2004548,0.4175109,0.8137188,0,5.146298
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.283572,1.283572,0.425,0,0.172125,1.283572,89.80021,0.2488904,0,0,1.15265,0.9037599,0.8585719,0,0,0,4.553689,0,0,0,6.000012,100,0.2004548,1.411929,0.9221202,1.7,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.3702536,0.3702536,0,0,0,0.3702536,403.7694,1.10523,0,0,1.494971,0.3897407,0.3702536,0,0,0,4.553689,0,0,0,6.000012,100,0.2004548,0.407279,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.249471,1.249471,0,0,0,1.249471,144.1081,0.4853565,0,0,1.800589,1.315233,1.249471,0,0,0,4.553689,0,0,0,6.000012,100,0.2004548,1.374418,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.200216,0.200216,0,0,0,0.200216,885.1066,1.561371,0,0,1.772125,0.2107537,0.200216,0,0,0,4.553689,0,0,0,6.000012,100,0.2004548,0.2202376,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,2.106741,2.106741,0.7267415,0,0.2545004,2.106741,78.00491,0.1907302,0,0,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2004548,2.317416,1.314689,1.7,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.984777,2.984777,1.7,0,0.5202,2.984777,31.93968,0,0,0.2032552,0.9533284,1.352397,1.284777,0,0,0,4.553689,0,0.399069,-0.399069,5.579356,92.98909,0.2004548,3.283255,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.833599,1.833599,1.695944,0,0.5190927,1.833599,32.08497,2.220446E-16,0,0,0.5883097,0.1448997,0.1376548,0,0,0.4434099,4.15462,0.4434099,0,0.4434099,6.000012,100,0.2008156,2.016959,0.4706478,1.7,4.742929
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.5336944,0.5336944,0,0,0,0.5336944,70.21776,0,0,0,0.3747482,0.5617836,0.5336944,0,0,0,4.553689,0,0.1870353,-0.1870353,5.802859,96.71413,0.2008156,0.5870638,0.2997986,0,4.928437
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.454809,1.454809,1.540389,0,0.4766261,1.454809,8.092677,0,0,0,0.117733,0,0,0.08557986,0.08130086,0.207817,4.366653,0.1990338,0,0.1990338,5.99168,99.86112,0.201,1.60029,0.09418639,1.7,4.484386
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,2.112472,2.112472,1.7,0,0.5202,2.112472,0,0,0,0,0,0.4341812,0.4124721,0,0,0.008783196,4.545784,0,0.4341812,-0.4341812,5.534012,92.23335,0.201,2.323719,0,1.7,4.545784
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.431498,1.431498,1.7,0,0.5202,1.431498,0,0,0,0,0,0,0,0.2685021,0.255077,0.4912067,4.111603,0.255077,0,0.255077,5.776,96.26647,0.2012788,1.574648,0,1.7,4.111603
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.8941831,0.8941831,0,0,0,0.8941831,0,0,1.110223E-16,0,0,0.9412454,0.8941831,0,0,0.2361297,4.341172,0,0.9412454,-0.9412454,4.78384,79.73051,0.2012788,0.9836014,0,0,4.341172
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1649864,0.1649864,0,0,0,0.1649864,0,0,2.775558E-17,0,0,0.1736699,0.1649864,0,0,1.281958,3.399927,0,0.1736699,-0.1736699,4.600776,76.67944,0.2012788,0.181485,0,0,3.399927
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3412426,0.3412426,0,0,0,0.3412426,0,0,5.551115E-17,0,0,0.3592027,0.3412426,0,0,1.474924,3.226257,0,0.3592027,-0.3592027,4.222143,70.36891,0.2012788,0.3753668,0,0,3.226257
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.4755733,0.4755733,0,0,0,0.4755733,0,0,0,0,0,0.5006034,0.4755733,0,0,1.874039,2.867054,0,0.5006034,-0.5006034,3.694461,61.57422,0.2012788,0.5231306,0,0,2.867054
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.3662754,0.3662754,0,0,0,0.3662754,0,0,0,0,0,0.3855531,0.3662754,0,0,2.430265,2.366451,0,0.3855531,-0.3855531,3.288052,54.80075,0.2012788,0.402903,0,0,2.366451
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.9987066,0.9987066,0,0,0,0.9987066,0,0,1.110223E-16,0,0,1.05127,0.9987066,0,0,2.858657,1.980898,0,1.05127,-1.05127,2.179916,36.33186,0.2012788,1.098577,0,0,1.980898
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.026735,0.9296276,0,0,0,2.179916,36.33186,0.2012788,0,0,0,0.9296276
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.026735,0.9296276,0,0,0,2.179916,36.33186,0.2012788,0,0,0,0.9296276
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.4871846,0.4871846,0,0,0,0.4871846,0,0,5.551115E-17,0,0,0.5128259,0.4871846,0,0,4.026735,0.9296276,0,0.5128259,-0.5128259,1.63935,27.32244,0.2012788,0.535903,0,0,0.9296276
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1982193,0.1982193,0,0,0,0.1982193,0,0,0,0,0,0.2086519,0.1982193,0,0,4.596541,0.4168017,0,0.2086519,-0.2086519,1.419412,23.65681,0.2012788,0.2180412,0,0,0.4168017
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.472143,2.201224,1.7,0,0.5202,2.201224,14.51259,0,0.2709191,0.760919,0.3194547,0.5276045,0.5012243,0,0,4.828377,0.2081498,0,0.2081498,-0.2081498,1.200002,20,0.2012788,2.719358,0.2555638,1.7,0.5276045
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.796613,1.796613,1.7,0,0.5202,1.796613,41.54243,0,0,0.1344661,0.7463565,0.1016975,0.09661262,0,0,5.059654,0,0.644659,0,0.644659,1.81158,30.19293,0.2017931,1.976274,0.5970852,1.7,0.7463565
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.136451,1.136451,1.7,0,0.5202,1.136451,87.64553,0,0,0,0.9960482,0,0,0.5635493,0.5353718,4.414995,0.5801932,1.53142,0,1.53142,3.264412,54.40676,0.202497,1.250096,0.7968386,1.7,1.576241
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.489614,0,0,1.452632,1.38,2.883575,1.958471,2.869614,0,2.869614,5.986768,99.77926,0.2001194,0,1.191692,1.7,3.448086
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.327342,2.327342,0.9473421,0,0.3147244,2.327342,78.48818,0.3600961,0,0,1.826689,1.452632,1.38,0,0,0.01396081,4.541124,0.01396081,0,0.01396081,6.000012,100,0.2000947,2.560076,1.461351,1.7,6.367813
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.655252,1.655252,0.425,0,0.172125,1.655252,96.68703,0.3054119,0,0,1.600414,1.295002,1.230252,0,0,0,4.553689,0,0,0,6.000012,100,0.2000947,1.820777,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.5533469,0.5533469,0,0,0,0.5533469,333.2241,1.261415,0,0,1.843885,0.5824704,0.5533469,0,0,0,4.553689,0,0,0,6.000012,100,0.2000947,0.6086816,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.709494,2.709494,1.329494,0,0.4190518,2.709494,62.48276,0.2403348,0,0,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2000947,2.980443,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.563863,1.563863,0.425,0,0.172125,1.563863,84.95838,0.1298295,0,0,1.328633,1.198803,1.138863,0,0,0,4.553689,0,0,0,6.000012,100,0.2000947,1.720249,1.062906,1.7,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000947,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,2.111068,2.111068,1.662208,0,0.5098829,2.111068,22.38129,5.551115E-17,0,0,0.4724844,0.4724844,0.4488601,0,0,0,4.553689,0,0,0,6.000012,100,0.2000947,2.322176,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,4.274076,3.08,1.7,0,0.5202,3.08,2.737207,0,1.194076,1.621483,0.08430596,1.452632,1.38,0,0,0,4.553689,0,1.368326,-1.368326,4.55767,75.96101,0.2000947,4.701483,0.06744477,1.7,4.637995
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.520362,3.185363,1.38,0,1.38,5.866853,97.78069,0.200405,0,0,1.7,3.185363
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.462743,2.462743,1.7,0,0.5202,2.462743,0,0,0,0,0,0.8028873,0.7627429,0,0,0.1403618,4.427363,0,0.8028873,-0.8028873,5.020535,83.67542,0.200405,2.709017,0,1.7,4.427363
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.295236,2.295236,1.7,0,0.5202,2.295236,0,0,0,0,0,0.6265644,0.5952362,0,0,1.032459,3.624476,0,0.6265644,-0.6265644,4.360079,72.66783,0.200405,2.52476,0,1.7,3.624476
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.3212697,0.3212697,1.7,0,0.5202,0.3212697,0,0,0,0,0,0,0,1.37873,1.309794,1.728642,2.997911,1.309794,0,1.309794,5.602658,93.37745,0.2014762,0.3533967,0,1.7,2.997911
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2399347,0.2399347,0,0,0,0.2399347,0,0,2.775558E-17,0,0,0.2525629,0.2399347,0,0,0.4188477,4.176726,0,0.2525629,-0.2525629,5.336433,88.94038,0.2014762,0.2639282,0,0,4.176726
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2875801,0.2875801,0,0,0,0.2875801,0,0,5.551115E-17,0,0,0.3027159,0.2875801,0,0,0.6994731,3.924163,0,0.3027159,-0.3027159,5.017343,83.62222,0.2014762,0.3163381,0,0,3.924163
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2640941,0.2640941,0,0,0,0.2640941,0,0,5.551115E-17,0,0,0.2779938,0.2640941,0,0,1.035824,3.621447,0,0.2779938,-0.2779938,4.724312,78.73837,0.2014762,0.2905035,0,0,3.621447
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1884998,0.1884998,0,0,0,0.1884998,0,0,2.775558E-17,0,0,0.1984209,0.1884998,0,0,1.344706,3.343453,0,0.1984209,-0.1984209,4.515158,75.25248,0.2014762,0.2073498,0,0,3.343453
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.3973002,0.3973002,0,0,0,0.3973002,0,0,5.551115E-17,0,0,0.4182107,0.3973002,0,0,1.565174,3.145033,0,0.4182107,-0.4182107,4.074325,67.90528,0.2014762,0.4370302,0,0,3.145033
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1199889,0.1199889,0,0,0,0.1199889,0,0,0,0,0,0.1263041,0.1199889,0,0,2.029852,2.726822,0,0.1263041,-0.1263041,3.941189,65.68635,0.2014762,0.1319878,0,0,2.726822
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1451929,0.1451929,0,0,0,0.1451929,0,0,2.775558E-17,0,0,0.1528346,0.1451929,0,0,2.17019,2.600518,0,0.1528346,-0.1528346,3.780087,63.00132,0.2014762,0.1597122,0,0,2.600518
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2811971,0.2811971,0,0,0,0.2811971,0,0,5.551115E-17,0,0,0.295997,0.2811971,0,0,2.340007,2.447683,0,0.295997,-0.295997,3.468079,57.80119,0.2014762,0.3093168,0,0,2.447683
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.8650308,0.8650308,0,0,0,0.8650308,11.02863,0,1.110223E-16,0,0.09540105,0.9105588,0.8650308,0,0,2.668892,2.151686,0,0.8151577,-0.8151577,2.608827,43.48036,0.2014762,0.9515339,0.07632084,0,2.247087
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1577687,0.1577687,0,0,0,0.1577687,195.4878,0,0,0,0.3084185,0.1660723,0.1577687,0,0,3.574623,1.336528,0.1423462,0,0.1423462,2.743869,45.73105,0.2012293,0.1735455,0.2467348,0,1.644947
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,3.432277,1.46464,0.7518076,0,0.7518076,3.457096,57.61815,0.1999351,0,0.6014461,0,2.216448
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0,0,0,1.497056,0,0,0,0,2.680469,2.141267,1.497056,0,1.497056,4.877328,81.28864,0.1974069,0,1.197645,0,3.638323
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.401289,3.08,1.7,0,0.5202,3.08,53.2511,0,0.3212885,0.6614174,1.640134,1.452632,1.38,0,0,1.183413,3.488617,0.1875023,0,0.1875023,5.055208,84.2533,0.1970948,3.741417,1.312107,1.7,5.128751
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.3926965,0.3926965,0,0,0,0.3926965,452.7588,0.3686926,0,0,1.777968,0.4133647,0.3926965,0,0,0.9959106,3.657369,0.9959106,0,0.9959106,6.000012,100,0.1954532,0.4319662,1.422374,0,5.435338
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2957664,0.2957664,0,0,0,0.2957664,398.1036,0.8661236,0,0,1.177457,0.311333,0.2957664,0,0,0,4.553689,0,0,0,6.000012,100,0.1954532,0.325343,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.390813,1.390813,0.425,0,0.172125,1.390813,73.97352,0.01218802,0,0,1.028833,1.016645,0.9658131,0,0,0,4.553689,0,0,0,6.000012,100,0.1954532,1.529894,0.8230667,1.7,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.9855494,0,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954532,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.862455,1.862455,1.41078,0,0.441243,1.862455,25.52799,0,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.1954532,2.048701,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.5600222,0.5600222,0,0,0,0.5600222,10.60499,0,1.110223E-16,0,0.05939028,0.589497,0.5600222,0,0,0,4.553689,0,0.5301068,-0.5301068,5.44123,90.68699,0.1954532,0.6160244,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.5890075,4.023582,0.04444055,0,0.04444055,5.48339,91.38966,0.1953806,0,0.03555244,0,4.068023
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.165689,1.165689,0,0,0,1.165689,0,0,0,0,0,1.227041,1.165689,0,0,0.544567,4.063579,0,1.227041,-1.227041,4.189976,69.83279,0.1953806,1.282258,0,0,4.063579
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.450493,2.450493,1.7,0,0.5202,2.450493,0,0,0,0,0,0.7899926,0.7504929,0,0,1.907946,2.836538,0,0.7899926,-0.7899926,3.35725,55.95406,0.1953806,2.695542,0,1.7,2.836538
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.785715,2.046545,1.38,0,1.38,4.666433,77.77374,0.1957285,0,0,1.7,2.046545
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4539178,0.4539178,1.7,0,0.5202,0.4539178,0,0,0,0,0,0,0,1.246082,1.183778,1.405715,3.288545,1.183778,0,1.183778,5.789464,96.49088,0.1969257,0.4993096,0,1.7,3.288545
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.431471,0.431471,0,0,0,0.431471,0,0,0,0,0,0.45418,0.431471,0,0,0.2219371,4.353946,0,0.45418,-0.45418,5.310716,88.51176,0.1969257,0.4746181,0,0,4.353946
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2619971,0.2619971,0,0,0,0.2619971,0,0,5.551115E-17,0,0,0.2757864,0.2619971,0,0,0.7265816,3.899765,0,0.2757864,-0.2757864,5.020012,83.66669,0.1969257,0.2881968,0,0,3.899765
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.03259254,0.03259254,0,0,0,0.03259254,0,0,0,0,0,0.03430793,0.03259254,0,0,1.033011,3.623979,0,0.03430793,-0.03430793,4.983848,83.06396,0.1969257,0.03585179,0,0,3.623979
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.3993287,0.3993287,0,0,0,0.3993287,0,0,5.551115E-17,0,0,0.420346,0.3993287,0,0,1.071131,3.589671,0,0.420346,-0.420346,4.540764,75.67925,0.1969257,0.4392616,0,0,3.589671
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1419761,0.1419761,0,0,0,0.1419761,0,0,2.775558E-17,0,0,0.1494485,0.1419761,0,0,1.538182,3.169325,0,0.1494485,-0.1494485,4.383232,73.05372,0.1969257,0.1561737,0,0,3.169325
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3579053,0.3579053,0,0,0,0.3579053,0,0,0,0,0,0.3767424,0.3579053,0,0,1.704236,3.019877,0,0.3767424,-0.3767424,3.98611,66.43504,0.1969257,0.3936958,0,0,3.019877
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.122838,2.643134,0,0,0,3.98611,66.43504,0.1969257,0,0,0,2.643134
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.2012359,0.2012359,0,0,0,0.2012359,0,0,2.775558E-17,0,0,0.2118273,0.2012359,0,0,2.122838,2.643134,0,0.2118273,-0.2118273,3.762825,62.71362,0.1969257,0.2213595,0,0,2.643134
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.9493766,0.9493766,0,0,0,0.9493766,16.04229,0,1.110223E-16,0,0.1523018,0.9993438,0.9493766,0,0,2.358202,2.431307,0,0.8470421,-0.8470421,2.869964,47.83264,0.1969257,1.044314,0.1218414,0,2.583609
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.960984,1.960984,1.7,0,0.5202,1.960984,28.41829,0,0,0,0.5572782,0.2747204,0.2609844,0,0,3.29936,1.584265,0.2825577,0,0.2825577,3.138022,52.30026,0.1971362,2.157083,0.4458225,1.7,2.141543
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.402259,1.402259,1.7,0,0.5202,1.402259,87.55449,0,0,0,1.227741,0,0,0.2977407,0.2828536,3.016802,1.838567,1.510595,0,1.510595,4.571098,76.18481,0.1978537,1.542485,0.9821928,1.7,3.066308
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,2.237311,2.237311,1.7,0,0.5202,2.237311,59.4777,0,0,0,1.330701,0.5655904,0.5373108,0,0,1.506208,3.198102,0.7651106,0,0.7651106,5.296946,88.28225,0.1984076,2.461042,1.064561,1.7,4.528803
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,0.8628352,0,0,1.603932,0,0,0,0,0.7410972,3.886701,0.7410972,0,0.7410972,6.000012,100,0.1972359,0,1.283146,0,5.490634
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972359,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.4703281,0.4703281,0,0,0,0.4703281,222.2571,0.5502553,0,0,1.045338,0.4950822,0.4703281,0,0,0,4.553689,0,0,0,6.000012,100,0.1972359,0.5173609,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,2.036546,2.036546,1.101587,0,0.3568333,2.036546,48.32532,0,0,0,0.9841675,0.9841675,0.9349592,0,0,0,4.553689,0,0,0,6.000012,100,0.1972359,2.240201,0.787334,1.7,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,2.154779,2.154779,1.446465,0,0.4509849,2.154779,34.60188,0,0,0,0.7455939,0.7455939,0.7083142,0,0,0,4.553689,0,0,0,6.000012,100,0.1972359,2.370257,0.5964751,1.7,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.3255297,0,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972359,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,2.177655,2.177655,1.7,0,0.5202,2.177655,16.39155,0,0,0,0.3569515,0.5027953,0.4776555,0,0,0,4.553689,0,0.1458438,-0.1458438,5.846279,97.43779,0.1972359,2.395421,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,2.026214,2.026214,1.7,0,0.5202,2.026214,5.075574,0,0,0,0.102842,0.3433836,0.3262144,0,0,0.1620487,4.407845,0,0.2405416,-0.2405416,5.592726,93.21191,0.1972359,2.228836,0.08227361,1.7,4.510687
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.112608,1.112608,0,0,0,1.112608,0,0,0,0,0,1.171166,1.112608,0,0,0.4293171,4.167304,0,1.171166,-1.171166,4.358209,72.63667,0.1972359,1.223868,0,0,4.167304
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.9498215,0.9498215,0,0,0,0.9498215,0,0,1.110223E-16,0,0,0.9998121,0.9498215,0,0,1.730613,2.996137,0,0.9998121,-0.9998121,3.304314,55.07179,0.1972359,1.044804,0,0,2.996137
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.9753292,0.9753292,0,0,0,0.9753292,0,0,1.110223E-16,0,0,1.026662,0.9753292,0,0,2.841515,1.996325,0,1.026662,-1.026662,2.222117,37.03521,0.1972359,1.072862,0,0,1.996325
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.3012231,0.3012231,0,0,0,0.3012231,0,0,0,0,0,0.3170769,0.3012231,0,0,3.982251,0.9696631,0,0.3170769,-0.3170769,1.887889,31.46475,0.1972359,0.3313453,0,0,0.9696631
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.334558,0.6525862,0,0,0,1.887889,31.46475,0.1972359,0,0,0,0.6525862
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02732707,0.02732707,0,0,0,0.02732707,0,0,3.469447E-18,0,0,0.02876534,0.02732707,0,0,4.334558,0.6525862,0,0.02876534,-0.02876534,1.857567,30.95939,0.1972359,0.03005978,0,0,0.6525862
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.36652,0.6238209,0,0,0,1.857567,30.95939,0.1972359,0,0,0,0.6238209
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.36652,0.6238209,0,0,0,1.857567,30.95939,0.1972359,0,0,0,0.6238209
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.4802886,0.4802886,0,0,0,0.4802886,0,0,0,0,0,0.505567,0.4802886,0,0,4.36652,0.6238209,0,0.505567,-0.505567,1.324653,22.07751,0.1972359,0.5283175,0,0,0.6238209
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.928261,0.1182539,0,0,0,1.324653,22.07751,0.1972359,0,0,0,0.1182539
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.250791,0.250791,1.7,0,0.5202,0.250791,0,0,0,0,0,0,0,1.449209,1.376749,4.928261,0.1182539,1.376749,0,1.376749,2.630751,43.84577,0.198144,0.2758701,0,1.7,0.1182539
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.09191933,0.09191933,1.544551,0,0.4777624,0.09191933,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.551513,1.357328,1.38,0,1.38,3.939934,65.66544,0.1986599,0.1011113,0,1.7,1.357328
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.7698463,0.7698463,1.7,0,0.5202,0.7698463,42.03937,0,0,0,0.3236385,0,0,0.9301538,0.8836461,2.171513,2.599328,1.207285,0,1.207285,5.085265,84.75425,0.1997072,0.8468308,0.2589108,1.7,2.922966
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.985556,2.985556,1.7,0,0.5202,2.985556,24.80407,2.220446E-16,0,0.2041116,0.7405394,1.353217,1.285556,0,0,0.964228,3.685884,0,0.6126775,-0.6126775,4.439446,73.99062,0.1997072,3.284111,0.5924315,1.7,4.426423
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.4355013,0.4355013,0.9361233,0,0.3116617,0.4355013,256.718,0,0,0,1.11801,0,0,0.500622,0.4755909,1.644981,3.073206,1.593601,0,1.593601,5.951269,99.18762,0.1984617,0.4790514,0.8944082,1.7,4.191216
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1730894,0.1730894,0,0,0,0.1730894,807.1993,1.163598,0,0,1.397177,0.1821994,0.1730894,0,0,0.05137962,4.507447,0.05137962,0,0.05137962,6.000012,100,0.1983839,0.1903984,1.117741,0,5.904624
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.99919,1.99919,0.6191899,0,0.2251388,1.99919,80.83216,0.1633568,0,0,1.615988,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1983839,2.199109,1.292791,1.7,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.714384,2.714384,1.334384,0,0.4203869,2.714384,70.96095,0.473521,0,0,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1983839,2.985823,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.4746288,0.4746288,0,0,0,0.4746288,311.8715,0.9806227,0,0,1.480232,0.4996093,0.4746288,0,0,0,4.553689,0,0,0,6.000012,100,0.1983839,0.5220917,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.9039837,0.9039837,0,0,0,0.9039837,99.17593,0,0,0,0.8965342,0.9515618,0.9039837,0,0,0,4.553689,0,0.05502758,-0.05502758,5.942008,99.03326,0.1983839,0.9943821,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7371271,0,0,0.7982688,0,0,0,0,0.06114176,4.498662,0.06114176,0,0.06114176,6.000012,100,0.1982914,0,0.6386151,0,5.29693
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982914,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982914,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982914,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.553144,1.553144,1.553144,0,0.4801082,1.553144,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982914,1.708458,0,1.7,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.5066404,0.5066404,0,0,0,0.5066404,0,0,0,0,0,0.5333056,0.5066404,0,0,0,4.553689,0,0.5333056,-0.5333056,5.437859,90.63079,0.1982914,0.5573044,0,0,4.553689
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5925618,4.020383,0,0,0,5.437859,90.63079,0.1982914,0,0,0,4.020383
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1222797,0.1222797,0,0,0,0.1222797,0,0,0,0,0,0.1287155,0.1222797,0,0,0.5925618,4.020383,0,0.1287155,-0.1287155,5.30218,88.3695,0.1982914,0.1345077,0,0,4.020383
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.2021148,0.2021148,0,0,0,0.2021148,0,0,0,0,0,0.2127524,0.2021148,0,0,0.735579,3.891668,0,0.2127524,-0.2127524,5.07792,84.63183,0.1982914,0.2223263,0,0,3.891668
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.4700081,0.4700081,0,0,0,0.4700081,0,0,0,0,0,0.4947454,0.4700081,0,0,0.9719706,3.678916,0,0.4947454,-0.4947454,4.556412,75.94006,0.1982914,0.5170089,0,0,3.678916
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.06823552,0.06823552,0,0,0,0.06823552,0,0,0,0,0,0.07182686,0.06823552,0,0,1.521688,3.18417,0,0.07182686,-0.07182686,4.4807,74.67818,0.1982914,0.07505907,0,0,3.18417
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.118725,0.118725,0,0,0,0.118725,0,0,1.387779E-17,0,0,0.1249736,0.118725,0,0,1.601495,3.112343,0,0.1249736,-0.1249736,4.348967,72.48263,0.1982914,0.1305975,0,0,3.112343
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.3057221,0.3057221,0,0,0,0.3057221,0,0,5.551115E-17,0,0,0.3218127,0.3057221,0,0,1.740355,2.98737,0,0.3218127,-0.3218127,4.009746,66.82896,0.1982914,0.3362943,0,0,2.98737
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.097924,2.665557,0,0,0,4.009746,66.82896,0.1982914,0,0,0,2.665557
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.097924,2.665557,0,0,0,4.009746,66.82896,0.1982914,0,0,0,2.665557
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1806622,0.1806622,0,0,0,0.1806622,0,0,0,0,0,0.1901708,0.1806622,0,0,2.097924,2.665557,0,0.1901708,-0.1901708,3.809289,63.48801,0.1982914,0.1987285,0,0,2.665557
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,2.309225,2.475386,0.3236419,0,0.3236419,4.116322,68.60523,0.1978033,0,0.2589135,0,2.799028
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.56445,1.56445,1.7,0,0.5202,1.56445,49.09349,0,0,0,0.7680433,0,0,0.1355496,0.1287721,1.985584,2.766664,0.8968155,0,0.8968155,4.967116,82.7851,0.1984458,1.720895,0.6144347,1.7,3.534707
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01825891,0.01825891,0,0,0,0.01825891,6593.271,0.09587178,0,0,1.20386,0.01921991,0.01825891,0,0,1.088768,3.573798,1.088768,0,1.088768,6.000012,100,0.1968269,0.02008481,0.9630878,0,4.777658
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.5726113,0.5726113,0,0,0,0.5726113,300.3382,1.117021,0,0,1.71977,0.6027488,0.5726113,0,0,0,4.553689,0,0,0,6.000012,100,0.1968269,0.6298724,1.375816,0,6.273459
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968269,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968269,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.9483361,0.9483361,0,0,0,0.9483361,215.5908,1.046277,0,0,2.044525,0.9982485,0.9483361,0,0,0,4.553689,0,0,0,6.000012,100,0.1968269,1.04317,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968269,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.8306228,0.8306228,0,0,0,0.8306228,164.3636,0.4909022,0,0,1.365242,0.8743398,0.8306228,0,0,0,4.553689,0,0,0,6.000012,100,0.1968269,0.913685,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.945547,1.945547,0.9808555,0,0.3238735,1.945547,52.19431,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.1968269,2.140102,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.590022,1.590022,1.145796,0,0.3689022,1.590022,29.4088,0,0,0,0.4676063,0.4676063,0.444226,0,0,0,4.553689,0,0,0,6.000012,100,0.1968269,1.749024,0.3740851,1.7,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.2186178,0,0,0.2186178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968269,0,0.1748942,0,4.772307
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.9674293,0.9674293,0,0,0,0.9674293,0,0,0,0,0,1.018347,0.9674293,0,0,0,4.553689,0,1.018347,-1.018347,4.92658,82.10951,0.1968269,1.064172,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.131496,3.535342,0,0,0,4.92658,82.10951,0.1968269,0,0,0,3.535342
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.467138,0.467138,0,0,0,0.467138,0,0,5.551115E-17,0,0,0.4917242,0.467138,0,0,1.131496,3.535342,0,0.4917242,-0.4917242,4.408257,73.47081,0.1968269,0.5138518,0,0,3.535342
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.4254504,0.4254504,0,0,0,0.4254504,0,0,5.551115E-17,0,0,0.4478425,0.4254504,0,0,1.677856,3.043618,0,0.4478425,-0.4478425,3.93619,65.60303,0.1968269,0.4679955,0,0,3.043618
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.2160342,0.2160342,0,0,0,0.2160342,0,0,2.775558E-17,0,0,0.2274044,0.2160342,0,0,2.175459,2.595776,0,0.2274044,-0.2274044,3.696485,61.60796,0.1968269,0.2376376,0,0,2.595776
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4503112,0.4503112,0,0,0,0.4503112,0,0,5.551115E-17,0,0,0.4740118,0.4503112,0,0,2.428131,2.368371,0,0.4740118,-0.4740118,3.196833,53.28044,0.1968269,0.4953423,0,0,2.368371
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.954811,1.894359,0,0,0,3.196833,53.28044,0.1968269,0,0,0,1.894359
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.4937577,0.4937577,0,0,0,0.4937577,0,0,5.551115E-17,0,0,0.5197449,0.4937577,0,0,2.954811,1.894359,0,0.5197449,-0.5197449,2.648973,44.14947,0.1968269,0.5431334,0,0,1.894359
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.1027305,0.1027305,0,0,0,0.1027305,0,0,1.387779E-17,0,0,0.1081374,0.1027305,0,0,3.532305,1.374614,0,0.1081374,-0.1081374,2.534986,42.24969,0.1968269,0.1130036,0,0,1.374614
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1533243,0.1533243,0,0,0,0.1533243,0,0,2.775558E-17,0,0,0.161394,0.1533243,0,0,3.652458,1.266477,0,0.161394,-0.161394,2.364862,39.41429,0.1968269,0.1686567,0,0,1.266477
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.4811501,0.4811501,0,0,0,0.4811501,0,0,5.551115E-17,0,0,0.5064738,0.4811501,0,0,3.831784,1.105083,0,0.5064738,-0.5064738,1.830992,30.51647,0.1968269,0.5292651,0,0,1.105083
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2160872,0.2160872,0,0,0,0.2160872,0,0,2.775558E-17,0,0,0.2274602,0.2160872,0,0,4.394533,0.5986093,0,0.2274602,-0.2274602,1.591228,26.52041,0.1968269,0.2376959,0,0,0.5986093
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.937113,0.937113,1.7,0,0.5202,0.937113,12.42687,0,0,0,0.1164538,0,0,0.7628871,0.7247427,4.647266,0.3711492,0.8411965,0,0.8411965,2.389257,39.82087,0.197567,1.030824,0.09316301,1.7,0.4876029
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.548798,1.548798,1.7,0,0.5202,1.548798,27.82001,0,0,0,0.4308759,0,0,0.1512015,0.1436414,3.80607,1.128226,0.5745174,0,0.5745174,2.934292,48.90477,0.197986,1.703678,0.3447007,1.7,1.559102
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.498735,2.498735,1.7,0,0.5202,2.498735,30.08709,1.110223E-16,0,0,0.7517965,0.8407733,0.7987346,0,0,3.231553,1.645292,0,0.08897679,-0.08897679,2.840502,47.34161,0.197986,2.748608,0.6014372,1.7,2.397088
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.208176,1.208176,1.7,0,0.5202,1.208176,50.42384,0,0,0,0.6092089,0,0,0.4918237,0.4672325,3.330416,1.556315,1.076441,0,1.076441,3.861704,64.36161,0.198807,1.328994,0.4873671,1.7,2.165524
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.633979,1.633979,1.7,0,0.5202,1.633979,45.5854,0,0,0,0.7448559,0,0,0.066021,0.06271995,2.253974,2.525112,0.8075759,0,0.8075759,4.627838,77.13048,0.199349,1.797377,0.5958847,1.7,3.269968
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.37553,1.37553,1.7,0,0.5202,1.37553,78.64393,0,0,0,1.081771,0,0,0.3244695,0.308246,1.446398,3.25193,1.390017,0,1.390017,5.946524,99.10854,0.2001427,1.513084,0.865417,1.7,4.333702
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,2.17659,2.17659,1.453836,0,0.4529973,2.17659,37.54382,2.220446E-16,0,0,0.8171751,0.7607939,0.7227542,0,0,0.05638118,4.502946,0.05638118,0,0.05638118,6.000012,100,0.2001786,2.394249,0.65374,1.7,5.320121
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0.4084703,0,0,0.4084703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001786,0,0.3267763,0,4.962159
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,2.036059,2.036059,1.298766,0,0.4106631,2.036059,38.11767,0,0,0,0.7760983,0.7760983,0.7372934,0,0,0,4.553689,0,0,0,6.000012,100,0.2001786,2.239665,0.6208786,1.7,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001786,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001786,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001786,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.754311,1.754311,1.7,0,0.5202,1.754311,0,0,0,0,0,0.05716932,0.05431086,0,0,0,4.553689,0,0.05716932,-0.05716932,5.93975,98.99564,0.2001786,1.929742,0,1.7,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.3085192,0.3085192,0,0,0,0.3085192,0,0,5.551115E-17,0,0,0.3247571,0.3085192,0,0,0.06352147,4.49652,0,0.3247571,-0.3247571,5.597426,93.29025,0.2001786,0.3393711,0,0,4.49652
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.66096,1.66096,1.7,0,0.5202,1.66096,0,0,0,0,0,0,0,0.03904001,0.03708801,0.4243627,4.171762,0.03708801,0,0.03708801,5.632611,93.87666,0.2002106,1.827056,0,1.7,4.171762
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.4603851,0.4603851,0,0,0,0.4603851,0,0,5.551115E-17,0,0,0.4846159,0.4603851,0,0,0.3872747,4.205142,0,0.4846159,-0.4846159,5.121781,85.36285,0.2002106,0.5064236,0,0,4.205142
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1265426,0.1265426,0,0,0,0.1265426,0,0,2.775558E-17,0,0,0.1332027,0.1265426,0,0,0.9257367,3.720526,0,0.1332027,-0.1332027,4.981373,83.02272,0.2002106,0.1391968,0,0,3.720526
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1866861,0.1866861,0,0,0,0.1866861,0,0,2.775558E-17,0,0,0.1965117,0.1866861,0,0,1.07374,3.587323,0,0.1965117,-0.1965117,4.774231,79.57037,0.2002106,0.2053547,0,0,3.587323
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2958542,0.2958542,0,0,0,0.2958542,0,0,0,0,0,0.3114254,0.2958542,0,0,1.292086,3.390811,0,0.3114254,-0.3114254,4.445961,74.09919,0.2002106,0.3254396,0,0,3.390811
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.3190073,0.3190073,0,0,0,0.3190073,0,0,5.551115E-17,0,0,0.3357971,0.3190073,0,0,1.638114,3.079386,0,0.3357971,-0.3357971,4.091999,68.19984,0.2002106,0.350908,0,0,3.079386
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1423489,0.1423489,0,0,0,0.1423489,0,0,0,0,0,0.1498409,0.1423489,0,0,2.011222,2.743589,0,0.1498409,-0.1498409,3.934053,65.56741,0.2002106,0.1565838,0,0,2.743589
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1475024,0.1475024,0,0,0,0.1475024,0,0,0,0,0,0.1552657,0.1475024,0,0,2.177712,2.593748,0,0.1552657,-0.1552657,3.770388,62.83968,0.2002106,0.1622527,0,0,2.593748
