Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1128432,0.1128432,0,0,0,0.1128432,0,0,0,0,0,0.1187823,0.1128432,0,0,2.35023,2.438482,0,0.1187823,-0.1187823,3.645181,60.75289,0.2002106,0.1241275,0,0,2.438482
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1304561,0.1304561,0,0,0,0.1304561,0,0,2.775558E-17,0,0,0.1373222,0.1304561,0,0,2.48221,2.3197,0,0.1373222,-0.1373222,3.500431,58.34039,0.2002106,0.1435017,0,0,2.3197
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.7952786,0.7952786,0,0,0,0.7952786,21.14078,0,1.110223E-16,0,0.1681281,0.8371354,0.7952786,0,0,2.63479,2.182378,0,0.6690074,-0.6690074,2.795235,46.58715,0.2002106,0.8748065,0.1345025,0,2.350506
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.8887297,0.8887297,0,0,0,0.8887297,57.55641,0,0,0,0.5115209,0.9355049,0.8887297,0,0,3.378132,1.513371,0,0.4239841,-0.4239841,2.348316,39.13853,0.2002106,0.9776027,0.4092167,0,2.024891
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.733791,1.733791,1.7,0,0.5202,1.733791,59.11595,0,0,0,1.024947,0.03556934,0.03379087,0,0,3.849225,1.089386,0.9893776,0,0.9893776,3.286922,54.78193,0.2008356,1.90717,0.8199575,1.7,2.114333
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.462701,0,0,1.452632,1.38,2.859848,1.979826,2.842701,0,2.842701,5.983746,99.72889,0.1990112,0,1.170161,1.7,3.442527
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.699985,1.699985,0.7521849,0,0.2614465,1.699985,59.69644,4.163336E-17,0,0,1.01483,0.9976839,0.9477997,0,0,0.01714638,4.538257,0.01714638,0,0.01714638,6.000012,100,0.199022,1.869983,0.8118643,1.7,5.553088
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,1.00682,1.00682,0,0,0,1.00682,150.1632,0.4520624,0,0,1.511873,1.05981,1.00682,0,0,0,4.553689,0,0,0,6.000012,100,0.199022,1.107502,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199022,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.05881178,0.05881178,0,0,0,0.05881178,2453.979,1.381322,0,0,1.443229,0.06190714,0.05881178,0,0,0,4.553689,0,0,0,6.000012,100,0.199022,0.06469296,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2328502,0.2328502,0,0,0,0.2328502,370.3887,0.6173455,0,0,0.862451,0.2451055,0.2328502,0,0,0,4.553689,0,0,0,6.000012,100,0.199022,0.2561352,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,1.027498,1.027498,0,0,0,1.027498,43.08815,0,2.220446E-16,0,0.4427297,1.081576,1.027498,0,0,0,4.553689,0,0.6388467,-0.6388467,5.326609,88.77663,0.199022,1.130247,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.337751,1.337751,1.682784,0,0.5155001,1.337751,25.91193,0,0,0,0.3466372,0,0,0.3450329,0.3277812,0.7098297,3.914842,0.6744184,0,0.6744184,5.966418,99.4401,0.1995145,1.471526,0.2773097,1.7,4.261479
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0.1592551,0,0,0.1946664,0,0,0,0,0.03541127,4.521819,0.03541127,0,0.03541127,6.000012,100,0.1994651,0,0.1557331,0,4.716485
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1994651,0,0,0,4.553689
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,3.034492,3.034492,1.7,0,0.5202,3.034492,0,0,4.440892E-16,0.2579412,0,1.404729,1.334492,0,0,0,4.553689,0,1.404729,-1.404729,4.519298,75.32149,0.1994651,3.337941,0,1.7,4.553689
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.560809,3.14896,1.38,0,1.38,5.828481,97.14116,0.1997179,0,0,1.7,3.14896
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.2242484,0.2242484,0,0,0,0.2242484,0,0,0,0,0,0.236051,0.2242484,0,0,0.1808094,4.390961,0,0.236051,-0.236051,5.579661,92.99417,0.1997179,0.2466733,0,0,4.390961
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02720033,0.02720033,0,0,0,0.02720033,0,0,3.469447E-18,0,0,0.02863193,0.02720033,0,0,0.4430883,4.15491,0,0.02863193,-0.02863193,5.549481,92.49117,0.1997179,0.02992037,0,0,4.15491
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4749016,4.126277,0,0,0,5.549481,92.49117,0.1997179,0,0,0,4.126277
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.4536834,0.4536834,0,0,0,0.4536834,0,0,5.551115E-17,0,0,0.4775615,0.4536834,0,0,0.4749016,4.126277,0,0.4775615,-0.4775615,5.046087,84.10128,0.1997179,0.4990517,0,0,4.126277
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.3311271,0.3311271,0,0,0,0.3311271,0,0,0,0,0,0.3485549,0.3311271,0,0,1.005525,3.648716,0,0.3485549,-0.3485549,4.678678,77.97781,0.1997179,0.3642398,0,0,3.648716
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1579053,0.1579053,0,0,0,0.1579053,0,0,2.775558E-17,0,0,0.1662161,0.1579053,0,0,1.392809,3.300161,0,0.1662161,-0.1662161,4.50347,75.05769,0.1997179,0.1736958,0,0,3.300161
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.577493,3.133945,0,0,0,4.50347,75.05769,0.1997179,0,0,0,3.133945
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.577493,3.133945,0,0,0,4.50347,75.05769,0.1997179,0,0,0,3.133945
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.5304539,0.5304539,0,0,0,0.5304539,0,0,1.110223E-16,0,0,0.5583725,0.5304539,0,0,1.577493,3.133945,0,0.5583725,-0.5583725,3.914894,65.24811,0.1997179,0.5834993,0,0,3.133945
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.512738,2.512738,1.7,0,0.5202,2.512738,4.963183,0,0,0,0.1247118,0.8555135,0.8127378,0,0,2.197907,2.575572,0,0.7308016,-0.7308016,3.144562,52.40926,0.1997179,2.764012,0.09976943,1.7,2.700284
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.680481,0.680481,1.7,0,0.5202,0.680481,35.74611,0,0,0,0.2432454,0,0,1.019519,0.9685431,3.009909,1.844771,1.211789,0,1.211789,4.294165,71.56927,0.2006624,0.7485291,0.1945964,1.7,2.088016
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0.7423306,0,0.2587563,0,0,0,0,0,1.092906,0,0,0.7423306,0.7052141,1.79812,2.935381,1.79812,0,1.79812,6.000012,100,0.1988651,0,0.874325,1.7,4.028287
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1988651,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.5771661,0.5771661,0,0,0,0.5771661,205.0542,0.5759603,0,0,1.183504,0.6075432,0.5771661,0,0,0,4.553689,0,0,0,6.000012,100,0.1988651,0.6348827,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1988651,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.100058,0.100058,0,0,0,0.100058,1140.38,1.035717,0,0,1.141041,0.1053242,0.100058,0,0,0,4.553689,0,0,0,6.000012,100,0.1988651,0.1100637,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.6525741,0.6525741,0,0,0,0.6525741,130.2997,0.1633818,0,0,0.8503019,0.6869201,0.6525741,0,0,0,4.553689,0,0,0,6.000012,100,0.1988651,0.7178315,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.453692,2.453692,1.590881,0,0.4904105,2.453692,37.01452,0,0,0,0.9082223,0.9082223,0.8628112,0,0,0,4.553689,0,0,0,6.000012,100,0.1988651,2.699061,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.9990515,0.9990515,0,0,0,0.9990515,36.13638,0,2.220446E-16,0,0.361021,1.051633,0.9990515,0,0,0,4.553689,0,0.6906121,-0.6906121,5.272043,87.8672,0.1988651,1.098957,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.701311,1.701311,1.7,0,0.5202,1.701311,15.69012,0,0,0,0.2669377,0.001380491,0.001311467,0,0,0.7673468,3.863077,0.2655573,0,0.2655573,5.523973,92.06602,0.1990259,1.871443,0.2135502,1.7,4.130014
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.938992,1.938992,1.7,0,0.5202,1.938992,12.96489,5.551115E-17,0,0,0.2513881,0.2515703,0.2389918,0,0,0.5017896,4.102078,0,0.0001822628,-0.0001822628,5.52378,92.06282,0.1990259,2.132891,0.2011105,1.7,4.353467
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.305824,1.305824,1.7,0,0.5202,1.305824,0,5.551115E-17,0,0,0,0,0,0.3941758,0.374467,0.501992,4.101896,0.374467,0,0.374467,5.879031,97.98366,0.1993306,1.436407,0,1.7,4.101896
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.4128546,0.4128546,0,0,0,0.4128546,0,0,0,0,0,0.4345838,0.4128546,0,0,0.1275251,4.438916,0,0.4345838,-0.4345838,5.420939,90.34881,0.1993306,0.4541401,0,0,4.438916
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.350873,1.350873,1.7,0,0.5202,1.350873,0,-5.551115E-17,0,0,0,0,0,0.3491272,0.3316708,0.610396,4.004333,0.3316708,0,0.3316708,5.73559,95.59298,0.1995991,1.48596,0,1.7,4.004333
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4418558,0.4418558,0,0,0,0.4418558,0,0,5.551115E-17,0,0,0.4651114,0.4418558,0,0,0.2787251,4.302836,0,0.4651114,-0.4651114,5.24532,87.42182,0.1995991,0.4860414,0,0,4.302836
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1156041,0.1156041,0,0,0,0.1156041,0,0,1.387779E-17,0,0,0.1216885,0.1156041,0,0,0.7955156,3.837725,0,0.1216885,-0.1216885,5.117049,85.28397,0.1995991,0.1271645,0,0,3.837725
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.5126842,0.5126842,0,0,0,0.5126842,0,0,1.110223E-16,0,0,0.5396676,0.5126842,0,0,0.930725,3.716036,0,0.5396676,-0.5396676,4.548189,75.803,0.1995991,0.5639526,0,0,3.716036
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.3790254,0.3790254,0,0,0,0.3790254,0,0,5.551115E-17,0,0,0.3989742,0.3790254,0,0,1.530356,3.176369,0,0.3989742,-0.3989742,4.127634,68.79375,0.1995991,0.416928,0,0,3.176369
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.4111394,0.4111394,0,0,0,0.4111394,0,0,5.551115E-17,0,0,0.4327783,0.4111394,0,0,1.97366,2.777395,0,0.4327783,-0.4327783,3.671445,61.19063,0.1995991,0.4522533,0,0,2.777395
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.09510714,0.09510714,0,0,0,0.09510714,0,0,1.387779E-17,0,0,0.1001128,0.09510714,0,0,2.454525,2.344616,0,0.1001128,-0.1001128,3.565917,59.43183,0.1995991,0.1046178,0,0,2.344616
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.5669237,0.5669237,0,0,0,0.5669237,0,0,0,0,0,0.5967618,0.5669237,0,0,2.565762,2.244503,0,0.5967618,-0.5967618,2.936875,48.94781,0.1995991,0.6236161,0,0,2.244503
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.4282021,0.4282021,0,0,0,0.4282021,0,0,5.551115E-17,0,0,0.450739,0.4282021,0,0,3.22883,1.647742,0,0.450739,-0.450739,2.461754,41.02915,0.1995991,0.4710223,0,0,1.647742
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.4627076,0.4627076,0,0,0,0.4627076,0,0,5.551115E-17,0,0,0.4870607,0.4627076,0,0,3.729651,1.197003,0,0.4870607,-0.4870607,1.948347,32.47239,0.1995991,0.5089784,0,0,1.197003
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.696987,2.673723,1.7,0,0.5202,2.673723,11.78243,0,0.02326377,0.5323849,0.3150296,1.024972,0.9737231,0,0,4.27083,0.709942,0,0.709942,-0.709942,1.200002,20,0.1995991,2.966686,0.2520236,1.7,1.024972
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.664895,1.664895,1.7,0,0.5202,1.664895,40.7308,0,0,0.00254072,0.6781251,0,0,0.035105,0.03334975,5.059654,0,0.7114749,0,0.7114749,1.874967,31.24938,0.2000293,1.831385,0.5425001,1.7,0.6781251
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.998206,1.998206,1.7,0,0.5202,1.998206,65.80251,0,0,0,1.314869,0.3139005,0.2982055,0,0,4.348179,0.6403274,1.000969,0,1.000969,2.824569,47.07606,0.200618,2.198026,1.051895,1.7,1.955197
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2282088,0.2282088,1.68084,0,0.5149694,0.2282088,790.0875,0,0,0,1.803049,0,0,1.452632,1.38,3.347211,1.541199,3.183049,0,3.183049,5.844275,97.40438,0.1989347,0.2510296,1.442439,1.7,3.344248
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.651032,0,0,1.815194,0,0,0,0,0.1641617,4.405943,0.1641617,0,0.1641617,6.000012,100,0.1987216,0,1.452155,0,6.221137
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.890432,1.890432,0.5104321,0,0.195448,1.890432,88.9947,0.2297528,0,0,1.682384,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1987216,2.079475,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,2.048884,2.048884,0.6688842,0,0.2387054,2.048884,74.96809,0.08337788,0,0,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1987216,2.253773,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1987216,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.578877,1.578877,0.425,0,0.172125,1.578877,87.48431,0.1666623,0,0,1.38127,1.214607,1.153877,0,0,0,4.553689,0,0,0,6.000012,100,0.1987216,1.736765,1.105016,1.7,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.812067,1.812067,0.8501796,0,0.288199,1.812067,55.87614,2.220446E-16,0,0,1.012513,1.012513,0.9618873,0,0,0,4.553689,0,0,0,6.000012,100,0.1987216,1.993273,0.8100103,1.7,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,3.362974,3.08,1.7,0,0.5202,3.08,18.77512,2.220446E-16,0.2829741,0.6192716,0.5782738,1.452632,1.38,0,0,0,4.553689,0,0.8743578,-0.8743578,5.078358,84.63913,0.1987216,3.699271,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,2.077099,2.077099,1.7,0,0.5202,2.077099,8.060572,0,0,0,0.167426,0.3969461,0.3770988,0,0,0.9715087,3.679331,0,0.2295201,-0.2295201,4.836422,80.60688,0.1987216,2.284809,0.1339408,1.7,3.846757
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.885536,1.885536,1.7,0,0.5202,1.885536,0,0,0,0,0,0.1953007,0.1855357,0,0,1.226531,3.449811,0,0.1953007,-0.1953007,4.630558,77.1758,0.1987216,2.074089,0,1.7,3.449811
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.562148,3.08,1.7,0,0.5202,3.08,0,0,1.482148,1.938363,0,1.452632,1.38,0,0,1.443532,3.25451,0,1.452632,-1.452632,3.099349,51.65572,0.1987216,5.018363,0,1.7,3.25451
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.057567,1.801879,1.38,0,1.38,4.408532,73.47539,0.198964,0,0,1.7,1.801879
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.258556,0.258556,1.7,0,0.5202,0.258556,0,0,0,0,0,0,0,1.441444,1.369372,1.677567,3.043879,1.369372,0,1.369372,5.707633,95.12701,0.1996968,0.2844116,0,1.7,3.043879
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.222894,0.222894,0,0,0,0.222894,0,0,2.775558E-17,0,0,0.2346253,0.222894,0,0,0.3081951,4.276313,0,0.2346253,-0.2346253,5.460316,91.00508,0.1996968,0.2451834,0,0,4.276313
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5688899,4.041688,0,0,0,5.460316,91.00508,0.1996968,0,0,0,4.041688
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3379733,0.3379733,0,0,0,0.3379733,0,0,5.551115E-17,0,0,0.3557614,0.3379733,0,0,0.5688899,4.041688,0,0.3557614,-0.3557614,5.08531,84.755,0.1996968,0.3717706,0,0,4.041688
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.3923419,0.3923419,0,0,0,0.3923419,0,0,0,0,0,0.4129915,0.3923419,0,0,0.9641803,3.685927,0,0.4129915,-0.4129915,4.649979,77.4995,0.1996968,0.4315761,0,0,3.685927
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.3708418,0.3708418,0,0,0,0.3708418,0,0,5.551115E-17,0,0,0.3903598,0.3708418,0,0,1.42306,3.272935,0,0.3903598,-0.3903598,4.238504,70.64159,0.1996968,0.407926,0,0,3.272935
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.856793,2.882576,0,0,0,4.238504,70.64159,0.1996968,0,0,0,2.882576
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.8397246,0.8397246,0,0,0,0.8397246,0,0,1.110223E-16,0,0,0.8839207,0.8397246,0,0,1.856793,2.882576,0,0.8839207,-0.8839207,3.30677,55.11272,0.1996968,0.9236971,0,0,2.882576
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2978654,0.2978654,0,0,0,0.2978654,0,0,0,0,0,0.3135425,0.2978654,0,0,2.838927,1.998655,0,0.3135425,-0.3135425,2.976267,49.60435,0.1996968,0.3276519,0,0,1.998655
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.759518,1.759518,1.7,0,0.5202,1.759518,21.06796,0,0,0,0.3706946,0.06265064,0.05951811,0,0,3.187307,1.685112,0.308044,0,0.308044,3.268503,54.47494,0.1998712,1.93547,0.2965557,1.7,2.055807
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,1.070603,1.070603,1.7,0,0.5202,1.070603,69.10149,0,0,0,0.739803,0,0,0.6293964,0.5979266,2.879263,1.962352,1.33773,0,1.33773,4.537585,75.62626,0.2006285,1.177664,0.5918424,1.7,2.702155
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.762017,1.762017,1.7,0,0.5202,1.762017,59.48351,0,0,0,1.048109,0.06528059,0.06201656,0,0,1.541534,3.166308,0.9828287,0,0.9828287,5.469978,91.16611,0.201171,1.938218,0.8384874,1.7,4.214418
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.5895311,0.5895311,0,0,0,0.5895311,264.3927,0.3794129,0,0,1.558677,0.6205591,0.5895311,0,0,0.5587052,4.050854,0.5587052,0,0.5587052,6.000012,100,0.2004648,0.6484842,1.246942,0,5.609531
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.783342,1.783342,0.5937224,0,0.2181862,1.783342,70.21823,0,0,0,1.252231,1.252231,1.18962,0,0,0,4.553689,0,0,0,6.000012,100,0.2004648,1.961676,1.001785,1.7,5.80592
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,1.101418,1.101418,0,0,0,1.101418,130.3951,0.2768072,0,0,1.436194,1.159387,1.101418,0,0,0,4.553689,0,0,0,6.000012,100,0.2004648,1.211559,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.7039804,0.7039804,0,0,0,0.7039804,200.3575,0.6694458,0,0,1.410478,0.741032,0.7039804,0,0,0,4.553689,0,0,0,6.000012,100,0.2004648,0.7743784,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.02945716,0.02945716,0,0,0,0.02945716,4733.777,1.363429,0,0,1.394436,0.03100753,0.02945716,0,0,0,4.553689,0,0,0,6.000012,100,0.2004648,0.03240287,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.88817,1.88817,1.015586,0,0.3333551,1.88817,48.64545,1.110223E-16,0,0,0.9185088,0.9185088,0.8725833,0,0,0,4.553689,0,0,0,6.000012,100,0.2004648,2.076987,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.250189,1.250189,0,0,0,1.250189,62.04026,0,0,0,0.7756205,1.315989,1.250189,0,0,0,4.553689,0,0.540368,-0.540368,5.430414,90.50672,0.2004648,1.375208,0.6204964,0,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.853251,1.853251,1.7,0,0.5202,1.853251,23.3052,0,0,0,0.4319038,0.1613169,0.153251,0,0,0.6004089,4.013321,0.2705869,0,0.2705869,5.687115,94.78506,0.2006137,2.038576,0.3455231,1.7,4.445225
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0,0,0,0.09387832,0,0,0,0,0.329822,4.256849,0.09387832,0,0.09387832,5.776176,96.26941,0.2004956,0,0.07510266,0,4.350728
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.296379,2.296379,1.7,0,0.5202,2.296379,0,0,0,0,0,0.6277677,0.5963793,0,0,0.2359436,4.34134,0,0.6277677,-0.6277677,5.114451,85.24068,0.2004956,2.526017,0,1.7,4.34134
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.887372,1.887372,1.7,0,0.5202,1.887372,0,0,0,0,0,0.1972337,0.187372,0,0,0.9334633,3.713572,0,0.1972337,-0.1972337,4.906549,81.77564,0.2004956,2.076109,0,1.7,3.713572
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,2.00348,2.00348,1.7,0,0.5202,2.00348,0,0,0,0,0,0.319453,0.3034804,0,0,1.152612,3.516338,0,0.319453,-0.319453,4.569815,76.16344,0.2004956,2.203828,0,1.7,3.516338
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.7461387,0.7461387,1.7,0,0.5202,0.7461387,0,0,0,0,0,0,0,0.9538613,0.9061682,1.50756,3.196885,0.9061682,0,0.9061682,5.429482,90.49119,0.2011666,0.8207526,0,1.7,3.196885
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.0587525,0.0587525,0,0,0,0.0587525,0,0,0,0,0,0.06184474,0.0587525,0,0,0.6013914,4.012437,0,0.06184474,-0.06184474,5.364292,89.40469,0.2011666,0.06462775,0,0,4.012437
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.4249526,0.4249526,0,0,0,0.4249526,0,0,5.551115E-17,0,0,0.4473186,0.4249526,0,0,0.6701078,3.950592,0,0.4473186,-0.4473186,4.892777,81.54612,0.2011666,0.4674479,0,0,3.950592
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.9281262,0.9281262,0,0,0,0.9281262,0,0,1.110223E-16,0,0,0.976975,0.9281262,0,0,1.167128,3.503273,0,0.976975,-0.976975,3.862955,64.38245,0.2011666,1.020939,0,0,3.503273
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.07177787,0.07177787,0,0,0,0.07177787,0,0,1.387779E-17,0,0,0.07555565,0.07177787,0,0,2.252656,2.526298,0,0.07555565,-0.07555565,3.783312,63.05508,0.2011666,0.07895566,0,0,2.526298
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.284439,0.284439,0,0,0,0.284439,0,0,5.551115E-17,0,0,0.2994095,0.284439,0,0,2.336607,2.450743,0,0.2994095,-0.2994095,3.467707,57.795,0.2011666,0.3128829,0,0,2.450743
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.399985,0.399985,0,0,0,0.399985,0,0,5.551115E-17,0,0,0.4210368,0.399985,0,0,2.669284,2.151333,0,0.4210368,-0.4210368,3.023895,50.39815,0.2011666,0.4399835,0,0,2.151333
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.7306196,0.7306196,0,0,0,0.7306196,0,0,1.110223E-16,0,0,0.7690732,0.7306196,0,0,3.137103,1.730296,0,0.7690732,-0.7690732,2.213221,36.88694,0.2011666,0.8036816,0,0,1.730296
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.4050073,0.4050073,0,0,0,0.4050073,0,0,5.551115E-17,0,0,0.4263235,0.4050073,0,0,3.991629,0.9612231,0,0.4263235,-0.4263235,1.763836,29.39721,0.2011666,0.445508,0,0,0.9612231
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.838258,1.838258,1.7,0,0.5202,1.838258,13.92797,0,0,0,0.2560319,0.1455344,0.1382577,0,0,4.465322,0.5348997,0.1104975,0,0.1104975,1.868663,31.14433,0.2012265,2.022084,0.2048255,1.7,0.7909316
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.5390762,0.5390762,1.7,0,0.5202,0.5390762,119.783,0,0,0,0.6457216,0,0,1.160924,1.102878,4.354824,0.6343474,1.748599,0,1.748599,3.52753,58.79205,0.2014415,0.5929838,0.5165773,1.7,1.280069
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.098116,0,0,1.452632,1.38,2.606225,2.208087,2.478116,0,2.478116,5.878477,97.97443,0.2003036,0,0.8784926,1.7,3.306202
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.294426,2.294426,0.923558,0,0.3082313,2.294426,68.47586,0,0,0,1.571128,1.443019,1.370868,0,0,0.1281089,4.438391,0.1281089,0,0.1281089,6.000012,100,0.2001648,2.523869,1.256902,1.7,6.009519
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.43764,2.43764,1.05764,0,0.3448357,2.43764,78.37218,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001648,2.681404,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.6020514,0.6020514,0,0,0,0.6020514,329.4499,1.349719,0,0,1.983458,0.6337383,0.6020514,0,0,0,4.553689,0,0,0,6.000012,100,0.2001648,0.6622566,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,3.004167,3.004167,1.624167,0,0.4994976,3.004167,67.28943,0.5688553,0,0.2245838,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001648,3.304584,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.44753,1.44753,0.425,0,0.172125,1.44753,116.8638,0.6152917,0,0,1.691639,1.076347,1.02253,0,0,0,4.553689,0,0,0,6.000012,100,0.2001648,1.592283,1.353311,1.7,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.7855939,0.7855939,0,0,0,0.7855939,161.9727,0.4455067,0,0,1.272448,0.8269409,0.7855939,0,0,0,4.553689,0,0,0,6.000012,100,0.2001648,0.8641532,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.06584445,0.06584445,0,0,0,0.06584445,1475.916,0.9024986,0,0,0.9718086,0.06930996,0.06584445,0,0,0,4.553689,0,0,0,6.000012,100,0.2001648,0.0724289,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.6442906,0.6442906,0,0,0,0.6442906,82.61823,0,0,0,0.5323015,0.6782006,0.6442906,0,0,0,4.553689,0,0.1458992,-0.1458992,5.846221,97.43682,0.2001648,0.7087197,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.917276,2.917276,1.7,0,0.5202,2.917276,5.527644,0,0,0.1290035,0.1612566,1.281343,1.217276,0,0,0.1621102,4.40779,0,1.120086,-1.120086,4.665546,77.75894,0.2001648,3.209003,0.1290053,1.7,4.569046
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.177179,1.177179,1.7,0,0.5202,1.177179,0,0,0,0,0,0,0,0.522821,0.49668,1.406651,3.287703,0.49668,0,0.49668,5.136738,85.61213,0.2005226,1.294897,0,1.7,3.287703
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.897251,1.897251,1.7,0,0.5202,1.897251,0,0,0,0,0,0.2076327,0.1972511,0,0,0.9099706,3.734715,0,0.2076327,-0.2076327,4.917874,81.9644,0.2005226,2.086976,0,1.7,3.734715
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.7982313,0.7982313,0,0,0,0.7982313,0,0,1.110223E-16,0,0,0.8402435,0.7982313,0,0,1.140674,3.527083,0,0.8402435,-0.8402435,4.032179,67.20286,0.2005226,0.8780544,0,0,3.527083
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.7010274,0.7010274,0,0,0,0.7010274,0,0,0,0,0,0.7379236,0.7010274,0,0,2.074278,2.686839,0,0.7379236,-0.7379236,3.25434,54.23889,0.2005226,0.7711301,0,0,2.686839
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.5870994,0.5870994,0,0,0,0.5870994,0,0,1.110223E-16,0,0,0.6179994,0.5870994,0,0,2.894193,1.948916,0,0.6179994,-0.6179994,2.602911,43.38177,0.2005226,0.6458094,0,0,1.948916
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.4820119,0.4820119,0,0,0,0.4820119,0,0,5.551115E-17,0,0,0.507381,0.4820119,0,0,3.580859,1.330916,0,0.507381,-0.507381,2.068085,34.46801,0.2005226,0.5302131,0,0,1.330916
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03471017,0.03471017,0,0,0,0.03471017,0,0,6.938894E-18,0,0,0.03653702,0.03471017,0,0,4.144615,0.8235351,0,0.03653702,-0.03653702,2.029571,33.82612,0.2005226,0.03818119,0,0,0.8235351
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2992294,0.2992294,0,0,0,0.2992294,0,0,5.551115E-17,0,0,0.3149783,0.2992294,0,0,4.185212,0.7869982,0,0.3149783,-0.3149783,1.697555,28.29253,0.2005226,0.3291523,0,0,0.7869982
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.4075922,0.4075922,0,0,0,0.4075922,0,0,5.551115E-17,0,0,0.4290444,0.4075922,0,0,4.535188,0.4720199,0,0.4290444,-0.4290444,1.245302,20.755,0.2005226,0.4483514,0,0,0.4720199
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.011904,0.04297544,0,0,0,1.245302,20.755,0.2005226,0,0,0,0.04297544
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.011904,0.04297544,0,0,0,1.245302,20.755,0.2005226,0,0,0,0.04297544
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1924479,0.1924479,1.645079,0,0.5052067,0.1924479,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.011904,0.04297544,1.38,0,1.38,2.554486,42.57467,0.2010824,0.2116928,0,1.7,0.04297544
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1022642,0,0,1.452632,1.38,3.631904,1.284975,1.482264,0,1.482264,3.960685,66.01128,0.2011636,0,0.08181136,1.7,1.38724
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.604846,2.604846,1.7,0,0.5202,2.604846,14.32763,0,0,0,0.3732128,0.9524693,0.9048459,0,0,2.14964,2.619013,0,0.5792566,-0.5792566,3.350095,55.8348,0.2011636,2.86533,0.2985702,1.7,2.992226
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,1.120726,1.120726,1.7,0,0.5202,1.120726,36.92323,0,0,0,0.4138081,0,0,0.5792743,0.5503106,2.793258,2.039757,0.9641187,0,0.9641187,4.264738,71.07883,0.2017605,1.232798,0.3310465,1.7,2.453565
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.3498638,0.3498638,1.7,0,0.5202,0.3498638,137.205,0,0,0,0.4800305,0,0,1.350136,1.282629,1.829139,2.907463,1.76266,0,1.76266,5.936944,98.94887,0.2019425,0.3848502,0.3840244,1.7,3.387494
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,2.255935,2.255935,1.565659,0,0.4835249,2.255935,35.15554,4.163336E-17,0,0,0.7930862,0.7266066,0.6902763,0,0,0.06647953,4.493857,0.06647953,0,0.06647953,6.000012,100,0.201976,2.481529,0.6344689,1.7,5.286943
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.97335,1.97335,0.5933498,0,0.2180845,1.97335,77.62562,0.07919343,0,0,1.531825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.201976,2.170685,1.22546,1.7,6.085514
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.448235,1.448235,0.5057867,0,0.1941798,1.448235,68.50068,0,0,0,0.9920508,0.9920508,0.9424482,0,0,0,4.553689,0,0,0,6.000012,100,0.201976,1.593058,0.7936406,1.7,5.54574
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.5833339,0,0,0.5833339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201976,0,0.4666671,0,5.137023
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.7669187,0.7669187,0,0,0,0.7669187,97.53081,0,0,0,0.747982,0.8072828,0.7669187,0,0,0,4.553689,0,0.05930082,-0.05930082,5.937503,98.95819,0.201976,0.8436106,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.646704,2.646704,1.7,0,0.5202,2.646704,24.50226,3.330669E-16,0,0,0.6485022,0.9965306,0.946704,0,0,0.0658898,4.494388,0,0.3480284,-0.3480284,5.570649,92.84397,0.201976,2.911375,0.5188017,1.7,5.14289
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.427923,1.427923,1.4776,0,0.4594847,1.427923,28.03352,0,0,0,0.4002971,0,0,0.04967633,0.04719251,0.452588,4.14636,0.4474896,0,0.4474896,5.995175,99.91939,0.2022095,1.570716,0.3202377,1.7,4.546657
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0.1384502,0,0,0.1435485,0,0,0,0,0.00509836,4.5491,0.00509836,0,0.00509836,6.000012,100,0.2022035,0,0.1148388,0,4.692649
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.724243,1.724243,1.7,0,0.5202,1.724243,0,0,0,0,0,0.02551897,0.02424302,0,0,0,4.553689,0,0.02551897,-0.02551897,5.973113,99.55168,0.2022035,1.896667,0,1.7,4.553689
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.147901,2.147901,1.7,0,0.5202,2.147901,0,0,0,0,0,0.4714744,0.4479007,0,0,0.02835441,4.52817,0,0.4714744,-0.4714744,5.476135,91.26873,0.2022035,2.362691,0,1.7,4.52817
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.062144,1.062144,0,0,0,1.062144,0,0,0,0,0,1.118046,1.062144,0,0,0.5522149,4.056695,0,1.118046,-1.118046,4.297611,71.62671,0.2022035,1.168358,0,0,4.056695
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2401886,0.2401886,0,0,0,0.2401886,0,0,0,0,0,0.2528301,0.2401886,0,0,1.794488,2.938649,0,0.2528301,-0.2528301,4.031105,67.18494,0.2022035,0.2642074,0,0,2.938649
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.075411,2.685819,0,0,0,4.031105,67.18494,0.2022035,0,0,0,2.685819
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.075411,2.685819,0,0,0,4.031105,67.18494,0.2022035,0,0,0,2.685819
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.5036944,0.5036944,0,0,0,0.5036944,0,0,1.110223E-16,0,0,0.5302047,0.5036944,0,0,2.075411,2.685819,0,0.5302047,-0.5302047,3.47222,57.87022,0.2022035,0.5540639,0,0,2.685819
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.04817986,0.04817986,0,0,0,0.04817986,0,0,6.938894E-18,0,0,0.05071564,0.04817986,0,0,2.664527,2.155615,0,0.05071564,-0.05071564,3.418761,56.97923,0.2022035,0.05299785,0,0,2.155615
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1084474,0.1084474,0,0,0,0.1084474,0,0,0,0,0,0.1141552,0.1084474,0,0,2.720878,2.104899,0,0.1141552,-0.1141552,3.298431,54.97374,0.2022035,0.1192921,0,0,2.104899
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1659639,0.1659639,0,0,0,0.1659639,0,0,2.775558E-17,0,0,0.1746989,0.1659639,0,0,2.847717,1.990744,0,0.1746989,-0.1746989,3.114282,51.90459,0.2022035,0.1825603,0,0,1.990744
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.041826,1.816045,0,0,0,3.114282,51.90459,0.2022035,0,0,0,1.816045
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1843737,0.1843737,0,0,0,0.1843737,0,0,2.775558E-17,0,0,0.1940776,0.1843737,0,0,3.041826,1.816045,0,0.1940776,-0.1940776,2.909706,48.49501,0.2022035,0.2028111,0,0,1.816045
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,1.057873,1.057873,0,0,0,1.057873,28.74919,0,0,0,0.3041298,1.11355,1.057873,0,0,3.257468,1.621967,0,0.8094205,-0.8094205,2.056502,34.27497,0.2022035,1.16366,0.2433038,0,1.926097
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,2.121347,2.121347,1.7,0,0.5202,2.121347,23.60508,0,0,0,0.5007456,0.4435231,0.421347,0,0,4.156824,0.812547,0.05722249,0,0.05722249,2.110788,35.17973,0.2022321,2.333482,0.4005965,1.7,1.313293
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,1.044456,1.044456,1.7,0,0.5202,1.044456,61.78342,0,0,0,0.6453006,0,0,0.6555439,0.6227667,4.099602,0.8640473,1.268067,0,1.268067,3.313782,55.2296,0.2029748,1.148902,0.5162405,1.7,1.509348
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3419407,0.3419407,1.7,0,0.5202,0.3419407,310.6632,0,0,0,1.062284,0,0,1.358059,1.290156,2.831534,2.005308,2.35244,0,2.35244,5.545503,92.42487,0.2024569,0.3761348,0.8498271,1.7,3.067592
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.6458715,0.6458715,0,0,0,0.6458715,196.1021,0.1076084,0,0,1.266567,0.6798647,0.6458715,0,0,0.4790943,4.122504,0.4790943,0,0.4790943,6.000012,100,0.2019047,0.7104586,1.013254,0,5.389071
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2592559,0.2592559,0,0,0,0.2592559,493.3171,1.006052,0,0,1.278953,0.2729009,0.2592559,0,0,0,4.553689,0,0,0,6.000012,100,0.2019047,0.2851814,1.023163,0,5.832642
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.6096053,0.6096053,0,0,0,0.6096053,195.884,0.5524295,0,0,1.194119,0.6416897,0.6096053,0,0,0,4.553689,0,0,0,6.000012,100,0.2019047,0.6705657,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.4402743,0.4402743,0,0,0,0.4402743,208.142,0.452949,0,0,0.9163957,0.4634467,0.4402743,0,0,0,4.553689,0,0,0,6.000012,100,0.2019047,0.4843018,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019047,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019047,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019047,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019047,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019047,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2697021,0.2697021,0,0,0,0.2697021,0,0,0,0,0,0.283897,0.2697021,0,0,0,4.553689,0,0.283897,-0.283897,5.700758,95.01245,0.2019047,0.2966723,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.3378336,0.3378336,0,0,0,0.3378336,0,0,5.551115E-17,0,0,0.3556143,0.3378336,0,0,0.3154411,4.269792,0,0.3556143,-0.3556143,5.325908,88.76495,0.2019047,0.371617,0,0,4.269792
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2776521,0.2776521,0,0,0,0.2776521,0,0,0,0,0,0.2922654,0.2776521,0,0,0.7105681,3.914178,0,0.2922654,-0.2922654,5.017833,83.63039,0.2019047,0.3054173,0,0,3.914178
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01058119,0.01058119,0,0,0,0.01058119,0,0,0,0,0,0.0111381,0.01058119,0,0,1.035307,3.621912,0,0.0111381,-0.0111381,5.006093,83.43471,0.2019047,0.01163931,0,0,3.621912
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.047683,3.610774,0,0,0,5.006093,83.43471,0.2019047,0,0,0,3.610774
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2224256,0.2224256,0,0,0,0.2224256,0,0,2.775558E-17,0,0,0.2341322,0.2224256,0,0,1.047683,3.610774,0,0.2341322,-0.2341322,4.759295,79.32143,0.2019047,0.2446682,0,0,3.610774
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1706219,0.1706219,0,0,0,0.1706219,0,0,2.775558E-17,0,0,0.179602,0.1706219,0,0,1.30783,3.376642,0,0.179602,-0.179602,4.569979,76.16615,0.2019047,0.187684,0,0,3.376642
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2403105,0.2403105,0,0,0,0.2403105,0,0,0,0,0,0.2529585,0.2403105,0,0,1.507388,3.19704,0,0.2529585,-0.2529585,4.303337,71.72214,0.2019047,0.2643416,0,0,3.19704
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1156578,0.1156578,0,0,0,0.1156578,0,0,1.387779E-17,0,0,0.121745,0.1156578,0,0,1.788453,2.944082,0,0.121745,-0.121745,4.175006,69.5833,0.2019047,0.1272236,0,0,2.944082
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.4175827,0.4175827,0,0,0,0.4175827,0,0,5.551115E-17,0,0,0.4395607,0.4175827,0,0,1.923725,2.822336,0,0.4395607,-0.4395607,3.711669,61.86102,0.2019047,0.4593409,0,0,2.822336
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.9157623,0.9157623,0,0,0,0.9157623,0,0,1.110223E-16,0,0,0.9639603,0.9157623,0,0,2.412126,2.382776,0,0.9639603,-0.9639603,2.695565,44.926,0.2019047,1.007339,0,0,2.382776
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.370923,1.370923,1.7,0,0.5202,1.370923,14.16607,0,0,0,0.1942059,0,0,0.329077,0.3126232,3.483193,1.418815,0.5068291,0,0.5068291,3.176386,52.93966,0.2022081,1.508015,0.1553648,1.7,1.613021
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.42889,1.42889,1.7,0,0.5202,1.42889,40.90878,0,0,0,0.5845415,0,0,0.27111,0.2575545,2.976364,1.874962,0.842096,0,0.842096,3.975268,66.25433,0.2026623,1.571779,0.4676332,1.7,2.459503
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.832594,1.832594,1.7,0,0.5202,1.832594,47.1614,0,0,0,0.864277,0.1395724,0.1325938,0,0,2.134268,2.632848,0.7247046,0,0.7247046,4.662783,77.7129,0.203011,2.015853,0.6914216,1.7,3.497125
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0.4581177,0,0.1811661,0,0,5.551115E-17,0,0,0.9743512,0,0,0.4581177,0.4352118,1.409563,3.285082,1.409563,0,1.409563,6.000012,100,0.2014697,0,0.779481,1.7,4.259433
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,1.091482,1.091482,0,0,0,1.091482,155.8578,0.552231,0,0,1.701159,1.148928,1.091482,0,0,0,4.553689,0,0,0,6.000012,100,0.2014697,1.20063,1.360927,0,6.254848
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014697,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014697,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,3.841523,3.08,1.7,0,0.5202,3.08,37.05849,2.220446E-16,0.7615228,1.145675,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.2014697,4.225675,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,2.25629,2.25629,1.458045,0,0.4541461,2.25629,52.56726,0,0,0,1.18607,0.840259,0.798246,0,0,0.3458112,4.242459,0.3458112,0,0.3458112,6.000012,100,0.2016367,2.48192,0.9488561,1.7,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.710421,0.710421,0,0,0,0.710421,126.0923,0.1479749,0,0,0.8957865,0.7478116,0.710421,0,0,0,4.553689,0,0,0,6.000012,100,0.2016367,0.7814631,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.831845,1.831845,1.353838,0,0.4256977,1.831845,27.46767,1.110223E-16,0,0,0.503165,0.503165,0.4780068,0,0,0,4.553689,0,0,0,6.000012,100,0.2016367,2.015029,0.402532,1.7,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.462782,1.462782,1.407419,0,0.4403253,1.462782,3.984,1.387779E-16,0,0,0.05827723,0.05827723,0.05536337,0,0,0,4.553689,0,0,0,6.000012,100,0.2016367,1.60906,0.04662178,1.7,4.611966
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.493959,1.493959,1.493959,0,0.4639508,1.493959,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016367,1.643355,0,1.7,4.553689
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.706472,2.706472,1.7,0,0.5202,2.706472,0,0,0,0,0,1.059445,1.006472,0,0,0,4.553689,0,1.059445,-1.059445,4.883259,81.38749,0.2016367,2.97712,0,1.7,4.553689
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,4.257777,3.08,1.7,0,0.5202,3.08,0,0,1.177777,1.603554,0,1.452632,1.38,0,0,1.177161,3.494244,0,1.452632,-1.452632,3.352051,55.86741,0.2016367,4.683554,0,1.7,3.494244
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.03146196,0.03146196,1.484094,0,0.4612575,0.03146196,0,0,0,0,0,0,0,1.452632,1.38,2.791196,2.041613,1.38,0,1.38,4.661234,77.68708,0.2018745,0.03460816,0,1.7,2.041613
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.411196,3.283613,1.38,0,1.38,5.970417,99.50675,0.2020563,0,0,1.7,3.283613
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1950382,0.1950382,0,0,0,0.1950382,0,0,2.775558E-17,0,0,0.2053034,0.1950382,0,0,0.03119578,4.525613,0,0.2053034,-0.2053034,5.754008,95.89995,0.2020563,0.214542,0,0,4.525613
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01966256,0.01966256,0,0,0,0.01966256,0,0,0,0,0,0.02069743,0.01966256,0,0,0.2593107,4.320309,0,0.02069743,-0.02069743,5.732191,95.53633,0.2020563,0.02162881,0,0,4.320309
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2823078,4.299612,0,0,0,5.732191,95.53633,0.2020563,0,0,0,4.299612
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2823078,4.299612,0,0,0,5.732191,95.53633,0.2020563,0,0,0,4.299612
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2823078,4.299612,0,0,0,5.732191,95.53633,0.2020563,0,0,0,4.299612
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03542931,0.03542931,0,0,0,0.03542931,0,0,6.938894E-18,0,0,0.03729401,0.03542931,0,0,0.2823078,4.299612,0,0.03729401,-0.03729401,5.69288,94.88114,0.2020563,0.03897224,0,0,4.299612
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2385284,0.2385284,0,0,0,0.2385284,0,0,5.551115E-17,0,0,0.2510825,0.2385284,0,0,0.3237456,4.262318,0,0.2510825,-0.2510825,5.428216,90.47009,0.2020563,0.2623812,0,0,4.262318
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,0.6027261,4.011235,0.1118334,0,0.1118334,5.53431,92.23832,0.2019323,0,0.08946675,0,4.123069
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,3.319297,3.08,1.7,0,0.5202,3.08,17.19712,2.220446E-16,0.239297,0.5712267,0.5296713,1.452632,1.38,0,0,0.4908927,4.111886,0,0.9229603,-0.9229603,4.561425,76.02359,0.2019323,3.651227,0.423737,1.7,4.641557
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.9416873,0.9416873,1.7,0,0.5202,0.9416873,63.23322,0,0,0,0.5954592,0,0,0.7583127,0.7203971,1.516404,3.188925,1.315856,0,1.315856,5.809756,96.82906,0.2025913,1.035856,0.4763674,1.7,3.784384
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.3226288,0.3226288,0,0,0,0.3226288,265.812,0.3174291,0,0,0.8575863,0.3396093,0.3226288,0,0,0.2005478,4.373196,0.2005478,0,0.2005478,6.000012,100,0.2023703,0.3548917,0.686069,0,5.230782
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.776561,1.776561,0.425,0,0.172125,1.776561,89.48245,0.1670146,0,0,1.58971,1.422696,1.351561,0,0,0,4.553689,0,0,0,6.000012,100,0.2023703,1.954217,1.271768,1.7,6.143399
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.6691374,0.6691374,0,0,0,0.6691374,270.2108,1.103726,0,0,1.808081,0.7043552,0.6691374,0,0,0,4.553689,0,0,0,6.000012,100,0.2023703,0.7360512,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.932522,1.932522,0.5525221,0,0.2069385,1.932522,76.53658,0.0264546,0,0,1.479086,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2023703,2.125774,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2786777,0.2786777,0,0,0,0.2786777,262.8986,0.4392947,0,0,0.7326396,0.2933449,0.2786777,0,0,0,4.553689,0,0,0,6.000012,100,0.2023703,0.3065454,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.3221867,0.3221867,0,0,0,0.3221867,184.0037,0.2536917,0,0,0.5928356,0.3391439,0.3221867,0,0,0,4.553689,0,0,0,6.000012,100,0.2023703,0.3544054,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.192284,0.192284,0,0,0,0.192284,223.1672,0.2267107,0,0,0.429115,0.2024042,0.192284,0,0,0,4.553689,0,0,0,6.000012,100,0.2023703,0.2115124,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.488492,1.488492,1.401258,0,0.4386435,1.488492,6.168987,0,0,0,0.09182487,0.09182487,0.08723362,0,0,0,4.553689,0,0,0,6.000012,100,0.2023703,1.637341,0.07345989,1.7,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.483364,3.08,1.7,0,0.5202,3.08,1.315184,2.220446E-16,0.4033642,0.7517006,0.04050766,1.452632,1.38,0,0,0,4.553689,0,1.412124,-1.412124,4.511503,75.19156,0.2023703,3.831701,0.03240613,1.7,4.594197
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.545642,2.545642,1.7,0,0.5202,2.545642,0,0,0,0,0,0.89015,0.8456424,0,0,1.569027,3.141565,0,0.89015,-0.89015,3.573202,59.55325,0.2023703,2.800207,0,1.7,3.141565
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,3.172808,3.08,1.7,0,0.5202,3.08,0,0,0.09280779,0.4100886,0,1.452632,1.38,0,0,2.558082,2.251415,0,1.452632,-1.452632,2.041994,34.03317,0.2023703,3.490088,0,1.7,2.251415
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,3.116962,2.458844,1.7,0,0.5202,2.458844,0,0,0.6581182,0.9698144,0,0.7987835,0.7588443,0,0,4.172117,0.7987835,0,0.7987835,-0.7987835,1.200002,20,0.2023703,3.428659,0,1.7,0.7987835
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.4659632,0.4659632,1.7,0,0.5202,0.4659632,0,0,0,0,0,0,0,1.234037,1.172335,5.059654,0,1.172335,0,1.172335,2.312177,38.53621,0.2031111,0.5125595,0,1.7,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1207028,0.1207028,1.573334,0,0.4856203,0.1207028,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.887319,1.055102,1.38,0,1.38,3.62136,60.35588,0.203476,0.1327731,0,1.7,1.055102
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1692612,0.1692612,1.621893,0,0.4988767,0.1692612,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.507319,2.297101,1.38,0,1.38,4.930543,82.17555,0.203914,0.1861873,0,1.7,2.297101
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.3231608,0.3231608,0,0,0,0.3231608,0,0,5.551115E-17,0,0,0.3401693,0.3231608,0,0,1.127319,3.539102,0,0.3401693,-0.3401693,4.571973,76.1994,0.203914,0.3554769,0,0,3.539102
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.4086507,0.4086507,0,0,0,0.4086507,0,0,5.551115E-17,0,0,0.4301586,0.4086507,0,0,1.505285,3.198932,0,0.4301586,-0.4301586,4.118546,68.6423,0.203914,0.4495157,0,0,3.198932
