Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.04002576,0.04002576,0,0,0,0.04002576,0,0,6.938894E-18,0,0,0.04213237,0.04002576,0,0,1.983239,2.768774,0,0.04213237,-0.04213237,4.074135,67.90211,0.203914,0.04402833,0,0,2.768774
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.09422611,0.09422611,0,0,0,0.09422611,0,0,1.387779E-17,0,0,0.09918538,0.09422611,0,0,2.030053,2.726641,0,0.09918538,-0.09918538,3.969584,66.1596,0.203914,0.1036487,0,0,2.726641
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.4025206,0.4025206,0,0,0,0.4025206,0,0,5.551115E-17,0,0,0.4237059,0.4025206,0,0,2.140259,2.627456,0,0.4237059,-0.4237059,3.522959,58.71587,0.203914,0.4427726,0,0,2.627456
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.4188665,0.4188665,0,0,0,0.4188665,0,0,5.551115E-17,0,0,0.4409121,0.4188665,0,0,2.611043,2.20375,0,0.4409121,-0.4409121,3.058197,50.96984,0.203914,0.4607531,0,0,2.20375
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.488475,2.488475,1.7,0,0.5202,2.488475,11.44402,1.110223E-16,0,0,0.2847815,0.8299738,0.7884751,0,0,3.100945,1.762838,0,0.5451922,-0.5451922,2.483514,41.39181,0.203914,2.737323,0.2278252,1.7,2.04762
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.9889653,0.9889653,1.7,0,0.5202,0.9889653,80.54945,0,0,0,0.7966061,0,0,0.7110347,0.675483,3.706715,1.217646,1.472089,0,1.472089,3.88006,64.66754,0.2043714,1.087862,0.6372849,1.7,2.014252
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,1.008028,1.008028,1.7,0,0.5202,1.008028,127.2667,0,0,0,1.282884,0,0,0.6919722,0.6573736,2.234626,2.542526,1.940257,0,1.940257,5.72075,95.34564,0.2043202,1.108831,1.026307,1.7,3.82541
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.441395,0,0,1.735763,0,0,0,0,0.2943682,4.288757,0.2943682,0,0.2943682,6.000012,100,0.2040062,0,1.38861,0,6.02452
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.425292,2.425292,1.045292,0,0.3414647,2.425292,80.87841,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2040062,2.667821,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.4176947,0.4176947,0,0,0,0.4176947,471.3868,1.529279,0,0,1.968958,0.4396786,0.4176947,0,0,0,4.553689,0,0,0,6.000012,100,0.2040062,0.4594642,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040062,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.04340186,0.04340186,0,0,0,0.04340186,3700.242,1.560288,0,0,1.605974,0.04568617,0.04340186,0,0,0,4.553689,0,0,0,6.000012,100,0.2040062,0.04774205,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,1.030035,1.030035,0,0,0,1.030035,126.9898,0.2237922,0,0,1.30804,1.084248,1.030035,0,0,0,4.553689,0,0,0,6.000012,100,0.2040062,1.133039,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.8876622,0.8876622,0,0,0,0.8876622,102.595,0,0,0,0.9106975,0.9343813,0.8876622,0,0,0,4.553689,0,0.02368378,-0.02368378,5.975047,99.58392,0.2040062,0.9764284,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,3.960034,3.08,1.7,0,0.5202,3.08,13.68498,0,0.8800343,1.276038,0.4214974,1.452632,1.38,0,0,0.02631531,4.530005,0,1.031134,-1.031134,4.888136,81.46877,0.2040062,4.356038,0.3371979,1.7,4.951502
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.9984051,0.9984051,0,0,0,0.9984051,14.20823,0,1.110223E-16,0,0.1418556,1.050953,0.9984051,0,0,1.17202,3.498871,0,0.9090971,-0.9090971,3.929864,65.4976,0.2040062,1.098246,0.1134845,0,3.640727
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.18128,1.18128,0,0,0,1.18128,0,0,2.220446E-16,0,0,1.243453,1.18128,0,0,2.182128,2.589774,0,1.243453,-1.243453,2.619149,43.6524,0.2040062,1.299408,0,0,2.589774
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.22992,2.22992,1.7,0,0.5202,2.22992,0,0,0,0,0,0.557811,0.5299205,0,0,3.563742,1.346321,0,0.557811,-0.557811,2.031165,33.85268,0.2040062,2.452913,0,1.7,1.346321
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.6909852,0.6909852,1.7,0,0.5202,0.6909852,0,0,0,0,0,0,0,1.009015,0.958564,4.183532,0.7885101,0.958564,0,0.958564,2.940539,49.00888,0.2045804,0.7600837,0,1.7,0.7885101
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.131428,0.131428,1.58406,0,0.4885483,0.131428,0,0,0,0,0,0,0,1.452632,1.38,3.224968,1.651218,1.38,0,1.38,4.249722,70.82855,0.2049377,0.1445708,0,1.7,1.651218
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2624819,0.2624819,1.7,0,0.5202,0.2624819,0,0,0,0,0,0,0,1.437518,1.365642,1.844968,2.893218,1.365642,0,1.365642,5.545284,92.42121,0.2054851,0.2887301,0,1.7,2.893218
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1325856,0.1325856,0,0,0,0.1325856,0,0,2.775558E-17,0,0,0.1395638,0.1325856,0,0,0.4793258,4.122296,0,0.1395638,-0.1395638,5.39817,89.96933,0.2054851,0.1458442,0,0,4.122296
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.2120213,0.2120213,0,0,0,0.2120213,0,0,0,0,0,0.2231803,0.2120213,0,0,0.6343967,3.982732,0,0.2231803,-0.2231803,5.162918,86.04845,0.2054851,0.2332234,0,0,3.982732
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8823748,3.759552,0,0,0,5.162918,86.04845,0.2054851,0,0,0,3.759552
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1453068,0.1453068,0,0,0,0.1453068,0,0,0,0,0,0.1529545,0.1453068,0,0,0.8823748,3.759552,0,0.1529545,-0.1529545,5.001689,83.36133,0.2054851,0.1598375,0,0,3.759552
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1932289,0.1932289,0,0,0,0.1932289,0,0,2.775558E-17,0,0,0.2033988,0.1932289,0,0,1.052324,3.606597,0,0.2033988,-0.2033988,4.787288,79.78798,0.2054851,0.2125518,0,0,3.606597
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278323,3.403198,0,0,0,4.787288,79.78798,0.2054851,0,0,0,3.403198
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1111737,0.1111737,0,0,0,0.1111737,0,0,1.387779E-17,0,0,0.117025,0.1111737,0,0,1.278323,3.403198,0,0.117025,-0.117025,4.663933,77.73206,0.2054851,0.1222911,0,0,3.403198
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,1.408351,3.286173,0.2173922,0,0.2173922,4.87017,81.16933,0.2052566,0,0.1739138,0,3.503566
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.621137,1.621137,1.7,0,0.5202,1.621137,35.32795,0,0,0,0.5727144,0,0,0.078863,0.07491985,1.190958,3.481826,0.6476343,0,0.6476343,5.48457,91.40931,0.2055423,1.783251,0.4581715,1.7,4.054541
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.914733,2.914733,1.7,0,0.5202,2.914733,44.61237,0,0,0.1262065,1.300331,1.278666,1.214733,0,0,0.5433243,4.064697,0.02166505,0,0.02166505,5.505123,91.75186,0.2055514,3.206207,1.040265,1.7,5.365028
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.390348,1.390348,0.425,0,0.172125,1.390348,118.326,0.1073287,0,0,1.645144,1.016156,0.9653484,0,0,0.5216592,4.084196,0.5216592,0,0.5216592,6.000012,100,0.2050061,1.529383,1.316115,1.7,5.72934
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.288739,1.288739,0.425,0,0.172125,1.288739,146.3333,0.9766553,0,0,1.885855,0.9091994,0.8637394,0,0,0,4.553689,0,0,0,6.000012,100,0.2050061,1.417613,1.508684,1.7,6.439544
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.395562,2.395562,1.015562,0,0.3333485,2.395562,84.62264,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2050061,2.635118,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.200979,1.200979,0,0,0,1.200979,152.3467,0.565463,0,0,1.829652,1.264189,1.200979,0,0,0,4.553689,0,0,0,6.000012,100,0.2050061,1.321077,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,3.125597,3.08,1.7,0,0.5202,3.08,45.10344,2.220446E-16,0.04559642,0.3581561,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.2050061,3.438156,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.57538,1.57538,0.4278308,0,0.1728978,1.57538,81.15131,0,0,0,1.278441,1.207946,1.147549,0,0,0.07049502,4.490243,0.07049502,0,0.07049502,6.000012,100,0.204937,1.732918,1.022753,1.7,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204937,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,2.020652,2.020652,1.515069,0,0.4697138,2.020652,26.33768,1.110223E-16,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.204937,2.222717,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.424513,1.424513,1.370056,0,0.4301253,1.424513,4.02402,7.632783E-17,0,0,0.05732267,0.05732267,0.05445654,0,0,0,4.553689,0,0,0,6.000012,100,0.204937,1.566964,0.04585814,1.7,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.6678246,0.6678246,0,0,0,0.6678246,0,0,1.110223E-16,0,0,0.7029733,0.6678246,0,0,0,4.553689,0,0.7029733,-0.7029733,5.259013,87.65004,0.204937,0.7346071,0,0,4.553689
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.611845,2.611845,1.7,0,0.5202,2.611845,0,0,0,0,0,0.9598373,0.9118454,0,0,0.7810814,3.850716,0,0.9598373,-0.9598373,4.247256,70.78745,0.204937,2.87303,0,1.7,3.850716
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,2.081597,2.081597,1.7,0,0.5202,2.081597,0,0,0,0,0,0.4016812,0.3815971,0,0,1.847567,2.890878,0,0.4016812,-0.4016812,3.823847,63.73065,0.204937,2.289757,0,1.7,2.890878
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.3187811,0.3187811,1.7,0,0.5202,0.3187811,0,0,0,0,0,0,0,1.381219,1.312158,2.29388,2.489197,1.312158,0,1.312158,5.068669,84.47765,0.2055321,0.3506592,0,1.7,2.489197
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9817218,3.670139,0,0,0,5.068669,84.47765,0.2055321,0,0,0,3.670139
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9817218,3.670139,0,0,0,5.068669,84.47765,0.2055321,0,0,0,3.670139
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9817218,3.670139,0,0,0,5.068669,84.47765,0.2055321,0,0,0,3.670139
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9817218,3.670139,0,0,0,5.068669,84.47765,0.2055321,0,0,0,3.670139
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3229271,0.3229271,0,0,0,0.3229271,0,0,5.551115E-17,0,0,0.3399232,0.3229271,0,0,0.9817218,3.670139,0,0.3399232,-0.3399232,4.710359,78.50581,0.2055321,0.3552198,0,0,3.670139
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.03675225,0.03675225,0,0,0,0.03675225,0,0,0,0,0,0.03868658,0.03675225,0,0,1.359414,3.330216,0,0.03868658,-0.03868658,4.669579,77.82616,0.2055321,0.04042748,0,0,3.330216
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.4053976,0.4053976,0,0,0,0.4053976,0,0,5.551115E-17,0,0,0.4267343,0.4053976,0,0,1.402399,3.29153,0,0.4267343,-0.4267343,4.219762,70.32922,0.2055321,0.4459373,0,0,3.29153
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.876549,2.864795,0,0,0,4.219762,70.32922,0.2055321,0,0,0,2.864795
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,1.049415,1.049415,0,0,0,1.049415,11.84147,0,0,0,0.1242662,1.104647,1.049415,0,0,1.876549,2.864795,0,0.980381,-0.980381,3.18635,53.10572,0.2055321,1.154356,0.09941295,0,2.989061
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.512898,1.512898,1.7,0,0.5202,1.512898,13.71956,-2.775558E-17,0,0,0.207563,0,0,0.1871022,0.177747,2.965861,1.884414,0.38531,0,0.38531,3.551887,59.19799,0.2057205,1.664188,0.1660504,1.7,2.091977
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1594408,0,0,1.452632,1.38,2.580551,2.231193,1.539441,0,1.539441,5.012329,83.53864,0.2056956,0,0.1275526,1.7,2.390634
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.42803,2.42803,1.7,0,0.5202,2.42803,7.603593,0,0,0,0.1846175,0.7663474,0.72803,0,0,1.04111,3.61669,0,0.5817299,-0.5817299,4.399131,73.31871,0.2056956,2.670833,0.147694,1.7,3.801308
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2951965,0,0,1.452632,1.38,1.687476,3.03496,1.675197,0,1.675197,5.988362,99.80584,0.2055326,0,0.2361572,1.7,3.330157
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0.2666607,0,0,0.2789406,0,0,0,0,0.0122799,4.542637,0.0122799,0,0.0122799,6.000012,100,0.20552,0,0.2231525,0,4.821578
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.7467743,0.7467743,0,0,0,0.7467743,74.129,0,0,0,0.5535763,0.7860782,0.7467743,0,0,0,4.553689,0,0.2325019,-0.2325019,5.754933,95.91537,0.20552,0.8214517,0.442861,0,5.107265
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2774035,0.2774035,0,0,0,0.2774035,149.8538,0,0,0,0.4156996,0.2920037,0.2774035,0,0,0.2583355,4.321187,0.1236959,0,0.1236959,5.872282,97.87116,0.205394,0.3051438,0.3325597,0,4.736887
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.9338146,0.9338146,0,0,0,0.9338146,36.19426,1.110223E-16,0,0,0.3379873,0.9829627,0.9338146,0,0,0.1346395,4.432513,0,0.6449754,-0.6449754,5.192418,86.54012,0.205394,1.027196,0.2703899,0,4.770501
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,0.8512789,3.787538,0.08109123,0,0.08109123,5.269348,87.82229,0.2053115,0,0.06487299,0,3.868629
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.7701877,3.86052,0.1034521,0,0.1034521,5.367491,89.45801,0.2052063,0,0.0827617,0,3.963972
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.9168741,0.9168741,0,0,0,0.9168741,7.732166,0,1.110223E-16,0,0.07089423,0.9651306,0.9168741,0,0,0.6667355,3.953627,0,0.8942363,-0.8942363,4.424883,73.74791,0.2052063,1.008561,0.05671538,0,4.024521
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.973341,1.973341,1.7,0,0.5202,1.973341,0,0,0,0,0,0.2877269,0.2733406,0,0,1.660331,3.059391,0,0.2877269,-0.2877269,4.121593,68.69307,0.2052063,2.170675,0,1.7,3.059391
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.9664184,0.9664184,1.7,0,0.5202,0.9664184,0,0,0,0,0,0,0,0.7335816,0.6969025,1.980028,2.771664,0.6969025,0,0.6969025,4.782732,79.71204,0.2055987,1.06306,0,1.7,2.771664
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.016736,1.016736,1.7,0,0.5202,1.016736,0,0,0,0,0,0,0,0.6832642,0.649101,1.283126,3.398876,0.649101,0,0.649101,5.398523,89.97521,0.2059618,1.118409,0,1.7,3.398876
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02542101,0.02542101,0,0,0,0.02542101,0,0,3.469447E-18,0,0,0.02675896,0.02542101,0,0,0.6340245,3.983067,0,0.02675896,-0.02675896,5.370317,89.5051,0.2059618,0.02796311,0,0,3.983067
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.195043,0.195043,0,0,0,0.195043,0,0,0,0,0,0.2053084,0.195043,0,0,0.6637567,3.956308,0,0.2053084,-0.2053084,5.153903,85.89822,0.2059618,0.2145472,0,0,3.956308
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2876399,0.2876399,0,0,0,0.2876399,0,0,5.551115E-17,0,0,0.3027788,0.2876399,0,0,0.8918771,3.751,0,0.3027788,-0.3027788,4.834746,80.57894,0.2059618,0.3164038,0,0,3.751
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.3064616,0.3064616,0,0,0,0.3064616,0,0,0,0,0,0.3225912,0.3064616,0,0,1.228298,3.448221,0,0.3225912,-0.3225912,4.494705,74.91161,0.2059618,0.3371078,0,0,3.448221
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02416673,0.02416673,0,0,0,0.02416673,0,0,3.469447E-18,0,0,0.02543866,0.02416673,0,0,1.586733,3.12563,0,0.02543866,-0.02543866,4.467891,74.46469,0.2059618,0.02658341,0,0,3.12563
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2381664,0.2381664,0,0,0,0.2381664,0,0,5.551115E-17,0,0,0.2507015,0.2381664,0,0,1.614998,3.100191,0,0.2507015,-0.2507015,4.203628,70.06033,0.2059618,0.2619831,0,0,3.100191
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.2118953,0.2118953,0,0,0,0.2118953,0,0,2.775558E-17,0,0,0.2230477,0.2118953,0,0,1.893555,2.849489,0,0.2230477,-0.2230477,3.968515,66.14178,0.2059618,0.2330848,0,0,2.849489
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2551927,0.2551927,0,0,0,0.2551927,0,0,5.551115E-17,0,0,0.2686239,0.2551927,0,0,2.141386,2.626442,0,0.2686239,-0.2686239,3.685361,61.42255,0.2059618,0.2807119,0,0,2.626442
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.6037178,0.6037178,0,0,0,0.6037178,0,0,1.110223E-16,0,0,0.6354924,0.6037178,0,0,2.439857,2.357818,0,0.6354924,-0.6354924,3.015493,50.25811,0.2059618,0.6640896,0,0,2.357818
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,2.087161,2.087161,1.7,0,0.5202,2.087161,10.83353,1.110223E-16,0,0,0.2261132,0.4075382,0.3871613,0,0,3.145959,1.722325,0,0.1814249,-0.1814249,2.824254,47.07081,0.2059618,2.295877,0.1808906,1.7,1.948439
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.5627413,0.5627413,1.7,0,0.5202,0.5627413,75.10966,0,0,0,0.422673,0,0,1.137259,1.080396,3.347543,1.5409,1.503069,0,1.503069,4.25019,70.83636,0.2063386,0.6190154,0.3381384,1.7,1.963574
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.6665024,0.6665024,1.7,0,0.5202,0.6665024,87.19527,0,0,0,0.5811586,0,0,1.033498,0.9818227,1.844474,2.893662,1.562981,0,1.562981,5.732965,95.54922,0.20665,0.7331527,0.4649269,1.7,3.474821
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.5142879,0.5142879,0,0,0,0.5142879,127.2122,0,0,0,0.6542369,0.5413557,0.5142879,0,0,0.2814926,4.300345,0.1128813,0,0.1128813,5.840053,97.33402,0.206537,0.5657167,0.5233896,0,4.954583
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.3636747,0,0,0.532286,0,0,0,0,0.1686113,4.401939,0.1686113,0,0.1686113,6.000012,100,0.2063685,0,0.4258288,0,4.934225
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,3.158955,3.08,1.7,0,0.5202,3.08,24.47191,2.220446E-16,0.07895466,0.3948501,0.7537349,1.452632,1.38,0,0,0,4.553689,0,0.6988966,-0.6988966,5.26331,87.72166,0.2063685,3.47485,0.6029879,1.7,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.7314998,0.7314998,0,0,0,0.7314998,132.8151,0,0,0,0.971542,0.7699997,0.7314998,0,0,0.7765518,3.854792,0.2015422,0,0.2015422,5.45451,90.90832,0.2061674,0.8046498,0.7772336,0,4.826334
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.4456728,0.4456728,0,0,0,0.4456728,242.0432,0.03458176,0,0,1.078721,0.4691293,0.4456728,0,0,0.5750096,4.03618,0.5750096,0,0.5750096,6.000012,100,0.2055958,0.4902401,0.8629765,0,5.114901
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055958,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.251372,2.251372,1.7,0,0.5202,2.251372,16.05919,1.110223E-16,0,0,0.3615521,0.5803913,0.5513718,0,0,0,4.553689,0,0.2188392,-0.2188392,5.769335,96.1554,0.2055958,2.476509,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0,0,0,0.08742791,0,0,0,0,0.2431547,4.33485,0.08742791,0,0.08742791,5.852277,97.53775,0.2055092,0,0.06994233,0,4.422277
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0,0,0,0.04346403,0,0,0,0,0.1557268,4.413535,0.04346403,0,0.04346403,5.89351,98.22498,0.2054661,0,0.03477123,0,4.456999
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1122628,4.452652,0,0,0,5.89351,98.22498,0.2054661,0,0,0,4.452652
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.060897,1.060897,0,0,0,1.060897,0,0,0,0,0,1.116734,1.060897,0,0,0.1122628,4.452652,0,1.116734,-1.116734,4.716369,78.606,0.2054661,1.166987,0,0,4.452652
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.2029849,0.2029849,0,0,0,0.2029849,0,0,0,0,0,0.2136683,0.2029849,0,0,1.353079,3.335918,0,0.2136683,-0.2136683,4.491143,74.85223,0.2054661,0.2232834,0,0,3.335918
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4515341,0.4515341,0,0,0,0.4515341,0,0,5.551115E-17,0,0,0.4752991,0.4515341,0,0,1.590488,3.12225,0,0.4752991,-0.4752991,3.990134,66.50209,0.2054661,0.4966875,0,0,3.12225
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.4196648,0.4196648,0,0,0,0.4196648,0,0,5.551115E-17,0,0,0.4417524,0.4196648,0,0,2.118598,2.646951,0,0.4417524,-0.4417524,3.524486,58.74131,0.2054661,0.4616313,0,0,2.646951
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1758288,0.1758288,0,0,0,0.1758288,0,0,2.775558E-17,0,0,0.185083,0.1758288,0,0,2.609434,2.205198,0,0.185083,-0.185083,3.329391,55.48974,0.2054661,0.1934117,0,0,2.205198
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1658108,0.1658108,0,0,0,0.1658108,0,0,0,0,0,0.1745376,0.1658108,0,0,2.815082,2.020115,0,0.1745376,-0.1745376,3.145412,52.42343,0.2054661,0.1823919,0,0,2.020115
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.05952153,0.05952153,0,0,0,0.05952153,0,0,6.938894E-18,0,0,0.06265425,0.05952153,0,0,3.009012,1.845578,0,0.06265425,-0.06265425,3.079369,51.32271,0.2054661,0.06547369,0,0,1.845578
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078628,1.782923,0,0,0,3.079369,51.32271,0.2054661,0,0,0,1.782923
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4585471,0.4585471,0,0,0,0.4585471,0,0,0,0,0,0.4826812,0.4585471,0,0,3.078628,1.782923,0,0.4826812,-0.4826812,2.570578,42.84288,0.2054661,0.5044019,0,0,1.782923
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.614941,1.300242,0,0,0,2.570578,42.84288,0.2054661,0,0,0,1.300242
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1738434,0.1738434,0,0,0,0.1738434,0,0,0,0,0,0.1829931,0.1738434,0,0,3.614941,1.300242,0,0.1829931,-0.1829931,2.377687,39.62803,0.2054661,0.1912278,0,0,1.300242
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,3.818266,1.117249,0.2501524,0,0.2501524,2.615002,43.58328,0.2052188,0,0.2001219,0,1.367402
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,3.568114,1.342386,0.6802469,0,0.6802469,3.260341,54.33891,0.2045491,0,0.5441976,0,2.022633
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.60049,1.60049,1.7,0,0.5202,1.60049,70.8697,0,0,0,1.134262,0,0,0.09951038,0.09453486,2.887867,1.954609,1.228797,0,1.228797,4.42608,73.76785,0.2050531,1.760539,0.9074097,1.7,3.088871
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,3.198429,3.08,1.7,0,0.5202,3.08,48.50555,0,0.1184294,0.4382723,1.493971,1.452632,1.38,0,0,1.65907,3.060526,0.04133926,0,0.04133926,4.465298,74.42148,0.2050127,3.518272,1.195177,1.7,4.554497
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.9812244,0.9812244,0.8625908,0,0.2915873,0.9812244,177.5953,0,0,0,1.742608,0.1248773,0.1186335,0,0,1.617731,3.097731,1.617731,0,1.617731,6.000012,100,0.2040716,1.079347,1.394086,1.7,4.840339
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040716,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.3020782,0.3020782,0,0,0,0.3020782,659.0037,1.67273,0,0,1.990707,0.3179771,0.3020782,0,0,0,4.553689,0,0,0,6.000012,100,0.2040716,0.3322861,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040716,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.06633338,0.06633338,0,0,0,0.06633338,2044.13,1.286116,0,0,1.35594,0.06982461,0.06633338,0,0,0,4.553689,0,0,0,6.000012,100,0.2040716,0.07296672,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.393412,1.393412,0.6711785,0,0.2393317,1.393412,54.56002,1.110223E-16,0,0,0.760246,0.760246,0.7222337,0,0,0,4.553689,0,0,0,6.000012,100,0.2040716,1.532753,0.6081968,1.7,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.7481425,0.7481425,0,0,0,0.7481425,68.10719,0,0,0,0.5095388,0.7875184,0.7481425,0,0,0,4.553689,0,0.2779796,-0.2779796,5.706996,95.11641,0.2040716,0.8229567,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,2.137208,2.137208,1.7,0,0.5202,2.137208,3.283446,0,0,0,0.07017408,0.4602193,0.4372083,0,0,0.3088663,4.275709,0,0.3900452,-0.3900452,5.295852,88.26402,0.2040716,2.350929,0.05613926,1.7,4.345883
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.4721375,0.4721375,0,0,0,0.4721375,0,0,5.551115E-17,0,0,0.4969869,0.4721375,0,0,0.7422498,3.885664,0,0.4969869,-0.4969869,4.771982,79.53287,0.2040716,0.5193513,0,0,3.885664
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.294457,3.388677,0,0,0,4.771982,79.53287,0.2040716,0,0,0,3.388677
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.8323731,0.8323731,0,0,0,0.8323731,0,0,0,0,0,0.8761823,0.8323731,0,0,1.294457,3.388677,0,0.8761823,-0.8761823,3.848405,64.13995,0.2040716,0.9156105,0,0,3.388677
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.267993,2.512495,0,0,0,3.848405,64.13995,0.2040716,0,0,0,2.512495
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1016603,0.1016603,0,0,0,0.1016603,0,0,1.387779E-17,0,0,0.1070109,0.1016603,0,0,2.267993,2.512495,0,0.1070109,-0.1070109,3.735605,62.25996,0.2040716,0.1118263,0,0,2.512495
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02766801,0.02766801,0,0,0,0.02766801,0,0,3.469447E-18,0,0,0.02912422,0.02766801,0,0,2.386894,2.405484,0,0.02912422,-0.02912422,3.704906,61.7483,0.2040716,0.03043481,0,0,2.405484
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2965401,0.2965401,0,0,0,0.2965401,0,0,0,0,0,0.3121475,0.2965401,0,0,2.419255,2.37636,0,0.3121475,-0.3121475,3.375873,56.26444,0.2040716,0.3261941,0,0,2.37636
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.3080563,0.3080563,0,0,0,0.3080563,0,0,0,0,0,0.3242698,0.3080563,0,0,2.766085,2.064212,0,0.3242698,-0.3242698,3.034063,50.56762,0.2040716,0.3388619,0,0,2.064212
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04408107,0.04408107,0,0,0,0.04408107,0,0,0,0,0,0.04640112,0.04408107,0,0,3.126385,1.739943,0,0.04640112,-0.04640112,2.985152,49.75243,0.2040716,0.04848918,0,0,1.739943
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2998674,0.2998674,0,0,0,0.2998674,0,0,0,0,0,0.3156499,0.2998674,0,0,3.177942,1.693542,0,0.3156499,-0.3156499,2.652428,44.20704,0.2040716,0.3298541,0,0,1.693542
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3687887,0.3687887,0,0,0,0.3687887,0,0,0,0,0,0.3881986,0.3687887,0,0,3.528664,1.377892,0,0.3881986,-0.3881986,2.24323,37.3871,0.2040716,0.4056675,0,0,1.377892
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2012595,0.2012595,0,0,0,0.2012595,0,0,2.775558E-17,0,0,0.2118521,0.2012595,0,0,3.959996,0.989693,0,0.2118521,-0.2118521,2.019919,33.66525,0.2040716,0.2213855,0,0,0.989693
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,4.195387,0.7778409,0.1284779,0,0.1284779,2.141804,35.69665,0.2039476,0,0.1027823,0,0.9063187
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.296627,1.296627,1.7,0,0.5202,1.296627,38.3439,0,0,0,0.4971775,0,0,0.4033726,0.3832039,4.066909,0.8934709,0.8803814,0,0.8803814,2.977007,49.61668,0.2043529,1.42629,0.397742,1.7,1.390648
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.61226,1.61226,1.7,0,0.5202,1.61226,73.10175,0,0,0,1.17859,0,0,0.08773992,0.08335293,3.186527,1.685814,1.261943,0,1.261943,4.174191,69.56971,0.2048602,1.773486,0.9428722,1.7,2.864404
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.390779,1.390779,1.7,0,0.5202,1.390779,112.0511,0,0,0,1.558383,0,0,0.3092206,0.2937596,1.924584,2.821563,1.852143,0,1.852143,5.931288,98.85461,0.2048941,1.529857,1.246707,1.7,4.379946
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.06820685,0.06820685,0,0,0,0.06820685,2643.141,1.658565,0,0,1.802803,0.07179669,0.06820685,0,0,0.07244135,4.488492,0.07244135,0,0.07244135,6.000012,100,0.2048253,0.07502754,1.442243,0,6.291295
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.880205,0.880205,0,0,0,0.880205,211.863,0.9382969,0,0,1.864828,0.9265316,0.880205,0,0,0,4.553689,0,0,0,6.000012,100,0.2048253,0.9682255,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.4510631,0.4510631,0,0,0,0.4510631,398.8345,1.324192,0,0,1.798995,0.4748032,0.4510631,0,0,0,4.553689,0,0,0,6.000012,100,0.2048253,0.4961694,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.622056,1.622056,0.425,0,0.172125,1.622056,117.3916,0.6440992,0,0,1.904158,1.260059,1.197056,0,0,0,4.553689,0,0,0,6.000012,100,0.2048253,1.784261,1.523326,1.7,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.773594,1.773594,0.7032967,0,0.2481,1.773594,63.52236,0,0,0,1.126629,1.126629,1.070297,0,0,0,4.553689,0,0,0,6.000012,100,0.2048253,1.950953,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.343549,1.343549,0.5536371,0,0.2072429,1.343549,61.8873,1.110223E-16,0,0,0.8314862,0.8314862,0.7899119,0,0,0,4.553689,0,0,0,6.000012,100,0.2048253,1.477904,0.665189,1.7,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001143006,0.001143006,0,0,0,0.001143006,18014.37,0.2047021,0,0,0.2059052,0.001203164,0.001143006,0,0,0,4.553689,0,0,0,6.000012,100,0.2048253,0.001257306,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2048253,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1390416,0.1390416,0,0,0,0.1390416,0,0,0,0,0,0.1463596,0.1390416,0,0,0,4.553689,0,0.1463596,-0.1463596,5.845736,97.42873,0.2048253,0.1529458,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.402031,1.402031,1.573211,0,0.4855867,1.402031,0,0,0,0,0,0,0,0.1711808,0.1626218,0.1626218,4.40733,0.1626218,0,0.1626218,6.000012,100,0.2049116,1.542234,0,1.7,4.40733
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.9075542,0.9075542,0,0,0,0.9075542,0,0,1.110223E-16,0,0,0.9553202,0.9075542,0,0,0,4.553689,0,0.9553202,-0.9553202,4.993016,83.21677,0.2049116,0.9983096,0,0,4.553689
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1195242,0.1195242,0,0,0,0.1195242,0,0,1.387779E-17,0,0,0.125815,0.1195242,0,0,1.061467,3.598369,0,0.125815,-0.125815,4.860395,81.00643,0.2049116,0.1314766,0,0,3.598369
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.345704,0.345704,0,0,0,0.345704,0,0,5.551115E-17,0,0,0.363899,0.345704,0,0,1.201261,3.472554,0,0.363899,-0.363899,4.476812,74.61339,0.2049116,0.3802744,0,0,3.472554
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2519966,0.2519966,0,0,0,0.2519966,0,0,5.551115E-17,0,0,0.2652596,0.2519966,0,0,1.605593,3.108655,0,0.2652596,-0.2652596,4.197204,69.95326,0.2049116,0.2771963,0,0,3.108655
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1313035,0.1313035,0,0,0,0.1313035,0,0,2.775558E-17,0,0,0.1382142,0.1313035,0,0,1.900326,2.843395,0,0.1382142,-0.1382142,4.051514,67.52509,0.2049116,0.1444339,0,0,2.843395
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3452637,0.3452637,0,0,0,0.3452637,0,0,5.551115E-17,0,0,0.3634355,0.3452637,0,0,2.053898,2.705181,0,0.3634355,-0.3634355,3.668419,61.14019,0.2049116,0.3797901,0,0,2.705181
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.4152811,0.4152811,0,0,0,0.4152811,0,0,0,0,0,0.437138,0.4152811,0,0,2.457715,2.341746,0,0.437138,-0.437138,3.207635,53.46048,0.2049116,0.4568092,0,0,2.341746
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.278792,0.278792,0,0,0,0.278792,0,0,0,0,0,0.2934652,0.278792,0,0,2.943424,1.904608,0,0.2934652,-0.2934652,2.898295,48.30483,0.2049116,0.3066712,0,0,1.904608
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.4845393,0.4845393,0,0,0,0.4845393,0,0,5.551115E-17,0,0,0.5100414,0.4845393,0,0,3.269496,1.611142,0,0.5100414,-0.5100414,2.360665,39.34433,0.2049116,0.5329933,0,0,1.611142
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.836209,1.101101,0,0,0,2.360665,39.34433,0.2049116,0,0,0,1.101101
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.357741,1.357741,1.7,0,0.5202,1.357741,6.020068,0,0,0,0.08173694,0,0,0.3422588,0.3251459,3.836209,1.101101,0.4068828,0,0.4068828,2.746668,45.7777,0.2051151,1.493515,0.06538955,1.7,1.182838
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,3.429326,1.467295,1.776364,0,1.776364,4.431874,73.86442,0.2048735,0,0.3170909,1.7,1.863659
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,1.05425,0,0.3439104,0,0,0,0,0,0.6514246,0,0,1.05425,1.001538,1.652962,3.066023,1.652962,0,1.652962,6.000012,100,0.2042004,0,0.5211397,1.7,3.717447
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.5398959,0.5398959,0,0,0,0.5398959,204.31,0.5347497,0,0,1.103061,0.5683115,0.5398959,0,0,0,4.553689,0,0,0,6.000012,100,0.2042004,0.5938855,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1845256,0.1845256,0,0,0,0.1845256,821.3202,1.321309,0,0,1.515546,0.1942375,0.1845256,0,0,0,4.553689,0,0,0,6.000012,100,0.2042004,0.2029782,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.224557,1.224557,0,0,0,1.224557,135.7822,0.3737228,0,0,1.66273,1.289008,1.224557,0,0,0,4.553689,0,0,0,6.000012,100,0.2042004,1.347013,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042004,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.517354,2.517354,1.211693,0,0.3868923,2.517354,54.5962,0,0,0,1.37438,1.37438,1.305661,0,0,0,4.553689,0,0,0,6.000012,100,0.2042004,2.769089,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.6206663,0.6206663,0,0,0,0.6206663,127.2571,0.1365093,0,0,0.7898423,0.653333,0.6206663,0,0,0,4.553689,0,0,0,6.000012,100,0.2042004,0.6827329,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.261686,1.261686,0.7432575,0,0.2590093,1.261686,43.25278,1.110223E-16,0,0,0.5457143,0.5457143,0.5184286,0,0,0,4.553689,0,0,0,6.000012,100,0.2042004,1.387855,0.4365715,1.7,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.609004,2.609004,1.7,0,0.5202,2.609004,8.318552,0,0,0,0.2170314,0.9568467,0.9090044,0,0,0,4.553689,0,0.7398154,-0.7398154,5.220178,87.00279,0.2042004,2.869905,0.1736251,1.7,4.77072
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,0.822017,3.813874,0.09976768,0,0.09976768,5.314826,88.58026,0.2041077,0,0.07981415,0,3.913641
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7222493,3.903665,0,0,0,5.314826,88.58026,0.2041077,0,0,0,3.903665
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.192198,1.192198,0,0,0,1.192198,0,0,0,0,0,1.254945,1.192198,0,0,0.7222493,3.903665,0,1.254945,-1.254945,3.991998,66.53316,0.2041077,1.311418,0,0,3.903665
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.276127,2.276127,1.7,0,0.5202,2.276127,0,0,0,0,0,0.6064489,0.5761265,0,0,2.116633,2.648719,0,0.6064489,-0.6064489,3.352744,55.87896,0.2041077,2.503739,0,1.7,2.648719
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.5504518,0.5504518,1.7,0,0.5202,0.5504518,0,0,0,0,0,0,0,1.149548,1.092071,2.790465,2.04227,1.092071,0,1.092071,4.388774,73.14608,0.2046776,0.6054969,0,1.7,2.04227
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2913997,0.2913997,1.7,0,0.5202,0.2913997,0,0,0,0,0,0,0,1.4086,1.33817,1.698394,3.025134,1.33817,0,1.33817,5.658274,94.30437,0.2051858,0.3205397,0,1.7,3.025134
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1566528,0.1566528,0,0,0,0.1566528,0,0,2.775558E-17,0,0,0.1648977,0.1566528,0,0,0.3602239,4.229487,0,0.1648977,-0.1648977,5.484456,91.40742,0.2051858,0.172318,0,0,4.229487
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5434435,4.06459,0,0,0,5.484456,91.40742,0.2051858,0,0,0,4.06459
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1332446,0.1332446,0,0,0,0.1332446,0,0,2.775558E-17,0,0,0.1402575,0.1332446,0,0,0.5434435,4.06459,0,0.1402575,-0.1402575,5.336612,88.94335,0.2051858,0.1465691,0,0,4.06459
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1097978,0.1097978,0,0,0,0.1097978,0,0,0,0,0,0.1155766,0.1097978,0,0,0.6992851,3.924332,0,0.1155766,-0.1155766,5.214783,86.91288,0.2051858,0.1207776,0,0,3.924332
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2606159,0.2606159,0,0,0,0.2606159,0,0,0,0,0,0.2743325,0.2606159,0,0,0.8277036,3.808756,0,0.2743325,-0.2743325,4.925611,82.09336,0.2051858,0.2866774,0,0,3.808756
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1309598,0.1309598,0,0,0,0.1309598,0,0,2.775558E-17,0,0,0.1378524,0.1309598,0,0,1.132517,3.534423,0,0.1378524,-0.1378524,4.780303,79.67155,0.2051858,0.1440557,0,0,3.534423
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.006477098,0.006477098,0,0,0,0.006477098,0,0,8.673617E-19,0,0,0.006817997,0.006477098,0,0,1.285687,3.396571,0,0.006817997,-0.006817997,4.773116,79.55177,0.2051858,0.007124808,0,0,3.396571
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,2.154931,2.154931,1.7,0,0.5202,2.154931,8.193931,1.665335E-16,0,0,0.1765736,0.478875,0.4549312,0,0,1.293262,3.389753,0,0.3023014,-0.3023014,4.454462,74.24088,0.2051858,2.370424,0.1412589,1.7,3.566326
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.4600387,0.4600387,1.7,0,0.5202,0.4600387,49.87376,0,0,0,0.2294386,0,0,1.239961,1.177963,1.629153,3.087451,1.407402,0,1.407402,5.78964,96.49382,0.2056241,0.5060425,0.1835509,1.7,3.31689
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.7054064,0.7054064,0,0,0,0.7054064,86.43439,0,0,0,0.6097137,0.742533,0.7054064,0,0,0.221751,4.354113,0,0.1328194,-0.1328194,5.649637,94.16042,0.2056241,0.775947,0.4877709,0,4.963827
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.220909,1.220909,0,0,0,1.220909,61.61137,0,0,0,0.7522185,1.285167,1.220909,0,0,0.369328,4.221294,0,0.5329484,-0.5329484,5.08786,84.79749,0.2056241,1.342999,0.6017748,0,4.973512
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0.02789141,0,0,0.9893844,0,0,0,0,0.961493,3.688345,0.961493,0,0.961493,6.000012,100,0.2047433,0,0.7915075,0,4.67773
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.154989,1.154989,0,0,0,1.154989,96.23185,0,0,0,1.111467,1.215778,1.154989,0,0,0,4.553689,0,0.1043106,-0.1043106,5.890059,98.16745,0.2047433,1.270488,0.8891738,0,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.584399,0.584399,0,0,0,0.584399,194.0009,0.4026821,0,0,1.13374,0.6151568,0.584399,0,0,0.1159007,4.449378,0.1159007,0,0.1159007,6.000012,100,0.2046376,0.6428389,0.9069917,0,5.583118
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046376,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2608714,0.2608714,0,0,0,0.2608714,344.5944,0.6243465,0,0,0.8989479,0.2746014,0.2608714,0,0,0,4.553689,0,0,0,6.000012,100,0.2046376,0.2869585,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.36685,1.36685,1.004431,0,0.3303096,1.36685,27.91042,1.110223E-16,0,0,0.3814935,0.3814935,0.3624188,0,0,0,4.553689,0,0,0,6.000012,100,0.2046376,1.503534,0.3051948,1.7,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0.1454882,0,0,0.1454882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046376,0,0.1163905,0,4.699177
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,3.15271,3.08,1.7,0,0.5202,3.08,2.902777,2.220446E-16,0.07270978,0.3879808,0.08940552,1.452632,1.38,0,0,0,4.553689,0,1.363226,-1.363226,4.563046,76.05061,0.2046376,3.467981,0.07152442,1.7,4.643095
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.982035,1.982035,1.7,0,0.5202,1.982035,0,0,0,0,0,0.2968788,0.2820349,0,0,1.514696,3.190463,0,0.2968788,-0.2968788,4.250108,70.83499,0.2046376,2.180238,0,1.7,3.190463
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.5124096,0.5124096,1.7,0,0.5202,0.5124096,0,0,0,0,0,0,0,1.18759,1.128211,1.844561,2.893584,1.128211,0,1.128211,5.320423,88.67353,0.2052108,0.5636506,0,1.7,2.893584
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7163502,3.908974,0,0,0,5.320423,88.67353,0.2052108,0,0,0,3.908974
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7163502,3.908974,0,0,0,5.320423,88.67353,0.2052108,0,0,0,3.908974
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7163502,3.908974,0,0,0,5.320423,88.67353,0.2052108,0,0,0,3.908974
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2476605,0.2476605,0,0,0,0.2476605,0,0,2.775558E-17,0,0,0.2606952,0.2476605,0,0,0.7163502,3.908974,0,0.2606952,-0.2606952,5.045626,84.09359,0.2052108,0.2724265,0,0,3.908974
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1824656,0.1824656,0,0,0,0.1824656,0,0,0,0,0,0.192069,0.1824656,0,0,1.006012,3.648278,0,0.192069,-0.192069,4.843167,80.71929,0.2052108,0.2007121,0,0,3.648278
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.362179,0.362179,0,0,0,0.362179,0,0,5.551115E-17,0,0,0.3812411,0.362179,0,0,1.219422,3.456209,0,0.3812411,-0.3812411,4.441304,74.02158,0.2052108,0.398397,0,0,3.456209
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.3075507,0.3075507,0,0,0,0.3075507,0,0,5.551115E-17,0,0,0.3237376,0.3075507,0,0,1.643023,3.074968,0,0.3237376,-0.3237376,4.100054,68.3341,0.2052108,0.3383058,0,0,3.074968
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.5496396,0.5496396,0,0,0,0.5496396,0,0,1.110223E-16,0,0,0.578568,0.5496396,0,0,2.002731,2.751231,0,0.578568,-0.578568,3.49019,58.16972,0.2052108,0.6046035,0,0,2.751231
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2426258,0.2426258,0,0,0,0.2426258,0,0,5.551115E-17,0,0,0.2553956,0.2426258,0,0,2.645585,2.172663,0,0.2553956,-0.2553956,3.220979,53.68288,0.2052108,0.2668884,0,0,2.172663
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2826117,0.2826117,0,0,0,0.2826117,0,0,5.551115E-17,0,0,0.297486,0.2826117,0,0,2.929358,1.917267,0,0.297486,-0.297486,2.907402,48.4566,0.2052108,0.3108729,0,0,1.917267
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.420199,1.420199,1.7,0,0.5202,1.420199,14.48402,0,0,0,0.2057019,0,0,0.2798011,0.2658111,3.259897,1.619781,0.4715129,0,0.4715129,3.354718,55.91186,0.2054203,1.562219,0.1645615,1.7,1.825483
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.532622,1.532622,1.7,0,0.5202,1.532622,34.25919,0,0,0,0.5250636,0,0,0.1673785,0.1590096,2.788384,2.044143,0.6840732,0,0.6840732,4.003687,66.72798,0.2056917,1.685884,0.4200509,1.7,2.569206
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.340756,1.340756,1.7,0,0.5202,1.340756,82.14336,0,0,0,1.101342,0,0,0.3592439,0.3412817,2.104311,2.659809,1.442624,0,1.442624,5.37228,89.53782,0.206086,1.474832,0.8810736,1.7,3.761151
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.817789,1.817789,1.164528,0,0.374016,1.817789,74.22926,0,0,0,1.349331,0.6876433,0.6532611,0,0,0.6616876,3.95817,0.6616876,0,0.6616876,6.000012,100,0.2063232,1.999568,1.079465,1.7,5.307501
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.7039966,0.7039966,0,0,0,0.7039966,262.0622,1.10386,0,0,1.844909,0.7410491,0.7039966,0,0,0,4.553689,0,0,0,6.000012,100,0.2063232,0.7743962,1.475927,0,6.398598
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.743869,1.743869,0.425,0,0.172125,1.743869,116.0084,0.6347514,0,0,2.023035,1.388283,1.318869,0,0,0,4.553689,0,0,0,6.000012,100,0.2063232,1.918256,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.941078,1.941078,0.5610778,0,0.2092742,1.941078,98.38956,0.4571864,0,0,1.909818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2063232,2.135185,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.9356617,0.9356617,0,0,0,0.9356617,193.4855,0.8254625,0,0,1.81037,0.9849071,0.9356617,0,0,0,4.553689,0,0,0,6.000012,100,0.2063232,1.029228,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063232,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063232,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063232,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.434624,1.434624,1.400569,0,0.4384555,1.434624,2.498707,0,0,0,0.03584705,0.03584705,0.0340547,0,0,0,4.553689,0,0,0,6.000012,100,0.2063232,1.578087,0.02867764,1.7,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.180647,1.180647,0,0,0,1.180647,0,0,2.220446E-16,0,0,1.242786,1.180647,0,0,0,4.553689,0,1.242786,-1.242786,4.69,78.16651,0.2063232,1.298712,0,0,4.553689
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.32379,1.32379,1.7,0,0.5202,1.32379,0,0,0,0,0,0,0,0.3762098,0.3573993,1.380874,3.310903,0.3573993,0,0.3573993,5.029059,83.81748,0.2064993,1.456169,0,1.7,3.310903
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.053056,1.053056,0,0,0,1.053056,0,0,0,0,0,1.10848,1.053056,0,0,1.023475,3.632562,0,1.10848,-1.10848,3.860618,64.34351,0.2064993,1.158362,0,0,3.632562
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2389482,0.2389482,0,0,0,0.2389482,0,0,5.551115E-17,0,0,0.2515244,0.2389482,0,0,2.255119,2.524082,0,0.2515244,-0.2515244,3.595488,59.92469,0.2064993,0.262843,0,0,2.524082
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.53459,2.272557,0,0,0,3.595488,59.92469,0.2064993,0,0,0,2.272557
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3536301,0.3536301,0,0,0,0.3536301,0,0,5.551115E-17,0,0,0.3722422,0.3536301,0,0,2.53459,2.272557,0,0.3722422,-0.3722422,3.203111,53.38507,0.2064993,0.3889931,0,0,2.272557
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2983138,0.2983138,0,0,0,0.2983138,0,0,5.551115E-17,0,0,0.3140145,0.2983138,0,0,2.948193,1.900315,0,0.3140145,-0.3140145,2.87211,47.86841,0.2064993,0.3281451,0,0,1.900315
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1587587,0.1587587,0,0,0,0.1587587,0,0,0,0,0,0.1671144,0.1587587,0,0,3.297098,1.586301,0,0.1671144,-0.1671144,2.695956,44.93251,0.2064993,0.1746345,0,0,1.586301
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.11264,0.11264,0,0,0,0.11264,0,0,1.387779E-17,0,0,0.1185685,0.11264,0,0,3.48278,1.419186,0,0.1185685,-0.1185685,2.570974,42.84948,0.2064993,0.123904,0,0,1.419186
