Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2521922,0.2521922,0,0,0,0.2521922,0,0,5.551115E-17,0,0,0.2654655,0.2521922,0,0,3.614523,1.300618,0,0.2654655,-0.2654655,2.291149,38.18574,0.2064993,0.2774115,0,0,1.300618
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.7648784,0.7648784,0,0,0,0.7648784,0,0,1.110223E-16,0,0,0.8051351,0.7648784,0,0,3.909485,1.035152,0,0.8051351,-0.8051351,1.442462,24.04099,0.2064993,0.8413662,0,0,1.035152
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2641077,0.2641077,1.7,0,0.5202,0.2641077,0,0,0,0,0,0,0,1.435892,1.364098,4.80408,0.2300173,1.364098,0,1.364098,2.736559,45.60922,0.2069548,0.2905185,0,1.7,0.2300173
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.09705438,0.09705438,1.549686,0,0.4791643,0.09705438,346.3332,2.220446E-16,0,0,0.3361315,0,0,1.452632,1.38,3.439982,1.457705,1.716132,0,1.716132,4.364624,72.74359,0.2068945,0.1067598,0.2689053,1.7,1.793837
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1519284,0.1519284,1.194974,0,0.3823279,0.1519284,482.4358,0,0,0,0.7329571,0,0,1.043046,0.9908932,1.72385,3.002224,1.72385,0,1.72385,6.000012,100,0.2063687,0.1671213,0.5863657,1.7,3.735181
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,1.212526,0,0,1.212526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063687,0,0.9700208,0,5.766215
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063687,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.343637,1.343637,0.425,0,0.172125,1.343637,112.9615,0.5508056,0,0,1.517791,0.9669858,0.9186364,0,0,0,4.553689,0,0,0,6.000012,100,0.2063687,1.478,1.214233,1.7,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,2.180094,2.180094,0.8000944,0,0.2745258,2.180094,86.65579,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2063687,2.398104,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.759748,1.759748,0.425,0,0.172125,1.759748,111.2791,0.5532333,0,0,1.958232,1.404998,1.334748,0,0,0,4.553689,0,0,0,6.000012,100,0.2063687,1.935723,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,4.26503,3.08,1.7,0,0.5202,3.08,55.12761,0.2452989,1.18503,1.611533,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2063687,4.691534,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063687,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.7019264,0.7019264,0,0,0,0.7019264,131.8059,0.1863102,0,0,0.9251801,0.7388698,0.7019264,0,0,0,4.553689,0,0,0,6.000012,100,0.2063687,0.772119,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063687,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.4135994,0.4135994,0,0,0,0.4135994,18.85316,0,5.551115E-17,0,0.07797654,0.4353678,0.4135994,0,0,0,4.553689,0,0.3573912,-0.3573912,5.623289,93.72129,0.2063687,0.4549593,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.657831,1.657831,1.7,0,0.5202,1.657831,0,0,0,0,0,0,0,0.04216921,0.04006075,0.3971014,4.196298,0.04006075,0,0.04006075,5.661294,94.35471,0.206388,1.823614,0,1.7,4.196298
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.6195505,0.6195505,0,0,0,0.6195505,0,0,0,0,0,0.6521584,0.6195505,0,0,0.3570406,4.232352,0,0.6521584,-0.6521584,4.973858,82.89747,0.206388,0.6815056,0,0,4.232352
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.9421647,0.9421647,0,0,0,0.9421647,0,0,1.110223E-16,0,0,0.9917523,0.9421647,0,0,1.081661,3.580194,0,0.9917523,-0.9917523,3.928459,65.4742,0.206388,1.036381,0,0,3.580194
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.4051488,0.4051488,0,0,0,0.4051488,0,0,0,0,0,0.4264724,0.4051488,0,0,2.183608,2.588442,0,0.4264724,-0.4264724,3.478918,57.98185,0.206388,0.4456637,0,0,2.588442
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1313143,0.1313143,0,0,0,0.1313143,0,0,2.775558E-17,0,0,0.1382256,0.1313143,0,0,2.657466,2.161969,0,0.1382256,-0.1382256,3.333215,55.55348,0.206388,0.1444458,0,0,2.161969
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2882264,0.2882264,0,0,0,0.2882264,0,0,5.551115E-17,0,0,0.3033962,0.2882264,0,0,2.81105,2.023744,0,0.3033962,-0.3033962,3.013408,50.22336,0.206388,0.317049,0,0,2.023744
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02973785,0.02973785,0,0,0,0.02973785,0,0,3.469447E-18,0,0,0.031303,0.02973785,0,0,3.148157,1.720347,0,0.031303,-0.031303,2.980412,49.67343,0.206388,0.03271164,0,0,1.720347
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.3255747,0.3255747,0,0,0,0.3255747,0,0,0,0,0,0.3427102,0.3255747,0,0,3.182938,1.689044,0,0.3427102,-0.3427102,2.619163,43.65263,0.206388,0.3581322,0,0,1.689044
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.563727,1.346334,0,0,0,2.619163,43.65263,0.206388,0,0,0,1.346334
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3697193,0.3697193,0,0,0,0.3697193,0,0,0,0,0,0.3891782,0.3697193,0,0,3.563727,1.346334,0,0.3891782,-0.3891782,2.208933,36.81548,0.206388,0.4066912,0,0,1.346334
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3337329,0.3337329,0,0,0,0.3337329,0,0,0,0,0,0.3512978,0.3337329,0,0,3.996148,0.9571561,0,0.3512978,-0.3512978,1.838633,30.64382,0.206388,0.3671062,0,0,0.9571561
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.5327494,0.5327494,1.7,0,0.5202,0.5327494,0,-2.220446E-16,0,0,0,0,0,1.167251,1.108888,4.386478,0.6058582,1.108888,0,1.108888,2.890617,48.17685,0.2069202,0.5860243,0,1.7,0.6058582
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.09778076,0.09778076,1.550412,0,0.4793626,0.09778076,316.0785,0,0,0,0.309064,0,0,1.452632,1.38,3.277591,1.603858,1.689064,0,1.689064,4.493003,74.88324,0.2068859,0.1075588,0.2472512,1.7,1.912921
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.873791,1.873791,1.7,0,0.5202,1.873791,44.72513,0,0,0,0.8380554,0.1829379,0.173791,0,0,1.588527,3.124015,0.6551176,0,0.6551176,5.114502,85.24154,0.20711,2.06117,0.6704444,1.7,3.96207
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.187981,1.187981,0,0,0,1.187981,109.9999,0,0,0,1.306779,1.250507,1.187981,0,0,0.933409,3.713621,0.05627214,0,0.05627214,5.167887,86.13128,0.207061,1.306779,1.045423,0,5.0204
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.696719,1.696719,0.9700794,0,0.3209317,1.696719,96.77622,1.110223E-16,0,0,1.642021,0.7648837,0.7266395,0,0,0.8771368,3.764266,0.8771368,0,0.8771368,6.000012,100,0.2069927,1.866391,1.313616,1.7,5.406286
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,4.391137,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,1.311137,1.750251,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2069927,4.830251,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.34775,1.34775,0.425,0,0.172125,1.34775,154.8829,1.116119,0,0,2.087435,0.9713156,0.9227498,0,0,0,4.553689,0,0,0,6.000012,100,0.2069927,1.482525,1.669948,1.7,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,4.174749,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,1.094749,1.512224,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2069927,4.592224,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.9326399,0.9326399,0,0,0,0.9326399,181.1123,0.7073993,0,0,1.689126,0.9817262,0.9326399,0,0,0,4.553689,0,0,0,6.000012,100,0.2069927,1.025904,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3644306,0.3644306,0,0,0,0.3644306,397.3229,1.064355,0,0,1.447966,0.3836111,0.3644306,0,0,0,4.553689,0,0,0,6.000012,100,0.2069927,0.4008737,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.6786497,0.6786497,0,0,0,0.6786497,139.0608,0.2293677,0,0,0.9437358,0.7143681,0.6786497,0,0,0,4.553689,0,0,0,6.000012,100,0.2069927,0.7465147,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.7274081,0.7274081,0,0,0,0.7274081,57.76494,0,0,0,0.4201868,0.7656928,0.7274081,0,0,0,4.553689,0,0.3455059,-0.3455059,5.635817,93.93009,0.2069927,0.800149,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.780307,1.780307,1.7,0,0.5202,1.780307,2.767034,5.551115E-17,0,0,0.04926172,0.08453405,0.08030735,0,0,0.3838955,4.208183,0,0.03527233,-0.03527233,5.598637,93.31042,0.2069927,1.958338,0.03940937,1.7,4.257445
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.132716,1.132716,0,0,0,1.132716,0,0,0,0,0,1.192333,1.132716,0,0,0.4230869,4.172911,0,1.192333,-1.192333,4.341807,72.3633,0.2069927,1.245988,0,0,4.172911
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.825849,1.825849,1.7,0,0.5202,1.825849,0,0,0,0,0,0.1324731,0.1258494,0,0,1.747901,2.980578,0,0.1324731,-0.1324731,4.202168,70.036,0.2069927,2.008434,0,1.7,2.980578
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.9702995,0.9702995,1.7,0,0.5202,0.9702995,0,0,0,0,0,0,0,0.7297004,0.6932154,1.895094,2.848104,0.6932154,0,0.6932154,4.85981,80.99667,0.2073182,1.06733,0,1.7,2.848104
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1337642,0.1337642,0,0,0,0.1337642,0,0,2.775558E-17,0,0,0.1408044,0.1337642,0,0,1.201878,3.471998,0,0.1408044,-0.1408044,4.711389,78.52299,0.2073182,0.1471406,0,0,3.471998
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.6431922,0.6431922,0,0,0,0.6431922,0,0,1.110223E-16,0,0,0.6770445,0.6431922,0,0,1.358328,3.331194,0,0.6770445,-0.6770445,3.997722,66.62856,0.2073182,0.7075114,0,0,3.331194
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2328411,0.2328411,0,0,0,0.2328411,0,0,2.775558E-17,0,0,0.2450959,0.2328411,0,0,2.110599,2.65415,0,0.2450959,-0.2450959,3.739368,62.32267,0.2073182,0.2561252,0,0,2.65415
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2472568,0.2472568,0,0,0,0.2472568,0,0,2.775558E-17,0,0,0.2602704,0.2472568,0,0,2.382928,2.409054,0,0.2602704,-0.2602704,3.465019,57.7502,0.2073182,0.2719825,0,0,2.409054
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.4357973,0.4357973,0,0,0,0.4357973,0,0,0,0,0,0.458734,0.4357973,0,0,2.672117,2.148783,0,0.458734,-0.458734,2.981471,49.69108,0.2073182,0.479377,0,0,2.148783
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1523805,0.1523805,0,0,0,0.1523805,0,0,0,0,0,0.1604006,0.1523805,0,0,3.181822,1.690049,0,0.1604006,-0.1604006,2.812394,46.87314,0.2073182,0.1676186,0,0,1.690049
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.4152445,0.4152445,0,0,0,0.4152445,0,0,0,0,0,0.4370995,0.4152445,0,0,3.360044,1.529649,0,0.4370995,-0.4370995,2.35165,39.1941,0.2073182,0.456769,0,0,1.529649
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.07743284,0.07743284,0,0,0,0.07743284,0,0,1.387779E-17,0,0,0.08150826,0.07743284,0,0,3.845711,1.092549,0,0.08150826,-0.08150826,2.265733,37.76215,0.2073182,0.08517613,0,0,1.092549
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2435068,0.2435068,0,0,0,0.2435068,0,0,0,0,0,0.2563229,0.2435068,0,0,3.936275,1.011041,0,0.2563229,-0.2563229,1.995545,33.25902,0.2073182,0.2678575,0,0,1.011041
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,2.070779,2.070779,1.7,0,0.5202,2.070779,15.67476,1.110223E-16,0,0,0.3245896,0.3902937,0.3707789,0,0,4.221079,0.7547182,0,0.065704,-0.065704,1.926287,32.10472,0.2073182,2.277857,0.2596717,1.7,1.079308
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,4.294083,0.6890141,2.114374,0,2.114374,3.932158,65.53584,0.2067935,0,0.5874991,1.7,1.423388
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.176713,1.176713,1.7,0,0.5202,1.176713,107.8157,0,0,0,1.268681,0,0,0.5232872,0.4971228,2.179709,2.591951,1.765804,0,1.765804,5.607347,93.4556,0.2068823,1.294384,1.014945,1.7,3.860632
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.8998268,0.8998268,0,0,0,0.8998268,183.3772,0.2889863,0,0,1.650078,0.9471862,0.8998268,0,0,0.4139051,4.181174,0.4139051,0,0.4139051,6.000012,100,0.2065307,0.9898095,1.320062,0,5.831252
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.5330487,0.5330487,0,0,0,0.5330487,372.1043,1.422393,0,0,1.983497,0.5611039,0.5330487,0,0,0,4.553689,0,0,0,6.000012,100,0.2065307,0.5863535,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.388888,1.388888,0.425,0,0.172125,1.388888,145.9384,1.012302,0,0,2.026922,1.014619,0.9638885,0,0,0,4.553689,0,0,0,6.000012,100,0.2065307,1.527777,1.621537,1.7,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.953689,1.953689,0.573689,0,0.2127171,1.953689,96.67591,0.4361151,0,0,1.888747,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2065307,2.149058,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.8516397,0.8516397,0,0,0,0.8516397,203.8211,0.8393586,0,0,1.735821,0.8964628,0.8516397,0,0,0,4.553689,0,0,0,6.000012,100,0.2065307,0.9368036,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.7052099,0.7052099,0,0,0,0.7052099,197.5353,0.6507125,0,0,1.393039,0.7423262,0.7052099,0,0,0,4.553689,0,0,0,6.000012,100,0.2065307,0.7757308,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.42358,1.42358,0.4646488,0,0.1829491,1.42358,70.90582,0,0,0,1.009401,1.009401,0.9589309,0,0,0,4.553689,0,0,0,6.000012,100,0.2065307,1.565938,0.8075207,1.7,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2065307,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.465455,1.465455,1.35013,0,0.4246854,1.465455,8.28379,0,0,0,0.1213952,0.1213952,0.1153255,0,0,0,4.553689,0,0,0,6.000012,100,0.2065307,1.612001,0.09711619,1.7,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.692491,1.692491,1.692491,0,0.51815,1.692491,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2065307,1.86174,0,1.7,4.553689
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.272974,1.272974,1.272974,0,0.4036219,1.272974,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2065307,1.400272,0,1.7,4.553689
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.80617,1.80617,1.7,0,0.5202,1.80617,0,0,0,0,0,0.1117576,0.1061697,0,0,0,4.553689,0,0.1117576,-0.1117576,5.882209,98.03662,0.2065307,1.986787,0,1.7,4.553689
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3397763,0.3397763,0,0,0,0.3397763,0,0,5.551115E-17,0,0,0.3576593,0.3397763,0,0,0.1241751,4.441931,0,0.3576593,-0.3576593,5.505203,91.7532,0.2065307,0.3737539,0,0,4.441931
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1340389,0.1340389,0,0,0,0.1340389,0,0,0,0,0,0.1410935,0.1340389,0,0,0.5215743,4.084272,0,0.1410935,-0.1410935,5.356478,89.27444,0.2065307,0.1474427,0,0,4.084272
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.2101702,0.2101702,0,0,0,0.2101702,0,0,2.775558E-17,0,0,0.2212318,0.2101702,0,0,0.6783448,3.943179,0,0.2212318,-0.2212318,5.123279,85.38781,0.2065307,0.2311872,0,0,3.943179
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.150623,0.150623,0,0,0,0.150623,0,0,2.775558E-17,0,0,0.1585505,0.150623,0,0,0.924158,3.721947,0,0.1585505,-0.1585505,4.956152,82.60236,0.2065307,0.1656853,0,0,3.721947
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1453618,0.1453618,0,0,0,0.1453618,0,0,2.775558E-17,0,0,0.1530124,0.1453618,0,0,1.100325,3.563396,0,0.1530124,-0.1530124,4.794863,79.91422,0.2065307,0.159898,0,0,3.563396
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.5137292,0.5137292,0,0,0,0.5137292,0,0,0,0,0,0.5407676,0.5137292,0,0,1.270339,3.410384,0,0.5407676,-0.5407676,4.224844,70.41392,0.2065307,0.565102,0,0,3.410384
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01139822,0.01139822,0,0,0,0.01139822,0,0,1.734723E-18,0,0,0.01199813,0.01139822,0,0,1.871192,2.869616,0,0.01199813,-0.01199813,4.212196,70.20313,0.2065307,0.01253804,0,0,2.869616
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.05646684,0.05646684,0,0,0,0.05646684,0,0,6.938894E-18,0,0,0.05943878,0.05646684,0,0,1.884523,2.857618,0,0.05943878,-0.05943878,4.149542,69.15891,0.2065307,0.06211352,0,0,2.857618
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2613938,0.2613938,0,0,0,0.2613938,0,0,0,0,0,0.2751514,0.2613938,0,0,1.950566,2.798179,0,0.2751514,-0.2751514,3.859508,64.325,0.2065307,0.2875332,0,0,2.798179
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1817264,0.1817264,0,0,0,0.1817264,115.1988,0,0,0,0.2093466,0.1912909,0.1817264,0,0,2.25629,2.523028,0.01805568,0,0.01805568,3.876637,64.61048,0.2065153,0.199899,0.1674773,0,2.732375
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,1.05653,1.05653,0,0,0,1.05653,64.75057,0,0,0,0.6841094,1.112137,1.05653,0,0,2.238234,2.539278,0,0.4280278,-0.4280278,3.425456,57.09081,0.2065153,1.162183,0.5472875,0,3.223387
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0,0,0,1.186534,0,0,0,0,2.713821,2.11125,1.186534,0,1.186534,4.551101,75.85152,0.2055141,0,0.9492272,0,3.297784
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,1.085825,1.085825,0,0,0,1.085825,119.4378,0,0,0,1.296886,1.142974,1.085825,0,0,1.527287,3.179131,0.1539121,0,0.1539121,4.697114,78.28509,0.2053849,1.194408,1.037509,0,4.476017
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3968838,0.3968838,0,0,0,0.3968838,466.9446,0.06208072,0,0,1.853228,0.4177725,0.3968838,0,0,1.373375,3.317652,1.373375,0,1.373375,6.000012,100,0.2042395,0.4365722,1.482582,0,5.170879
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.67621,0.67621,0,0,0,0.67621,280.1106,1.182336,0,0,1.894136,0.7118,0.67621,0,0,0,4.553689,0,0,0,6.000012,100,0.2042395,0.743831,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042395,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.142496,1.142496,0,0,0,1.142496,150.3854,0.5155203,0,0,1.718148,1.202628,1.142496,0,0,0,4.553689,0,0,0,6.000012,100,0.2042395,1.256746,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.376734,2.376734,1.121894,0,0.3623771,2.376734,55.5756,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.2042395,2.614407,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.3098708,0.3098708,0,0,0,0.3098708,249.6716,0.4474796,0,0,0.7736593,0.3261798,0.3098708,0,0,0,4.553689,0,0,0,6.000012,100,0.2042395,0.3408579,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.8245904,0.8245904,0,0,0,0.8245904,61.38355,0,1.110223E-16,0,0.5061629,0.86799,0.8245904,0,0,0,4.553689,0,0.3618271,-0.3618271,5.618613,93.64336,0.2042395,0.9070495,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.523847,1.523847,1.7,0,0.5202,1.523847,4.448672,0,0,0,0.06779096,0,0,0.1761528,0.1673452,0.4020301,4.191862,0.2351361,0,0.2351361,5.841682,97.36118,0.2043407,1.676232,0.05423277,1.7,4.259653
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.9708114,0.9708114,0,0,0,0.9708114,0,0,0,0,0,1.021907,0.9708114,0,0,0.166894,4.403484,0,1.021907,-1.021907,4.764498,79.40814,0.2043407,1.067892,0,0,4.403484
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.302346,3.381578,0,0,0,4.764498,79.40814,0.2043407,0,0,0,3.381578
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.738178,1.738178,1.7,0,0.5202,1.738178,0,0,0,0,0,0.04018748,0.0381781,0,0,1.302346,3.381578,0,0.04018748,-0.04018748,4.722137,78.70213,0.2043407,1.911996,0,1.7,3.381578
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.007455692,0.007455692,1.425349,0,0.4452203,0.007455692,0,0,0,0,0,0,0,1.417893,1.346999,1.346999,3.34139,1.346999,0,1.346999,6.000012,100,0.2044544,0.008201261,0,1.7,3.34139
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.07987304,0.07987304,0,0,0,0.07987304,0,0,0,0,0,0.08407689,0.07987304,0,0,0,4.553689,0,0.08407689,-0.08407689,5.911387,98.52293,0.2044544,0.08786035,0,0,4.553689
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1514735,0.1514735,0,0,0,0.1514735,0,0,2.775558E-17,0,0,0.1594458,0.1514735,0,0,0.09341876,4.469612,0,0.1594458,-0.1594458,5.743317,95.72175,0.2044544,0.1666209,0,0,4.469612
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.4386382,0.4386382,0,0,0,0.4386382,0,0,5.551115E-17,0,0,0.4617245,0.4386382,0,0,0.2705808,4.310166,0,0.4617245,-0.4617245,5.256616,87.61009,0.2044544,0.4825021,0,0,4.310166
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3464153,0.3464153,0,0,0,0.3464153,0,0,0,0,0,0.3646477,0.3464153,0,0,0.783608,3.848442,0,0.3646477,-0.3646477,4.872244,81.2039,0.2044544,0.3810569,0,0,3.848442
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.798557,0.798557,0,0,0,0.798557,0,0,1.110223E-16,0,0,0.8405863,0.798557,0,0,1.188772,3.483794,0,0.8405863,-0.8405863,3.986188,66.43633,0.2044544,0.8784127,0,0,3.483794
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.4404913,0.4404913,0,0,0,0.4404913,0,0,5.551115E-17,0,0,0.4636751,0.4404913,0,0,2.122757,2.643208,0,0.4636751,-0.4636751,3.497432,58.29041,0.2044544,0.4845405,0,0,2.643208
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.637951,2.179533,0,0,0,3.497432,58.29041,0.2044544,0,0,0,2.179533
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.4862616,0.4862616,0,0,0,0.4862616,0,0,1.110223E-16,0,0,0.5118543,0.4862616,0,0,2.637951,2.179533,0,0.5118543,-0.5118543,2.95789,49.29806,0.2044544,0.5348877,0,0,2.179533
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.233665,1.233665,0,0,0,1.233665,27.91837,0,2.220446E-16,0,0.3444192,1.298595,1.233665,0,0,3.206678,1.667678,0,0.9541757,-0.9541757,1.9521,32.53494,0.2044544,1.357032,0.2755353,0,2.012098
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.274762,1.274762,1.7,0,0.5202,1.274762,67.58102,0,0,0,0.8614973,0,0,0.4252377,0.4039759,4.266874,0.7135026,1.265473,0,1.265473,3.152633,52.54379,0.2049302,1.402238,0.6891978,1.7,1.575
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.517683,1.517683,1.7,0,0.5202,1.517683,81.5891,0,0,0,1.238264,0,0,0.1823173,0.1732014,3.0014,1.852428,1.411465,0,1.411465,4.491667,74.86096,0.2053194,1.669451,0.990611,1.7,3.090692
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.482357,1.482357,1.377861,0,0.4322561,1.482357,114.6776,0,0,0,1.699931,0.1099955,0.1044957,0,0,1.589935,3.122747,1.589935,0,1.589935,6.000012,100,0.205171,1.630592,1.359945,1.7,4.822678
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.588754,1.588754,0.425,0,0.172125,1.588754,121.6854,0.708277,0,0,1.933281,1.225004,1.163754,0,0,0,4.553689,0,0,0,6.000012,100,0.205171,1.747629,1.546625,1.7,6.48697
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205171,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.9516314,0.9516314,0,0,0,0.9516314,170.7006,0.6227229,0,0,1.62444,1.001717,0.9516314,0,0,0,4.553689,0,0,0,6.000012,100,0.205171,1.046795,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.8216986,0.8216986,0,0,0,0.8216986,182.6822,0.6361508,0,0,1.501097,0.8649459,0.8216986,0,0,0,4.553689,0,0,0,6.000012,100,0.205171,0.9038684,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,1.014759,1.014759,0,0,0,1.014759,128.9312,0.2401737,0,0,1.308341,1.068168,1.014759,0,0,0,4.553689,0,0,0,6.000012,100,0.205171,1.116235,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.549811,2.549811,1.662196,0,0.5098795,2.549811,36.64318,1.110223E-16,0,0,0.9343319,0.9343319,0.8876153,0,0,0,4.553689,0,0,0,6.000012,100,0.205171,2.804792,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205171,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.122562,1.122562,0,0,0,1.122562,7.731456,0,0,0,0.08679043,1.181645,1.122562,0,0,0,4.553689,0,1.094854,-1.094854,4.845934,80.76541,0.205171,1.234819,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.216505,3.458835,0,0,0,4.845934,80.76541,0.205171,0,0,0,3.458835
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.216505,3.458835,0,0,0,4.845934,80.76541,0.205171,0,0,0,3.458835
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.001413,1.001413,0,0,0,1.001413,0,0,0,0,0,1.054119,1.001413,0,0,1.216505,3.458835,0,1.054119,-1.054119,3.734795,62.24646,0.205171,1.101554,0,0,3.458835
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.04259897,0.04259897,0,0,0,0.04259897,0,0,6.938894E-18,0,0,0.04484102,0.04259897,0,0,2.387748,2.404716,0,0.04484102,-0.04484102,3.687529,61.45869,0.205171,0.04685887,0,0,2.404716
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.6672506,0.6672506,0,0,0,0.6672506,0,0,1.110223E-16,0,0,0.7023691,0.6672506,0,0,2.437571,2.359875,0,0.7023691,-0.7023691,2.947167,49.11935,0.205171,0.7339757,0,0,2.359875
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.217981,1.657506,0,0,0,2.947167,49.11935,0.205171,0,0,0,1.657506
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.125401,0.125401,0,0,0,0.125401,0,0,2.775558E-17,0,0,0.1320011,0.125401,0,0,3.217981,1.657506,0,0.1320011,-0.1320011,2.808025,46.80033,0.205171,0.1379411,0,0,1.657506
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.2074231,0.2074231,0,0,0,0.2074231,0,0,0,0,0,0.2183401,0.2074231,0,0,3.364649,1.525505,0,0.2183401,-0.2183401,2.577875,42.96449,0.205171,0.2281654,0,0,1.525505
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1127249,0.1127249,0,0,0,0.1127249,0,0,1.387779E-17,0,0,0.1186577,0.1127249,0,0,3.607249,1.307165,0,0.1186577,-0.1186577,2.452799,40.87989,0.205171,0.1239973,0,0,1.307165
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.739091,1.188507,0,0,0,2.452799,40.87989,0.205171,0,0,0,1.188507
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.4411781,0.4411781,0,0,0,0.4411781,0,0,5.551115E-17,0,0,0.4643981,0.4411781,0,0,3.739091,1.188507,0,0.4643981,-0.4643981,1.96328,32.72127,0.205171,0.485296,0,0,1.188507
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3255786,0.3255786,0,0,0,0.3255786,0,0,5.551115E-17,0,0,0.3427143,0.3255786,0,0,4.255089,0.7241087,0,0.3427143,-0.3427143,1.602027,26.7004,0.205171,0.3581364,0,0,0.7241087
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.567117,1.567117,1.7,0,0.5202,1.567117,14.12497,0,0,0,0.2213549,0,0,0.1328826,0.1262384,4.635883,0.3813944,0.3475933,0,0.3475933,1.931783,32.19632,0.2053008,1.723829,0.1770839,1.7,0.6027493
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.250427,1.250427,1.7,0,0.5202,1.250427,51.59276,0,0,0,0.6451299,0,0,0.4495729,0.4270943,4.28829,0.6942284,1.072224,0,1.072224,2.948984,49.14964,0.2057037,1.37547,0.5161039,1.7,1.339358
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.408235,2.408235,1.7,0,0.5202,2.408235,43.27488,0,0,0,1.042161,0.7455104,0.7082348,0,0,3.216065,1.65923,0.2966505,0,0.2966505,3.230412,53.84009,0.2058001,2.649058,0.8337287,1.7,2.701391
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.334677,0,0,1.452632,1.38,2.919415,1.926216,2.714677,0,2.714677,5.805781,96.76283,0.2048374,0,1.067742,1.7,3.260893
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.773374,0.773374,0,0,0,0.773374,219.1441,0.6759886,0,0,1.694804,0.8140779,0.773374,0,0,0.2047375,4.369425,0.2047375,0,0.2047375,6.000012,100,0.2046741,0.8507115,1.355843,0,6.064229
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.6020184,0.6020184,0,0,0,0.6020184,326.1187,1.329591,0,0,1.963294,0.6337036,0.6020184,0,0,0,4.553689,0,0,0,6.000012,100,0.2046741,0.6622202,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.590751,1.590751,0.425,0,0.172125,1.590751,117.5298,0.6425006,0,0,1.869607,1.227106,1.165751,0,0,0,4.553689,0,0,0,6.000012,100,0.2046741,1.749826,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.386746,1.386746,0.425,0,0.172125,1.386746,122.5125,0.6865734,0,0,1.698937,1.012364,0.9617456,0,0,0,4.553689,0,0,0,6.000012,100,0.2046741,1.52542,1.35915,1.7,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.261087,2.261087,1.204169,0,0.3848382,2.261087,49.20399,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.2046741,2.487196,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.300035,1.300035,0.4871649,0,0.189096,1.300035,65.81768,0,0,0,0.855653,0.855653,0.8128704,0,0,0,4.553689,0,0,0,6.000012,100,0.2046741,1.430039,0.6845224,1.7,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.220232,1.220232,0,0,0,1.220232,26.43834,0,0,0,0.3226092,1.284455,1.220232,0,0,0,4.553689,0,0.9618456,-0.9618456,4.986138,83.10213,0.2046741,1.342255,0.2580873,0,4.876298
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,2.163525,2.163525,1.7,0,0.5202,2.163525,2.913947,0,0,0,0.06304399,0.4879212,0.4635252,0,0,1.068717,3.591843,0,0.4248773,-0.4248773,4.538278,75.63781,0.2046741,2.379878,0.05043519,1.7,3.654887
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.540803,3.166966,1.38,0,1.38,5.847461,97.45748,0.2047874,0,0,1.7,3.166966
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1608032,4.408966,0,0,0,5.847461,97.45748,0.2047874,0,0,0,4.408966
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.09773098,0.09773098,0,0,0,0.09773098,0,0,0,0,0,0.1028747,0.09773098,0,0,0.1608032,4.408966,0,0.1028747,-0.1028747,5.739021,95.65016,0.2047874,0.1075041,0,0,4.408966
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1044973,0.1044973,0,0,0,0.1044973,0,0,1.387779E-17,0,0,0.1099971,0.1044973,0,0,0.2751085,4.306091,0,0.1099971,-0.1099971,5.623074,93.71771,0.2047874,0.114947,0,0,4.306091
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1215379,0.1215379,0,0,0,0.1215379,0,0,1.387779E-17,0,0,0.1279347,0.1215379,0,0,0.3973275,4.196094,0,0.1279347,-0.1279347,5.488219,91.47013,0.2047874,0.1336917,0,0,4.196094
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.06337546,0.06337546,0,0,0,0.06337546,0,0,0,0,0,0.06671101,0.06337546,0,0,0.5394772,4.06816,0,0.06671101,-0.06671101,5.4179,90.29814,0.2047874,0.069713,0,0,4.06816
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3904153,0.3904153,0,0,0,0.3904153,0,0,5.551115E-17,0,0,0.4109635,0.3904153,0,0,0.6136005,4.001449,0,0.4109635,-0.4109635,4.984706,83.07826,0.2047874,0.4294569,0,0,4.001449
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.04757941,0.04757941,0,0,0,0.04757941,0,0,6.938894E-18,0,0,0.05008359,0.04757941,0,0,1.070227,3.590485,0,0.05008359,-0.05008359,4.931913,82.19839,0.2047874,0.05233735,0,0,3.590485
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3732865,0.3732865,0,0,0,0.3732865,0,0,0,0,0,0.3929331,0.3732865,0,0,1.125875,3.540401,0,0.3929331,-0.3929331,4.517725,75.29527,0.2047874,0.4106151,0,0,3.540401
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2794553,0.2794553,0,0,0,0.2794553,0,0,5.551115E-17,0,0,0.2941635,0.2794553,0,0,1.562467,3.147468,0,0.2941635,-0.2941635,4.20765,70.12736,0.2047874,0.3074009,0,0,3.147468
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2307896,0.2307896,0,0,0,0.2307896,0,0,2.775558E-17,0,0,0.2429365,0.2307896,0,0,1.889316,2.853305,0,0.2429365,-0.2429365,3.951572,65.85941,0.2047874,0.2538686,0,0,2.853305
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1560116,0.1560116,0,0,0,0.1560116,0,0,0,0,0,0.1642228,0.1560116,0,0,2.159245,2.610368,0,0.1642228,-0.1642228,3.778466,62.97431,0.2047874,0.1716128,0,0,2.610368
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,3.092144,3.08,1.7,0,0.5202,3.08,4.644803,0,0.01214423,0.3213587,0.1430599,1.452632,1.38,0,0,2.341715,2.446146,0,1.309572,-1.309572,2.398057,39.96753,0.2047874,3.401359,0.1144479,1.7,2.589206
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.104364,1.104364,1.7,0,0.5202,1.104364,58.24465,0,0,0,0.6432327,0,0,0.5956364,0.5658546,3.796794,1.136574,1.209087,0,1.209087,3.545097,59.08484,0.2052441,1.2148,0.5145862,1.7,1.779807
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.8208022,0.8208022,1.7,0,0.5202,0.8208022,92.04845,0,0,0,0.7555357,0,0,0.8791978,0.8352379,2.587707,2.224752,1.590774,0,1.590774,5.054238,84.23713,0.205475,0.9028824,0.6044285,1.7,2.980288
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,3.190583,3.08,1.7,0,0.5202,3.08,49.19973,0,0.1105829,0.4296411,1.515352,1.452632,1.38,0,0,0.9969336,3.656449,0.06272018,0,0.06272018,5.113739,85.22882,0.2054257,3.509641,1.212281,1.7,5.171801
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.367103,2.367103,1.7,0,0.5202,2.367103,60.17429,0,0,0,1.424387,0.7022134,0.6671028,0,0,0.9342135,3.712897,0.7221738,0,0.7221738,5.798853,96.64737,0.205654,2.603813,1.13951,1.7,5.137284
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,1.064725,1.064725,0,0,0,1.064725,111.3157,0,0,0,1.185206,1.120763,1.064725,0,0,0.2120396,4.362853,0.06444285,0,0.06444285,5.85999,97.6663,0.2056034,1.171198,0.9481648,0,5.548059
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.8795707,0.8795707,0,0,0,0.8795707,142.9103,0.1835366,0,0,1.256997,0.9258639,0.8795707,0,0,0.1475968,4.420852,0.1475968,0,0.1475968,6.000012,100,0.2054875,0.9675277,1.005598,0,5.677849
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.07962741,0.07962741,0,0,0,0.07962741,1811.474,1.358612,0,0,1.44243,0.08381833,0.07962741,0,0,0,4.553689,0,0,0,6.000012,100,0.2054875,0.08759015,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.2229534,0.2229534,0,0,0,0.2229534,203.7253,0.2195247,0,0,0.4542125,0.2346878,0.2229534,0,0,0,4.553689,0,0,0,6.000012,100,0.2054875,0.2452487,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.787102,0.787102,0,0,0,0.787102,42.19716,0,0,0,0.3321347,0.8285284,0.787102,0,0,0,4.553689,0,0.4963937,-0.4963937,5.476767,91.27927,0.2054875,0.8658122,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.7566072,0.7566072,0,0,0,0.7566072,52.28603,0,1.110223E-16,0,0.3955999,0.7964287,0.7566072,0,0,0.5515485,4.057295,0,0.4008288,-0.4008288,5.054256,84.23744,0.2054875,0.8322679,0.3164799,0,4.452895
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.30166,1.30166,1.7,0,0.5202,1.30166,7.21926,0,0,0,0.09397023,0,0,0.3983399,0.3784229,0.9969139,3.656466,0.4723931,0,0.4723931,5.502408,91.70661,0.2056812,1.431826,0.07517619,1.7,3.750437
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.641442,1.641442,1.7,0,0.5202,1.641442,0,0,0,0,0,0,0,0.05855766,0.05562977,0.5245208,4.08162,0.05562977,0,0.05562977,5.555183,92.5862,0.2057053,1.805587,0,1.7,4.08162
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.468891,4.131687,0,0,0,5.555183,92.5862,0.2057053,0,0,0,4.131687
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.468891,4.131687,0,0,0,5.555183,92.5862,0.2057053,0,0,0,4.131687
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1622422,0.1622422,0,0,0,0.1622422,0,0,2.775558E-17,0,0,0.1707813,0.1622422,0,0,0.468891,4.131687,0,0.1707813,-0.1707813,5.375164,89.58588,0.2057053,0.1784665,0,0,4.131687
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6586481,3.960906,0,0,0,5.375164,89.58588,0.2057053,0,0,0,3.960906
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.4640281,0.4640281,0,0,0,0.4640281,0,0,5.551115E-17,0,0,0.4884507,0.4640281,0,0,0.6586481,3.960906,0,0.4884507,-0.4884507,4.860291,81.00469,0.2057053,0.510431,0,0,3.960906
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1625416,0.1625416,0,0,0,0.1625416,0,0,2.775558E-17,0,0,0.1710964,0.1625416,0,0,1.201371,3.472455,0,0.1710964,-0.1710964,4.67994,77.99884,0.2057053,0.1787957,0,0,3.472455
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3730643,0.3730643,0,0,0,0.3730643,0,0,5.551115E-17,0,0,0.3926993,0.3730643,0,0,1.391478,3.301359,0,0.3926993,-0.3926993,4.265998,71.09983,0.2057053,0.4103708,0,0,3.301359
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.4132438,0.4132438,0,0,0,0.4132438,0,0,5.551115E-17,0,0,0.4349935,0.4132438,0,0,1.827811,2.908659,0,0.4349935,-0.4349935,3.807475,63.45779,0.2057053,0.4545682,0,0,2.908659
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3473965,0.3473965,0,0,0,0.3473965,0,0,0,0,0,0.3656805,0.3473965,0,0,2.311137,2.473666,0,0.3656805,-0.3656805,3.422014,57.03345,0.2057053,0.3821361,0,0,2.473666
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.717448,2.107985,0,0,0,3.422014,57.03345,0.2057053,0,0,0,2.107985
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.4318134,0.4318134,0,0,0,0.4318134,0,0,0,0,0,0.4545405,0.4318134,0,0,2.717448,2.107985,0,0.4545405,-0.4545405,2.942886,49.04801,0.2057053,0.4749948,0,0,2.107985
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.665092,1.665092,1.7,0,0.5202,1.665092,14.11866,0,0,0,0.2350887,0,0,0.03490821,0.0331628,3.222493,1.653445,0.2682515,0,0.2682515,3.197372,53.28943,0.2057935,1.831601,0.188071,1.7,1.888534
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,2.954242,1.894871,1.92944,0,1.92944,5.0278,83.79649,0.2054709,0,0.4395519,1.7,2.444311
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.121497,1.121497,0,0,0,1.121497,95.10445,0,0,0,1.066593,1.180523,1.121497,0,0,1.024802,3.631367,0,0.1139295,-0.1139295,4.907707,81.79496,0.2054709,1.233646,0.8532746,0,4.69796
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0.4180587,0,0,1.569449,0,0,0,0,1.15139,3.517438,1.15139,0,1.15139,6.000012,100,0.2045809,0,1.255559,0,5.086887
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045809,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045809,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.164839,1.164839,0,0,0,1.164839,115.4697,0.1188894,0,0,1.345036,1.226146,1.164839,0,0,0,4.553689,0,0,0,6.000012,100,0.2045809,1.281323,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.815558,2.815558,1.543975,0,0.4776051,2.815558,47.53973,0,0,0.01711407,1.338509,1.338509,1.271583,0,0,0,4.553689,0,0,0,6.000012,100,0.2045809,3.097114,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045809,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045809,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.8668922,0.8668922,0,0,0,0.8668922,40.23834,1.110223E-16,0,0,0.348823,0.9125181,0.8668922,0,0,0,4.553689,0,0.5636951,-0.5636951,5.405825,90.09691,0.2045809,0.9535815,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.487354,0.487354,0,0,0,0.487354,18.48133,0,5.551115E-17,0,0.0900695,0.5130042,0.487354,0,0,0.6263279,3.989994,0,0.4229347,-0.4229347,4.960013,82.66672,0.2045809,0.5360894,0.07205559,0,4.080063
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.148635,2.148635,1.7,0,0.5202,2.148635,0,0,0,0,0,0.4722472,0.4486349,0,0,1.096255,3.567059,0,0.4722472,-0.4722472,4.462221,74.37019,0.2045809,2.363498,0,1.7,3.567059
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.857762,1.857762,1.7,0,0.5202,1.857762,0,0,0,0,0,0.1660651,0.1577618,0,0,1.620975,3.094812,0,0.1660651,-0.1660651,4.287173,71.45274,0.2045809,2.043538,0,1.7,3.094812
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.046784,1.046784,1.7,0,0.5202,1.046784,0,0,0,0,0,0,0,0.6532156,0.6205549,1.805491,2.928747,0.6205549,0,0.6205549,4.875883,81.26455,0.2048481,1.151463,0,1.7,2.928747
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.109052,0.109052,0,0,0,0.109052,0,0,1.387779E-17,0,0,0.1147915,0.109052,0,0,1.184936,3.487246,0,0.1147915,-0.1147915,4.754882,79.24787,0.2048481,0.1199572,0,0,3.487246
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.4978592,0.4978592,0,0,0,0.4978592,0,0,5.551115E-17,0,0,0.5240623,0.4978592,0,0,1.312482,3.372455,0,0.5240623,-0.5240623,4.202472,70.04105,0.2048481,0.5476451,0,0,3.372455
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.894774,2.848392,0,0,0,4.202472,70.04105,0.2048481,0,0,0,2.848392
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.6489349,0.6489349,0,0,0,0.6489349,0,0,1.110223E-16,0,0,0.6830894,0.6489349,0,0,1.894774,2.848392,0,0.6830894,-0.6830894,3.482432,58.04042,0.2048481,0.7138284,0,0,2.848392
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2698282,0.2698282,0,0,0,0.2698282,0,0,0,0,0,0.2840296,0.2698282,0,0,2.653762,2.165303,0,0.2840296,-0.2840296,3.183039,53.05054,0.2048481,0.296811,0,0,2.165303
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.131153,0.131153,0,0,0,0.131153,0,0,0,0,0,0.1380558,0.131153,0,0,2.969351,1.881273,0,0.1380558,-0.1380558,3.037515,50.62515,0.2048481,0.1442683,0,0,1.881273
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1389824,0.1389824,0,0,0,0.1389824,0,0,2.775558E-17,0,0,0.1462973,0.1389824,0,0,3.122746,1.743218,0,0.1462973,-0.1462973,2.883304,48.05497,0.2048481,0.1528807,0,0,1.743218
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.285298,1.59692,0,0,0,2.883304,48.05497,0.2048481,0,0,0,1.59692
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.3529365,0.3529365,0,0,0,0.3529365,0,0,0,0,0,0.3715121,0.3529365,0,0,3.285298,1.59692,0,0.3715121,-0.3715121,2.491696,41.52819,0.2048481,0.3882301,0,0,1.59692
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,3.69809,1.225408,0.3260248,0,0.3260248,2.80099,46.68308,0.2045977,0,0.2608199,0,1.551433
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.663442,1.663442,1.7,0,0.5202,1.663442,45.93366,0,0,0,0.7640797,0,0,0.03655808,0.03473018,3.372065,1.518831,0.7988099,0,0.7988099,3.558808,59.31335,0.2048513,1.829786,0.6112638,1.7,2.28291
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.9571402,0.9571402,1.7,0,0.5202,0.9571402,120.3943,0,0,0,1.152342,0,0,0.7428598,0.7057168,2.573255,2.23776,1.858059,0,1.858059,5.321517,88.69178,0.204874,1.052854,0.9218735,1.7,3.390101
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.4087079,0.4087079,0,0,0,0.4087079,301.2136,0.08566866,0,0,1.231084,0.4302188,0.4087079,0,0,0.7151962,3.910012,0.7151962,0,0.7151962,6.000012,100,0.2043315,0.4495787,0.984867,0,5.141096
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.470393,0,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043315,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,1.082384,1.082384,0,0,0,1.082384,121.1176,0.1716055,0,0,1.310957,1.139352,1.082384,0,0,0,4.553689,0,0,0,6.000012,100,0.2043315,1.190623,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043315,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.242993,1.242993,0,0,0,1.242993,121.4165,0.2007847,0,0,1.509198,1.308414,1.242993,0,0,0,4.553689,0,0,0,6.000012,100,0.2043315,1.367292,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043315,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.763944,1.763944,0.8610606,0,0.2911695,1.763944,53.87947,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.2043315,1.940339,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.855225,2.855225,1.7,0,0.5202,2.855225,14.93554,0,0,0.0607471,0.4264432,1.216026,1.155225,0,0,0,4.553689,0,0.7895827,-0.7895827,5.167719,86.12847,0.2043315,3.140747,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.9988676,0.9988676,0,0,0,0.9988676,5.445189,0,1.110223E-16,0,0.05439023,1.05144,0.9988676,0,0,0.8773142,3.764106,0,0.9970494,-0.9970494,4.116736,68.61214,0.2043315,1.098754,0.04351218,0,3.818496
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.262053,0.262053,0,0,0,0.262053,0,0,0,0,0,0.2758453,0.262053,0,0,1.985147,2.767057,0,0.2758453,-0.2758453,3.82597,63.76604,0.2043315,0.2882583,0,0,2.767057
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.9556325,0.9556325,0,0,0,0.9556325,0,0,0,0,0,1.005929,0.9556325,0,0,2.291641,2.491212,0,1.005929,-1.005929,2.765628,46.0937,0.2043315,1.051196,0,0,2.491212
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.9468302,0.9468302,0,0,0,0.9468302,0,0,0,0,0,0.9966633,0.9468302,0,0,3.40934,1.485283,0,0.9966633,-0.9966633,1.715052,28.58415,0.2043315,1.041513,0,0,1.485283
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3618632,0.3618632,0,0,0,0.3618632,0,0,5.551115E-17,0,0,0.3809086,0.3618632,0,0,4.516744,0.4886193,0,0.3809086,-0.3809086,1.313539,21.89228,0.2043315,0.3980495,0,0,0.4886193
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.939976,0.1077107,0,0,0,1.313539,21.89228,0.2043315,0,0,0,0.1077107
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1903623,0.1903623,1.642994,0,0.5046373,0.1903623,0,0,0,0,0,0,0,1.452632,1.38,4.939976,0.1077107,1.38,0,1.38,2.622722,43.71195,0.2046538,0.2093985,0,1.7,0.1077107
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2765141,0.2765141,1.7,0,0.5202,0.2765141,0,0,0,0,0,0,0,1.423486,1.352312,3.559976,1.349711,1.352312,0,1.352312,3.905638,65.09383,0.2050569,0.3041655,0,1.7,1.349711
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.207664,2.566791,1.38,0,1.38,5.214821,86.91351,0.2051617,0,0,1.7,2.566791
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8276642,3.808791,0,0,0,5.214821,86.91351,0.2051617,0,0,0,3.808791
