Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2864454,0.2864454,0,0,0,0.2864454,0,0,0,0,0,0.3015215,0.2864454,0,0,0.8276642,3.808791,0,0.3015215,-0.3015215,4.896989,81.61633,0.2051617,0.3150899,0,0,3.808791
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.162688,3.50727,0,0,0,4.896989,81.61633,0.2051617,0,0,0,3.50727
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3456906,0.3456906,0,0,0,0.3456906,0,0,0,0,0,0.3638848,0.3456906,0,0,1.162688,3.50727,0,0.3638848,-0.3638848,4.513421,75.22353,0.2051617,0.3802597,0,0,3.50727
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1841301,0.1841301,0,0,0,0.1841301,159.2381,0,0,0,0.2932052,0.1938211,0.1841301,0,0,1.567005,3.143385,0.09938405,0,0.09938405,4.607705,76.79493,0.2050874,0.2025431,0.2345641,0,3.43659
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,2.082268,2.082268,1.7,0,0.5202,2.082268,29.76731,0,0,0,0.619835,0.4023868,0.3822675,0,0,1.46762,3.232831,0.2174481,0,0.2174481,4.813994,80.23308,0.2051532,2.290494,0.495868,1.7,3.852665
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.371174,1.371174,1.668879,0,0.5117039,1.371174,68.32093,0,0,0,0.9367986,0,0,0.297705,0.2828198,1.250172,3.428534,1.219618,0,1.219618,5.971026,99.5169,0.2055522,1.508291,0.7494389,1.7,4.365333
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.9018865,0.9018865,0,0,0,0.9018865,155.2164,0.4199671,0,0,1.399875,0.9493542,0.9018865,0,0,0.03055394,4.52619,0.03055394,0,0.03055394,6.000012,100,0.2055295,0.9920751,1.1199,0,5.926066
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.244284,1.244284,0,0,0,1.244284,147.7315,0.5284271,0,0,1.8382,1.309773,1.244284,0,0,0,4.553689,0,0,0,6.000012,100,0.2055295,1.368713,1.47056,0,6.391889
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055295,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.916619,1.916619,0.5366191,0,0.202597,1.916619,83.61682,0.1499844,0,0,1.602616,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2055295,2.108281,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055295,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.459395,1.459395,0.425,0,0.172125,1.459395,77.27439,0.0389018,0,0,1.127738,1.088837,1.034395,0,0,0,4.553689,0,0,0,6.000012,100,0.2055295,1.605334,0.9021908,1.7,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.355235,1.355235,0.6904879,0,0.2446032,1.355235,51.63191,1.110223E-16,0,0,0.6997336,0.6997336,0.6647469,0,0,0,4.553689,0,0,0,6.000012,100,0.2055295,1.490758,0.5597869,1.7,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.32259,2.32259,1.7,0,0.5202,2.32259,20.29871,0,0,0,0.4714558,0.6553578,0.6225899,0,0,0,4.553689,0,0.1839021,-0.1839021,5.806162,96.76917,0.2055295,2.554849,0.3771646,1.7,5.025145
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.289694,0.289694,0,0,0,0.289694,37.98882,0,0,0,0.1100514,0.3049411,0.289694,0,0,0.2043356,4.369787,0,0.1948897,-0.1948897,5.60073,93.34532,0.2055295,0.3186634,0.08804108,0,4.479838
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.286331,3.08,1.7,0,0.5202,3.08,0,0,0.2063315,0.5349646,0,1.452632,1.38,0,0,0.4208798,4.174897,0,1.452632,-1.452632,4.069522,67.82523,0.2055295,3.614965,0,1.7,4.174897
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.460437,2.460437,1.7,0,0.5202,2.460437,0,0,0,0,0,0.8004596,0.7604366,0,0,2.034915,2.722265,0,0.8004596,-0.8004596,3.225764,53.76262,0.2055295,2.70648,0,1.7,2.722265
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.682699,1.682699,1.7,0,0.5202,1.682699,0,0,0,0,0,0,0,0.01730101,0.01643596,2.924314,1.921806,0.01643596,0,0.01643596,3.241356,54.0225,0.2055362,1.850969,0,1.7,1.921806
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2724008,0.2724008,1.7,0,0.5202,0.2724008,0,0,0,0,0,0,0,1.427599,1.356219,2.907878,1.936598,1.356219,0,1.356219,4.527979,75.46616,0.2059259,0.2996408,0,1.7,1.936598
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.5782084,0.5782084,1.7,0,0.5202,0.5782084,0,0,0,0,0,0,0,1.121792,1.065702,1.551659,3.157196,1.065702,0,1.065702,5.538992,92.31636,0.2063601,0.6360292,0,1.7,3.157196
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.2067642,0.2067642,0,0,0,0.2067642,0,0,2.775558E-17,0,0,0.2176465,0.2067642,0,0,0.4859571,4.116328,0,0.2176465,-0.2176465,5.309573,88.49271,0.2063601,0.2274406,0,0,4.116328
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7277866,3.898681,0,0,0,5.309573,88.49271,0.2063601,0,0,0,3.898681
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7277866,3.898681,0,0,0,5.309573,88.49271,0.2063601,0,0,0,3.898681
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2257569,0.2257569,0,0,0,0.2257569,0,0,2.775558E-17,0,0,0.2376388,0.2257569,0,0,0.7277866,3.898681,0,0.2376388,-0.2376388,5.05908,84.31783,0.2063601,0.2483325,0,0,3.898681
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.07998852,0.07998852,0,0,0,0.07998852,0,0,1.387779E-17,0,0,0.08419845,0.07998852,0,0,0.9918297,3.661042,0,0.08419845,-0.08419845,4.970327,82.83862,0.2063601,0.08798738,0,0,3.661042
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.3072218,0.3072218,0,0,0,0.3072218,0,0,5.551115E-17,0,0,0.3233913,0.3072218,0,0,1.085384,3.576844,0,0.3233913,-0.3233913,4.629442,77.15722,0.2063601,0.3379439,0,0,3.576844
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1641931,0.1641931,0,0,0,0.1641931,0,0,0,0,0,0.1728348,0.1641931,0,0,1.444707,3.253453,0,0.1728348,-0.1728348,4.447258,74.12083,0.2063601,0.1806124,0,0,3.253453
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.9165503,0.9165503,0,0,0,0.9165503,19.9189,0,0,0,0.1825667,0.9647898,0.9165503,0,0,1.636746,3.080618,0,0.7822232,-0.7822232,3.622723,60.37859,0.2063601,1.008205,0.1460534,0,3.263184
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,2.505883,2.298394,0.5932691,0,0.5932691,4.185547,69.75899,0.2059211,0,0.4746153,0,2.891664
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,1.912614,2.832337,0.6859769,0,0.6859769,4.836322,80.60521,0.2054157,0,0.5487815,0,3.518314
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01829301,0.01829301,0,0,0,0.01829301,5444.802,0,0,0,0.9960181,0.0192558,0.01829301,0,0,1.226637,3.449716,0.9767623,0,0.9767623,5.76296,96.04915,0.2047004,0.02012231,0.7968145,0,4.445734
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.232028,0.232028,0,0,0,0.232028,352.5117,0.3238115,0,0,0.8179259,0.24424,0.232028,0,0,0.2498744,4.328802,0.2498744,0,0.2498744,6.000012,100,0.2045182,0.2552308,0.6543407,0,5.146728
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.907366,2.907366,1.527365,0,0.4730708,2.907366,54.63252,0.1357354,0,0.118102,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2045182,3.198102,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045182,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.9380852,0.9380852,0,0,0,0.9380852,183.8631,0.7373344,0,0,1.724793,0.9874581,0.9380852,0,0,0,4.553689,0,0,0,6.000012,100,0.2045182,1.031894,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045182,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.25473,2.25473,1.627351,0,0.5003667,2.25473,29.2895,0,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.2045182,2.480203,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.9758191,0.9758191,0,0,0,0.9758191,30.02934,0,0,0,0.293032,1.027178,0.9758191,0,0,0,4.553689,0,0.7341459,-0.7341459,5.226154,87.10239,0.2045182,1.073401,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.8157177,3.819543,0.08476082,0,0.08476082,5.306565,88.44258,0.2044564,0,0.06780866,0,3.904304
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,2.05033,2.05033,1.7,0,0.5202,2.05033,0,0,0,0,0,0.3687681,0.3503297,0,0,0.7309569,3.895828,0,0.3687681,-0.3687681,4.91785,81.964,0.2044564,2.255363,0,1.7,3.895828
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.460432,1.460432,1.7,0,0.5202,1.460432,0,0,0,0,0,0,0,0.2395678,0.2275894,1.140699,3.52706,0.2275894,0,0.2275894,5.13376,85.56249,0.2045494,1.606475,0,1.7,3.52706
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.271507,2.271507,1.7,0,0.5202,2.271507,0,0,0,0,0,0.6015861,0.5715068,0,0,0.9131098,3.73189,0,0.6015861,-0.6015861,4.499632,74.99373,0.2045494,2.498657,0,1.7,3.73189
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.581539,3.130304,1.38,0,1.38,5.808815,96.8134,0.2046537,0,0,1.7,3.130304
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3569841,0.3569841,0,0,0,0.3569841,0,0,5.551115E-17,0,0,0.3757727,0.3569841,0,0,0.2015388,4.372304,0,0.3757727,-0.3757727,5.412716,90.21175,0.2046537,0.3926825,0,0,4.372304
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03504722,0.03504722,0,0,0,0.03504722,0,0,6.938894E-18,0,0,0.03689181,0.03504722,0,0,0.6190641,3.996531,0,0.03689181,-0.03689181,5.373829,89.56364,0.2046537,0.03855194,0,0,3.996531
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.660055,3.95964,0,0,0,5.373829,89.56364,0.2046537,0,0,0,3.95964
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.660055,3.95964,0,0,0,5.373829,89.56364,0.2046537,0,0,0,3.95964
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1719047,0.1719047,0,0,0,0.1719047,0,0,2.775558E-17,0,0,0.1809523,0.1719047,0,0,0.660055,3.95964,0,0.1809523,-0.1809523,5.183088,86.38464,0.2046537,0.1890952,0,0,3.95964
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.6284772,0.6284772,0,0,0,0.6284772,0,0,0,0,0,0.6615549,0.6284772,0,0,0.8611131,3.778687,0,0.6615549,-0.6615549,4.485748,74.76232,0.2046537,0.6913249,0,0,3.778687
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1600899,0.1600899,0,0,0,0.1600899,0,0,2.775558E-17,0,0,0.1685157,0.1600899,0,0,1.596174,3.117132,0,0.1685157,-0.1685157,4.308117,71.80181,0.2046537,0.1760989,0,0,3.117132
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.338102,0.338102,0,0,0,0.338102,0,0,0,0,0,0.3558969,0.338102,0,0,1.783414,2.948617,0,0.3558969,-0.3558969,3.932969,65.54935,0.2046537,0.3719122,0,0,2.948617
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.270688,1.270688,1.7,0,0.5202,1.270688,22.71289,0,0,0,0.2886099,0,0,0.4293123,0.4078467,2.178855,2.59272,0.6964566,0,0.6964566,4.593686,76.56127,0.2049039,1.397756,0.2308879,1.7,2.88133
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.405988,1.405988,1.7,0,0.5202,1.405988,59.08914,0,0,0,0.8307862,0,0,0.2940121,0.2793115,1.482398,3.219531,1.110098,0,1.110098,5.646817,94.11343,0.2052597,1.546587,0.6646289,1.7,4.050317
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.686635,1.686635,0.8658383,0,0.2924739,1.686635,73.29963,0,0,0,1.236297,0.8639968,0.820797,0,0,0.3723005,4.218618,0.3723005,0,0.3723005,6.000012,100,0.2053681,1.855299,0.9890379,1.7,5.454916
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.376846,1.376846,0.425,0,0.172125,1.376846,117.9312,0.6217883,0,0,1.623732,1.001943,0.9518462,0,0,0,4.553689,0,0,0,6.000012,100,0.2053681,1.514531,1.298985,1.7,6.177421
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,2.049054,2.049054,0.6690544,0,0.2387518,2.049054,90.74261,0.4067338,0,0,1.859365,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2053681,2.25396,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3457571,0.3457571,0,0,0,0.3457571,605.3895,1.729222,0,0,2.093177,0.3639548,0.3457571,0,0,0,4.553689,0,0,0,6.000012,100,0.2053681,0.3803328,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053681,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053681,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2852974,0.2852974,0,0,0,0.2852974,475.5904,1.056534,0,0,1.356847,0.3003131,0.2852974,0,0,0,4.553689,0,0,0,6.000012,100,0.2053681,0.3138272,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.098507,1.098507,0,0,0,1.098507,102.9563,0,2.220446E-16,0,1.130982,1.156323,1.098507,0,0,0,4.553689,0,0.02534054,-0.02534054,5.973301,99.55481,0.2053681,1.208357,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.923295,1.923295,1.399368,0,0.4381274,1.923295,30.1388,0,0,0,0.5796579,0.5515017,0.5239266,0,0,0.02815616,4.528348,0.02815616,0,0.02815616,6.000012,100,0.2053763,2.115624,0.4637263,1.7,5.108006
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.482576,1.482576,1.351481,0,0.4250543,1.482576,9.307812,2.775558E-17,0,0,0.1379954,0.1379954,0.1310957,0,0,0,4.553689,0,0,0,6.000012,100,0.2053763,1.630834,0.1103963,1.7,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.815977,0.815977,0,0,0,0.815977,0,0,1.110223E-16,0,0,0.8589231,0.815977,0,0,0,4.553689,0,0.8589231,-0.8589231,5.094627,84.91029,0.2053763,0.8975747,0,0,4.553689
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,3.00075,3.00075,1.7,0,0.5202,3.00075,0,0,0,0.2208245,0,1.36921,1.30075,0,0,0.9543591,3.694766,0,1.36921,-1.36921,3.651353,60.85577,0.2053763,3.300824,0,1.7,3.694766
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.8617688,0.8617688,1.7,0,0.5202,0.8617688,0,0,0,0,0,0,0,0.8382312,0.7963196,2.475703,2.325556,0.7963196,0,0.7963196,4.406808,73.44666,0.2056942,0.9479457,0,1.7,2.325556
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.07664478,0.07664478,1.529276,0,0.4735924,0.07664478,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.679384,3.042243,1.38,0,1.38,5.715991,95.26633,0.2058724,0.08430925,0,1.7,3.042243
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2761874,0.2761874,0,0,0,0.2761874,0,0,0,0,0,0.2907237,0.2761874,0,0,0.2993839,4.284244,0,0.2907237,-0.2907237,5.409542,90.15885,0.2058724,0.3038062,0,0,4.284244
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.4092107,0.4092107,0,0,0,0.4092107,0,0,0,0,0,0.4307481,0.4092107,0,0,0.6224101,3.99352,0,0.4307481,-0.4307481,4.955493,82.59139,0.2058724,0.4501318,0,0,3.99352
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.5312467,0.5312467,0,0,0,0.5312467,0,0,1.110223E-16,0,0,0.559207,0.5312467,0,0,1.101019,3.562772,0,0.559207,-0.559207,4.366037,72.76715,0.2058724,0.5843713,0,0,3.562772
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2673953,0.2673953,0,0,0,0.2673953,0,0,5.551115E-17,0,0,0.2814687,0.2673953,0,0,1.72236,3.003565,0,0.2814687,-0.2814687,4.069344,67.82226,0.2058724,0.2941348,0,0,3.003565
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.035103,2.722096,0,0,0,4.069344,67.82226,0.2058724,0,0,0,2.722096
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3665687,0.3665687,0,0,0,0.3665687,0,0,5.551115E-17,0,0,0.3858617,0.3665687,0,0,2.035103,2.722096,0,0.3858617,-0.3858617,3.66261,61.04337,0.2058724,0.4032255,0,0,2.722096
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.4906973,0.4906973,0,0,0,0.4906973,0,0,5.551115E-17,0,0,0.5165235,0.4906973,0,0,2.463839,2.336234,0,0.5165235,-0.5165235,3.118146,51.96899,0.2058724,0.5397671,0,0,2.336234
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.037754,1.819711,0,0,0,3.118146,51.96899,0.2058724,0,0,0,1.819711
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,3.037754,1.819711,0.2841054,0,0.2841054,3.387672,56.46109,0.2056686,0,0.2272843,0,2.103816
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,2.753648,2.075406,0.4165712,0,0.4165712,3.782866,63.04764,0.2053706,0,0.3332569,0,2.491977
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.653349,2.653349,1.7,0,0.5202,2.653349,41.06578,0,0,0,1.089618,1.003525,0.9533489,0,0,2.337077,2.45032,0.0860932,0,0.0860932,3.864541,64.40889,0.2053954,2.918684,0.8716947,1.7,3.539938
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,1.101249,0,0.3567408,0,0,0,0,0,1.204798,0,0,1.101249,1.046186,2.250984,2.527803,2.250984,0,2.250984,6.000012,100,0.204508,0,0.9638382,1.7,3.732601
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.7721149,0.7721149,0,0,0,0.7721149,174.2329,0.5325254,0,0,1.345278,0.8127525,0.7721149,0,0,0,4.553689,0,0,0,6.000012,100,0.204508,0.8493264,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.596384,1.596384,0.4757717,0,0.1859857,1.596384,73.89149,0,0,0,1.179592,1.179592,1.120613,0,0,0,4.553689,0,0,0,6.000012,100,0.204508,1.756023,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.8468977,0.8468977,0,0,0,0.8468977,182.5623,0.6546447,0,0,1.546116,0.8914712,0.8468977,0,0,0,4.553689,0,0,0,6.000012,100,0.204508,0.9315874,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.149448,1.149448,0,0,0,1.149448,127.6146,0.2569177,0,0,1.466863,1.209945,1.149448,0,0,0,4.553689,0,0,0,6.000012,100,0.204508,1.264393,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204508,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.9686649,0.9686649,0,0,0,0.9686649,90.0343,0,0,0,0.8721307,1.019647,0.9686649,0,0,0,4.553689,0,0.1475165,-0.1475165,5.844516,97.4084,0.204508,1.065531,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.923206,2.923206,1.7,0,0.5202,2.923206,21.52783,0,0,0.135527,0.6293029,1.287586,1.223206,0,0,0.1639073,4.406172,0,0.6582828,-0.6582828,5.150625,85.84357,0.204508,3.215527,0.5034423,1.7,5.035475
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.368317,0.368317,0,0,0,0.368317,44.74234,0,5.551115E-17,0,0.1647937,0.3877021,0.368317,0,0,0.8953326,3.74789,0,0.2229085,-0.2229085,4.915659,81.92748,0.204508,0.4051487,0.1318349,0,3.912683
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.330197,2.330197,1.7,0,0.5202,2.330197,0,0,0,0,0,0.6633653,0.630197,0,0,1.143009,3.524981,0,0.6633653,-0.6633653,4.21641,70.27337,0.204508,2.563217,0,1.7,3.524981
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1112017,0.1112017,1.563833,0,0.4830265,0.1112017,0,0,0,0,0,0,0,1.452632,1.38,1.880081,2.861616,1.38,0,1.38,5.525593,92.09304,0.2047251,0.1223219,0,1.7,2.861616
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.387776,1.387776,1.7,0,0.5202,1.387776,0,0,0,0,0,0,0,0.3122242,0.296613,0.5000812,4.103616,0.296613,0,0.296613,5.806985,96.78289,0.2048417,1.526553,0,1.7,4.103616
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.4558288,0.4558288,0,0,0,0.4558288,0,0,5.551115E-17,0,0,0.4798199,0.4558288,0,0,0.2034682,4.370568,0,0.4798199,-0.4798199,5.30121,88.35333,0.2048417,0.5014117,0,0,4.370568
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7366014,3.890748,0,0,0,5.30121,88.35333,0.2048417,0,0,0,3.890748
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2628707,0.2628707,0,0,0,0.2628707,0,0,0,0,0,0.276706,0.2628707,0,0,0.7366014,3.890748,0,0.276706,-0.276706,5.009537,83.49211,0.2048417,0.2891577,0,0,3.890748
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1144675,0.1144675,0,0,0,0.1144675,0,0,1.387779E-17,0,0,0.1204921,0.1144675,0,0,1.044052,3.614042,0,0.1204921,-0.1204921,4.882527,81.37529,0.2048417,0.1259143,0,0,3.614042
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3625198,0.3625198,0,0,0,0.3625198,0,0,5.551115E-17,0,0,0.3815998,0.3625198,0,0,1.177933,3.49355,0,0.3815998,-0.3815998,4.480286,74.67128,0.2048417,0.3987718,0,0,3.49355
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04680603,0.04680603,0,0,0,0.04680603,0,0,6.938894E-18,0,0,0.0492695,0.04680603,0,0,1.601932,3.11195,0,0.0492695,-0.0492695,4.428351,73.8057,0.2048417,0.05148663,0,0,3.11195
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.3824254,0.3824254,0,0,0,0.3824254,0,0,5.551115E-17,0,0,0.4025531,0.3824254,0,0,1.656676,3.06268,0,0.4025531,-0.4025531,4.004023,66.73358,0.2048417,0.420668,0,0,3.06268
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.5325795,0.5325795,0,0,0,0.5325795,0,0,1.110223E-16,0,0,0.5606101,0.5325795,0,0,2.103957,2.660127,0,0.5606101,-0.5606101,3.413088,56.88468,0.2048417,0.5858375,0,0,2.660127
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1086177,0.1086177,0,0,0,0.1086177,0,0,1.387779E-17,0,0,0.1143344,0.1086177,0,0,2.726857,2.099517,0,0.1143344,-0.1143344,3.292569,54.87604,0.2048417,0.1194795,0,0,2.099517
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.09752443,0.09752443,0,0,0,0.09752443,183.0058,0,0,0,0.1784754,0.1026573,0.09752443,0,0,2.853896,1.985183,0.07581808,0,0.07581808,3.364496,56.07482,0.2047884,0.1072769,0.1427803,0,2.163658
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.957843,1.957843,1.7,0,0.5202,1.957843,14.36967,0,0,0,0.2813356,0.2714135,0.2578428,0,0,2.778078,2.053419,0.009922056,0,0.009922056,3.373909,56.2317,0.2047913,2.153627,0.2250684,1.7,2.334755
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5278616,0,0,1.452632,1.38,2.768156,2.062349,1.907862,0,1.907862,5.183866,86.39758,0.2045221,0,0.4222893,1.7,2.59021
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0.1358842,0,0,0.9961782,0,0,0,0,0.860294,3.779424,0.860294,0,0.860294,6.000012,100,0.2039244,0,0.7969426,0,4.775603
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,1.020607,1.020607,0,0,0,1.020607,74.26424,2.220446E-16,0,0,0.7579457,1.074323,1.020607,0,0,0,4.553689,0,0.316377,-0.316377,5.666522,94.44183,0.2039244,1.122667,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.140564,1.140564,0,0,0,1.140564,72.40166,0,0,0,0.8257876,1.200594,1.140564,0,0,0.35153,4.237312,0,0.3748066,-0.3748066,5.271441,87.85717,0.2039244,1.254621,0.66063,0,5.063099
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.295111,2.295111,1.7,0,0.5202,2.295111,34.56952,0,0,0,0.7934089,0.626433,0.5951114,0,0,0.7679818,3.862505,0.1669759,0,0.1669759,5.429848,90.49728,0.2039722,2.524622,0.6347271,1.7,4.655914
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,0.5121349,0,0,1.113141,0,0,0,0,0.6010059,4.012784,0.6010059,0,0.6010059,6.000012,100,0.2035569,0,0.8905125,0,5.125924
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.384279,1.384279,0.5925531,0,0.217867,1.384279,60.20432,0,0,0,0.8333956,0.8333956,0.7917259,0,0,0,4.553689,0,0,0,6.000012,100,0.2035569,1.522707,0.6667165,1.7,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.476536,1.476536,1.097212,0,0.3556389,1.476536,27.04225,5.551115E-17,0,0,0.3992886,0.3992886,0.3793242,0,0,0,4.553689,0,0,0,6.000012,100,0.2035569,1.62419,0.3194309,1.7,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.953197,1.953197,1.7,0,0.5202,1.953197,12.24295,1.110223E-16,0,0,0.2391288,0.2665227,0.2531966,0,0,0,4.553689,0,0.02739389,-0.02739389,5.971136,99.51874,0.2035569,2.148516,0.1913031,1.7,4.792818
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,2.165754,2.165754,1.7,0,0.5202,2.165754,4.708994,5.551115E-17,0,0,0.1019852,0.4902675,0.4657541,0,0,0.03043765,4.526295,0,0.3882822,-0.3882822,5.561851,92.69733,0.2035569,2.382329,0.08158819,1.7,4.62828
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4618624,4.138013,0,0,0,5.561851,92.69733,0.2035569,0,0,0,4.138013
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.8328741,0.8328741,0,0,0,0.8328741,0,0,1.110223E-16,0,0,0.8767095,0.8328741,0,0,0.4618624,4.138013,0,0.8767095,-0.8767095,4.637718,77.29514,0.2035569,0.9161614,0,0,4.138013
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.165379,1.165379,0,0,0,1.165379,0,0,0,0,0,1.226715,1.165379,0,0,1.435984,3.261303,0,1.226715,-1.226715,3.344647,55.744,0.2035569,1.281917,0,0,3.261303
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.4031711,0.4031711,0,0,0,0.4031711,0,0,5.551115E-17,0,0,0.4243906,0.4031711,0,0,2.799001,2.034588,0,0.4243906,-0.4243906,2.8973,48.28823,0.2035569,0.4434882,0,0,2.034588
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2534486,0.2534486,0,0,0,0.2534486,0,0,5.551115E-17,0,0,0.266788,0.2534486,0,0,3.270546,1.610198,0,0.266788,-0.266788,2.616081,43.60126,0.2035569,0.2787935,0,0,1.610198
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.0404766,0.0404766,0,0,0,0.0404766,0,0,6.938894E-18,0,0,0.04260695,0.0404766,0,0,3.566977,1.34341,0,0.04260695,-0.04260695,2.571169,42.85273,0.2035569,0.04452426,0,0,1.34341
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.614318,1.300803,0,0,0,2.571169,42.85273,0.2035569,0,0,0,1.300803
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.614318,1.300803,0,0,0,2.571169,42.85273,0.2035569,0,0,0,1.300803
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.5790582,0.5790582,0,0,0,0.5790582,0,0,0,0,0,0.6095349,0.5790582,0,0,3.614318,1.300803,0,0.6095349,-0.6095349,1.928663,32.14431,0.2035569,0.636964,0,0,1.300803
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1849105,0.1849105,0,0,0,0.1849105,0,0,2.775558E-17,0,0,0.1946426,0.1849105,0,0,4.291579,0.6912678,0,0.1946426,-0.1946426,1.723491,28.7248,0.2035569,0.2034015,0,0,0.6912678
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.507849,0.4966253,0,0,0,1.723491,28.7248,0.2035569,0,0,0,0.4966253
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.507849,0.4966253,0,0,0,1.723491,28.7248,0.2035569,0,0,0,0.4966253
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.437762,1.437762,1.7,0,0.5202,1.437762,8.496593,0,0,0,0.1221608,0,0,0.2622383,0.2491264,4.507849,0.4966253,0.3712871,0,0.3712871,2.075725,34.59535,0.2036894,1.581538,0.09772862,1.7,0.618786
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.4273825,0.4273825,1.7,0,0.5202,0.4273825,66.24673,0,0,0,0.2831269,0,0,1.272618,1.208987,4.136561,0.8307837,1.492114,0,1.492114,3.491269,58.18769,0.2039682,0.4701207,0.2265015,1.7,1.113911
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.4726221,0.4726221,1.7,0,0.5202,0.4726221,190.887,0,0,0,0.9021743,0,0,1.227378,1.166009,2.644448,2.173686,2.068183,0,2.068183,5.45332,90.88847,0.2038509,0.5198843,0.7217394,1.7,3.07586
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.164363,1.164363,0,0,0,1.164363,93.91739,0,0,0,1.09354,1.225646,1.164363,0,0,0.5762645,4.035051,0,0.132106,-0.132106,5.314067,88.56761,0.2038509,1.2808,0.8748317,0,5.128591
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.4885922,0.4885922,0,0,0,0.4885922,303.8269,0.2471178,0,0,1.484474,0.5143076,0.4885922,0,0,0.7230489,3.902945,0.7230489,0,0.7230489,6.000012,100,0.2033593,0.5374514,1.187579,0,5.387419
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.7535204,0.7535204,0,0,0,0.7535204,207.7283,0.772096,0,0,1.565275,0.7931794,0.7535204,0,0,0,4.553689,0,0,0,6.000012,100,0.2033593,0.8288725,1.25222,0,6.118964
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033593,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.203339,1.203339,0,0,0,1.203339,131.114,0.3110733,0,0,1.577746,1.266673,1.203339,0,0,0,4.553689,0,0,0,6.000012,100,0.2033593,1.323673,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2347388,0.2347388,0,0,0,0.2347388,521.3095,0.9766222,0,0,1.223716,0.2470935,0.2347388,0,0,0,4.553689,0,0,0,6.000012,100,0.2033593,0.2582127,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.249565,2.249565,1.445442,0,0.4507057,2.249565,37.62706,1.110223E-16,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.2033593,2.474522,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.137452,1.137452,0,0,0,1.137452,44.21887,0,0,0,0.5029687,1.197318,1.137452,0,0,0,4.553689,0,0.6943498,-0.6943498,5.268103,87.80154,0.2033593,1.251198,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.31162,1.31162,1.7,0,0.5202,1.31162,7.965202,0,0,0,0.1044731,0,0,0.3883805,0.3689615,0.7714998,3.859339,0.4734346,0,0.4734346,5.717243,95.28719,0.2035312,1.442781,0.08357852,1.7,3.963812
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.592568,2.592568,1.7,0,0.5202,2.592568,0,0,0,0,0,0.9395456,0.8925683,0,0,0.2980651,4.28543,0,0.9395456,-0.9395456,4.726874,78.78108,0.2035312,2.851825,0,1.7,4.28543
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,1.412637,0,0.4417498,0,0,0,0,0,0,0,0,1.412637,1.342005,1.342005,3.345885,1.342005,0,1.342005,6.000012,100,0.2036189,0,0,1.7,3.345885
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.193001,2.193001,1.7,0,0.5202,2.193001,0,0,0,0,0,0.5189487,0.4930013,0,0,0,4.553689,0,0.5189487,-0.5189487,5.452992,90.88302,0.2036189,2.412302,0,1.7,4.553689
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1379781,0.1379781,0,0,0,0.1379781,0,0,0,0,0,0.1452401,0.1379781,0,0,0.5766097,4.03474,0,0.1452401,-0.1452401,5.299895,88.33141,0.2036189,0.1517759,0,0,4.03474
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3251088,0.3251088,0,0,0,0.3251088,0,0,0,0,0,0.3422198,0.3251088,0,0,0.7379876,3.8895,0,0.3422198,-0.3422198,4.939164,82.31924,0.2036189,0.3576197,0,0,3.8895
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.192934,0.192934,0,0,0,0.192934,0,0,2.775558E-17,0,0,0.2030884,0.192934,0,0,1.118232,3.54728,0,0.2030884,-0.2030884,4.72509,78.75134,0.2036189,0.2122274,0,0,3.54728
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2639748,0.2639748,0,0,0,0.2639748,0,0,0,0,0,0.2778682,0.2639748,0,0,1.343886,3.344192,0,0.2778682,-0.2778682,4.432191,73.86971,0.2036189,0.2903723,0,0,3.344192
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1981899,0.1981899,0,0,0,0.1981899,0,0,2.775558E-17,0,0,0.2086209,0.1981899,0,0,1.652628,3.066324,0,0.2086209,-0.2086209,4.212286,70.20462,0.2036189,0.2180088,0,0,3.066324
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.6282104,0.6282104,0,0,0,0.6282104,0,0,1.110223E-16,0,0,0.6612741,0.6282104,0,0,1.884429,2.857703,0,0.6612741,-0.6612741,3.515241,58.58724,0.2036189,0.6910315,0,0,2.857703
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.619178,2.196429,0,0,0,3.515241,58.58724,0.2036189,0,0,0,2.196429
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2585771,0.2585771,0,0,0,0.2585771,0,0,5.551115E-17,0,0,0.2721865,0.2585771,0,0,2.619178,2.196429,0,0.2721865,-0.2721865,3.228332,53.80542,0.2036189,0.2844349,0,0,2.196429
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.156372,0.156372,0,0,0,0.156372,0,0,0,0,0,0.1646021,0.156372,0,0,2.921607,1.924242,0,0.1646021,-0.1646021,3.054826,50.91366,0.2036189,0.1720092,0,0,1.924242
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1589697,0.1589697,0,0,0,0.1589697,85.49714,0,2.775558E-17,0,0.1359145,0.1673365,0.1589697,0,0,3.104499,1.75964,0,0.03142197,-0.03142197,3.021704,50.36163,0.2036189,0.1748666,0.1087316,0,1.895555
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.294775,2.294775,1.7,0,0.5202,2.294775,13.50702,0,0,0,0.3099557,0.6260787,0.5947748,0,0,3.139412,1.728218,0,0.316123,-0.316123,2.688481,44.80793,0.2036189,2.524252,0.2479646,1.7,2.038174
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.866207,1.866207,1.7,0,0.5202,1.866207,42.29568,0,0,0,0.7893249,0.1749548,0.1662071,0,0,3.49066,1.412095,0.6143701,0,0.6143701,3.271324,54.52196,0.2037908,2.052828,0.63146,1.7,2.20142
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.8176412,0.8176412,1.7,0,0.5202,0.8176412,123.2026,0,0,0,1.007355,0,0,0.8823588,0.8382409,2.87629,1.965028,1.845596,0,1.845596,5.02221,83.70334,0.2038257,0.8994053,0.8058843,1.7,2.972383
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,1.030694,3.626065,0.5606514,0,0.5606514,5.554091,92.56799,0.2034506,0,0.4485211,0,4.186716
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.4477844,0.4477844,0,0,0,0.4477844,203.5424,0,0,0,0.9114314,0.471352,0.4477844,0,0,0.4700421,4.130651,0.4400794,0,0.4400794,5.971587,99.52625,0.2031572,0.4925629,0.7291451,0,5.042082
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,2.074556,2.074556,1.44877,0,0.4516141,2.074556,33.19675,9.714451E-17,0,0,0.6886852,0.6587225,0.6257863,0,0,0.0299628,4.526722,0.0299628,0,0.0299628,6.000012,100,0.2031655,2.282012,0.5509482,1.7,5.215408
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031655,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.230763,1.230763,0,0,0,1.230763,23.15598,0,2.220446E-16,0,0.2849953,1.29554,1.230763,0,0,0,4.553689,0,1.010545,-1.010545,4.934804,82.24657,0.2031655,1.353839,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,1.122828,3.543144,0.2185183,0,0.2185183,5.142109,85.70164,0.2030201,0,0.1748147,0,3.761662
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.30903,1.30903,1.7,0,0.5202,1.30903,5.168313,0,0,0,0.06765478,0,0,0.3909696,0.3714211,0.9043093,3.739811,0.4390759,0,0.4390759,5.558653,92.64403,0.2031802,1.439933,0.05412383,1.7,3.807465
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,0.4652334,4.134979,0.05448112,0,0.05448112,5.610338,93.50545,0.203144,0,0.04358489,0,4.18946
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.785338,1.785338,1.7,0,0.5202,1.785338,0,0,0,0,0,0.08982926,0.0853378,0,0,0.4107523,4.184012,0,0.08982926,-0.08982926,5.51565,91.92731,0.203144,1.963872,0,1.7,4.184012
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.4864768,0.4864768,0,0,0,0.4864768,0,0,0,0,0,0.5120808,0.4864768,0,0,0.5105625,4.094182,0,0.5120808,-0.5120808,4.975869,82.93098,0.203144,0.5351245,0,0,4.094182
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.4847186,0.4847186,0,0,0,0.4847186,0,0,5.551115E-17,0,0,0.5102301,0.4847186,0,0,1.079541,3.582102,0,0.5102301,-0.5102301,4.438039,73.96718,0.203144,0.5331904,0,0,3.582102
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.646464,3.071872,0,0,0,4.438039,73.96718,0.203144,0,0,0,3.071872
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.4866205,0.4866205,0,0,0,0.4866205,0,0,0,0,0,0.5122321,0.4866205,0,0,1.646464,3.071872,0,0.5122321,-0.5122321,3.898099,64.96819,0.203144,0.5352826,0,0,3.071872
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1713993,0.1713993,0,0,0,0.1713993,0,0,2.775558E-17,0,0,0.1804204,0.1713993,0,0,2.215611,2.559639,0,0.1804204,-0.1804204,3.70792,61.79854,0.203144,0.1885393,0,0,2.559639
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.7870724,0.7870724,0,0,0,0.7870724,0,0,1.110223E-16,0,0,0.8284972,0.7870724,0,0,2.416077,2.379219,0,0.8284972,-0.8284972,2.834607,47.24335,0.203144,0.8657796,0,0,2.379219
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.2020165,0.2020165,0,0,0,0.2020165,0,0,2.775558E-17,0,0,0.212649,0.2020165,0,0,3.33663,1.550722,0,0.212649,-0.212649,2.610455,43.5075,0.203144,0.2222182,0,0,1.550722
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.4087453,0.4087453,0,0,0,0.4087453,0,0,5.551115E-17,0,0,0.4302583,0.4087453,0,0,3.572907,1.338073,0,0.4302583,-0.4302583,2.156923,35.94865,0.203144,0.4496199,0,0,1.338073
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3590917,0.3590917,0,0,0,0.3590917,0,0,5.551115E-17,0,0,0.3779913,0.3590917,0,0,4.050972,0.9078147,0,0.3779913,-0.3779913,1.758485,29.30803,0.203144,0.3950009,0,0,0.9078147
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2394891,0.2394891,0,0,0,0.2394891,0,0,0,0,0,0.2520938,0.2394891,0,0,4.470962,0.5298234,0,0.2520938,-0.2520938,1.492755,24.8792,0.203144,0.263438,0,0,0.5298234
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.7645898,0.7645898,1.7,0,0.5202,0.7645898,0,0,0,0,0,0,0,0.9354102,0.8886397,4.751066,0.2777296,0.8886397,0,0.8886397,2.335793,38.9298,0.2034805,0.8410488,0,1.7,0.2777296
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,1.060412,1.060412,1.7,0,0.5202,1.060412,29.87284,0,0,0,0.3167751,0,0,0.6395884,0.607609,3.862426,1.077505,0.9243841,0,0.9243841,3.21274,53.54557,0.2037965,1.166453,0.2534201,1.7,1.39428
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.6188781,0.6188781,1.7,0,0.5202,0.6188781,128.6848,0,0,0,0.7964022,0,0,1.081122,1.027066,2.938042,1.909451,1.823468,0,1.823468,4.942634,82.37708,0.2038454,0.6807659,0.6371218,1.7,2.705853
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.400591,1.400591,1.345026,0,0.4232922,1.400591,83.75486,0,0,0,1.173063,0.05848885,0.0555644,0,0,1.114574,3.550572,1.114574,0,1.114574,6.000012,100,0.2040124,1.54065,0.9384503,1.7,4.723635
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.507284,1.507284,0.425,0,0.172125,1.507284,89.44049,0.2088758,0,0,1.348122,1.139246,1.082284,0,0,0,4.553689,0,0,0,6.000012,100,0.2040124,1.658013,1.078498,1.7,5.901811
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.6625101,0.6625101,0,0,0,0.6625101,247.8573,0.9447008,0,0,1.64208,0.697379,0.6625101,0,0,0,4.553689,0,0,0,6.000012,100,0.2040124,0.7287611,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.49267,1.49267,0.425,0,0.172125,1.49267,112.1674,0.5504262,0,0,1.674289,1.123863,1.06767,0,0,0,4.553689,0,0,0,6.000012,100,0.2040124,1.641937,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.415888,2.415888,1.035888,0,0.3388973,2.415888,71.07659,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2040124,2.657476,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.817775,2.817775,1.437775,0,0.4486126,2.817775,60.10259,0.2409242,0,0.01955255,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2040124,3.099553,1.354845,1.7,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.3793744,0.3793744,0,0,0,0.3793744,400.046,1.118331,0,0,1.517672,0.3993415,0.3793744,0,0,0,4.553689,0,0,0,6.000012,100,0.2040124,0.4173119,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,2.151814,2.151814,1.164039,0,0.3738826,2.151814,48.3203,2.220446E-16,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.2040124,2.366995,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.8859124,0.8859124,0,0,0,0.8859124,57.51473,0,0,0,0.5095301,0.9325393,0.8859124,0,0,0,4.553689,0,0.4230092,-0.4230092,5.554121,92.5685,0.2040124,0.9745036,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.8779212,0.8779212,0,0,0,0.8779212,15.03374,0,1.110223E-16,0,0.1319844,0.9241276,0.8779212,0,0,0.4700103,4.13068,0,0.7921432,-0.7921432,4.719129,78.65199,0.2040124,0.9657134,0.1055875,0,4.262664
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.87244,1.87244,1.7,0,0.5202,1.87244,0,0,0,0,0,0.1815154,0.1724396,0,0,1.350169,3.338537,0,0.1815154,-0.1815154,4.527795,75.4631,0.2040124,2.059684,0,1.7,3.338537
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.145332,1.145332,1.7,0,0.5202,1.145332,0,0,0,0,0,0,0,0.5546684,0.526935,1.551853,3.157021,0.526935,0,0.526935,5.027689,83.79465,0.2042077,1.259865,0,1.7,3.157021
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.307077,2.307077,1.7,0,0.5202,2.307077,0,0,0,0,0,0.6390283,0.6070768,0,0,1.024918,3.631263,0,0.6390283,-0.6390283,4.354095,72.56809,0.2042077,2.537785,0,1.7,3.631263
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3419703,0.3419703,1.7,0,0.5202,0.3419703,0,0,0,0,0,0,0,1.35803,1.290128,1.734949,2.992234,1.290128,0,1.290128,5.578018,92.96677,0.2046024,0.3761673,0,1.7,2.992234
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4448213,4.15335,0,0,0,5.578018,92.96677,0.2046024,0,0,0,4.15335
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1526536,0.1526536,0,0,0,0.1526536,0,0,0,0,0,0.160688,0.1526536,0,0,0.4448213,4.15335,0,0.160688,-0.160688,5.408638,90.14378,0.2046024,0.167919,0,0,4.15335
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.668696,0.668696,0,0,0,0.668696,0,0,0,0,0,0.7038906,0.668696,0,0,0.6233635,3.992662,0,0.7038906,-0.7038906,4.666672,77.7777,0.2046024,0.7355656,0,0,3.992662
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.4741678,0.4741678,0,0,0,0.4741678,0,0,5.551115E-17,0,0,0.499124,0.4741678,0,0,1.405464,3.288771,0,0.499124,-0.499124,4.140549,69.00901,0.2046024,0.5215846,0,0,3.288771
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3513728,0.3513728,0,0,0,0.3513728,0,0,5.551115E-17,0,0,0.3698661,0.3513728,0,0,1.960046,2.789647,0,0.3698661,-0.3698661,3.750676,62.51114,0.2046024,0.3865101,0,0,2.789647
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2422065,0.2422065,0,0,0,0.2422065,0,0,5.551115E-17,0,0,0.2549542,0.2422065,0,0,2.371009,2.419781,0,0.2549542,-0.2549542,3.48193,58.03205,0.2046024,0.2664271,0,0,2.419781
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2709367,0.2709367,0,0,0,0.2709367,0,0,5.551115E-17,0,0,0.2851965,0.2709367,0,0,2.654291,2.164827,0,0.2851965,-0.2851965,3.181307,53.02168,0.2046024,0.2980303,0,0,2.164827
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.06251768,0.06251768,0,0,0,0.06251768,0,0,0,0,0,0.06580808,0.06251768,0,0,2.971176,1.87963,0,0.06580808,-0.06580808,3.111939,51.86555,0.2046024,0.06876945,0,0,1.87963
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1622235,0.1622235,0,0,0,0.1622235,165.2652,0,0,0,0.2680989,0.1707616,0.1622235,0,0,3.044296,1.813822,0.09733734,0,0.09733734,3.204281,53.40458,0.2045386,0.1784458,0.2144791,0,2.081921
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.8519602,0.8519602,0,0,0,0.8519602,75.19599,0,0,0,0.6406399,0.8968002,0.8519602,0,0,2.946959,1.901426,0,0.2561603,-0.2561603,2.934265,48.90431,0.2045386,0.9371562,0.5125119,0,2.542066
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,3.231581,1.645266,1.08705,0,1.08705,3.965531,66.09205,0.2038296,0,0.8696401,0,2.732316
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.868768,1.868768,1.7,0,0.5202,1.868768,87.68774,0,0,0,1.63868,0.1776502,0.1687677,0,0,2.144531,2.623611,1.46103,0,1.46103,5.351586,89.19292,0.2040505,2.055645,1.310944,1.7,4.262291
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,0.9776154,0,0,1.661117,0,0,0,0,0.6835014,3.938538,0.6835014,0,0.6835014,6.000012,100,0.2036088,0,1.328893,0,5.599655
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.2987,1.2987,0.425,0,0.172125,1.2987,117.2128,0.6025589,0,0,1.522243,0.9196838,0.8736995,0,0,0,4.553689,0,0,0,6.000012,100,0.2036088,1.42857,1.217794,1.7,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.573622,2.573622,1.193622,0,0.3819587,2.573622,72.39072,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2036088,2.830984,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.789402,1.789402,0.425,0,0.172125,1.789402,84.99313,0.08465615,0,0,1.520869,1.436213,1.364402,0,0,0,4.553689,0,0,0,6.000012,100,0.2036088,1.968343,1.216695,1.7,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.454844,1.454844,0.425,0,0.172125,1.454844,75.53553,0.01487775,0,0,1.098925,1.084047,1.029844,0,0,0,4.553689,0,0,0,6.000012,100,0.2036088,1.600329,0.8791395,1.7,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.9984385,0.9984385,0,0,0,0.9984385,76.95287,0,0,0,0.7683272,1.050988,0.9984385,0,0,0,4.553689,0,0.2826608,-0.2826608,5.702061,95.03416,0.2036088,1.098282,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,2.152233,2.152233,1.7,0,0.5202,2.152233,23.10579,0,0,0,0.4972905,0.476035,0.4522333,0,0,0.3140676,4.271028,0.02125551,0,0.02125551,5.722226,95.37025,0.2036145,2.367457,0.3978324,1.7,4.768319
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.745167,2.745167,1.7,0,0.5202,2.745167,2.69881,0,0,0,0.07408683,1.100176,1.045167,0,0,0.292812,4.290158,0,1.026089,-1.026089,4.640634,77.34374,0.2036145,3.019683,0.05926946,1.7,4.364245
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.234226,1.234226,1.7,0,0.5202,1.234226,0,0,0,0,0,0,0,0.4657742,0.4424855,1.432911,3.264069,0.4424855,0,0.4424855,5.060412,84.34003,0.2037764,1.357648,0,1.7,3.264069
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2229652,0.2229652,0,0,0,0.2229652,0,0,2.775558E-17,0,0,0.2347002,0.2229652,0,0,0.9904252,3.662306,0,0.2347002,-0.2347002,4.813016,80.21678,0.2037764,0.2452617,0,0,3.662306
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.007315804,0.007315804,0,0,0,0.007315804,0,0,8.673617E-19,0,0,0.007700846,0.007315804,0,0,1.251203,3.427606,0,0.007700846,-0.007700846,4.804899,80.08149,0.2037764,0.008047384,0,0,3.427606
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1450344,0.1450344,0,0,0,0.1450344,0,0,0,0,0,0.1526678,0.1450344,0,0,1.25976,3.419905,0,0.1526678,-0.1526678,4.643973,77.3994,0.2037764,0.1595379,0,0,3.419905
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.3009143,0.3009143,0,0,0,0.3009143,0,0,0,0,0,0.3167519,0.3009143,0,0,1.429391,3.267237,0,0.3167519,-0.3167519,4.310087,71.83465,0.2037764,0.3310057,0,0,3.267237
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2728505,0.2728505,0,0,0,0.2728505,0,0,0,0,0,0.2872111,0.2728505,0,0,1.781337,2.950486,0,0.2872111,-0.2872111,4.00734,66.78887,0.2037764,0.3001356,0,0,2.950486
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02348523,0.02348523,0,0,0,0.02348523,0,0,3.469447E-18,0,0,0.02472129,0.02348523,0,0,2.100461,2.663275,0,0.02472129,-0.02472129,3.981282,66.35456,0.2037764,0.02583375,0,0,2.663275
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.127928,2.638553,0,0,0,3.981282,66.35456,0.2037764,0,0,0,2.638553
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.5089629,0.5089629,0,0,0,0.5089629,0,0,0,0,0,0.5357504,0.5089629,0,0,2.127928,2.638553,0,0.5357504,-0.5357504,3.416551,56.94241,0.2037764,0.5598592,0,0,2.638553
