Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.723207,2.102803,0,0,0,3.416551,56.94241,0.2037764,0,0,0,2.102803
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.611347,0.611347,0,0,0,0.611347,0,0,1.110223E-16,0,0,0.6435232,0.611347,0,0,2.723207,2.102803,0,0.6435232,-0.6435232,2.738218,45.63688,0.2037764,0.6724817,0,0,2.102803
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.438233,1.45928,0,0,0,2.738218,45.63688,0.2037764,0,0,0,1.45928
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.74267,0.74267,0,0,0,0.74267,35.50452,0,0,0,0.2636814,0.7817579,0.74267,0,0,3.438233,1.45928,0,0.5180765,-0.5180765,2.192118,36.53522,0.2037764,0.816937,0.2109451,0,1.722961
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,1.001249,1.001249,1.7,0,0.5202,1.001249,62.79979,0,0,0,0.6287824,0,0,0.6987508,0.6638132,4.013873,0.9412031,1.292596,0,1.292596,3.418381,56.97291,0.2041649,1.101374,0.5030259,1.7,1.569986
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.232023,2.232023,1.7,0,0.5202,2.232023,54.99485,0,0,0,1.227497,0.5600236,0.5320224,0,0,2.721277,2.104539,0.6674737,0,0.6674737,4.051603,67.52657,0.2043411,2.455225,0.9819979,1.7,3.332036
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.804054,2.804054,1.7,0,0.5202,2.804054,49.57921,0,0,0.004458928,1.390228,1.162162,1.104054,0,0,2.053804,2.705266,0.2280661,0,0.2280661,4.267965,71.13261,0.2044012,3.084459,1.112182,1.7,4.095493
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.897835,2.897835,1.7,0,0.5202,2.897835,50.09313,0,0,0.107619,1.451617,1.260879,1.197835,0,0,1.825738,2.910525,0.1907371,0,0.1907371,4.448915,74.14842,0.2044513,3.187619,1.161293,1.7,4.362142
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.511628,2.511628,1.7,0,0.5202,2.511628,68.87624,0,0,0,1.729915,0.8543457,0.8116284,0,0,1.635001,3.082188,0.8755694,0,0.8755694,5.279552,87.99236,0.2044307,2.762791,1.383932,1.7,4.812104
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.101037,0,0,1.860469,0,0,0,0,0.7594311,3.870201,0.7594311,0,0.7594311,6.000012,100,0.2039458,0,1.488375,0,5.730669
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.5829801,0.5829801,0,0,0,0.5829801,259.5951,0.8997247,0,0,1.513388,0.6136633,0.5829801,0,0,0,4.553689,0,0,0,6.000012,100,0.2039458,0.6412781,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039458,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.5260183,0.5260183,0,0,0,0.5260183,189.4648,0.442916,0,0,0.9966195,0.5537035,0.5260183,0,0,0,4.553689,0,0,0,6.000012,100,0.2039458,0.5786201,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.5764851,0.5764851,0,0,0,0.5764851,78.82918,0,1.110223E-16,0,0.4544385,0.6068264,0.5764851,0,0,0,4.553689,0,0.1523879,-0.1523879,5.839381,97.32282,0.2039458,0.6341336,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.35506,1.35506,1.443658,0,0.4502186,1.35506,5.612946,0,0,0,0.07605877,0,0,0.0885981,0.0841682,0.1693199,4.401301,0.160227,0,0.160227,5.991385,99.85623,0.2039961,1.490566,0.06084701,1.7,4.47736
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1976461,0.1976461,0,0,0,0.1976461,0,0,2.775558E-17,0,0,0.2080485,0.1976461,0,0,0.009092963,4.545505,0,0.2080485,-0.2080485,5.772083,96.20119,0.2039961,0.2174107,0,0,4.545505
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.95269,2.95269,1.7,0,0.5202,2.95269,0,0,0,0.1679595,0,1.318622,1.25269,0,0,0.240258,4.337457,0,1.318622,-1.318622,4.382134,73.03542,0.2039961,3.247959,0,1.7,4.337457
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1110686,0.1110686,1.5637,0,0.4829901,0.1110686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.705393,3.018835,1.38,0,1.38,5.691317,94.85509,0.2041947,0.1221755,0,1.7,3.018835
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3612913,0.3612913,0,0,0,0.3612913,0,0,0,0,0,0.3803067,0.3612913,0,0,0.325393,4.260835,0,0.3803067,-0.3803067,5.290439,88.17381,0.2041947,0.3974205,0,0,4.260835
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2591959,0.2591959,0,0,0,0.2591959,0,0,5.551115E-17,0,0,0.2728378,0.2591959,0,0,0.747956,3.880529,0,0.2728378,-0.2728378,5.002842,83.38054,0.2041947,0.2851155,0,0,3.880529
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3475937,0.3475937,0,0,0,0.3475937,0,0,5.551115E-17,0,0,0.3658881,0.3475937,0,0,1.051109,3.607691,0,0.3658881,-0.3658881,4.617162,76.95255,0.2041947,0.382353,0,0,3.607691
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.457651,3.241803,0,0,0,4.617162,76.95255,0.2041947,0,0,0,3.241803
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02794889,0.02794889,0,0,0,0.02794889,0,0,3.469447E-18,0,0,0.02941989,0.02794889,0,0,1.457651,3.241803,0,0.02941989,-0.02941989,4.586151,76.4357,0.2041947,0.03074378,0,0,3.241803
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.49034,3.212383,0,0,0,4.586151,76.4357,0.2041947,0,0,0,3.212383
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3542528,0.3542528,0,0,0,0.3542528,0,0,0,0,0,0.3728977,0.3542528,0,0,1.49034,3.212383,0,0.3728977,-0.3728977,4.193082,69.88457,0.2041947,0.3896781,0,0,3.212383
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3267269,0.3267269,0,0,0,0.3267269,0,0,5.551115E-17,0,0,0.343923,0.3267269,0,0,1.904671,2.839485,0,0.343923,-0.343923,3.830556,63.84247,0.2041947,0.3593996,0,0,2.839485
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.2181979,0.2181979,0,0,0,0.2181979,0,0,0,0,0,0.229682,0.2181979,0,0,2.286808,2.495562,0,0.229682,-0.229682,3.58845,59.80738,0.2041947,0.2400177,0,0,2.495562
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1441305,0.1441305,0,0,0,0.1441305,209.5633,0,0,0,0.3020447,0.1517164,0.1441305,0,0,2.54201,2.26588,0.1503283,0,0.1503283,3.731064,62.18427,0.2040993,0.1585436,0.2416358,0,2.567925
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,2.12951,2.12951,1.7,0,0.5202,2.12951,38.26194,0,0,0,0.8147919,0.4521163,0.4295105,0,0,2.391681,2.401175,0.3626756,0,0.3626756,4.075128,67.91866,0.2041939,2.342462,0.6518335,1.7,3.215967
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2777018,0.2777018,1.071097,0,0.3485095,0.2777018,459.2265,0,0,0,1.27528,0,0,0.7933952,0.7537255,2.029006,2.727584,2.029006,0,2.029006,6.000012,100,0.2035207,0.305472,1.020224,1.7,4.002864
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,2.075529,2.075529,0.6955288,0,0.2459794,2.075529,75.7343,0.1192555,0,0,1.571887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035207,2.283082,1.25751,1.7,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,1.024994,1.024994,0,0,0,1.024994,170.4453,0.6681131,0,0,1.747054,1.078941,1.024994,0,0,0,4.553689,0,0,0,6.000012,100,0.2035207,1.127493,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.48283,2.48283,1.10283,0,0.3571727,2.48283,69.56865,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035207,2.731113,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.606579,1.606579,0.425,0,0.172125,1.606579,123.8005,0.7451857,0,0,1.988953,1.243767,1.181579,0,0,0,4.553689,0,0,0,6.000012,100,0.2035207,1.767236,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.913968,1.913968,0.5339682,0,0.2018733,1.913968,77.20015,0.02495471,0,0,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035207,2.105365,1.182069,1.7,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.779708,3.08,1.7,0,0.5202,3.08,41.8555,0,0.6997081,1.077679,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.2035207,4.157679,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.8833434,0.8833434,0,0,0,0.8833434,84.62096,0,0,0,0.7474937,0.9298351,0.8833434,0,0,0.1816469,4.390207,0,0.1823415,-0.1823415,5.635482,93.92451,0.2035207,0.9716777,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.673998,1.673998,1.649272,0,0.5063513,1.673998,24.50876,0,0,0,0.4102762,0.02602763,0.02472625,0,0,0.3842486,4.207865,0.3842486,0,0.3842486,6.000012,100,0.2036208,1.841398,0.328221,1.7,4.618142
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0.06488155,0,0,0.06488155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036208,0,0.05190524,0,4.61857
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.486293,1.486293,1.486293,0,0.4618581,1.486293,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036208,1.634923,0,1.7,4.553689
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036208,0,0,0,4.553689
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.9641321,0.9641321,0,0,0,0.9641321,0,0,0,0,0,1.014876,0.9641321,0,0,0,4.553689,0,1.014876,-1.014876,4.930239,82.17048,0.2036208,1.060545,0,0,4.553689
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.5721592,0.5721592,0,0,0,0.5721592,0,0,0,0,0,0.6022728,0.5721592,0,0,1.12764,3.538813,0,0.6022728,-0.6022728,4.295388,71.58965,0.2036208,0.629375,0,0,3.538813
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.07056679,0.07056679,0,0,0,0.07056679,0,0,1.387779E-17,0,0,0.07428084,0.07056679,0,0,1.796832,2.93654,0,0.07428084,-0.07428084,4.217089,70.28467,0.2036208,0.07762347,0,0,2.93654
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.5674813,0.5674813,0,0,0,0.5674813,0,0,0,0,0,0.5973487,0.5674813,0,0,1.879366,2.862259,0,0.5973487,-0.5973487,3.587428,59.79034,0.2036208,0.6242294,0,0,2.862259
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.2134404,0.2134404,0,0,0,0.2134404,0,0,2.775558E-17,0,0,0.2246741,0.2134404,0,0,2.543087,2.264911,0,0.2246741,-0.2246741,3.350601,55.84323,0.2036208,0.2347844,0,0,2.264911
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.4424705,0.4424705,0,0,0,0.4424705,0,0,5.551115E-17,0,0,0.4657584,0.4424705,0,0,2.792725,2.040237,0,0.4657584,-0.4657584,2.859648,47.66071,0.2036208,0.4867175,0,0,2.040237
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.2053111,0.2053111,0,0,0,0.2053111,0,0,2.775558E-17,0,0,0.2161169,0.2053111,0,0,3.310234,1.574478,0,0.2161169,-0.2161169,2.631841,43.86393,0.2036208,0.2258422,0,0,1.574478
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.5620884,0.5620884,0,0,0,0.5620884,0,0,0,0,0,0.5916721,0.5620884,0,0,3.550364,1.358361,0,0.5916721,-0.5916721,2.008164,33.46933,0.2036208,0.6182973,0,0,1.358361
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2530743,0.2530743,0,0,0,0.2530743,0,0,0,0,0,0.266394,0.2530743,0,0,4.207778,0.7666892,0,0.266394,-0.266394,1.72736,28.78927,0.2036208,0.2783818,0,0,0.7666892
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.3090107,0.3090107,0,0,0,0.3090107,0,0,5.551115E-17,0,0,0.3252744,0.3090107,0,0,4.503771,0.5002951,0,0.3252744,-0.3252744,1.38449,23.07479,0.2036208,0.3399117,0,0,0.5002951
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.688058,1.688058,1.7,0,0.5202,1.688058,21.49517,0,0,0,0.3628508,0,0,0.0119425,0.01134537,4.865187,0.1750207,0.3741962,0,0.3741962,1.739484,28.99134,0.2037192,1.856863,0.2902807,1.7,0.5378715
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.937777,0,0,1.452632,1.38,4.490991,0.5117973,2.317777,0,2.317777,3.93832,65.63854,0.2032291,0,0.7502216,1.7,1.449574
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.824903,1.824903,1.7,0,0.5202,1.824903,77.00484,0,0,0,1.405263,0.1314766,0.1249027,0,0,2.173214,2.597797,1.273787,0,1.273787,5.146741,85.77884,0.2035583,2.007393,1.124211,1.7,4.00306
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.7804173,0.7804173,0,0,0,0.7804173,208.2357,0,0,0,1.625107,0.8214919,0.7804173,0,0,0.8994268,3.744205,0.8036155,0,0.8036155,5.909117,98.48509,0.2030617,0.8584591,1.300086,0,5.369312
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.386915,2.386915,1.006915,0,0.3309879,2.386915,77.77692,0.3080261,0,0,1.856469,1.452632,1.38,0,0,0.09581135,4.467459,0.09581135,0,0.09581135,6.000012,100,0.2030027,2.625607,1.485175,1.7,6.323928
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,2.186713,2.186713,0.8067127,0,0.2763326,2.186713,88.9453,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030027,2.405384,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.549528,1.549528,0.425,0,0.172125,1.549528,112.7264,0.5630134,0,0,1.746727,1.183713,1.124527,0,0,0,4.553689,0,0,0,6.000012,100,0.2030027,1.70448,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2968015,0.2968015,0,0,0,0.2968015,586.5005,1.42832,0,0,1.740742,0.3124227,0.2968015,0,0,0,4.553689,0,0,0,6.000012,100,0.2030027,0.3264817,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.173681,1.173681,0,0,0,1.173681,135.3377,0.3529793,0,0,1.588433,1.235454,1.173681,0,0,0,4.553689,0,0,0,6.000012,100,0.2030027,1.291049,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.322558,2.322558,1.357844,0,0.4267914,2.322558,43.72285,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.2030027,2.554814,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.735395,1.735395,1.175515,0,0.3770156,1.735395,33.96042,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.2030027,1.908934,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.9463,1.9463,1.7,0,0.5202,1.9463,5.898596,0,0,0,0.1148044,0.2592634,0.2463002,0,0,0,4.553689,0,0.144459,-0.144459,5.847739,97.46212,0.2030027,2.14093,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.16051,4.40923,0,0,0,5.847739,97.46212,0.2030027,0,0,0,4.40923
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.5585444,0.5585444,0,0,0,0.5585444,0,0,1.110223E-16,0,0,0.5879415,0.5585444,0,0,0.16051,4.40923,0,0.5879415,-0.5879415,5.227994,87.13306,0.2030027,0.6143988,0,0,4.40923
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8137783,3.821288,0,0,0,5.227994,87.13306,0.2030027,0,0,0,3.821288
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8137783,3.821288,0,0,0,5.227994,87.13306,0.2030027,0,0,0,3.821288
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2382102,0.2382102,0,0,0,0.2382102,0,0,0,0,0,0.2507476,0.2382102,0,0,0.8137783,3.821288,0,0.2507476,-0.2507476,4.963683,82.72788,0.2030027,0.2620312,0,0,3.821288
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2624781,0.2624781,0,0,0,0.2624781,0,0,5.551115E-17,0,0,0.2762927,0.2624781,0,0,1.092387,3.570541,0,0.2762927,-0.2762927,4.672445,77.87392,0.2030027,0.2887259,0,0,3.570541
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1423695,0.1423695,0,0,0,0.1423695,0,0,2.775558E-17,0,0,0.1498626,0.1423695,0,0,1.399379,3.294248,0,0.1498626,-0.1498626,4.514476,75.24111,0.2030027,0.1566065,0,0,3.294248
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.3272729,0.3272729,0,0,0,0.3272729,0,0,5.551115E-17,0,0,0.3444978,0.3272729,0,0,1.565893,3.144386,0,0.3444978,-0.3444978,4.151343,69.18891,0.2030027,0.3600002,0,0,3.144386
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.948668,2.799888,0,0,0,4.151343,69.18891,0.2030027,0,0,0,2.799888
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3628137,0.3628137,0,0,0,0.3628137,0,0,5.551115E-17,0,0,0.3819092,0.3628137,0,0,1.948668,2.799888,0,0.3819092,-0.3819092,3.748775,62.47947,0.2030027,0.3990951,0,0,2.799888
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1582839,0.1582839,0,0,0,0.1582839,0,0,0,0,0,0.1666146,0.1582839,0,0,2.373012,2.417979,0,0.1666146,-0.1666146,3.573148,59.55235,0.2030027,0.1741123,0,0,2.417979
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.08884014,0.08884014,0,0,0,0.08884014,0,0,0,0,0,0.09351594,0.08884014,0,0,2.558139,2.251364,0,0.09351594,-0.09351594,3.474574,57.90945,0.2030027,0.09772415,0,0,2.251364
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.299125,1.299125,1.7,0,0.5202,1.299125,20.11612,0,0,0,0.2613336,0,0,0.4008747,0.380831,2.662045,2.157848,0.6421646,0,0.6421646,4.083785,68.06294,0.2032042,1.429038,0.2090669,1.7,2.419182
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.6742451,0.6742451,1.7,0,0.5202,0.6742451,122.1989,0,0,0,0.8239202,0,0,1.025755,0.9744672,2.019881,2.735796,1.798387,0,1.798387,5.789885,96.49789,0.2032684,0.7416695,0.6591362,1.7,3.559716
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.659618,1.659618,0.8111424,0,0.2775419,1.659618,67.16158,0,0,0,1.114625,0.8931318,0.8484752,0,0,0.2214936,4.354345,0.2214936,0,0.2214936,6.000012,100,0.203325,1.825579,0.8917003,1.7,5.46897
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.6193982,0.6193982,0,0,0,0.6193982,223.7387,0.7338356,0,0,1.385834,0.6519982,0.6193982,0,0,0,4.553689,0,0,0,6.000012,100,0.203325,0.6813381,1.108667,0,5.939523
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.698605,0,0,1.698605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203325,0,1.358884,0,6.252294
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.901688,1.901688,0.5216879,0,0.1985208,1.901688,104.8176,0.5406725,0,0,1.993304,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.203325,2.091857,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.851831,1.851831,0.4718307,0,0.1849098,1.851831,101.0837,0.4192668,0,0,1.871898,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.203325,2.037014,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.3837847,0.3837847,0,0,0,0.3837847,287.1656,0.6981136,0,0,1.102098,0.4039839,0.3837847,0,0,0,4.553689,0,0,0,6.000012,100,0.203325,0.4221631,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.3170264,0.3170264,0,0,0,0.3170264,140.0931,0.1104202,0,0,0.4441322,0.333712,0.3170264,0,0,0,4.553689,0,0,0,6.000012,100,0.203325,0.348729,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.44468,1.44468,1.034102,0,0.3384098,1.44468,29.91582,1.110223E-16,0,0,0.4321879,0.4321879,0.4105785,0,0,0,4.553689,0,0,0,6.000012,100,0.203325,1.589149,0.3457503,1.7,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.544721,2.544721,1.7,0,0.5202,2.544721,10.00251,0,0,0,0.2545359,0.8891804,0.8447214,0,0,0,4.553689,0,0.6346445,-0.6346445,5.331038,88.85046,0.203325,2.799193,0.2036287,1.7,4.808225
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.0491998,0.0491998,0,0,0,0.0491998,96.11974,0,0,0,0.04729072,0.05178927,0.0491998,0,0,0.7051606,3.919044,0,0.004498546,-0.004498546,5.326296,88.77142,0.203325,0.05411979,0.03783258,0,3.966335
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7101589,3.914546,0,0,0,5.326296,88.77142,0.203325,0,0,0,3.914546
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.05337646,0.05337646,0,0,0,0.05337646,0,0,6.938894E-18,0,0,0.05618575,0.05337646,0,0,0.7101589,3.914546,0,0.05618575,-0.05618575,5.267071,87.78434,0.203325,0.05871411,0,0,3.914546
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,2.04362,2.04362,1.7,0,0.5202,2.04362,0,0,0,0,0,0.3617052,0.3436199,0,0,0.7725875,3.85836,0,0.3617052,-0.3617052,4.8858,81.42984,0.203325,2.247982,0,1.7,3.85836
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.174482,3.496655,0,0,0,4.8858,81.42984,0.203325,0,0,0,3.496655
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.0974841,0.0974841,0,0,0,0.0974841,0,0,1.387779E-17,0,0,0.1026148,0.0974841,0,0,1.174482,3.496655,0,0.1026148,-0.1026148,4.777635,79.62709,0.203325,0.1072325,0,0,3.496655
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1114965,0.1114965,0,0,0,0.1114965,0,0,0,0,0,0.1173647,0.1114965,0,0,1.288499,3.39404,0,0.1173647,-0.1173647,4.653922,77.56521,0.203325,0.1226461,0,0,3.39404
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1732516,0.1732516,0,0,0,0.1732516,0,0,0,0,0,0.1823701,0.1732516,0,0,1.418904,3.276675,0,0.1823701,-0.1823701,4.461687,74.3613,0.203325,0.1905768,0,0,3.276675
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2466511,0.2466511,0,0,0,0.2466511,0,0,2.775558E-17,0,0,0.2596328,0.2466511,0,0,1.621537,3.094305,0,0.2596328,-0.2596328,4.18801,69.80002,0.203325,0.2713163,0,0,3.094305
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.910018,2.834672,0,0,0,4.18801,69.80002,0.203325,0,0,0,2.834672
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1130615,0.1130615,0,0,0,0.1130615,0,0,1.387779E-17,0,0,0.1190121,0.1130615,0,0,1.910018,2.834672,0,0.1190121,-0.1190121,4.06256,67.7092,0.203325,0.1243677,0,0,2.834672
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1291973,0.1291973,0,0,0,0.1291973,0,0,0,0,0,0.1359972,0.1291973,0,0,2.042254,2.71566,0,0.1359972,-0.1359972,3.919206,65.31998,0.203325,0.142117,0,0,2.71566
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02599032,0.02599032,0,0,0,0.02599032,0,0,3.469447E-18,0,0,0.02735824,0.02599032,0,0,2.193362,2.579663,0,0.02735824,-0.02735824,3.890368,64.83934,0.203325,0.02858935,0,0,2.579663
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.9541916,0.9541916,0,0,0,0.9541916,10.98448,0,1.110223E-16,0,0.104813,1.004412,0.9541916,0,0,2.22376,2.552305,0,0.8995992,-0.8995992,2.942107,49.03502,0.203325,1.049611,0.08385037,0,2.657118
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.643875,1.643875,1.7,0,0.5202,1.643875,17.68429,0,0,0,0.2907076,0,0,0.05612455,0.05331832,3.223315,1.652706,0.344026,0,0.344026,3.268479,54.47454,0.2034178,1.808263,0.2325661,1.7,1.943413
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.6464974,0.6464974,1.7,0,0.5202,0.6464974,102.2803,2.220446E-16,0,0,0.6612396,0,0,1.053503,1.000828,2.879289,1.962329,1.662067,0,1.662067,4.845254,80.75407,0.2035634,0.7111471,0.5289917,1.7,2.623569
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.668564,1.668564,1.7,0,0.5202,1.668564,63.37429,0,0,0,1.057441,0,0,0.03143578,0.02986399,1.217221,3.458189,1.087305,0,1.087305,5.876762,97.94584,0.2038405,1.835421,0.8459526,1.7,4.51563
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.8335582,0.8335582,0,0,0,0.8335582,110.9842,0,0,0,0.9251181,0.8774297,0.8335582,0,0,0.1299168,4.436764,0.04768844,0,0.04768844,5.922003,98.69986,0.2038116,0.916914,0.7400945,0,5.361882
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.8045157,0.8045157,0,0,0,0.8045157,154.02,0.3100282,0,0,1.239115,0.8468586,0.8045157,0,0,0.08222832,4.479683,0.08222832,0,0.08222832,6.000012,100,0.2037616,0.8849672,0.9912921,0,5.718799
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,1.02934,1.02934,0,0,0,1.02934,118.8317,0.1396661,0,0,1.223182,1.083516,1.02934,0,0,0,4.553689,0,0,0,6.000012,100,0.2037616,1.132274,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.05613835,0.05613835,0,0,0,0.05613835,1791.472,0.9466097,0,0,1.005703,0.059093,0.05613835,0,0,0,4.553689,0,0,0,6.000012,100,0.2037616,0.06175219,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.300582,1.300582,0.425,0,0.172125,1.300582,89.37715,0.2407578,0,0,1.162423,0.9216657,0.8755825,0,0,0,4.553689,0,0,0,6.000012,100,0.2037616,1.430641,0.9299388,1.7,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037616,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.955882,1.955882,1.7,0,0.5202,1.955882,7.02942,5.551115E-17,0,0,0.1374872,0.2693496,0.2558821,0,0,0,4.553689,0,0.1318624,-0.1318624,5.861017,97.68342,0.2037616,2.15147,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.651714,1.651714,1.7,0,0.5202,1.651714,3.281054,0,0,0,0.05419363,0,0,0.04828591,0.04587162,0.1465138,4.421826,0.1000652,0,0.1000652,5.955947,99.26559,0.203791,1.816885,0.0433549,1.7,4.47602
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1576437,0.1576437,0,0,0,0.1576437,0,0,0,0,0,0.1659407,0.1576437,0,0,0.04644855,4.511885,0,0.1659407,-0.1659407,5.78103,96.35031,0.203791,0.173408,0,0,4.511885
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.959556,0.959556,0,0,0,0.959556,0,0,2.220446E-16,0,0,1.010059,0.959556,0,0,0.2308271,4.345944,0,1.010059,-1.010059,4.716334,78.60542,0.203791,1.055512,0,0,4.345944
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,3.089377,3.08,1.7,0,0.5202,3.08,0,0,0.009377124,0.3183149,0,1.452632,1.38,0,0,1.353115,3.335886,0,1.452632,-1.452632,3.185126,53.08533,0.203791,3.398315,0,1.7,3.335886
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.4530114,0.4530114,1.7,0,0.5202,0.4530114,0,0,0,0,0,0,0,1.246989,1.184639,2.96715,1.883254,1.184639,0,1.184639,4.308974,71.81609,0.2041974,0.4983125,0,1.7,1.883254
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.4315885,0.4315885,1.7,0,0.5202,0.4315885,0,0,0,0,0,0,0,1.268412,1.204991,1.782511,2.949429,1.204991,0,1.204991,5.452128,90.86863,0.2046079,0.4747474,0,1.7,2.949429
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4713228,0.4713228,0,0,0,0.4713228,0,0,5.551115E-17,0,0,0.4961293,0.4713228,0,0,0.5775198,4.033921,0,0.4961293,-0.4961293,4.929163,82.15254,0.2046079,0.5184551,0,0,4.033921
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.3908889,0.3908889,0,0,0,0.3908889,0,0,5.551115E-17,0,0,0.411462,0.3908889,0,0,1.128775,3.537792,0,0.411462,-0.411462,4.495443,74.9239,0.2046079,0.4299778,0,0,3.537792
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2389869,0.2389869,0,0,0,0.2389869,0,0,2.775558E-17,0,0,0.2515651,0.2389869,0,0,1.585955,3.12633,0,0.2515651,-0.2515651,4.23027,70.50436,0.2046079,0.2628856,0,0,3.12633
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.5435529,0.5435529,0,0,0,0.5435529,0,0,1.110223E-16,0,0,0.5721609,0.5435529,0,0,1.865471,2.874765,0,0.5721609,-0.5721609,3.62716,60.45255,0.2046079,0.5979081,0,0,2.874765
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.4273805,0.4273805,0,0,0,0.4273805,0,0,0,0,0,0.4498742,0.4273805,0,0,2.501206,2.302604,0,0.4498742,-0.4498742,3.152951,52.54908,0.2046079,0.4701186,0,0,2.302604
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1540157,0.1540157,0,0,0,0.1540157,0,0,2.775558E-17,0,0,0.1621218,0.1540157,0,0,3.001066,1.85273,0,0.1621218,-0.1621218,2.982059,49.70089,0.2046079,0.1694173,0,0,1.85273
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.5381454,0.5381454,0,0,0,0.5381454,0,0,1.110223E-16,0,0,0.5664688,0.5381454,0,0,3.181201,1.690608,0,0.5664688,-0.5664688,2.384949,39.74907,0.2046079,0.5919599,0,0,1.690608
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.299828,2.299828,1.7,0,0.5202,2.299828,15.34101,2.220446E-16,0,0,0.3528168,0.6313975,0.5998276,0,0,3.810611,1.124139,0,0.2785808,-0.2785808,2.091299,34.85491,0.2046079,2.52981,0.2822534,1.7,1.476956
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.489588,1.489588,1.7,0,0.5202,1.489588,60.82417,0,0,0,0.9060297,0,0,0.2104116,0.199891,4.120145,0.8455581,1.105921,0,1.105921,3.140467,52.34102,0.2048988,1.638547,0.7248238,1.7,1.751588
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,3.059438,3.059438,1.7,0,0.5202,3.059438,40.25036,0,0,0.2853817,1.231435,1.430987,1.359438,0,0,3.014225,1.840887,0,0.1995526,-0.1995526,2.93012,48.83524,0.2048988,3.365382,0.9851478,1.7,3.072321
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.118383,1.118383,1.7,0,0.5202,1.118383,143.0298,0,0,0,1.59962,0,0,0.5816173,0.5525364,3.23595,1.641334,2.152157,0,2.152157,4.971836,82.86376,0.2047399,1.230221,1.279696,1.7,3.240955
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.767839,2.767839,1.7,0,0.5202,2.767839,58.48083,0,0,0,1.618656,1.124041,1.067839,0,0,1.083793,3.578275,0.4946141,0,0.4946141,5.441068,90.68428,0.2047206,3.044623,1.294924,1.7,5.196931
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,2.017458,2.017458,0.6765046,0,0.2407858,2.017458,99.16978,0,0,0,2.000709,1.41153,1.340953,0,0,0.5891788,4.023428,0.5891788,0,0.5891788,6.000012,100,0.2044028,2.219204,1.600567,1.7,6.024137
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.6426137,0.6426137,0,0,0,0.6426137,298.1565,1.239559,0,0,1.915995,0.6764355,0.6426137,0,0,0,4.553689,0,0,0,6.000012,100,0.2044028,0.706875,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.299578,1.299578,0.425,0,0.172125,1.299578,133.4372,0.8135116,0,0,1.73412,0.9206087,0.8745783,0,0,0,4.553689,0,0,0,6.000012,100,0.2044028,1.429536,1.387296,1.7,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044028,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044028,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.02010225,0.02010225,0,0,0,0.02010225,2482.926,0.4779636,0,0,0.4991238,0.02116026,0.02010225,0,0,0,4.553689,0,0,0,6.000012,100,0.2044028,0.02211247,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044028,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.9581218,0.9581218,0,0,0,0.9581218,0,0,0,0,0,1.008549,0.9581218,0,0,0,4.553689,0,1.008549,-1.008549,4.936908,82.28163,0.2044028,1.053934,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.679196,2.679196,1.7,0,0.5202,2.679196,0,0,0,0,0,1.030733,0.9791963,0,0,1.12061,3.54514,0,1.030733,-1.030733,3.85042,64.17354,0.2044028,2.947116,0,1.7,3.54514
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.179369,1.179369,1.7,0,0.5202,1.179369,0,0,0,0,0,0,0,0.5206311,0.4945995,2.265869,2.514407,0.4945995,0,0.4945995,4.319638,71.99383,0.2045686,1.297306,0,1.7,2.514407
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.09728442,0.09728442,1.549916,0,0.4792271,0.09728442,0,0,0,0,0,0,0,1.452632,1.38,1.77127,2.959546,1.38,0,1.38,5.628821,93.8135,0.2047398,0.1070129,0,1.7,2.959546
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.0632455,0.0632455,0,0,0,0.0632455,0,0,1.387779E-17,0,0,0.06657421,0.0632455,0,0,0.3912696,4.201546,0,0.06657421,-0.06657421,5.558646,92.64391,0.2047398,0.06957005,0,0,4.201546
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2438981,0.2438981,0,0,0,0.2438981,0,0,2.775558E-17,0,0,0.2567348,0.2438981,0,0,0.4652409,4.134972,0,0.2567348,-0.2567348,5.288023,88.13354,0.2047398,0.2682879,0,0,4.134972
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.5776775,0.5776775,0,0,0,0.5776775,0,0,1.110223E-16,0,0,0.6080815,0.5776775,0,0,0.7505019,3.878237,0,0.6080815,-0.6080815,4.647049,77.45067,0.2047398,0.6354452,0,0,3.878237
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2489737,0.2489737,0,0,0,0.2489737,0,0,2.775558E-17,0,0,0.2620776,0.2489737,0,0,1.426148,3.270156,0,0.2620776,-0.2620776,4.370795,72.84644,0.2047398,0.2738711,0,0,3.270156
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1690254,0.1690254,0,0,0,0.1690254,0,0,2.775558E-17,0,0,0.1779214,0.1690254,0,0,1.717345,3.008078,0,0.1779214,-0.1779214,4.183249,69.72069,0.2047398,0.1859279,0,0,3.008078
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.3031031,0.3031031,0,0,0,0.3031031,0,0,5.551115E-17,0,0,0.3190559,0.3031031,0,0,1.915036,2.830157,0,0.3190559,-0.3190559,3.846935,64.11546,0.2047398,0.3334134,0,0,2.830157
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.5006639,0.5006639,0,0,0,0.5006639,0,0,0,0,0,0.5270146,0.5006639,0,0,2.269542,2.511101,0,0.5270146,-0.5270146,3.291413,54.85677,0.2047398,0.5507302,0,0,2.511101
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.855114,1.984086,0,0,0,3.291413,54.85677,0.2047398,0,0,0,1.984086
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.6049258,0.6049258,0,0,0,0.6049258,44.62247,0,1.110223E-16,0,0.2699328,0.6367639,0.6049258,0,0,2.855114,1.984086,0,0.3668311,-0.3668311,2.904739,48.41222,0.2047398,0.6654183,0.2159463,0,2.254019
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.308937,2.308937,1.7,0,0.5202,2.308937,34.16692,0,0,0,0.7888926,0.6409864,0.6089371,0,0,3.262704,1.617255,0.1479062,0,0.1479062,3.045055,50.75082,0.2047757,2.539831,0.6311141,1.7,2.406148
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.335824,1.335824,1.7,0,0.5202,1.335824,101.3394,0,0,0,1.353716,0,0,0.364176,0.3459672,3.114798,1.750371,1.699683,0,1.699683,4.657516,77.62511,0.2048875,1.469406,1.082973,1.7,3.104086
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.748469,2.748469,1.7,0,0.5202,2.748469,60.48931,0,0,0,1.66253,1.103652,1.048469,0,0,1.415115,3.280085,0.5588783,0,0.5588783,5.187714,86.46173,0.2048473,3.023316,1.330024,1.7,4.942615
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.698076,2.698076,1.7,0,0.5202,2.698076,59.63525,0,0,0,1.609005,1.050607,0.9980766,0,0,0.8562369,3.783076,0.5583978,0,0.5583978,5.717457,95.29076,0.2048515,2.967884,1.287204,1.7,5.39208
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.194667,1.194667,0,0,0,1.194667,155.0505,0.2969534,0,0,1.852336,1.257544,1.194667,0,0,0.2978391,4.285634,0.2978391,0,0.2978391,6.000012,100,0.2046759,1.314133,1.481869,0,6.13797
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.4944665,0.4944665,0,0,0,0.4944665,333.352,1.127823,0,0,1.648314,0.5204911,0.4944665,0,0,0,4.553689,0,0,0,6.000012,100,0.2046759,0.5439131,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.988589,1.988589,0.9843924,0,0.3248391,1.988589,53.15574,0,0,0,1.057049,1.057049,1.004197,0,0,0,4.553689,0,0,0,6.000012,100,0.2046759,2.187448,0.8456395,1.7,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1647059,0.1647059,0,0,0,0.1647059,510.138,0.6668528,0,0,0.8402275,0.1733747,0.1647059,0,0,0,4.553689,0,0,0,6.000012,100,0.2046759,0.1811765,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.350636,1.350636,0.7873917,0,0.2710579,1.350636,43.89698,1.110223E-16,0,0,0.5928882,0.5928882,0.5632438,0,0,0,4.553689,0,0,0,6.000012,100,0.2046759,1.485699,0.4743106,1.7,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2489366,0.2489366,0,0,0,0.2489366,66.40235,0,0,0,0.1652997,0.2620385,0.2489366,0,0,0,4.553689,0,0.09673878,-0.09673878,5.89804,98.30048,0.2046759,0.2738303,0.1322398,0,4.718989
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.5114616,0.5114616,0,0,0,0.5114616,10.02976,0,0,0,0.05129836,0.5383807,0.5114616,0,0,0.1074875,4.45695,0,0.4870823,-0.4870823,5.384611,89.74333,0.2046759,0.5626078,0.04103868,0,4.508248
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.8424283,0.8424283,0,0,0,0.8424283,0,0,0,0,0,0.8867667,0.8424283,0,0,0.6486901,3.969868,0,0.8867667,-0.8867667,4.449876,74.16446,0.2046759,0.9266711,0,0,3.969868
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.501519,0.501519,0,0,0,0.501519,0,0,0,0,0,0.5279147,0.501519,0,0,1.633986,3.083101,0,0.5279147,-0.5279147,3.893405,64.88996,0.2046759,0.5516708,0,0,3.083101
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.220558,2.555187,0,0,0,3.893405,64.88996,0.2046759,0,0,0,2.555187
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.220558,2.555187,0,0,0,3.893405,64.88996,0.2046759,0,0,0,2.555187
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3557149,0.3557149,0,0,0,0.3557149,0,0,5.551115E-17,0,0,0.3744367,0.3557149,0,0,2.220558,2.555187,0,0.3744367,-0.3744367,3.498714,58.31179,0.2046759,0.3912863,0,0,2.555187
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3561218,0.3561218,0,0,0,0.3561218,0,0,5.551115E-17,0,0,0.3748651,0.3561218,0,0,2.636599,2.18075,0,0.3748651,-0.3748651,3.103572,51.7261,0.2046759,0.391734,0,0,2.18075
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053116,1.805885,0,0,0,3.103572,51.7261,0.2046759,0,0,0,1.805885
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2570123,0.2570123,0,0,0,0.2570123,0,0,0,0,0,0.2705393,0.2570123,0,0,3.053116,1.805885,0,0.2705393,-0.2705393,2.818399,46.97322,0.2046759,0.2827135,0,0,1.805885
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.4052274,0.4052274,0,0,0,0.4052274,0,0,0,0,0,0.4265552,0.4052274,0,0,3.353715,1.535345,0,0.4265552,-0.4265552,2.36877,39.47942,0.2046759,0.4457502,0,0,1.535345
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1545733,0.1545733,0,0,0,0.1545733,0,0,0,0,0,0.1627087,0.1545733,0,0,3.827665,1.10879,0,0.1627087,-0.1627087,2.19726,36.62093,0.2046759,0.1700306,0,0,1.10879
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.5638909,0.5638909,0,0,0,0.5638909,0,0,1.110223E-16,0,0,0.5935694,0.5638909,0,0,4.008453,0.9460815,0,0.5935694,-0.5935694,1.571583,26.193,0.2046759,0.62028,0,0,0.9460815
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.6228802,0.6228802,1.7,0,0.5202,0.6228802,0,0,0,0,0,0,0,1.07712,1.023264,4.667974,0.3525121,1.023264,0,1.023264,2.542336,42.37218,0.2050125,0.6851682,0,1.7,0.3525121
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.749777,1.749777,1.7,0,0.5202,1.749777,7.918853,0,0,0,0.1385622,0.05239639,0.04977657,0,0,3.64471,1.27345,0.08616585,0,0.08616585,2.62408,43.73458,0.2050331,1.924754,0.1108498,1.7,1.412012
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.703127,1.703127,1.7,0,0.5202,1.703127,32.16116,0,0,0,0.5477454,0.003291318,0.003126752,0,0,3.558545,1.350999,0.5444541,0,0.5444541,3.140595,52.34314,0.2051627,1.873439,0.4381963,1.7,1.898744
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.474678,1.474678,1.7,0,0.5202,1.474678,43.01667,0,0,0,0.6343576,0,0,0.2253216,0.2140555,3.014091,1.841007,0.8484131,0,0.8484131,3.94547,65.75771,0.2053831,1.622146,0.507486,1.7,2.475365
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.9440195,0.9440195,1.686408,0,0.5164893,0.9440195,146.6301,0,0,0,1.384216,0,0,0.7423881,0.7052686,2.165677,2.604579,2.089485,0,2.089485,5.92773,98.7953,0.2052509,1.038421,1.107373,1.7,3.988796
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.959437,1.959437,1.120875,0,0.362099,1.959437,48.93698,0,0,0,0.9588894,0.8826969,0.8385621,0,0,0.07619245,4.485116,0.07619245,0,0.07619245,6.000012,100,0.2052688,2.155381,0.7671115,1.7,5.444005
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.8587202,0.8587202,0,0,0,0.8587202,153.4115,0.4134595,0,0,1.317375,0.903916,0.8587202,0,0,0,4.553689,0,0,0,6.000012,100,0.2052688,0.9445922,1.0539,0,5.871064
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,2.061276,2.061276,0.6812761,0,0.2420884,2.061276,73.60661,0.06460396,0,0,1.517236,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2052688,2.267404,1.213788,1.7,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.417849,1.417849,0.5186775,0,0.1976989,1.417849,66.75579,1.110223E-16,0,0,0.9464962,0.9464962,0.8991714,0,0,0,4.553689,0,0,0,6.000012,100,0.2052688,1.559634,0.757197,1.7,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.160878,1.160878,0,0,0,1.160878,48.9227,0,0,0,0.567933,1.221977,1.160878,0,0,0,4.553689,0,0.654044,-0.654044,5.310589,88.50964,0.2052688,1.276966,0.4543464,0,5.121622
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1735551,0.1735551,0,0,0,0.1735551,278.8734,0,0,0,0.4839989,0.1826896,0.1735551,0,0,0.7267156,3.899645,0.3013093,0,0.3013093,5.596436,93.27375,0.2050933,0.1909106,0.3871991,0,4.383644
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.5351235,0.5351235,0,0,0,0.5351235,52.5664,0,1.110223E-16,0,0.2812952,0.5632879,0.5351235,0,0,0.4254063,4.170823,0,0.2819927,-0.2819927,5.29919,88.31965,0.2050933,0.5886359,0.2250361,0,4.452118
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.7387315,3.888831,0.09765943,0,0.09765943,5.391838,89.86378,0.2050365,0,0.07812754,0,3.98649
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.577806,2.577806,1.7,0,0.5202,2.577806,0,0,0,0,0,0.9240063,0.877806,0,0,0.6410721,3.976724,0,0.9240063,-0.9240063,4.41785,73.63068,0.2050365,2.835587,0,1.7,3.976724
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,2.000591,2.000591,1.7,0,0.5202,2.000591,0,0,0,0,0,0.3164113,0.3005907,0,0,1.667746,3.052718,0,0.3164113,-0.3164113,4.084322,68.07191,0.2050365,2.20065,0,1.7,3.052718
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3493456,0.3493456,1.7,0,0.5202,0.3493456,0,0,0,0,0,0,0,1.350654,1.283122,2.019314,2.736306,1.283122,0,1.283122,5.301599,88.3598,0.2053861,0.3842801,0,1.7,2.736306
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7361922,3.891116,0,0,0,5.301599,88.3598,0.2053861,0,0,0,3.891116
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2696773,0.2696773,0,0,0,0.2696773,0,0,0,0,0,0.2838709,0.2696773,0,0,0.7361922,3.891116,0,0.2838709,-0.2838709,5.002373,83.37271,0.2053861,0.296645,0,0,3.891116
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3514965,0.3514965,0,0,0,0.3514965,0,0,0,0,0,0.3699964,0.3514965,0,0,1.051604,3.607245,0,0.3699964,-0.3699964,4.612362,76.87255,0.2053861,0.3866462,0,0,3.607245
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3860396,0.3860396,0,0,0,0.3860396,0,0,5.551115E-17,0,0,0.4063574,0.3860396,0,0,1.462711,3.237249,0,0.4063574,-0.4063574,4.184024,69.73359,0.2053861,0.4246435,0,0,3.237249
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.2111605,0.2111605,0,0,0,0.2111605,0,0,2.775558E-17,0,0,0.2222742,0.2111605,0,0,1.91422,2.830891,0,0.2222742,-0.2222742,3.949726,65.82864,0.2053861,0.2322765,0,0,2.830891
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1191989,0.1191989,0,0,0,0.1191989,0,0,0,0,0,0.1254725,0.1191989,0,0,2.161191,2.608617,0,0.1254725,-0.1254725,3.817467,63.62432,0.2053861,0.1311187,0,0,2.608617
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.300605,2.483145,0,0,0,3.817467,63.62432,0.2053861,0,0,0,2.483145
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.300605,2.483145,0,0,0,3.817467,63.62432,0.2053861,0,0,0,2.483145
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003928983,0.0003928983,0,0,0,0.0003928983,0,0,5.421011E-20,0,0,0.0004135772,0.0003928983,0,0,2.300605,2.483145,0,0.0004135772,-0.0004135772,3.817031,63.61705,0.2053861,0.0004321882,0,0,2.483145
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.8666825,0.8666825,0,0,0,0.8666825,44.55372,0,1.110223E-16,0,0.3861392,0.9122973,0.8666825,0,0,2.301064,2.482731,0,0.5261581,-0.5261581,3.262411,54.37342,0.2053861,0.9533507,0.3089114,0,2.86887
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.5644104,0.5644104,0,0,0,0.5644104,147.8413,0,0,0,0.8344317,0.5941162,0.5644104,0,0,2.885684,1.956573,0.2403155,0,0.2403155,3.490395,58.17313,0.2052466,0.6208515,0.6675453,0,2.791005
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,2.645369,2.172857,1.295197,0,1.295197,4.719127,78.65195,0.2044984,0,1.036158,0,3.468054
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.590692,1.590692,1.639084,0,0.5035699,1.590692,81.67722,0,0,0,1.299233,0,0,0.04839154,0.04597196,1.350172,3.338535,1.345205,0,1.345205,5.9953,99.92147,0.2047597,1.749761,1.039387,1.7,4.637768
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.241596,0,0,1.246562,0,0,0,0,0.0049665,4.549219,0.0049665,0,0.0049665,6.000012,100,0.2047568,0,0.9972498,0,5.795781
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.355649,1.355649,0.425,0,0.172125,1.355649,110.0207,0.5118642,0,0,1.491494,0.9796302,0.9306487,0,0,0,4.553689,0,0,0,6.000012,100,0.2047568,1.491214,1.193196,1.7,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.851893,1.851893,0.4718926,0,0.1849267,1.851893,111.8515,0.6187376,0,0,2.071369,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2047568,2.037082,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.9494586,0.9494586,0,0,0,0.9494586,203.5729,0.9334106,0,0,1.932841,0.9994301,0.9494586,0,0,0,4.553689,0,0,0,6.000012,100,0.2047568,1.044405,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.4372158,0.4372158,0,0,0,0.4372158,277.0816,0.7512172,0,0,1.211444,0.4602271,0.4372158,0,0,0,4.553689,0,0,0,6.000012,100,0.2047568,0.4809374,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.608233,1.608233,0.7584931,0,0.2631686,1.608233,55.61776,0,0,0,0.8944635,0.8944635,0.8497403,0,0,0,4.553689,0,0,0,6.000012,100,0.2047568,1.769057,0.7155708,1.7,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.4597111,0.4597111,0,0,0,0.4597111,101.8426,0,0,0,0.4681818,0.4839064,0.4597111,0,0,0,4.553689,0,0.01572456,-0.01572456,5.983437,99.72375,0.2047568,0.5056822,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.4401791,0.4401791,0,0,0,0.4401791,25.48741,0,5.551115E-17,0,0.1121902,0.4633464,0.4401791,0,0,0.01747173,4.537964,0,0.3511562,-0.3511562,5.613286,93.55457,0.2047568,0.484197,0.08975218,0,4.650155
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4076453,4.186808,0,0,0,5.613286,93.55457,0.2047568,0,0,0,4.186808
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.6918493,0.6918493,0,0,0,0.6918493,0,0,1.110223E-16,0,0,0.7282624,0.6918493,0,0,0.4076453,4.186808,0,0.7282624,-0.7282624,4.84563,80.76034,0.2047568,0.7610343,0,0,4.186808
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.9554254,0.9554254,0,0,0,0.9554254,0,0,0,0,0,1.005711,0.9554254,0,0,1.216826,3.458546,0,1.005711,-1.005711,3.785517,63.09183,0.2047568,1.050968,0,0,3.458546
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.5992888,0.5992888,0,0,0,0.5992888,0,0,0,0,0,0.6308303,0.5992888,0,0,2.334282,2.452835,0,0.6308303,-0.6308303,3.120564,52.00929,0.2047568,0.6592177,0,0,2.452835
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1101907,0.1101907,0,0,0,0.1101907,0,0,1.387779E-17,0,0,0.1159902,0.1101907,0,0,3.035205,1.822004,0,0.1159902,-0.1159902,2.998299,49.97155,0.2047568,0.1212098,0,0,1.822004
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.164083,1.706014,0,0,0,2.998299,49.97155,0.2047568,0,0,0,1.706014
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.3184747,0.3184747,0,0,0,0.3184747,0,0,0,0,0,0.3352366,0.3184747,0,0,3.164083,1.706014,0,0.3352366,-0.3352366,2.644929,44.08206,0.2047568,0.3503222,0,0,1.706014
