Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.536568,1.370778,0,0,0,2.644929,44.08206,0.2047568,0,0,0,1.370778
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.5300239,0.5300239,0,0,0,0.5300239,0,0,1.110223E-16,0,0,0.5579199,0.5300239,0,0,3.536568,1.370778,0,0.5579199,-0.5579199,2.05683,34.28043,0.2047568,0.5830263,0,0,1.370778
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2361954,0.2361954,0,0,0,0.2361954,0,0,2.775558E-17,0,0,0.2486267,0.2361954,0,0,4.156479,0.8128578,0,0.2486267,-0.2486267,1.794754,29.91251,0.2047568,0.2598149,0,0,0.8128578
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1135846,0.1135846,0,0,0,0.1135846,0,0,0,0,0,0.1195628,0.1135846,0,0,4.432731,0.5642311,0,0.1195628,-0.1195628,1.668724,27.81201,0.2047568,0.1249431,0,0,0.5642311
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.5322949,0.5322949,1.7,0,0.5202,0.5322949,0,-2.220446E-16,0,0,0,0,0,1.167705,1.10932,4.565578,0.4446683,1.10932,0,1.10932,2.721117,45.35186,0.205112,0.5855244,0,1.7,0.4446683
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.4767593,0.4767593,1.7,0,0.5202,0.4767593,26.4299,0,0,0,0.126007,0,0,1.223241,1.162079,3.456259,1.443056,1.288086,0,1.288086,3.943102,65.71825,0.2054534,0.5244352,0.1008056,1.7,1.569063
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.537565,2.537565,1.7,0,0.5202,2.537565,18.06791,0,0,0,0.4584848,0.8816471,0.8375647,0,0,2.168173,2.602333,0,0.4231623,-0.4231623,3.49705,58.28405,0.2054534,2.791321,0.3667879,1.7,3.060818
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.4014856,0.4014856,1.7,0,0.5202,0.4014856,230.6679,0,0,0,0.9260983,0,0,1.298514,1.233589,2.638353,2.179171,2.159687,0,2.159687,5.545909,92.43164,0.2052956,0.4416341,0.7408787,1.7,3.105269
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.271475,1.271475,0.8691593,0,0.2933805,1.271475,70.95354,0,0,0,0.9021567,0.4234905,0.402316,0,0,0.4786662,4.12289,0.4786662,0,0.4786662,6.000012,100,0.2053964,1.398623,0.7217254,1.7,5.025046
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,2.074787,2.074787,1.372382,0,0.4307601,2.074787,35.63616,1.110223E-16,0,0,0.7393745,0.7393745,0.7024057,0,0,0,4.553689,0,0,0,6.000012,100,0.2053964,2.282266,0.5914996,1.7,5.293063
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.7634374,0.7634374,0,0,0,0.7634374,138.9679,0.2573146,0,0,1.060933,0.8036184,0.7634374,0,0,0,4.553689,0,0,0,6.000012,100,0.2053964,0.8397812,0.8487464,0,5.614622
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.4509081,0.4509081,0,0,0,0.4509081,261.1901,0.7030873,0,0,1.177727,0.4746401,0.4509081,0,0,0,4.553689,0,0,0,6.000012,100,0.2053964,0.4959989,0.9421819,0,5.731416
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.337075,2.337075,0.9570754,0,0.3173816,2.337075,71.36839,0.2153016,0,0,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2053964,2.570783,1.334347,1.7,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.814719,1.814719,0.498506,0,0.1921922,1.814719,76.34721,0,0,0,1.385487,1.385487,1.316213,0,0,0,4.553689,0,0,0,6.000012,100,0.2053964,1.996191,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.499608,1.499608,0.6352514,0,0.2295236,1.499608,60.67245,0,0,0,0.9098489,0.9098489,0.8643565,0,0,0,4.553689,0,0,0,6.000012,100,0.2053964,1.649569,0.7278792,1.7,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.691795,1.691795,1.208133,0,0.3859203,1.691795,30.09336,0,0,0,0.509118,0.509118,0.483662,0,0,0,4.553689,0,0,0,6.000012,100,0.2053964,1.860975,0.4072944,1.7,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.581305,2.581305,1.7,0,0.5202,2.581305,3.056834,0,0,0,0.07890622,0.9276897,0.8813052,0,0,0,4.553689,0,0.8487835,-0.8487835,5.105316,85.08842,0.2053964,2.839436,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.541059,1.541059,1.7,0,0.5202,1.541059,0,0,0,0,0,0,0,0.1589408,0.1509937,0.9430928,3.704906,0.1509937,0,0.1509937,5.248561,87.47584,0.205444,1.695165,0,1.7,3.704906
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.3748939,0.3748939,0,0,0,0.3748939,0,0,5.551115E-17,0,0,0.3946251,0.3748939,0,0,0.7920991,3.8408,0,0.3946251,-0.3946251,4.83259,80.543,0.205444,0.4123833,0,0,3.8408
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.641747,1.641747,1.7,0,0.5202,1.641747,0,0,0,0,0,0,0,0.05825296,0.05534031,1.230571,3.446175,0.05534031,0,0.05534031,4.88509,81.418,0.2054614,1.805922,0,1.7,3.446175
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2407259,0.2407259,0,0,0,0.2407259,0,0,2.775558E-17,0,0,0.2533956,0.2407259,0,0,1.175231,3.495981,0,0.2533956,-0.2533956,4.617988,76.9663,0.2054614,0.2647984,0,0,3.495981
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.6173626,0.6173626,0,0,0,0.6173626,0,0,1.110223E-16,0,0,0.6498554,0.6173626,0,0,1.456782,3.242585,0,0.6498554,-0.6498554,3.93298,65.54953,0.2054614,0.6790989,0,0,3.242585
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2539175,0.2539175,0,0,0,0.2539175,0,0,0,0,0,0.2672816,0.2539175,0,0,2.178843,2.59273,0,0.2672816,-0.2672816,3.65124,60.85388,0.2054614,0.2793092,0,0,2.59273
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1422746,0.1422746,0,0,0,0.1422746,0,0,2.775558E-17,0,0,0.1497627,0.1422746,0,0,2.475823,2.325448,0,0.1497627,-0.1497627,3.493376,58.22282,0.2054614,0.1565021,0,0,2.325448
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.3254946,0.3254946,0,0,0,0.3254946,0,0,5.551115E-17,0,0,0.3426259,0.3254946,0,0,2.642226,2.175686,0,0.3426259,-0.3426259,3.132217,52.20351,0.2054614,0.3580441,0,0,2.175686
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.022921,1.83306,0,0,0,3.132217,52.20351,0.2054614,0,0,0,1.83306
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.022921,1.83306,0,0,0,3.132217,52.20351,0.2054614,0,0,0,1.83306
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.555791,0.555791,0,0,0,0.555791,0,0,1.110223E-16,0,0,0.5850432,0.555791,0,0,3.022921,1.83306,0,0.5850432,-0.5850432,2.515527,41.92537,0.2054614,0.6113701,0,0,1.83306
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2643319,0.2643319,0,0,0,0.2643319,0,0,0,0,0,0.2782441,0.2643319,0,0,3.672969,1.248017,0,0.2782441,-0.2782441,2.222232,37.03713,0.2054614,0.2907651,0,0,1.248017
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.853126,1.853126,1.7,0,0.5202,1.853126,13.44766,0,0,0,0.249202,0.1611852,0.1531259,0,0,3.982129,0.9697725,0.0880168,0,0.0880168,2.305732,38.42879,0.2054815,2.038439,0.1993616,1.7,1.218974
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.1091631,0.1091631,1.561795,0,0.4824699,0.1091631,682.2279,0,0,0,0.7447411,0,0,1.452632,1.38,3.894113,1.048988,2.124741,0,2.124741,4.321439,72.02383,0.2052294,0.1200794,0.5957929,1.7,1.793729
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.245934,2.245934,1.7,0,0.5202,2.245934,55.07787,0,0,0,1.237012,0.5746669,0.5459336,0,0,1.769372,2.961255,0.6623453,0,0.6623453,4.949795,82.49641,0.2053801,2.470527,0.9896098,1.7,4.198267
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.6777211,0.6777211,0,0,0,0.6777211,211.6897,0,0,0,1.434666,0.7133906,0.6777211,0,0,1.107026,3.557365,0.7212753,0,0.7212753,5.634057,93.90076,0.2049747,0.7454932,1.147733,0,4.992032
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.470636,2.470636,1.090636,0,0.3538437,2.470636,77.26167,0.07047236,0,0,1.908855,1.452632,1.38,0,0,0.3857508,4.206513,0.3857508,0,0.3857508,6.000012,100,0.2047586,2.7177,1.527084,1.7,6.115368
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.815507,1.815507,0.4355068,0,0.1749934,1.815507,105.7809,0.4678272,0,0,1.920459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2047586,1.997057,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.129789,1.129789,0,0,0,1.129789,173.1281,0.7667304,0,0,1.955982,1.189251,1.129789,0,0,0,4.553689,0,0,0,6.000012,100,0.2047586,1.242768,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.668665,1.668665,0.425,0,0.172125,1.668665,93.88664,0.2575325,0,0,1.566654,1.309121,1.243665,0,0,0,4.553689,0,0,0,6.000012,100,0.2047586,1.835531,1.253323,1.7,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.336605,1.336605,0.425,0,0.172125,1.336605,75.05328,0.04358166,0,0,1.003166,0.959584,0.9116048,0,0,0,4.553689,0,0,0,6.000012,100,0.2047586,1.470265,0.8025326,1.7,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.163169,1.163169,0,0,0,1.163169,87.61931,0,0,0,1.019161,1.224388,1.163169,0,0,0,4.553689,0,0.2052278,-0.2052278,5.783683,96.39452,0.2047586,1.279486,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.739225,2.739225,1.7,0,0.5202,2.739225,15.662,2.220446E-16,0,0,0.4290174,1.093921,1.039225,0,0,0.2280308,4.348461,0,0.6649038,-0.6649038,5.082813,84.71338,0.2047586,3.013148,0.3432139,1.7,4.777479
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.452312,1.452312,1.7,0,0.5202,1.452312,4.955889,0,0,0,0.07197497,0,0,0.247688,0.2353036,0.9668128,3.683557,0.3072785,0,0.3072785,5.374323,89.57187,0.2048486,1.597543,0.05757998,1.7,3.755532
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6595343,3.960108,0,0,0,5.374323,89.57187,0.2048486,0,0,0,3.960108
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.449585,1.449585,1.7,0,0.5202,1.449585,0,0,0,0,0,0,0,0.2504151,0.2378944,0.6595343,3.960108,0.2378944,0,0.2378944,5.600009,93.3333,0.2049229,1.594543,0,1.7,3.960108
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.353159,1.353159,1.7,0,0.5202,1.353159,0,-5.551115E-17,0,0,0,0,0,0.3468412,0.3294992,0.4216399,4.174213,0.3294992,0,0.3294992,5.9126,98.54313,0.2050257,1.488475,0,1.7,4.174213
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.6695958,0.6695958,0,0,0,0.6695958,0,0,1.110223E-16,0,0,0.7048377,0.6695958,0,0,0.09214081,4.470762,0,0.7048377,-0.7048377,5.169635,86.16042,0.2050257,0.7365554,0,0,4.470762
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2474365,0.2474365,0,0,0,0.2474365,0,0,2.775558E-17,0,0,0.2604595,0.2474365,0,0,0.8752939,3.765924,0,0.2604595,-0.2604595,4.895087,81.58462,0.2050257,0.2721802,0,0,3.765924
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.4151935,0.4151935,0,0,0,0.4151935,0,0,5.551115E-17,0,0,0.4370458,0.4151935,0,0,1.164693,3.505465,0,0.4370458,-0.4370458,4.4344,73.90652,0.2050257,0.4567128,0,0,3.505465
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.2100628,0.2100628,0,0,0,0.2100628,0,0,2.775558E-17,0,0,0.2211187,0.2100628,0,0,1.6503,3.068419,0,0.2211187,-0.2211187,4.201321,70.02187,0.2050257,0.231069,0,0,3.068419
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.180625,0.180625,0,0,0,0.180625,0,0,2.775558E-17,0,0,0.1901315,0.180625,0,0,1.895987,2.847301,0,0.1901315,-0.1901315,4.000905,66.68161,0.2050257,0.1986874,0,0,2.847301
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.5603904,0.5603904,0,0,0,0.5603904,0,0,0,0,0,0.5898846,0.5603904,0,0,2.107244,2.657169,0,0.5898846,-0.5898846,3.379112,56.31841,0.2050257,0.6164294,0,0,2.657169
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.07575334,0.07575334,0,0,0,0.07575334,0,0,1.387779E-17,0,0,0.07974036,0.07575334,0,0,2.762672,2.067284,0,0.07974036,-0.07974036,3.295058,54.91752,0.2050257,0.08332867,0,0,2.067284
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.9821342,0.9821342,0,0,0,0.9821342,0,0,1.110223E-16,0,0,1.033825,0.9821342,0,0,2.851272,1.987544,0,1.033825,-1.033825,2.20531,36.75509,0.2050257,1.080348,0,0,1.987544
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2637974,0.2637974,0,0,0,0.2637974,0,0,5.551115E-17,0,0,0.2776814,0.2637974,0,0,3.999967,0.9537186,0,0.2776814,-0.2776814,1.912608,31.87674,0.2050257,0.2901771,0,0,0.9537186
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.803937,0.803937,1.7,0,0.5202,0.803937,28.38083,1.110223E-16,0,0,0.228164,0,0,0.8960631,0.8512599,4.308502,0.6760371,1.079424,0,1.079424,2.93664,48.94389,0.2053417,0.8843306,0.1825312,1.7,0.9042011
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.361046,3.08,1.7,0,0.5202,3.08,15.71995,2.220446E-16,0.2810455,0.6171501,0.4841744,1.452632,1.38,0,0,3.229078,1.647519,0,0.9684572,-0.9684572,1.915796,31.92987,0.2053417,3.69715,0.3873395,1.7,2.131693
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.2030944,0.2030944,1.655726,0,0.5081132,0.2030944,317.463,2.220446E-16,0,0,0.6447495,0,0,1.452632,1.38,4.305141,0.6790615,2.02475,0,2.02475,3.836642,63.94391,0.205227,0.2234038,0.5157996,1.7,1.323811
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.610577,1.610577,1.7,0,0.5202,1.610577,74.70689,0,0,0,1.203212,0,0,0.08942248,0.08495136,2.280392,2.501336,1.288164,0,1.288164,5.058702,84.31152,0.205522,1.771635,0.9625699,1.7,3.704548
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.953046,1.953046,1.282788,0,0.4063011,1.953046,86.929,0,0,0,1.697763,0.7055348,0.670258,0,0,0.9922283,3.660683,0.9922283,0,0.9922283,6.000012,100,0.2055525,2.14835,1.358211,1.7,5.358447
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.393225,1.393225,0.425,0,0.172125,1.393225,112.3356,0.5459039,0,0,1.565088,1.019184,0.9682246,0,0,0,4.553689,0,0,0,6.000012,100,0.2055525,1.532547,1.25207,1.7,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.8999401,0.8999401,0,0,0,0.8999401,188.5339,0.7493864,0,0,1.696692,0.9473053,0.8999401,0,0,0,4.553689,0,0,0,6.000012,100,0.2055525,0.9899341,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.215463,1.215463,0,0,0,1.215463,93.07681,0,2.220446E-16,0,1.131315,1.279435,1.215463,0,0,0,4.553689,0,0.1481205,-0.1481205,5.843879,97.39779,0.2055525,1.33701,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.098041,1.098041,0,0,0,1.098041,95.99937,0,0,0,1.054113,1.155833,1.098041,0,0,0.1645784,4.405569,0,0.1017202,-0.1017202,5.736657,95.61076,0.2055525,1.207846,0.8432903,0,5.459682
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.2484723,0,0,0.5260732,0,0,0,0,0.2776008,4.303848,0.2776008,0,0.2776008,6.000012,100,0.2053993,0,0.4208585,0,4.829921
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.935978,1.935978,1.672663,0,0.5127369,1.935978,14.317,0,0,0,0.2771741,0.2771741,0.2633153,0,0,0,4.553689,0,0,0,6.000012,100,0.2053993,2.129576,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.784719,1.784719,1.7,0,0.5202,1.784719,4.945007,5.551115E-17,0,0,0.08825447,0.08917768,0.0847188,0,0,0,4.553689,0,0.0009232091,-0.0009232091,5.999039,99.98378,0.2053993,1.963191,0.07060358,1.7,4.641943
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.965189,1.965189,1.7,0,0.5202,1.965189,0,0,0,0,0,0.2791464,0.2651891,0,0,0.001025788,4.552766,0,0.2791464,-0.2791464,5.704792,95.07969,0.2053993,2.161708,0,1.7,4.552766
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.413166,1.413166,1.7,0,0.5202,1.413166,0,0,0,0,0,0,0,0.2868342,0.2724925,0.3111885,4.273619,0.2724925,0,0.2724925,5.963302,99.38816,0.2054826,1.554482,0,1.7,4.273619
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03869597,4.518863,0,0,0,5.963302,99.38816,0.2054826,0,0,0,4.518863
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.4040011,0.4040011,0,0,0,0.4040011,0,0,5.551115E-17,0,0,0.4252644,0.4040011,0,0,0.03869597,4.518863,0,0.4252644,-0.4252644,5.515034,91.91705,0.2054826,0.4444013,0,0,4.518863
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2223383,0.2223383,0,0,0,0.2223383,0,0,2.775558E-17,0,0,0.2340404,0.2223383,0,0,0.5112119,4.093598,0,0.2340404,-0.2340404,5.268333,87.80538,0.2054826,0.2445722,0,0,4.093598
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3449709,0.3449709,0,0,0,0.3449709,0,0,0,0,0,0.3631273,0.3449709,0,0,0.7712568,3.859558,0,0.3631273,-0.3631273,4.885564,81.4259,0.2054826,0.379468,0,0,3.859558
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.5112802,0.5112802,0,0,0,0.5112802,0,0,0,0,0,0.5381897,0.5112802,0,0,1.174732,3.496431,0,0.5381897,-0.5381897,4.318262,71.97089,0.2054826,0.5624082,0,0,3.496431
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.5393221,0.5393221,0,0,0,0.5393221,0,0,1.110223E-16,0,0,0.5677074,0.5393221,0,0,1.77272,2.958241,0,0.5677074,-0.5677074,3.719846,61.99731,0.2054826,0.5932543,0,0,2.958241
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.5454575,0.5454575,0,0,0,0.5454575,0,0,0,0,0,0.5741658,0.5454575,0,0,2.403506,2.390533,0,0.5741658,-0.5741658,3.114622,51.91026,0.2054826,0.6000032,0,0,2.390533
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.3044713,0.3044713,0,0,0,0.3044713,0,0,5.551115E-17,0,0,0.3204961,0.3044713,0,0,3.041468,1.816368,0,0.3204961,-0.3204961,2.776789,46.27973,0.2054826,0.3349184,0,0,1.816368
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1423892,0.1423892,0,0,0,0.1423892,0,0,0,0,0,0.1498834,0.1423892,0,0,3.397575,1.495872,0,0.1498834,-0.1498834,2.618798,43.64655,0.2054826,0.1566281,0,0,1.495872
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.5690334,0.5690334,0,0,0,0.5690334,0,0,1.110223E-16,0,0,0.5989825,0.5690334,0,0,3.564112,1.345988,0,0.5989825,-0.5989825,1.987416,33.12352,0.2054826,0.6259367,0,0,1.345988
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.4062496,0.4062496,0,0,0,0.4062496,58.2939,0,0,0,0.2368187,0.4276311,0.4062496,0,0,4.229648,0.7470056,0,0.1908124,-0.1908124,1.786282,29.7713,0.2054826,0.4468746,0.189455,0,0.9838244
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2659657,0.2659657,0,0,0,0.2659657,264.0233,0,0,0,0.7022114,0.2799639,0.2659657,0,0,4.441662,0.5561932,0.4222475,0,0.4222475,2.186861,36.44761,0.20525,0.2925623,0.5617691,0,1.258405
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,0,0,0,1.228402,0,0,0,0,4.019414,0.936216,1.228402,0,1.228402,3.352225,55.87031,0.2045764,0,0.9827217,0,2.164618
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.8057413,0.8057413,0,0,0,0.8057413,157.1851,0,0,0,1.266505,0.8481487,0.8057413,0,0,2.791012,2.041778,0.4183562,0,0.4183562,3.749113,62.48509,0.204348,0.8863153,1.013204,0,3.308283
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,0,0,0,1.668822,0,0,0,0,2.372656,2.418298,1.668822,0,1.668822,5.332296,88.87142,0.203442,0,1.335057,0,4.08712
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.8192732,0.8192732,0,0,0,0.8192732,251.8893,0.497434,0,0,2.063661,0.8623929,0.8192732,0,0,0.7038344,3.920238,0.7038344,0,0.7038344,6.000012,100,0.2030623,0.9012006,1.650929,0,5.983899
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.162437,1.162437,0,0,0,1.162437,174.331,0.8028709,0,0,2.026489,1.223618,1.162437,0,0,0,4.553689,0,0,0,6.000012,100,0.2030623,1.278681,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030623,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.239079,2.239079,1.119149,0,0.3616276,2.239079,52.64996,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.2030623,2.462987,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.392683,1.392683,0.7774034,0,0.2683311,1.392683,46.5047,2.220446E-16,0,0,0.6476632,0.6476632,0.61528,0,0,0,4.553689,0,0,0,6.000012,100,0.2030623,1.531952,0.5181305,1.7,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.464254,2.464254,1.7,0,0.5202,2.464254,10.77039,1.110223E-16,0,0,0.2654098,0.8044775,0.7642536,0,0,0,4.553689,0,0.5390677,-0.5390677,5.431785,90.52956,0.2030623,2.710679,0.2123278,1.7,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,1.090652,1.090652,0,0,0,1.090652,7.959709,0,0,0,0.08681271,1.148055,1.090652,0,0,0.5989641,4.014621,0,1.061242,-1.061242,4.313138,71.88548,0.2030623,1.199717,0.06945017,0,4.101434
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.878645,1.878645,1.7,0,0.5202,1.878645,0,0,0,0,0,0.1880472,0.1786448,0,0,1.778122,2.953379,0,0.1880472,-0.1880472,4.114919,68.58184,0.2030623,2.066509,0,1.7,2.953379
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.331277,1.331277,1.7,0,0.5202,1.331277,0,0,0,0,0,0,0,0.3687226,0.3502864,1.987063,2.765332,0.3502864,0,0.3502864,4.447229,74.12034,0.2031701,1.464405,0,1.7,2.765332
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.05110971,0.05110971,1.503741,0,0.4666214,0.05110971,0,0,0,0,0,0,0,1.452632,1.38,1.636777,3.08059,1.38,0,1.38,5.756413,95.94001,0.2032938,0.05622068,0,1.7,3.08059
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.469236,0.469236,0,0,0,0.469236,0,0,5.551115E-17,0,0,0.4939327,0.469236,0,0,0.2567766,4.32259,0,0.4939327,-0.4939327,5.235762,87.26252,0.2032938,0.5161597,0,0,4.32259
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3367729,0.3367729,0,0,0,0.3367729,0,0,0,0,0,0.3544978,0.3367729,0,0,0.8055907,3.828657,0,0.3544978,-0.3544978,4.862088,81.03464,0.2032938,0.3704502,0,0,3.828657
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.199477,3.474159,0,0,0,4.862088,81.03464,0.2032938,0,0,0,3.474159
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.199477,3.474159,0,0,0,4.862088,81.03464,0.2032938,0,0,0,3.474159
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3292738,0.3292738,0,0,0,0.3292738,0,0,0,0,0,0.346604,0.3292738,0,0,1.199477,3.474159,0,0.346604,-0.346604,4.496735,74.94544,0.2032938,0.3622012,0,0,3.474159
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1394356,0.1394356,0,0,0,0.1394356,0,0,2.775558E-17,0,0,0.1467744,0.1394356,0,0,1.584593,3.127555,0,0.1467744,-0.1467744,4.342021,72.36688,0.2032938,0.1533792,0,0,3.127555
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.09310591,0.09310591,0,0,0,0.09310591,0,0,1.387779E-17,0,0,0.09800623,0.09310591,0,0,1.747675,2.980781,0,0.09800623,-0.09800623,4.238714,70.64509,0.2032938,0.1024165,0,0,2.980781
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.07328935,0.07328935,0,0,0,0.07328935,0,0,0,0,0,0.07714669,0.07328935,0,0,1.856571,2.882775,0,0.07714669,-0.07714669,4.157394,69.28976,0.2032938,0.08061828,0,0,2.882775
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.94229,2.805628,0,0,0,4.157394,69.28976,0.2032938,0,0,0,2.805628
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.6565876,0.6565876,0,0,0,0.6565876,48.9251,0,0,0,0.3212361,0.6911448,0.6565876,0,0,1.94229,2.805628,0,0.3699087,-0.3699087,3.767476,62.79115,0.2032938,0.7222463,0.2569889,0,3.126864
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.164722,1.164722,0,0,0,1.164722,53.61769,0,0,0,0.624497,1.226023,1.164722,0,0,2.353299,2.435719,0,0.601526,-0.601526,3.133412,52.22343,0.2032938,1.281194,0.4995976,0,3.060216
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.295163,2.295163,1.7,0,0.5202,2.295163,55.34875,0,0,0,1.270344,0.6264879,0.5951635,0,0,3.021662,1.834193,0.6438564,0,0.6438564,3.744228,62.40368,0.2034378,2.52468,1.016275,1.7,3.104538
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.4499055,0.4499055,1.467055,0,0.4566059,0.4499055,290.5325,0,0,0,1.307122,0,0,1.017149,0.9662918,2.377805,2.413664,2.273414,0,2.273414,5.900978,98.34943,0.2030543,0.494896,1.045697,1.7,3.720786
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.600684,1.600684,0.425,0,0.172125,1.600684,103.8306,0.3200465,0,0,1.662001,1.237562,1.175684,0,0,0.1043916,4.459736,0.1043916,0,0.1043916,6.000012,100,0.2029987,1.760753,1.3296,1.7,6.121737
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.3045163,0.3045163,0,0,0,0.3045163,516.7435,1.253025,0,0,1.573568,0.3205435,0.3045163,0,0,0,4.553689,0,0,0,6.000012,100,0.2029987,0.3349679,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029987,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.1118728,0.1118728,0,0,0,0.1118728,1384.539,1.431162,0,0,1.548923,0.1177608,0.1118728,0,0,0,4.553689,0,0,0,6.000012,100,0.2029987,0.1230601,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,2.099452,2.099452,1.235228,0,0.3933173,2.099452,43.33079,1.110223E-16,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.2029987,2.309397,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01314923,0.01314923,0,0,0,0.01314923,3262.516,0.4151545,0,0,0.4289958,0.0138413,0.01314923,0,0,0,4.553689,0,0,0,6.000012,100,0.2029987,0.01446416,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.559688,2.559688,1.7,0,0.5202,2.559688,10.40481,0,0,0,0.2663307,0.9049345,0.8596878,0,0,0,4.553689,0,0.6386038,-0.6386038,5.326864,88.7809,0.2029987,2.815657,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.306856,2.306856,1.7,0,0.5202,2.306856,2.886598,1.110223E-16,0,0,0.06658967,0.638796,0.6068562,0,0,0.7095598,3.915085,0,0.5722063,-0.5722063,4.723706,78.72828,0.2029987,2.537542,0.05327174,1.7,3.981675
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,1.416152,0,0.4427095,0,0,0,0,0,0,0,0,1.416152,1.345345,1.345345,3.342879,1.345345,0,1.345345,6.000012,100,0.2030706,0,0,1.7,3.342879
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.213211,1.213211,0,0,0,1.213211,0,0,2.220446E-16,0,0,1.277064,1.213211,0,0,0,4.553689,0,1.277064,-1.277064,4.653868,77.56432,0.2030706,1.334532,0,0,4.553689
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.247631,1.247631,0,0,0,1.247631,0,0,2.220446E-16,0,0,1.313295,1.247631,0,0,1.41896,3.276625,0,1.313295,-1.313295,3.269533,54.49211,0.2030706,1.372394,0,0,3.276625
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.188828,0.188828,0,0,0,0.188828,0,0,2.775558E-17,0,0,0.1987663,0.188828,0,0,2.878177,1.963329,0,0.1987663,-0.1987663,3.060015,51.00015,0.2030706,0.2077108,0,0,1.963329
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099029,1.764563,0,0,0,3.060015,51.00015,0.2030706,0,0,0,1.764563
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.6911958,0.6911958,0,0,0,0.6911958,0,0,1.110223E-16,0,0,0.7275745,0.6911958,0,0,3.099029,1.764563,0,0.7275745,-0.7275745,2.293084,38.21799,0.2030706,0.7603154,0,0,1.764563
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1429575,0.1429575,0,0,0,0.1429575,0,0,2.775558E-17,0,0,0.1504816,0.1429575,0,0,3.907445,1.036988,0,0.1504816,-0.1504816,2.134463,35.57431,0.2030706,0.1572532,0,0,1.036988
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1978539,0.1978539,0,0,0,0.1978539,0,0,0,0,0,0.2082672,0.1978539,0,0,4.074647,0.8865069,0,0.2082672,-0.2082672,1.91493,31.91543,0.2030706,0.2176393,0,0,0.8865069
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.4198177,0.4198177,0,0,0,0.4198177,0,0,5.551115E-17,0,0,0.4419134,0.4198177,0,0,4.306055,0.6782396,0,0.4419134,-0.4419134,1.449112,24.15182,0.2030706,0.4617995,0,0,0.6782396
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.4343207,0.4343207,1.7,0,0.5202,0.4343207,0,0,0,0,0,0,0,1.265679,1.202395,4.79707,0.2363262,1.202395,0,1.202395,2.589804,43.16332,0.2034342,0.4777528,0,1.7,0.2363262
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2373685,0.2373685,1.69,0,0.51747,0.2373685,0,0,0,0,0,0,0,1.452632,1.38,3.594674,1.318482,1.38,0,1.38,3.898987,64.98299,0.2037011,0.2611054,0,1.7,1.318482
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2647644,0.2647644,1.7,0,0.5202,0.2647644,0,0,0,0,0,0,0,1.435236,1.363474,2.214674,2.560482,1.363474,0,1.363474,5.192492,86.54137,0.2039827,0.2912408,0,1.7,2.560482
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.5465298,0.5465298,0,0,0,0.5465298,72.02838,0,0,0,0.3936566,0.5752946,0.5465298,0,0,0.8512006,3.787608,0,0.181638,-0.181638,5.001029,83.35032,0.2039827,0.6011828,0.3149253,0,4.181265
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.361236,1.361236,1.537782,0,0.4759145,1.361236,63.70554,-2.775558E-17,0,0,0.8671831,0,0,0.1765456,0.1677183,1.053021,3.60597,1.034901,0,1.034901,5.982823,99.71351,0.2042206,1.49736,0.6937464,1.7,4.473154
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.4277452,0.4277452,0,0,0,0.4277452,315.6082,0.8816218,0,0,1.349999,0.4502581,0.4277452,0,0,0.01811915,4.537382,0.01811915,0,0.01811915,6.000012,100,0.2042111,0.4705197,1.079999,0,5.887381
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.113169,1.113169,0,0,0,1.113169,139.9614,0.3862505,0,0,1.558007,1.171757,1.113169,0,0,0,4.553689,0,0,0,6.000012,100,0.2042111,1.224486,1.246406,0,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,2.004398,2.004398,0.6243975,0,0.2265605,2.004398,101.8866,0.5895811,0,0,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2042111,2.204837,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.552809,1.552809,0.425,0,0.172125,1.552809,128.3888,0.8064651,0,0,1.993633,1.187168,1.127809,0,0,0,4.553689,0,0,0,6.000012,100,0.2042111,1.70809,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.183124,1.183124,0,0,0,1.183124,140.9038,0.4216727,0,0,1.667067,1.245394,1.183124,0,0,0,4.553689,0,0,0,6.000012,100,0.2042111,1.301437,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.2773,1.2773,0.425,0,0.172125,1.2773,101.1003,0.3941958,0,0,1.291354,0.8971584,0.8523005,0,0,0,4.553689,0,0,0,6.000012,100,0.2042111,1.40503,1.033083,1.7,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.253373,1.253373,0,0,0,1.253373,40.54217,0,0,0,0.5081447,1.31934,1.253373,0,0,0,4.553689,0,0.8111955,-0.8111955,5.144937,85.74878,0.2042111,1.378711,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.610951,1.610951,1.7,0,0.5202,1.610951,40.57185,0,0,0,0.6535925,0,0,0.08904934,0.08459687,0.9013283,3.742493,0.7381894,0,0.7381894,5.845245,97.42056,0.2043772,1.772046,0.5228741,1.7,4.396086
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.5992392,0.5992392,0,0,0,0.5992392,46.59811,0,1.110223E-16,0,0.2792341,0.6307781,0.5992392,0,0,0.1631389,4.406864,0,0.351544,-0.351544,5.474685,91.24457,0.2043772,0.6591631,0.2233873,0,4.686098
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.91225,1.91225,1.7,0,0.5202,1.91225,2.798723,0,0,0,0.05351857,0.2234211,0.2122501,0,0,0.5537433,4.05532,0,0.1699025,-0.1699025,5.295592,88.25969,0.2043772,2.103475,0.04281486,1.7,4.108839
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.268282,1.268282,1.7,0,0.5202,1.268282,0,0,0,0,0,0,0,0.4317181,0.4101322,0.7425239,3.885417,0.4101322,0,0.4101322,5.684678,94.74444,0.2044982,1.39511,0,1.7,3.885417
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.550358,1.550358,1.7,0,0.5202,1.550358,0,0,0,0,0,0,0,0.1496423,0.1421602,0.3323918,4.254536,0.1421602,0,0.1421602,5.819542,96.99218,0.2045401,1.705394,0,1.7,4.254536
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.665432,1.665432,1.7,0,0.5202,1.665432,0,0,0,0,0,0,0,0.03456818,0.03283977,0.1902316,4.382481,0.03283977,0,0.03283977,5.850697,97.51142,0.2045498,1.831975,0,1.7,4.382481
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.0398132,0.0398132,0,0,0,0.0398132,0,0,6.938894E-18,0,0,0.04190863,0.0398132,0,0,0.1573918,4.412036,0,0.04190863,-0.04190863,5.806521,96.77516,0.2045498,0.04379452,0,0,4.412036
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.09927527,0.09927527,0,0,0,0.09927527,0,0,1.387779E-17,0,0,0.1045003,0.09927527,0,0,0.203957,4.370128,0,0.1045003,-0.1045003,5.696368,94.93929,0.2045498,0.1092028,0,0,4.370128
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03421274,0.03421274,0,0,0,0.03421274,0,0,6.938894E-18,0,0,0.03601341,0.03421274,0,0,0.3200684,4.265627,0,0.03601341,-0.03601341,5.658407,94.30659,0.2045498,0.03763401,0,0,4.265627
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.6359962,0.6359962,0,0,0,0.6359962,0,0,1.110223E-16,0,0,0.6694697,0.6359962,0,0,0.3600833,4.229614,0,0.6694697,-0.6694697,4.952724,82.54523,0.2045498,0.6995958,0,0,4.229614
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.4744349,0.4744349,0,0,0,0.4744349,0,0,5.551115E-17,0,0,0.4994052,0.4744349,0,0,1.103938,3.560144,0,0.4994052,-0.4994052,4.426305,73.7716,0.2045498,0.5218784,0,0,3.560144
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1274022,0.1274022,0,0,0,0.1274022,0,0,2.775558E-17,0,0,0.1341076,0.1274022,0,0,1.658833,3.060739,0,0.1341076,-0.1341076,4.284943,71.41557,0.2045498,0.1401424,0,0,3.060739
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3667183,0.3667183,0,0,0,0.3667183,0,0,5.551115E-17,0,0,0.3860192,0.3667183,0,0,1.807842,2.926631,0,0.3860192,-0.3860192,3.878043,64.63392,0.2045498,0.4033901,0,0,2.926631
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.5310783,0.5310783,0,0,0,0.5310783,0,0,1.110223E-16,0,0,0.5590298,0.5310783,0,0,2.236752,2.540612,0,0.5590298,-0.5590298,3.288774,54.81279,0.2045498,0.5841862,0,0,2.540612
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1158213,0.1158213,0,0,0,0.1158213,0,0,1.387779E-17,0,0,0.1219172,0.1158213,0,0,2.857896,1.981582,0,0.1219172,-0.1219172,3.160262,52.67093,0.2045498,0.1274034,0,0,1.981582
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,2.99336,1.859665,0.3846461,0,0.3846461,3.525169,58.7527,0.204348,0,0.3077169,0,2.244311
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.8961102,0.8961102,0,0,0,0.8961102,94.29678,0,0,0,0.8450031,0.9432739,0.8961102,0,0,2.608713,2.205847,0,0.0982708,-0.0982708,3.421582,57.02626,0.204348,0.9857212,0.6760025,0,3.05085
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0,0,0,1.386989,0,0,0,0,2.717903,2.107576,1.386989,0,1.386989,4.737396,78.95644,0.2036237,0,1.109591,0,3.494565
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,0.3814375,0,0,1.712352,0,0,0,0,1.330914,3.355866,1.330914,0,1.330914,6.000012,100,0.2029334,0,1.369881,0,5.068218
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029334,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029334,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,3.205843,3.08,1.7,0,0.5202,3.08,60.50484,0.4109174,0.1258428,0.446427,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029334,3.526427,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.7986284,0.7986284,0,0,0,0.7986284,202.3086,0.7750324,0,0,1.615694,0.8406615,0.7986284,0,0,0,4.553689,0,0,0,6.000012,100,0.2029334,0.8784912,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.5705643,0.5705643,0,0,0,0.5705643,233.9726,0.7343704,0,0,1.334964,0.600594,0.5705643,0,0,0,4.553689,0,0,0,6.000012,100,0.2029334,0.6276207,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.367529,1.367529,0.5352775,0,0.2022308,1.367529,64.06111,1.110223E-16,0,0,0.8760543,0.8760543,0.8322516,0,0,0,4.553689,0,0,0,6.000012,100,0.2029334,1.504282,0.7008435,1.7,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.6799886,0.6799886,0,0,0,0.6799886,55.78162,0,1.110223E-16,0,0.3793086,0.7157775,0.6799886,0,0,0,4.553689,0,0.3364688,-0.3364688,5.645343,94.08886,0.2029334,0.7479874,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1115377,0.1115377,0,0,0,0.1115377,56.82259,0,0,0,0.06337861,0.1174081,0.1115377,0,0,0.3738542,4.21722,0,0.05402949,-0.05402949,5.588391,93.13966,0.2029334,0.1226915,0.05070288,0,4.280599
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.698869,2.698869,1.7,0,0.5202,2.698869,0,0,0,0,0,1.051441,0.9988689,0,0,0.433887,4.163191,0,1.051441,-1.051441,4.480074,74.66776,0.2029334,2.968756,0,1.7,4.163191
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,2.081159,2.081159,1.7,0,0.5202,2.081159,0,0,0,0,0,0.4012198,0.3811588,0,0,1.602155,3.11175,0,0.4012198,-0.4012198,4.057152,67.61906,0.2029334,2.289275,0,1.7,3.11175
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2562339,0.2562339,1.7,0,0.5202,0.2562339,0,0,0,0,0,0,0,1.443766,1.371578,2.047955,2.71053,1.371578,0,1.371578,5.358345,89.30556,0.2032086,0.2818573,0,1.7,2.71053
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3516639,0.3516639,0,0,0,0.3516639,0,0,5.551115E-17,0,0,0.3701725,0.3516639,0,0,0.6763768,3.94495,0,0.3701725,-0.3701725,4.968149,82.80231,0.2032086,0.3868303,0,0,3.94495
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2276451,0.2276451,0,0,0,0.2276451,0,0,2.775558E-17,0,0,0.2396264,0.2276451,0,0,1.08768,3.574777,0,0.2396264,-0.2396264,4.71556,78.59251,0.2032086,0.2504096,0,0,3.574777
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1947597,0.1947597,0,0,0,0.1947597,0,0,0,0,0,0.2050103,0.1947597,0,0,1.353931,3.335151,0,0.2050103,-0.2050103,4.49946,74.99086,0.2032086,0.2142357,0,0,3.335151
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.06866622,0.06866622,0,0,0,0.06866622,0,0,0,0,0,0.07228023,0.06866622,0,0,1.58172,3.130141,0,0.07228023,-0.07228023,4.42327,73.72102,0.2032086,0.07553284,0,0,3.130141
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2612266,0.2612266,0,0,0,0.2612266,0,0,0,0,0,0.2749754,0.2612266,0,0,1.662032,3.05786,0,0.2749754,-0.2749754,4.133421,68.89021,0.2032086,0.2873493,0,0,3.05786
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2539704,0.2539704,0,0,0,0.2539704,0,0,5.551115E-17,0,0,0.2673373,0.2539704,0,0,1.96756,2.782885,0,0.2673373,-0.2673373,3.851623,64.19358,0.2032086,0.2793674,0,0,2.782885
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1173626,0.1173626,0,0,0,0.1173626,0,0,0,0,0,0.1235396,0.1173626,0,0,2.264601,2.515548,0,0.1235396,-0.1235396,3.7214,62.02322,0.2032086,0.1290989,0,0,2.515548
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3707664,0.3707664,0,0,0,0.3707664,0,0,5.551115E-17,0,0,0.3902805,0.3707664,0,0,2.401867,2.392008,0,0.3902805,-0.3902805,3.310009,55.1667,0.2032086,0.4078431,0,0,2.392008
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1601914,0.1601914,0,0,0,0.1601914,0,0,0,0,0,0.1686226,0.1601914,0,0,2.835512,2.001728,0,0.1686226,-0.1686226,3.132265,52.20431,0.2032086,0.1762106,0,0,2.001728
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.49716,0.49716,0,0,0,0.49716,68.95874,0,0,0,0.3428352,0.5233263,0.49716,0,0,3.022871,1.833105,0,0.180491,-0.180491,2.942011,49.03341,0.2032086,0.546876,0.2742682,0,2.175941
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.28706,1.28706,1.7,0,0.5202,1.28706,69.83386,0,0,0,0.8988037,0,0,0.4129401,0.3922931,3.223416,1.652614,1.291097,0,1.291097,4.166852,69.4474,0.203517,1.415766,0.7190429,1.7,2.551418
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.7515533,0.7515533,1.371264,0,0.4304551,0.7515533,170.313,0,0,0,1.279993,0,0,0.6197106,0.5887251,1.93232,2.814601,1.868718,0,1.868718,5.939674,98.99437,0.2032821,0.8267086,1.023994,1.7,4.094594
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.500547,1.500547,0.425,0,0.172125,1.500547,113.2381,0.5034336,0,0,1.69919,1.132155,1.075547,0,0,0.06360188,4.496447,0.06360188,0,0.06360188,6.000012,100,0.2032496,1.650602,1.359352,1.7,6.195637
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.8737797,0.8737797,0,0,0,0.8737797,203.2644,0.8563153,0,0,1.776083,0.9197681,0.8737797,0,0,0,4.553689,0,0,0,6.000012,100,0.2032496,0.9611576,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.931727,2.931727,1.551727,0,0.4797214,2.931727,56.77482,0.211851,0,0.1448995,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2032496,3.2249,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.425224,0.425224,0,0,0,0.425224,464.5802,1.527902,0,0,1.975506,0.4476042,0.425224,0,0,0,4.553689,0,0,0,6.000012,100,0.2032496,0.4677464,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.4874,1.4874,0.425,0,0.172125,1.4874,120.1582,0.6689172,0,0,1.787233,1.118315,1.0624,0,0,0,4.553689,0,0,0,6.000012,100,0.2032496,1.63614,1.429786,1.7,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.833862,1.833862,0.6174098,0,0.2246529,1.833862,69.82402,0,0,0,1.280476,1.280476,1.216453,0,0,0,4.553689,0,0,0,6.000012,100,0.2032496,2.017249,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.597202,1.597202,0.6877095,0,0.2438447,1.597202,59.93987,1.110223E-16,0,0,0.9573609,0.9573609,0.9094929,0,0,0,4.553689,0,0,0,6.000012,100,0.2032496,1.756922,0.7658887,1.7,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,2.070162,2.070162,1.514453,0,0.4695457,2.070162,28.25657,0,0,0,0.5849566,0.5849566,0.5557088,0,0,0,4.553689,0,0,0,6.000012,100,0.2032496,2.277178,0.4679653,1.7,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.590746,1.590746,1.520915,0,0.4713097,1.590746,4.620915,4.163336E-17,0,0,0.07350704,0.07350704,0.06983169,0,0,0,4.553689,0,0,0,6.000012,100,0.2032496,1.749821,0.05880563,1.7,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,4.168157,3.08,1.7,0,0.5202,3.08,0,0,1.088157,1.504972,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2032496,4.584972,0,1.7,4.553689
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.234787,3.08,1.7,0,0.5202,3.08,0,0,0.1547874,0.4782661,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2032496,3.558266,0,1.7,3.101057
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.780103,1.780103,1.7,0,0.5202,1.780103,0,0,0,0,0,0.08431863,0.0801027,0,0,3.22807,1.648426,0,0.08431863,-0.08431863,2.848716,47.47851,0.2032496,1.958113,0,1.7,1.648426
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.4319819,0.4319819,1.7,0,0.5202,0.4319819,0,0,0,0,0,0,0,1.268018,1.204617,3.321758,1.564107,1.204617,0,1.204617,3.991516,66.52514,0.2036004,0.4751801,0,1.7,1.564107
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2566464,0.2566464,1.7,0,0.5202,0.2566464,0,0,0,0,0,0,0,1.443354,1.371186,2.11714,2.648263,1.371186,0,1.371186,5.292337,88.20545,0.2038695,0.282311,0,1.7,2.648263
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4425602,0.4425602,0,0,0,0.4425602,0,0,5.551115E-17,0,0,0.4658528,0.4425602,0,0,0.7459544,3.88233,0,0.4658528,-0.4658528,4.801286,80.02126,0.2038695,0.4868162,0,0,3.88233
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1509514,0.1509514,0,0,0,0.1509514,0,0,0,0,0,0.1588962,0.1509514,0,0,1.263569,3.416477,0,0.1588962,-0.1588962,4.633794,77.22975,0.2038695,0.1660466,0,0,3.416477
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2868549,0.2868549,0,0,0,0.2868549,0,0,5.551115E-17,0,0,0.3019525,0.2868549,0,0,1.44012,3.257581,0,0.3019525,-0.3019525,4.315508,71.925,0.2038695,0.3155404,0,0,3.257581
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3552281,0.3552281,0,0,0,0.3552281,0,0,5.551115E-17,0,0,0.3739243,0.3552281,0,0,1.775623,2.955628,0,0.3739243,-0.3739243,3.921357,65.35583,0.2038695,0.3907509,0,0,2.955628
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.092589,0.092589,0,0,0,0.092589,0,0,1.387779E-17,0,0,0.0974621,0.092589,0,0,2.191094,2.581704,0,0.0974621,-0.0974621,3.818624,63.6436,0.2038695,0.1018479,0,0,2.581704
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2373967,0.2373967,0,0,0,0.2373967,0,0,2.775558E-17,0,0,0.2498913,0.2373967,0,0,2.299386,2.484242,0,0.2498913,-0.2498913,3.555215,59.25346,0.2038695,0.2611364,0,0,2.484242
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.04111182,0.04111182,0,0,0,0.04111182,0,0,6.938894E-18,0,0,0.0432756,0.04111182,0,0,2.577042,2.234351,0,0.0432756,-0.0432756,3.509598,58.49319,0.2038695,0.045223,0,0,2.234351
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.6748595,0.6748595,0,0,0,0.6748595,40.32302,0,0,0,0.2721237,0.7103783,0.6748595,0,0,2.625126,2.191075,0,0.4382546,-0.4382546,3.047637,50.79386,0.2038695,0.7423454,0.217699,0,2.463199
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.466058,1.466058,1.7,0,0.5202,1.466058,51.25216,0,0,0,0.7513865,0,0,0.2339418,0.2222447,3.112076,1.75282,0.9736313,0,0.9736313,3.971305,66.18829,0.2040916,1.612664,0.6011092,1.7,2.504207
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.682805,1.682805,1.7,0,0.5202,1.682805,61.35835,0,0,0,1.032541,0,0,0.01719509,0.01633534,2.138445,2.629089,1.048877,0,1.048877,4.966357,82.77245,0.2043123,1.851085,0.8260331,1.7,3.66163
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.3258261,0.3258261,0,0,0,0.3258261,372.4655,0,0,0,1.21359,0.3429749,0.3258261,0,0,1.089568,3.573078,0.8706149,0,0.8706149,5.792295,96.53806,0.2038706,0.3584087,0.9708718,0,4.786667
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.8432076,0.8432076,0,0,0,0.8432076,143.1028,0.1001135,0,0,1.206654,0.887587,0.8432076,0,0,0.2189532,4.356631,0.2189532,0,0.2189532,6.000012,100,0.2037598,0.9275284,0.965323,0,5.563285
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.670518,1.670518,1.181359,0,0.3786111,1.670518,30.82302,1.110223E-16,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.2037598,1.83757,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037598,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.8128493,0.8128493,0,0,0,0.8128493,121.965,0.135761,0,0,0.9913918,0.8556308,0.8128493,0,0,0,4.553689,0,0,0,6.000012,100,0.2037598,0.8941342,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.222853,0.222853,0,0,0,0.222853,437.108,0.7395263,0,0,0.9741085,0.2345822,0.222853,0,0,0,4.553689,0,0,0,6.000012,100,0.2037598,0.2451384,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037598,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.5854623,0.5854623,0,0,0,0.5854623,55.11035,0,0,0,0.3226503,0.6162761,0.5854623,0,0,0,4.553689,0,0.2936257,-0.2936257,5.690503,94.84153,0.2037598,0.6440085,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.646019,1.646019,1.7,0,0.5202,1.646019,5.325172,0,0,0,0.08765336,0,0,0.05398055,0.05128152,0.3262508,4.260063,0.1389349,0,0.1389349,5.822309,97.03828,0.2037928,1.810621,0.07012269,1.7,4.347716
