Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.850958,0.850958,0,0,0,0.850958,0,0,1.110223E-16,0,0,0.8957453,0.850958,0,0,0.1873159,4.385105,0,0.8957453,-0.8957453,4.87811,81.30167,0.2037928,0.9360538,0,0,4.385105
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3540717,0.3540717,0,0,0,0.3540717,0,0,0,0,0,0.3727071,0.3540717,0,0,1.182588,3.489359,0,0.3727071,-0.3727071,4.485242,74.75389,0.2037928,0.3894789,0,0,3.489359
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.33708,3.08,1.7,0,0.5202,3.08,0,0,0.2570803,0.5907883,0,1.452632,1.38,0,0,1.596707,3.116652,0,1.452632,-1.452632,2.954034,49.2338,0.2037928,3.670788,0,1.7,3.116652
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.210742,1.664021,1.38,0,1.38,4.263217,71.05347,0.2038682,0,0,1.7,1.664021
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.327363,0.327363,1.7,0,0.5202,0.327363,0,0,0,0,0,0,0,1.372637,1.304005,1.830742,2.906021,1.304005,0,1.304005,5.500305,91.67157,0.2041662,0.3600993,0,1.7,2.906021
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5267373,4.079625,0,0,0,5.500305,91.67157,0.2041662,0,0,0,4.079625
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.07451193,0.07451193,0,0,0,0.07451193,0,0,1.387779E-17,0,0,0.07843361,0.07451193,0,0,0.5267373,4.079625,0,0.07843361,-0.07843361,5.417629,90.29363,0.2041662,0.08196312,0,0,4.079625
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3202731,0.3202731,0,0,0,0.3202731,0,0,5.551115E-17,0,0,0.3371296,0.3202731,0,0,0.6138858,4.001192,0,0.3371296,-0.3371296,5.062263,84.37088,0.2041662,0.3523005,0,0,4.001192
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.4654497,0.4654497,0,0,0,0.4654497,0,0,5.551115E-17,0,0,0.4899471,0.4654497,0,0,0.9884742,3.664062,0,0.4899471,-0.4899471,4.545814,75.7634,0.2041662,0.5119947,0,0,3.664062
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.09872617,0.09872617,0,0,0,0.09872617,0,0,1.387779E-17,0,0,0.1039223,0.09872617,0,0,1.53286,3.174115,0,0.1039223,-0.1039223,4.43627,73.93768,0.2041662,0.1085988,0,0,3.174115
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2747521,0.2747521,0,0,0,0.2747521,0,0,0,0,0,0.2892127,0.2747521,0,0,1.648329,3.070193,0,0.2892127,-0.2892127,4.131413,68.85674,0.2041662,0.3022273,0,0,3.070193
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02836001,0.02836001,0,0,0,0.02836001,0,0,3.469447E-18,0,0,0.02985264,0.02836001,0,0,1.969676,2.78098,0,0.02985264,-0.02985264,4.099946,68.33228,0.2041662,0.03119601,0,0,2.78098
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,2.002846,2.751127,0.1770384,0,0.1770384,4.267899,71.1315,0.2040772,0,0.1416307,0,2.928166
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.898297,0.898297,0,0,0,0.898297,16.77484,0,1.110223E-16,0,0.1506878,0.9455758,0.898297,0,0,1.825808,2.910462,0,0.794888,-0.794888,3.430013,57.16677,0.2040772,0.9881267,0.1205503,0,3.06115
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,2.709017,2.115574,0.3773216,0,0.3773216,3.787972,63.13274,0.2038876,0,0.3018573,0,2.492896
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.773195,2.773195,1.7,0,0.5202,2.773195,27.91854,2.220446E-16,0,0,0.7742352,1.129678,1.073195,0,0,2.331695,2.455163,0,0.3554431,-0.3554431,3.413302,56.88825,0.2038876,3.050514,0.6193882,1.7,3.229399
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.702856,2.702856,1.7,0,0.5202,2.702856,29.75555,2.220446E-16,0,0,0.8042495,1.055638,1.002856,0,0,2.726632,2.09972,0,0.2513882,-0.2513882,3.148316,52.47182,0.2038876,2.973141,0.6433996,1.7,2.90397
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.903037,1.903037,1.7,0,0.5202,1.903037,37.0978,0,0,0,0.7059849,0.2137231,0.203037,0,0,3.005952,1.848332,0.4922618,0,0.4922618,3.615316,60.25515,0.2039896,2.093341,0.5647879,1.7,2.554317
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.340902,3.08,1.7,0,0.5202,3.08,39.37329,0,0.2609018,0.594992,1.212697,1.452632,1.38,0,0,2.51369,2.291368,0,0.2399343,-0.2399343,3.362403,56.03994,0.2039896,3.674992,0.9701578,1.7,3.504065
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.6787143,0.6787143,1.7,0,0.5202,0.6787143,105.9056,0,0,0,0.7187967,0,0,1.021286,0.9702213,2.780284,2.051434,1.689018,0,1.689018,4.964746,82.74561,0.2040929,0.7465858,0.5750374,1.7,2.77023
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.329932,1.329932,1.7,0,0.5202,1.329932,38.73142,0,0,0,0.5151016,0,0,0.3700679,0.3515645,1.091266,3.57155,0.866666,0,0.866666,5.786938,96.44878,0.2042977,1.462925,0.4120812,1.7,4.086651
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.4319157,0.4319157,0,0,0,0.4319157,34.15977,0,5.551115E-17,0,0.1475414,0.4546481,0.4319157,0,0,0.2245997,4.351549,0,0.3071067,-0.3071067,5.463219,91.05347,0.2042977,0.4751073,0.1180331,0,4.499091
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.708772,1.708772,1.7,0,0.5202,1.708772,9.717693,0,0,0,0.1660533,0.009234039,0.008772337,0,0,0.5658294,4.044443,0.1568192,0,0.1568192,5.611991,93.533,0.2043298,1.87965,0.1328426,1.7,4.210496
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,1.009889,1.009889,0,0,0,1.009889,8.280897,0,2.220446E-16,0,0.08362789,1.063041,1.009889,0,0,0.4090102,4.18558,0,0.9794134,-0.9794134,4.579598,76.32648,0.2043298,1.110878,0.06690231,0,4.269207
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.5015817,0.5015817,0,0,0,0.5015817,0,0,0,0,0,0.5279807,0.5015817,0,0,1.497247,3.206166,0,0.5279807,-0.5279807,4.023058,67.05083,0.2043298,0.5517399,0,0,3.206166
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.408557,1.408557,1.7,0,0.5202,1.408557,0,0,0,0,0,0,0,0.2914432,0.276871,2.083893,2.678185,0.276871,0,0.276871,4.285721,71.42854,0.2044075,1.549412,0,1.7,2.678185
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.010432,1.010432,1.7,0,0.5202,1.010432,0,0,0,0,0,0,0,0.6895685,0.65509,1.807022,2.92737,0.65509,0,0.65509,4.907194,81.7864,0.2045909,1.111475,0,1.7,2.92737
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3506872,0.3506872,0,0,0,0.3506872,0,0,0,0,0,0.3691444,0.3506872,0,0,1.151932,3.516951,0,0.3691444,-0.3691444,4.518081,75.30121,0.2045909,0.385756,0,0,3.516951
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.6982582,0.6982582,0,0,0,0.6982582,0,0,1.110223E-16,0,0,0.7350087,0.6982582,0,0,1.562092,3.147806,0,0.7350087,-0.7350087,3.743314,62.38845,0.2045909,0.768084,0,0,3.147806
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2706184,0.2706184,0,0,0,0.2706184,0,0,5.551115E-17,0,0,0.2848615,0.2706184,0,0,2.378768,2.412797,0,0.2848615,-0.2848615,3.443044,57.38395,0.2045909,0.2976803,0,0,2.412797
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1706585,0.1706585,0,0,0,0.1706585,0,0,2.775558E-17,0,0,0.1796405,0.1706585,0,0,2.695281,2.127936,0,0.1796405,-0.1796405,3.253686,54.22799,0.2045909,0.1877243,0,0,2.127936
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2137236,0.2137236,0,0,0,0.2137236,0,0,2.775558E-17,0,0,0.2249722,0.2137236,0,0,2.894882,1.948295,0,0.2249722,-0.2249722,3.016545,50.27564,0.2045909,0.2350959,0,0,1.948295
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.144851,1.723323,0,0,0,3.016545,50.27564,0.2045909,0,0,0,1.723323
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02685522,0.02685522,0,0,0,0.02685522,0,0,3.469447E-18,0,0,0.02826865,0.02685522,0,0,3.144851,1.723323,0,0.02826865,-0.02826865,2.986747,49.77901,0.2045909,0.02954074,0,0,1.723323
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.17626,1.695055,0,0,0,2.986747,49.77901,0.2045909,0,0,0,1.695055
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2389717,0.2389717,0,0,0,0.2389717,0,0,0,0,0,0.2515491,0.2389717,0,0,3.17626,1.695055,0,0.2515491,-0.2515491,2.721591,45.35976,0.2045909,0.2628688,0,0,1.695055
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1305097,0.1305097,0,0,0,0.1305097,182.291,0,0,0,0.2379074,0.1373786,0.1305097,0,0,3.455759,1.443506,0.1005288,0,0.1005288,2.816961,46.94925,0.2045408,0.1435606,0.1903259,0,1.681413
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,3.355231,1.533981,0.4522563,0,0.4522563,3.246009,54.10004,0.2043157,0,0.361805,0,1.986238
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1587042,0.1587042,0,0,0,0.1587042,355.5421,0,0,0,0.5642603,0.1670571,0.1587042,0,0,2.902974,1.941012,0.3972033,0,0.3972033,3.622829,60.38036,0.2041184,0.1745746,0.4514083,0,2.505272
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.140825,1.140825,0,0,0,1.140825,87.82296,0,0,0,1.001906,1.200868,1.140825,0,0,2.505771,2.298495,0,0.1989621,-0.1989621,3.413105,56.88496,0.2041184,1.254907,0.8015247,0,3.300401
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.728987,1.728987,1.7,0,0.5202,1.728987,74.04427,0,0,0,1.280216,0.03051225,0.02898663,0,0,2.72684,2.099533,1.249703,0,1.249703,4.598677,76.64446,0.204373,1.901885,1.024172,1.7,3.379748
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.8793668,0.8793668,1.001693,0,0.3295622,0.8793668,153.3345,0,0,0,1.348372,0,0,0.1223261,0.1162098,1.477137,3.224266,1.464582,0,1.464582,5.988102,99.8015,0.2040726,0.9673035,1.078698,1.7,4.572639
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.43295,0,0,1.445504,0,0,0,0,0.01255452,4.54239,0.01255452,0,0.01255452,6.000012,100,0.2040664,0,1.156403,0,5.987894
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.987083,1.987083,1.363923,0,0.4284509,1.987083,33.01109,2.220446E-16,0,0,0.6559577,0.6559577,0.6231598,0,0,0,4.553689,0,0,0,6.000012,100,0.2040664,2.185791,0.5247661,1.7,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.835919,2.835919,1.7,0,0.5202,2.835919,20.15951,0,0,0.03951053,0.5717072,1.195704,1.135919,0,0,0,4.553689,0,0.6239967,-0.6239967,5.342262,89.03752,0.2040664,3.119511,0.4573658,1.7,5.125396
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.663269,2.663269,1.7,0,0.5202,2.663269,31.54536,0,0,0,0.8401377,1.013968,0.9632691,0,0,0.6933296,3.929692,0,0.1738298,-0.1738298,5.159029,85.98364,0.2040664,2.929596,0.6721102,1.7,4.76983
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0,0,0,0.2497155,0,0,0,0,0.8864738,3.755862,0.2497155,0,0.2497155,5.39593,89.93198,0.2039434,0,0.1997724,0,4.005578
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0,0,0,0.08107752,0,0,0,0,0.6367583,3.980606,0.08107752,0,0.08107752,5.472847,91.21394,0.2039035,0,0.06486201,0,4.061684
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.22221,1.22221,0,0,0,1.22221,0,0,2.220446E-16,0,0,1.286537,1.22221,0,0,0.5556808,4.053576,0,1.286537,-1.286537,4.116718,68.61183,0.2039035,1.344431,0,0,4.053576
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.141157,2.141157,1.7,0,0.5202,2.141157,0,0,0,0,0,0.4643755,0.4411567,0,0,1.985166,2.76704,0,0.4643755,-0.4643755,3.627223,60.45361,0.2039035,2.355272,0,1.7,2.76704
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.169221,2.169221,1.7,0,0.5202,2.169221,0,0,0,0,0,0.4939168,0.4692209,0,0,2.501139,2.302664,0,0.4939168,-0.4939168,3.10659,51.77639,0.2039035,2.386143,0,1.7,2.302664
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1957759,0.1957759,1.648407,0,0.5061153,0.1957759,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.049935,1.808747,1.38,0,1.38,4.415772,73.59606,0.2041193,0.2153535,0,1.7,1.808747
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.669935,3.050747,1.38,0,1.38,5.724956,95.41573,0.2041912,0,0,1.7,3.050747
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4820471,0.4820471,0,0,0,0.4820471,0,0,5.551115E-17,0,0,0.507418,0.4820471,0,0,0.2899351,4.292747,0,0.507418,-0.507418,5.19009,86.50133,0.2041912,0.5302517,0,0,4.292747
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.4865115,0.4865115,0,0,0,0.4865115,0,0,5.551115E-17,0,0,0.5121174,0.4865115,0,0,0.8537328,3.785329,0,0.5121174,-0.5121174,4.650271,77.50436,0.2041912,0.5351626,0,0,3.785329
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.422752,3.273212,0,0,0,4.650271,77.50436,0.2041912,0,0,0,3.273212
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2408064,0.2408064,0,0,0,0.2408064,0,0,5.551115E-17,0,0,0.2534804,0.2408064,0,0,1.422752,3.273212,0,0.2534804,-0.2534804,4.383079,73.05117,0.2041912,0.264887,0,0,3.273212
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.5382726,0.5382726,0,0,0,0.5382726,0,0,1.110223E-16,0,0,0.5666027,0.5382726,0,0,1.704397,3.019732,0,0.5666027,-0.5666027,3.785827,63.097,0.2041912,0.5920998,0,0,3.019732
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.08955947,0.08955947,0,0,0,0.08955947,0,0,1.387779E-17,0,0,0.09427313,0.08955947,0,0,2.333956,2.453129,0,0.09427313,-0.09427313,3.686455,61.44079,0.2041912,0.09851541,0,0,2.453129
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.211312,0.211312,0,0,0,0.211312,0,0,0,0,0,0.2224337,0.211312,0,0,2.438704,2.358856,0,0.2224337,-0.2224337,3.451989,57.53304,0.2041912,0.2324432,0,0,2.358856
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.365498,2.365498,1.7,0,0.5202,2.365498,12.90908,0,0,0,0.305364,0.7005244,0.6654982,0,0,2.685852,2.136422,0,0.3951604,-0.3951604,3.035453,50.59079,0.2041912,2.602048,0.2442912,1.7,2.441786
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3315555,0.3315555,1.7,0,0.5202,0.3315555,213.59,0,0,0,0.7081694,0,0,1.368444,1.300022,3.124919,1.741262,2.008192,0,2.008192,4.940591,82.34302,0.2041356,0.3647111,0.5665355,1.7,2.449431
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.44213,3.08,1.7,0,0.5202,3.08,45.35479,0,0.3621302,0.7063432,1.396927,1.452632,1.38,0,0,1.116728,3.548634,0,0.0557042,-0.0557042,4.881874,81.3644,0.2041356,3.786343,1.117542,1.7,4.945561
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.7109002,0.7109002,0,0,0,0.7109002,203.0891,0,0,0,1.443761,0.748316,0.7109002,0,0,1.178621,3.49293,0.695445,0,0.695445,5.541631,92.36033,0.2037975,0.7819903,1.155009,0,4.936691
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.352169,2.352169,1.7,0,0.5202,2.352169,22.4687,0,4.440892E-16,0,0.5285017,0.6864936,0.6521689,0,0,0.4831762,4.11883,0,0.1579919,-0.1579919,5.375093,89.5847,0.2037975,2.587386,0.4228013,1.7,4.647332
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.738258,1.738258,1.17862,0,0.3778633,1.738258,71.78539,1.110223E-16,0,0,1.247815,0.5890921,0.5596375,0,0,0.6587228,3.960839,0.6587228,0,0.6587228,6.000012,100,0.2039297,1.912083,0.9982519,1.7,5.208653
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.347803,1.347803,0.425,0,0.172125,1.347803,121.2828,0.6632823,0,0,1.634654,0.9713721,0.9228035,0,0,0,4.553689,0,0,0,6.000012,100,0.2039297,1.482584,1.307723,1.7,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.5517111,0.5517111,0,0,0,0.5517111,225.557,0.6636747,0,0,1.244423,0.5807486,0.5517111,0,0,0,4.553689,0,0,0,6.000012,100,0.2039297,0.6068823,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.492021,1.492021,0.5183082,0,0.1975981,1.492021,68.69614,2.220446E-16,0,0,1.024961,1.024961,0.9737126,0,0,0,4.553689,0,0,0,6.000012,100,0.2039297,1.641223,0.8199685,1.7,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.311378,1.311378,0.9226112,0,0.3079728,1.311378,31.20599,0,0,0,0.4092285,0.4092285,0.3887671,0,0,0,4.553689,0,0,0,6.000012,100,0.2039297,1.442516,0.3273828,1.7,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.369001,2.369001,1.7,0,0.5202,2.369001,15.10343,0,0,0,0.3578004,0.7042113,0.6690007,0,0,0,4.553689,0,0.3464109,-0.3464109,5.634863,93.91419,0.2039297,2.605901,0.2862403,1.7,4.911489
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.998129,1.998129,1.7,0,0.5202,1.998129,3.173295,1.110223E-16,0,0,0.06340652,0.3138199,0.2981289,0,0,0.384901,4.207278,0,0.2504134,-0.2504134,5.370904,89.51488,0.2039297,2.197942,0.05072522,1.7,4.270685
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.617421,1.617421,1.7,0,0.5202,1.617421,0,0,0,0,0,0,0,0.08257931,0.07845034,0.6631381,3.956865,0.07845034,0,0.07845034,5.445329,90.75529,0.2039512,1.779163,0,1.7,3.956865
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,3.011978,3.011978,1.7,0,0.5202,3.011978,0,0,0,0.2331761,0,1.38103,1.311978,0,0,0.5846878,4.02747,0,1.38103,-1.38103,3.989595,66.49313,0.2039512,3.313176,0,1.7,4.02747
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.416925,1.416925,1.7,0,0.5202,1.416925,0,0,0,0,0,0,0,0.2830749,0.2689212,2.119165,2.64644,0.2689212,0,0.2689212,4.244716,70.74513,0.2040249,1.558618,0,1.7,2.64644
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1145801,0.1145801,1.567212,0,0.4839488,0.1145801,0,0,0,0,0,0,0,1.452632,1.38,1.850244,2.888469,1.38,0,1.38,5.553899,92.5648,0.2041786,0.1260381,0,1.7,2.888469
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.4262673,0.4262673,0,0,0,0.4262673,0,0,5.551115E-17,0,0,0.4487024,0.4262673,0,0,0.4702441,4.130469,0,0.4487024,-0.4487024,5.080925,84.68192,0.2041786,0.468894,0,0,4.130469
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9688023,3.681767,0,0,0,5.080925,84.68192,0.2041786,0,0,0,3.681767
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2319327,0.2319327,0,0,0,0.2319327,0,0,2.775558E-17,0,0,0.2441397,0.2319327,0,0,0.9688023,3.681767,0,0.2441397,-0.2441397,4.82358,80.39283,0.2041786,0.255126,0,0,3.681767
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.240069,3.437627,0,0,0,4.82358,80.39283,0.2041786,0,0,0,3.437627
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2469454,0.2469454,0,0,0,0.2469454,0,0,5.551115E-17,0,0,0.2599426,0.2469454,0,0,1.240069,3.437627,0,0.2599426,-0.2599426,4.549576,75.82612,0.2041786,0.27164,0,0,3.437627
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.528894,3.177685,0,0,0,4.549576,75.82612,0.2041786,0,0,0,3.177685
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0002028608,0.0002028608,0,0,0,0.0002028608,0,0,2.710505E-20,0,0,0.0002135376,0.0002028608,0,0,1.528894,3.177685,0,0.0002135376,-0.0002135376,4.549351,75.82236,0.2041786,0.0002231468,0,0,3.177685
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1226468,0.1226468,0,0,0,0.1226468,0,0,0,0,0,0.1291019,0.1226468,0,0,1.529131,3.177471,0,0.1291019,-0.1291019,4.413266,73.55428,0.2041786,0.1349115,0,0,3.177471
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3772274,0.3772274,0,0,0,0.3772274,26.99911,0,0,0,0.1018481,0.3970815,0.3772274,0,0,1.672578,3.048369,0,0.2952334,-0.2952334,4.102062,68.36757,0.2041786,0.4149502,0.08147844,0,3.150217
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,2.000615,2.753136,0.5102286,0,0.5102286,4.586108,76.43497,0.2039322,0,0.4081829,0,3.263365
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0,0,0,0.784076,0,0,0,0,1.490386,3.212342,0.784076,0,0.784076,5.329947,88.83228,0.2035547,0,0.6272609,0,3.996418
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.5187482,0.5187482,0,0,0,0.5187482,198.018,0,0,0,1.027215,0.5460508,0.5187482,0,0,0.7063099,3.91801,0.4811641,0,0.4811641,5.78642,96.44014,0.2033238,0.570623,0.8217719,0,4.945225
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.6457694,0.6457694,0,0,0,0.6457694,152.8229,0.08198022,0,0,0.9868833,0.6797573,0.6457694,0,0,0.2251458,4.351058,0.2251458,0,0.2251458,6.000012,100,0.2032159,0.7103464,0.7895067,0,5.337941
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032159,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,1.002437,1.002437,0,0,0,1.002437,95.5323,0,0,0,0.9576507,1.055196,1.002437,0,0,0,4.553689,0,0.09754563,-0.09754563,5.89719,98.2863,0.2032159,1.10268,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,3.180668,3.08,1.7,0,0.5202,3.08,38.74036,2.220446E-16,0.1006683,0.4187351,1.193203,1.452632,1.38,0,0,0.108384,4.456143,0,0.2594284,-0.2594284,5.623728,93.72862,0.2032159,3.498735,0.9545626,1.7,5.649346
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.614557,1.614557,1.417621,0,0.4431104,1.614557,37.40587,1.665335E-16,0,0,0.6039391,0.2073013,0.1969363,0,0,0.3966378,4.196715,0.3966378,0,0.3966378,6.000012,100,0.2032952,1.776013,0.4831513,1.7,4.800654
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.325355,3.08,1.7,0,0.5202,3.08,21.28418,2.220446E-16,0.2453552,0.5778907,0.6555528,1.452632,1.38,0,0,0,4.553689,0,0.7970787,-0.7970787,5.159817,85.99678,0.2032952,3.657891,0.5244423,1.7,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.2305,1.2305,0,0,0,1.2305,20.43896,0,0,0,0.2515014,1.295263,1.2305,0,0,0.8856431,3.75661,0,1.043761,-1.043761,4.059596,67.6598,0.2032952,1.35355,0.2012011,0,4.008111
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,2.174752,2.174752,1.7,0,0.5202,2.174752,3.170522,1.110223E-16,0,0,0.068951,0.4997393,0.4747523,0,0,2.045378,2.712849,0,0.4307883,-0.4307883,3.605505,60.09164,0.2032952,2.392228,0.0551608,1.7,2.7818
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.011189,1.011189,1.7,0,0.5202,1.011189,0,0,0,0,0,0,0,0.6888105,0.65437,2.524032,2.28206,0.65437,0,0.65437,4.226295,70.43811,0.2034737,1.112309,0,1.7,2.28206
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.054219,1.054219,1.7,0,0.5202,1.054219,0,0,0,0,0,0,0,0.6457812,0.6134921,1.869662,2.870993,0.6134921,0,0.6134921,4.808305,80.13825,0.2036405,1.159641,0,1.7,2.870993
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1930097,0.1930097,0,0,0,0.1930097,0,0,2.775558E-17,0,0,0.2031681,0.1930097,0,0,1.25617,3.423136,0,0.2031681,-0.2031681,4.594147,76.56896,0.2036405,0.2123106,0,0,3.423136
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4565699,0.4565699,0,0,0,0.4565699,0,0,5.551115E-17,0,0,0.4805999,0.4565699,0,0,1.481912,3.219968,0,0.4805999,-0.4805999,4.08755,68.1257,0.2036405,0.5022269,0,0,3.219968
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1152912,0.1152912,0,0,0,0.1152912,0,0,1.387779E-17,0,0,0.1213591,0.1152912,0,0,2.015912,2.739368,0,0.1213591,-0.1213591,3.959626,65.99364,0.2036405,0.1268203,0,0,2.739368
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.5095555,0.5095555,0,0,0,0.5095555,0,0,0,0,0,0.5363742,0.5095555,0,0,2.150755,2.618009,0,0.5363742,-0.5363742,3.394238,56.57053,0.2036405,0.5605111,0,0,2.618009
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.5440463,0.5440463,0,0,0,0.5440463,0,0,0,0,0,0.5726803,0.5440463,0,0,2.746727,2.081635,0,0.5726803,-0.5726803,2.79058,46.50958,0.2036405,0.5984509,0,0,2.081635
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.5981411,0.5981411,0,0,0,0.5981411,0,0,0,0,0,0.6296222,0.5981411,0,0,3.383038,1.508955,0,0.6296222,-0.6296222,2.1269,35.44827,0.2036405,0.6579552,0,0,1.508955
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2933963,0.2933963,0,0,0,0.2933963,0,0,0,0,0,0.3088382,0.2933963,0,0,4.082618,0.8793325,0,0.3088382,-0.3088382,1.801356,30.02254,0.2036405,0.3227359,0,0,0.8793325
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.0621544,0.0621544,0,0,0,0.0621544,0,0,6.938894E-18,0,0,0.06542569,0.0621544,0,0,4.425772,0.5704943,0,0.06542569,-0.06542569,1.732391,28.87313,0.2036405,0.06836984,0,0,0.5704943
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.110138,0.110138,0,0,0,0.110138,0,0,1.387779E-17,0,0,0.1159347,0.110138,0,0,4.498467,0.5050686,0,0.1159347,-0.1159347,1.610186,26.83637,0.2036405,0.1211518,0,0,0.5050686
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.3168763,0.3168763,0,0,0,0.3168763,0,0,0,0,0,0.333554,0.3168763,0,0,4.627284,0.3891339,0,0.333554,-0.333554,1.258589,20.97644,0.2036405,0.3485639,0,0,0.3891339
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.869007,1.808757,1.7,0,0.5202,1.808757,3.25643,0,0.06024994,0.2919153,0.0589009,0.1144808,0.1087568,0,0,4.997899,0.05557989,0,0.05557989,-0.05557989,1.200002,20,0.2036405,2.055907,0.04712072,1.7,0.1144808
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.501006,1.821146,1.7,0,0.5202,1.821146,7.002311,0,0.6798597,1.026877,0.1275223,0.1275223,0.1211462,0,0,5.059654,0,0,0,0,1.200002,20,0.2036405,2.751107,0.1020179,1.7,0.1275223
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.6370223,0.6370223,1.7,0,0.5202,0.6370223,58.26554,0,0,0,0.3711645,0,0,1.062978,1.009829,5.059654,0,1.380993,0,1.380993,2.510128,41.83538,0.2038874,0.7007245,0.2969316,1.7,0.3711645
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.120165,1.120165,1.7,0,0.5202,1.120165,21.08915,0,0,0,0.2362332,0,0,0.5798354,0.5508437,3.678661,1.242894,0.7870768,0,0.7870768,3.256814,54.28013,0.2040824,1.232181,0.1889865,1.7,1.479127
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,2.042982,2.042982,1.7,0,0.5202,2.042982,39.42258,0,0,0,0.805396,0.3610332,0.3429815,0,0,2.891584,1.951263,0.4443627,0,0.4443627,3.678374,61.30611,0.2041696,2.24728,0.6443167,1.7,2.756659
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.209938,1.209938,1.7,0,0.5202,1.209938,20.75246,0,0,0,0.2510918,0,0,0.4900625,0.4655593,2.447222,2.35119,0.7166511,0,0.7166511,4.358249,72.63734,0.2043436,1.330931,0.2008734,1.7,2.602281
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09044082,0,0,1.452632,1.38,1.73057,2.996176,1.470441,0,1.470441,5.753232,95.887,0.2043697,0,0.07235266,1.7,3.086617
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.40819,1.40819,1.54407,0,0.4776312,1.40819,8.315468,0,0,0,0.1170976,0,0,0.1358804,0.1290863,0.2601295,4.319572,0.2461839,0,0.2461839,5.986782,99.7795,0.2044269,1.549009,0.09367806,1.7,4.43667
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.6449742,0.6449742,0,0,0,0.6449742,8.417734,0,1.110223E-16,0,0.05429221,0.6789202,0.6449742,0,0,0.01394562,4.541138,0,0.624628,-0.624628,5.328366,88.80593,0.2044269,0.7094716,0.04343377,0,4.59543
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.94965,1.94965,1.7,0,0.5202,1.94965,6.191869,1.665335E-16,0,0,0.1207198,0.2627896,0.2496501,0,0,0.7079767,3.91651,0,0.1420698,-0.1420698,5.178612,86.31002,0.2044269,2.144615,0.09657583,1.7,4.03723
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,0,0,0,0,0,0,0,0.1611087,0,0,0,0,0.8658321,3.77444,0.1611087,0,0.1611087,5.331453,88.85737,0.2043505,0,0.128887,0,3.935549
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.285579,1.285579,1.7,0,0.5202,1.285579,5.192987,0,0,0,0.06675994,0,0,0.4144213,0.3937002,0.7047234,3.919438,0.4604602,0,0.4604602,5.768283,96.13787,0.2044683,1.414137,0.05340796,1.7,3.986198
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.264845,0.264845,0,0,0,0.264845,0,0,0,0,0,0.2787842,0.264845,0,0,0.2442632,4.333852,0,0.2787842,-0.2787842,5.474419,91.24014,0.2044683,0.2913295,0,0,4.333852
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.7327691,0.7327691,0,0,0,0.7327691,0,0,1.110223E-16,0,0,0.7713359,0.7327691,0,0,0.5540234,4.055068,0,0.7713359,-0.7713359,4.66136,77.68917,0.2044683,0.806046,0,0,4.055068
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.831214,1.831214,1.7,0,0.5202,1.831214,0,0,0,0,0,0.1381201,0.1312141,0,0,1.411063,3.283732,0,0.1381201,-0.1381201,4.515769,75.26266,0.2044683,2.014335,0,1.7,3.283732
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1623589,0.1623589,1.61499,0,0.4969924,0.1623589,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.56453,3.145612,1.38,0,1.38,5.824951,97.08233,0.2046503,0.1785948,0,1.7,3.145612
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2125005,0.2125005,0,0,0,0.2125005,0,0,0,0,0,0.2236848,0.2125005,0,0,0.1845301,4.387612,0,0.2236848,-0.2236848,5.589167,93.1526,0.2046503,0.2337506,0,0,4.387612
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4330687,4.163927,0,0,0,5.589167,93.1526,0.2046503,0,0,0,4.163927
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.5747018,0.5747018,0,0,0,0.5747018,0,0,0,0,0,0.6049494,0.5747018,0,0,0.4330687,4.163927,0,0.6049494,-0.6049494,4.951494,82.52474,0.2046503,0.632172,0,0,4.163927
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1672385,0.1672385,0,0,0,0.1672385,0,0,2.775558E-17,0,0,0.1760406,0.1672385,0,0,1.105235,3.558978,0,0.1760406,-0.1760406,4.765931,79.43203,0.2046503,0.1839624,0,0,3.558978
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.321408,0.321408,0,0,0,0.321408,0,0,0,0,0,0.3383242,0.321408,0,0,1.300835,3.382937,0,0.3383242,-0.3383242,4.409307,73.48829,0.2046503,0.3535488,0,0,3.382937
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1772386,0.1772386,0,0,0,0.1772386,0,0,2.775558E-17,0,0,0.1865669,0.1772386,0,0,1.676751,3.044613,0,0.1865669,-0.1865669,4.212647,70.21065,0.2046503,0.1949624,0,0,3.044613
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2487113,0.2487113,0,0,0,0.2487113,0,0,5.551115E-17,0,0,0.2618014,0.2487113,0,0,1.884048,2.858046,0,0.2618014,-0.2618014,3.936685,65.61127,0.2046503,0.2735825,0,0,2.858046
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.174938,2.596245,0,0,0,3.936685,65.61127,0.2046503,0,0,0,2.596245
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,3.256804,3.08,1.7,0,0.5202,3.08,13.37116,0,0.1768037,0.5024841,0.4118317,1.452632,1.38,0,0,2.174938,2.596245,0,1.0408,-1.0408,2.839585,47.32632,0.2046503,3.582484,0.3294654,1.7,3.008076
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,4.05041,3.08,1.7,0,0.5202,3.08,30.54295,2.220446E-16,0.97041,1.375451,0.9407228,1.452632,1.38,0,0,3.331382,1.555445,0,0.5119088,-0.5119088,2.299986,38.33302,0.2046503,4.455451,0.7525782,1.7,2.496168
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.3196954,0.3196954,1.7,0,0.5202,0.3196954,361.4103,-2.220446E-16,0,0,1.155412,0,0,1.380305,1.311289,3.90017,1.043536,2.466702,0,2.466702,4.640105,77.33492,0.2043792,0.351665,0.9243299,1.7,2.198948
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.697788,2.697788,1.7,0,0.5202,2.697788,63.45884,0,0,0,1.711985,1.050303,0.9977877,0,0,1.433468,3.263567,0.6616818,0,0.6616818,5.267831,87.79701,0.204335,2.967566,1.369588,1.7,4.975552
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.112091,1.112091,0,0,0,1.112091,165.2744,0,0,0,1.838001,1.170622,1.112091,0,0,0.7717864,3.859081,0.6673795,0,0.6673795,5.900963,98.34918,0.2040228,1.2233,1.470401,0,5.697083
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.423565,2.423565,1.043566,0,0.3409934,2.423565,70.98373,0.1632987,0,0,1.720337,1.452632,1.38,0,0,0.1044069,4.459723,0.1044069,0,0.1044069,6.000012,100,0.203974,2.665922,1.37627,1.7,6.18006
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.873839,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,0.793839,1.181223,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.203974,4.261223,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.8087784,0.8087784,0,0,0,0.8087784,224.0489,0.9607136,0,0,1.812059,0.8513457,0.8087784,0,0,0,4.553689,0,0,0,6.000012,100,0.203974,0.8896562,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.9625793,0.9625793,0,0,0,0.9625793,153.5226,0.4645354,0,0,1.477777,1.013241,0.9625793,0,0,0,4.553689,0,0,0,6.000012,100,0.203974,1.058837,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.347242,2.347242,1.467913,0,0.4568403,2.347242,39.43391,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.203974,2.581966,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.4314374,0.4314374,0,0,0,0.4314374,97.04053,0,0,0,0.4186692,0.4541447,0.4314374,0,0,0,4.553689,0,0.03547546,-0.03547546,5.962617,99.37676,0.203974,0.4745812,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.6363407,0.6363407,0,0,0,0.6363407,7.906519,0,1.110223E-16,0,0.0503124,0.6698323,0.6363407,0,0,0.03941718,4.518213,0,0.6195199,-0.6195199,5.309587,88.49293,0.203974,0.6999747,0.04024992,0,4.568526
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.289106,2.289106,1.7,0,0.5202,2.289106,0,0,0,0,0,0.6201118,0.5891062,0,0,0.7277726,3.898694,0,0.6201118,-0.6201118,4.655931,77.59869,0.203974,2.518017,0,1.7,3.898694
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.328497,2.328497,1.7,0,0.5202,2.328497,0,0,0,0,0,0.6615754,0.6284966,0,0,1.416786,3.278582,0,0.6615754,-0.6615754,3.958569,65.97602,0.203974,2.561346,0,1.7,3.278582
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.533793,1.533793,1.7,0,0.5202,1.533793,0,0,0,0,0,0,0,0.1662071,0.1578967,2.15187,2.617006,0.1578967,0,0.1578967,4.108363,68.47259,0.2040157,1.687172,0,1.7,2.617006
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.5747231,0.5747231,1.7,0,0.5202,0.5747231,0,0,0,0,0,0,0,1.125277,1.069013,1.993973,2.759113,1.069013,0,1.069013,5.122518,85.37513,0.2042969,0.6321955,0,1.7,2.759113
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.4324076,0.4324076,0,0,0,0.4324076,0,0,5.551115E-17,0,0,0.4551659,0.4324076,0,0,0.9249598,3.721225,0,0.4551659,-0.4551659,4.642731,77.3787,0.2042969,0.4756483,0,0,3.721225
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.4188394,0.4188394,0,0,0,0.4188394,0,0,5.551115E-17,0,0,0.4408836,0.4188394,0,0,1.4307,3.266059,0,0.4408836,-0.4408836,4.177999,69.63318,0.2042969,0.4607234,0,0,3.266059
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.0212017,0.0212017,0,0,0,0.0212017,0,0,0,0,0,0.02231758,0.0212017,0,0,1.92057,2.825176,0,0.02231758,-0.02231758,4.154474,69.2411,0.2042969,0.02332187,0,0,2.825176
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2836197,0.2836197,0,0,0,0.2836197,0,0,5.551115E-17,0,0,0.2985471,0.2836197,0,0,1.945368,2.802858,0,0.2985471,-0.2985471,3.839778,63.99617,0.2042969,0.3119817,0,0,2.802858
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1192935,0.1192935,0,0,0,0.1192935,0,0,1.387779E-17,0,0,0.1255721,0.1192935,0,0,2.277086,2.504311,0,0.1255721,-0.1255721,3.707413,61.7901,0.2042969,0.1312228,0,0,2.504311
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.5550717,0.5550717,0,0,0,0.5550717,0,0,0,0,0,0.5842859,0.5550717,0,0,2.416611,2.378739,0,0.5842859,-0.5842859,3.091522,51.52526,0.2042969,0.6105788,0,0,2.378739
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.5814198,0.5814198,0,0,0,0.5814198,0,0,0,0,0,0.6120209,0.5814198,0,0,3.065818,1.794453,0,0.6120209,-0.6120209,2.446395,40.77317,0.2042969,0.6395618,0,0,1.794453
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.745841,1.182432,0,0,0,2.446395,40.77317,0.2042969,0,0,0,1.182432
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.1011465,0.1011465,0,0,0,0.1011465,376.1312,0,0,0,0.3804434,0.10647,0.1011465,0,0,3.745841,1.182432,0.2739734,0,0.2739734,2.706309,45.10506,0.2041693,0.1112611,0.3043547,0,1.562876
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.44811,1.44811,1.7,0,0.5202,1.44811,54.92762,0,0,0,0.7954124,0,0,0.2518898,0.2392953,3.471868,1.429008,1.034708,0,1.034708,3.687919,61.4652,0.204384,1.592921,0.6363299,1.7,2.224421
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,1.167298,0,0.3747725,0,0,-2.220446E-16,0,0,1.328226,0,0,1.167298,1.108933,2.43716,2.360245,2.43716,0,2.43716,6.000012,100,0.2037663,0,1.062581,1.7,3.688471
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.807264,1.807264,0.4272638,0,0.172743,1.807264,90.2492,0.1784095,0,0,1.631041,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037663,1.98799,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.7531076,0.7531076,0,0,0,0.7531076,258.9695,1.157574,0,0,1.950319,0.7927449,0.7531076,0,0,0,4.553689,0,0,0,6.000012,100,0.2037663,0.8284184,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037663,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.952029,1.952029,0.5720285,0,0.2122638,1.952029,92.49391,0.3528759,0,0,1.805507,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037663,2.147231,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.22017,2.22017,0.8401699,0,0.2854664,2.22017,76.26572,0.2405969,0,0,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037663,2.442187,1.354583,1.7,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.200525,1.200525,0,0,0,1.200525,108.5444,0.03939237,0,0,1.303103,1.26371,1.200525,0,0,0,4.553689,0,0,0,6.000012,100,0.2037663,1.320577,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037663,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037663,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.149062,1.149062,0,0,0,1.149062,7.083047,0,2.220446E-16,0,0.08138858,1.209538,1.149062,0,0,0,4.553689,0,1.12815,-1.12815,4.810838,80.18047,0.2037663,1.263968,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.686956,1.686956,1.7,0,0.5202,1.686956,0,0,0,0,0,0,0,0.01304396,0.01239176,1.2535,3.425539,0.01239176,0,0.01239176,4.822593,80.3764,0.2037695,1.855652,0,1.7,3.425539
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.72539,2.72539,1.7,0,0.5202,2.72539,0,0,0,0,0,1.079358,1.02539,0,0,1.241108,3.436692,0,1.079358,-1.079358,3.68485,61.41405,0.2037695,2.997929,0,1.7,3.436692
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.706546,1.706546,1.7,0,0.5202,1.706546,0,0,0,0,0,0.006890168,0.00654566,0,0,2.440395,2.357334,0,0.006890168,-0.006890168,3.677587,61.293,0.2037695,1.8772,0,1.7,2.357334
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.44805,2.350443,1.38,0,1.38,4.98677,83.11267,0.2038383,0,0,1.7,2.350443
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.6685567,0.6685567,0,0,0,0.6685567,0,0,1.110223E-16,0,0,0.7037439,0.6685567,0,0,1.068051,3.592443,0,0.7037439,-0.7037439,4.244959,70.74918,0.2038383,0.7354124,0,0,3.592443
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2438173,0.2438173,0,0,0,0.2438173,0,0,5.551115E-17,0,0,0.2566498,0.2438173,0,0,1.849988,2.8887,0,0.2566498,-0.2566498,3.974427,66.24031,0.2038383,0.268199,0,0,2.8887
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2520439,0.2520439,0,0,0,0.2520439,0,0,5.551115E-17,0,0,0.2653094,0.2520439,0,0,2.135155,2.63205,0,0.2653094,-0.2653094,3.694766,61.57931,0.2038383,0.2772483,0,0,2.63205
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.4911377,0.4911377,0,0,0,0.4911377,0,0,0,0,0,0.516987,0.4911377,0,0,2.429943,2.36674,0,0.516987,-0.516987,3.149814,52.49679,0.2038383,0.5402514,0,0,2.36674
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.004373,1.849753,0,0,0,3.149814,52.49679,0.2038383,0,0,0,1.849753
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.004373,1.849753,0,0,0,3.149814,52.49679,0.2038383,0,0,0,1.849753
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2297127,0.2297127,0,0,0,0.2297127,0,0,0,0,0,0.2418028,0.2297127,0,0,3.004373,1.849753,0,0.2418028,-0.2418028,2.894931,48.24876,0.2038383,0.2526839,0,0,1.849753
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.238369,0.238369,0,0,0,0.238369,0,0,0,0,0,0.2509148,0.238369,0,0,3.273043,1.607951,0,0.2509148,-0.2509148,2.630444,43.84064,0.2038383,0.262206,0,0,1.607951
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.217368,1.217368,0,0,0,1.217368,33.73651,0,2.220446E-16,0,0.4106973,1.28144,1.217368,0,0,3.551837,1.357036,0,0.8707423,-0.8707423,1.712601,28.54329,0.2038383,1.339104,0.3285578,0,1.767733
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.79965,3.076711,1.7,0,0.5202,3.076711,31.29563,0,0.7229394,1.83469,0.9628759,1.449169,1.376711,0,0,4.519328,0.4862935,0,0.4862935,-0.4862935,1.200002,20,0.2038383,4.179615,0.7703007,1.7,1.449169
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.591194,1.591194,1.7,0,0.5202,1.591194,86.92223,0,0,0,1.383101,0,0,0.1088061,0.1033658,5.059654,0,1.486467,0,1.486467,2.610189,43.50306,0.2040267,1.750313,1.106481,1.7,1.383101
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.6997683,0.6997683,1.7,0,0.5202,0.6997683,220.997,0,0,0,1.546467,0,0,1.000232,0.9502201,3.573187,1.33782,2.496687,0,2.496687,4.978755,82.97907,0.2037524,0.7697452,1.237174,1.7,2.884288
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.343255,2.343255,1.7,0,0.5202,2.343255,72.19511,0,0,0,1.691716,0.6771108,0.6432552,0,0,1.0765,3.584839,1.014605,0,1.014605,5.941293,99.02135,0.2037898,2.577581,1.353373,1.7,5.276555
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.4297091,0.4297091,0,0,0,0.4297091,389.0971,1.157765,0,0,1.671986,0.4523254,0.4297091,0,0,0.06189515,4.497983,0.06189515,0,0.06189515,6.000012,100,0.2037617,0.4726801,1.337589,0,6.169969
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,4.493933,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,1.413933,1.863326,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037617,4.943326,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.4610995,0.4610995,0,0,0,0.4610995,356.3392,1.15771,0,0,1.643078,0.4853679,0.4610995,0,0,0,4.553689,0,0,0,6.000012,100,0.2037617,0.5072095,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037617,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.19768,1.19768,0,0,0,1.19768,71.55861,0,2.220446E-16,0,0.8570428,1.260715,1.19768,0,0,0,4.553689,0,0.4036725,-0.4036725,5.574504,92.90821,0.2037617,1.317448,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.506213,1.506213,1.418955,0,0.4434746,1.506213,35.87647,0,0,0,0.5403761,0.09185108,0.08725853,0,0,0.448525,4.150016,0.448525,0,0.448525,6.000012,100,0.203846,1.656835,0.4323009,1.7,4.690392
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.319852,2.319852,1.7,0,0.5202,2.319852,3.037946,0,0,0,0.07047582,0.6524753,0.6198515,0,0,0,4.553689,0,0.5819995,-0.5819995,5.386531,89.77533,0.203846,2.551837,0.05638066,1.7,4.624165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.646666,3.971689,0,0,0,5.386531,89.77533,0.203846,0,0,0,3.971689
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.308618,1.308618,1.7,0,0.5202,1.308618,0,0,0,0,0,0,0,0.3913817,0.3718126,0.646666,3.971689,0.3718126,0,0.3718126,5.739263,95.65419,0.2039416,1.43948,0,1.7,3.971689
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.538915,1.538915,1.7,0,0.5202,1.538915,0,0,0,0,0,0,0,0.1610854,0.1530311,0.2748535,4.306321,0.1530311,0,0.1530311,5.884441,98.07382,0.2039809,1.692806,0,1.7,4.306321
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.3242099,0.3242099,0,0,0,0.3242099,0,0,5.551115E-17,0,0,0.3412735,0.3242099,0,0,0.1218224,4.444049,0,0.3412735,-0.3412735,5.524707,92.07827,0.2039809,0.3566309,0,0,4.444049
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4717476,0.4717476,0,0,0,0.4717476,0,0,5.551115E-17,0,0,0.4965765,0.4717476,0,0,0.5010152,4.102775,0,0.4965765,-0.4965765,5.00127,83.35432,0.2039809,0.5189224,0,0,4.102775
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1263847,0.1263847,0,0,0,0.1263847,0,0,2.775558E-17,0,0,0.1330365,0.1263847,0,0,1.052767,3.606199,0,0.1330365,-0.1330365,4.861037,81.01712,0.2039809,0.1390232,0,0,3.606199
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.4190971,0.4190971,0,0,0,0.4190971,0,0,0,0,0,0.4411549,0.4190971,0,0,1.200585,3.473162,0,0.4411549,-0.4411549,4.396019,73.26683,0.2039809,0.4610069,0,0,3.473162
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4445611,0.4445611,0,0,0,0.4445611,0,0,5.551115E-17,0,0,0.467959,0.4445611,0,0,1.690757,3.032007,0,0.467959,-0.467959,3.902747,65.04565,0.2039809,0.4890172,0,0,3.032007
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.210712,2.564048,0,0,0,3.902747,65.04565,0.2039809,0,0,0,2.564048
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.3901209,0.3901209,0,0,0,0.3901209,0,0,5.551115E-17,0,0,0.4106536,0.3901209,0,0,2.210712,2.564048,0,0.4106536,-0.4106536,3.46988,57.83121,0.2039809,0.429133,0,0,2.564048
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2880874,0.2880874,0,0,0,0.2880874,0,0,5.551115E-17,0,0,0.3032499,0.2880874,0,0,2.666993,2.153395,0,0.3032499,-0.3032499,3.150226,52.50367,0.2039809,0.3168961,0,0,2.153395
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.04154272,0.04154272,0,0,0,0.04154272,0,0,6.938894E-18,0,0,0.04372917,0.04154272,0,0,3.003938,1.850145,0,0.04372917,-0.04372917,3.104132,51.73543,0.2039809,0.04569699,0,0,1.850145
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.953641,1.953641,1.7,0,0.5202,1.953641,16.70094,0,0,0,0.3262763,0.2669902,0.2536407,0,0,3.052526,1.806416,0.05928614,0,0.05928614,3.160376,52.67282,0.203992,2.149005,0.261021,1.7,2.132692
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.425073,1.425073,1.7,0,0.5202,1.425073,53.79321,0,0,0,0.7665925,0,0,0.2749269,0.2611806,2.99324,1.859773,1.027773,0,1.027773,4.135406,68.92331,0.2042022,1.56758,0.613274,1.7,2.626366
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.220912,2.220912,1.7,0,0.5202,2.220912,58.66689,0,0,0,1.30294,0.5483278,0.5209115,0,0,1.965466,2.784769,0.7546117,0,0.7546117,4.851294,80.85474,0.2043426,2.443002,1.042352,1.7,4.087708
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,2.176152,2.176152,1.7,0,0.5202,2.176152,72.31007,0,0,0,1.573577,0.5012131,0.4761524,0,0,1.210855,3.46392,1.072364,0,1.072364,5.868628,97.81027,0.2044643,2.393768,1.258862,1.7,5.037497
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,2.05707,2.05707,0.6770697,0,0.24094,2.05707,88.38928,0.227107,0,0,1.818229,1.452632,1.38,0,0,0.1384906,4.429048,0.1384906,0,0.1384906,6.000012,100,0.2044017,2.262777,1.454583,1.7,6.247277
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.05285669,0.05285669,0,0,0,0.05285669,2848.427,1.449946,0,0,1.505584,0.05563862,0.05285669,0,0,0,4.553689,0,0,0,6.000012,100,0.2044017,0.05814236,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.556434,1.556434,0.425,0,0.172125,1.556434,86.99692,0.1630665,0,0,1.35405,1.190983,1.131434,0,0,0,4.553689,0,0,0,6.000012,100,0.2044017,1.712077,1.08324,1.7,5.907739
