Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.925017,2.925017,1.545017,0,0.4778898,2.925017,59.56285,0.2895921,0,0.1375192,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2044017,3.217519,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.377599,2.377599,1.147731,0,0.3694305,2.377599,54.4498,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.2044017,2.615359,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.468257,1.468257,0.7825186,0,0.2697276,1.468257,49.16238,0,0,0,0.7218302,0.7218302,0.6857387,0,0,0,4.553689,0,0,0,6.000012,100,0.2044017,1.615083,0.5774642,1.7,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.287137,1.287137,0.9773304,0,0.3229112,1.287137,25.33624,5.551115E-17,0,0,0.326112,0.326112,0.3098064,0,0,0,4.553689,0,0,0,6.000012,100,0.2044017,1.415851,0.2608896,1.7,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,3.903944,3.08,1.7,0,0.5202,3.08,2.135363,2.220446E-16,0.8239439,1.214338,0.0657692,1.452632,1.38,0,0,0,4.553689,0,1.386862,-1.386862,4.538131,75.63536,0.2044017,4.294338,0.05261536,1.7,4.619458
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.473577,2.473577,1.7,0,0.5202,2.473577,0,0,0,0,0,0.8142911,0.7735765,0,0,1.540958,3.166826,0,0.8142911,-0.8142911,3.679793,61.32975,0.2044017,2.720934,0,1.7,3.166826
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.946164,1.946164,1.7,0,0.5202,1.946164,0,0,0,0,0,0.2591201,0.2461641,0,0,2.445726,2.352535,0,0.2591201,-0.2591201,3.406656,56.77748,0.2044017,2.14078,0,1.7,2.352535
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.733637,2.093415,1.38,0,1.38,4.715839,78.59716,0.2044671,0,0,1.7,2.093415
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2471117,0.2471117,1.671993,0,0.5125541,0.2471117,0,0,0,0,0,0,0,1.424881,1.353637,1.353637,3.335415,1.353637,0,1.353637,6.000012,100,0.2046901,0.2718228,0,1.7,3.335415
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1282218,0.1282218,0,0,0,0.1282218,0,0,2.775558E-17,0,0,0.1349704,0.1282218,0,0,0,4.553689,0,0.1349704,-0.1349704,5.857741,97.62881,0.2046901,0.141044,0,0,4.553689
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2968616,0.2968616,0,0,0,0.2968616,0,0,5.551115E-17,0,0,0.312486,0.2968616,0,0,0.1499671,4.418719,0,0.312486,-0.312486,5.528352,92.13901,0.2046901,0.3265478,0,0,4.418719
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3688504,0.3688504,0,0,0,0.3688504,0,0,5.551115E-17,0,0,0.3882636,0.3688504,0,0,0.4971737,4.106233,0,0.3882636,-0.3882636,5.119086,85.31792,0.2046901,0.4057355,0,0,4.106233
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9285777,3.717969,0,0,0,5.119086,85.31792,0.2046901,0,0,0,3.717969
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.363589,0.363589,0,0,0,0.363589,0,0,0,0,0,0.3827253,0.363589,0,0,0.9285777,3.717969,0,0.3827253,-0.3827253,4.715658,78.59415,0.2046901,0.3999479,0,0,3.717969
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2267194,0.2267194,0,0,0,0.2267194,0,0,2.775558E-17,0,0,0.238652,0.2267194,0,0,1.353828,3.335244,0,0.238652,-0.238652,4.464097,74.40147,0.2046901,0.2493913,0,0,3.335244
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1656084,0.1656084,0,0,0,0.1656084,0,0,2.775558E-17,0,0,0.1743246,0.1656084,0,0,1.618997,3.096592,0,0.1743246,-0.1743246,4.280343,71.3389,0.2046901,0.1821692,0,0,3.096592
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.8213541,0.8213541,0,0,0,0.8213541,0,0,1.110223E-16,0,0,0.8645833,0.8213541,0,0,1.812691,2.922267,0,0.8645833,-0.8645833,3.368992,56.14975,0.2046901,0.9034895,0,0,2.922267
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,2.071425,2.071425,1.7,0,0.5202,2.071425,13.00048,5.551115E-17,0,0,0.2692952,0.3909736,0.3714249,0,0,2.773339,2.057684,0,0.1216784,-0.1216784,3.240731,54.01208,0.2046901,2.278567,0.2154362,1.7,2.326979
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,2.189919,2.189919,1.7,0,0.5202,2.189919,17.18424,1.110223E-16,0,0,0.3763209,0.5157045,0.4899192,0,0,2.908537,1.936006,0,0.1393835,-0.1393835,3.093808,51.56337,0.2046901,2.408911,0.3010567,1.7,2.312326
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.870288,1.870288,1.7,0,0.5202,1.870288,34.67102,0,0,0,0.6484478,0.17925,0.1702875,0,0,3.063408,1.796622,0.4691978,0,0.4691978,3.538929,58.98202,0.204776,2.057316,0.5187582,1.7,2.44507
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.02103191,0.02103191,1.473663,0,0.4584101,0.02103191,2965.94,2.220446E-16,0,0,0.6237938,0,0,1.452632,1.38,2.59421,2.2189,2.003794,0,2.003794,5.439894,90.66472,0.2045745,0.0231351,0.4990351,1.7,2.842694
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.9906601,0.9906601,0,0,0,0.9906601,102.6638,0,0,0,1.017049,1.0428,0.9906601,0,0,0.590416,4.022315,0,0.02575063,-0.02575063,5.412751,90.21233,0.2045745,1.089726,0.8136396,0,5.039364
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.5603817,0.5603817,0,0,0,0.5603817,226.1143,0.05819973,0,0,1.267103,0.5898755,0.5603817,0,0,0.6190279,3.996564,0.6190279,0,0.6190279,6.000012,100,0.204298,0.6164199,1.013682,0,5.263667
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.706871,1.706871,0.425,0,0.172125,1.706871,86.61056,0.1289926,0,0,1.47833,1.349338,1.281871,0,0,0,4.553689,0,0,0,6.000012,100,0.204298,1.877558,1.182664,1.7,6.032019
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3867834,0.3867834,0,0,0,0.3867834,288.5372,0.7088737,0,0,1.116014,0.4071404,0.3867834,0,0,0,4.553689,0,0,0,6.000012,100,0.204298,0.4254618,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.285772,1.285772,1.004558,0,0.3303444,1.285772,23.02234,1.110223E-16,0,0,0.2960149,0.2960149,0.2812141,0,0,0,4.553689,0,0,0,6.000012,100,0.204298,1.41435,0.2368119,1.7,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.6027397,0.6027397,0,0,0,0.6027397,28.44014,0,0,0,0.17142,0.6344628,0.6027397,0,0,0,4.553689,0,0.4630428,-0.4630428,5.511922,91.86518,0.204298,0.6630136,0.137136,0,4.725109
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.402242,1.402242,1.69547,0,0.5189633,1.402242,14.67868,0,0,0,0.2058306,0,0,0.2932283,0.2785669,0.514492,4.090646,0.4843975,0,0.4843975,5.971462,99.52416,0.2044055,1.542466,0.1646645,1.7,4.296477
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.607775,2.607775,1.7,0,0.5202,2.607775,2.655064,0,0,0,0.06923809,0.9555524,0.9077747,0,0,0.03009448,4.526604,0,0.8863143,-0.8863143,5.037205,83.95324,0.2044055,2.868552,0.05539047,1.7,4.595842
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.014888,3.64029,0,0,0,5.037205,83.95324,0.2044055,0,0,0,3.64029
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.014888,3.64029,0,0,0,5.037205,83.95324,0.2044055,0,0,0,3.64029
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.5021892,0.5021892,0,0,0,0.5021892,0,0,1.110223E-16,0,0,0.5286201,0.5021892,0,0,1.014888,3.64029,0,0.5286201,-0.5286201,4.47999,74.66635,0.2044055,0.552408,0,0,3.64029
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1035082,0.1035082,0,0,0,0.1035082,0,0,1.387779E-17,0,0,0.108956,0.1035082,0,0,1.602244,3.11167,0,0.108956,-0.108956,4.36514,72.7522,0.2044055,0.113859,0,0,3.11167
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1520946,0.1520946,0,0,0,0.1520946,0,0,2.775558E-17,0,0,0.1600996,0.1520946,0,0,1.723306,3.002713,0,0.1600996,-0.1600996,4.196381,69.93954,0.2044055,0.167304,0,0,3.002713
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.901194,2.842614,0,0,0,4.196381,69.93954,0.2044055,0,0,0,2.842614
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.5279441,0.5279441,0,0,0,0.5279441,0,0,0,0,0,0.5557306,0.5279441,0,0,1.901194,2.842614,0,0.5557306,-0.5557306,3.610589,60.17636,0.2044055,0.5807385,0,0,2.842614
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.04021128,0.04021128,0,0,0,0.04021128,0,0,0,0,0,0.04232766,0.04021128,0,0,2.518673,2.286883,0,0.04232766,-0.04232766,3.565972,59.43275,0.2044055,0.04423241,0,0,2.286883
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.565704,2.244556,0,0,0,3.565972,59.43275,0.2044055,0,0,0,2.244556
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.518829,0.518829,0,0,0,0.518829,0,0,1.110223E-16,0,0,0.5461358,0.518829,0,0,2.565704,2.244556,0,0.5461358,-0.5461358,2.990294,49.83814,0.2044055,0.5707119,0,0,2.244556
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1441115,0.1441115,0,0,0,0.1441115,0,0,2.775558E-17,0,0,0.1516964,0.1441115,0,0,3.172521,1.69842,0,0.1516964,-0.1516964,2.830392,47.17311,0.2044055,0.1585227,0,0,1.69842
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1388523,0.1388523,0,0,0,0.1388523,0,0,2.775558E-17,0,0,0.1461603,0.1388523,0,0,3.341073,1.546724,0,0.1461603,-0.1461603,2.676326,44.60534,0.2044055,0.1527375,0,0,1.546724
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.4104472,0.4104472,0,0,0,0.4104472,58.33097,0,0,0,0.2394178,0.4320497,0.4104472,0,0,3.503473,1.400563,0,0.1926319,-0.1926319,2.473274,41.22115,0.2044055,0.4514919,0.1915343,0,1.639981
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,3.717508,1.207931,0.586908,0,0.586908,3.030064,50.50096,0.2041443,0,0.4695264,0,1.79484
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2724703,0.2724703,0,0,0,0.2724703,306.7516,0,0,0,0.8358069,0.2868108,0.2724703,0,0,3.1306,1.736149,0.5489961,0,0.5489961,3.550887,59.18134,0.2039005,0.2997173,0.6686456,0,2.571956
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.6679382,0.6679382,0,0,0,0.6679382,180.6098,0,0,0,1.206362,0.7030928,0.6679382,0,0,2.581604,2.230245,0.5032688,0,0.5032688,4.02833,67.13869,0.2036776,0.734732,0.9650893,0,3.436607
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0,0,0,1.520871,0,0,0,0,2.078336,2.683187,1.520871,0,1.520871,5.471154,91.18572,0.2030068,0,1.216697,0,4.204058
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.242915,0.242915,0,0,0,0.242915,683.1468,0.8463011,0,0,1.659466,0.2557,0.242915,0,0,0.5574648,4.05197,0.5574648,0,0.5574648,6.000012,100,0.2027621,0.2672065,1.327573,0,5.711437
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.893732,1.893732,0.9691568,0,0.3206798,1.893732,51.39253,1.110223E-16,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.2027621,2.083105,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.400181,3.08,1.7,0,0.5202,3.08,26.41024,2.220446E-16,0.3201809,0.6601989,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.2027621,3.740199,0.6507484,1.7,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.4510602,0.4510602,0,0,0,0.4510602,234.0692,0,0,0,1.055793,0.4748003,0.4510602,0,0,0.7102178,3.914493,0.5809927,0,0.5809927,5.877419,97.95678,0.2025076,0.4961663,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.100384,1.100384,0,0,0,1.100384,64.86909,0,0,0,0.7138088,1.158298,1.100384,0,0,0.1292251,4.437387,0,0.4444897,-0.4444897,5.408885,90.1479,0.2025076,1.210422,0.5710471,0,5.151195
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1477821,0.1477821,0,0,0,0.1477821,101.2135,0,0,0,0.1495754,0.1555601,0.1477821,0,0,0.6231025,3.992897,0,0.00598474,-0.00598474,5.402576,90.04276,0.2025076,0.1625603,0.1196603,0,4.142472
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.219481,1.219481,0,0,0,1.219481,4.753535,0,4.440892E-16,0,0.05796847,1.283665,1.219481,0,0,0.6297522,3.986912,0,1.225696,-1.225696,4.110579,68.50952,0.2025076,1.341429,0.04637478,0,4.04488
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.426546,2.426546,1.7,0,0.5202,2.426546,0,0,0,0,0,0.764785,0.7265458,0,0,1.991637,2.761216,0,0.764785,-0.764785,3.304425,55.07365,0.2025076,2.6692,0,1.7,2.761216
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.841398,1.996431,1.38,0,1.38,4.613608,76.89332,0.2025771,0,0,1.7,1.996431
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.861905,1.861905,1.7,0,0.5202,1.861905,0,0,0,0,0,0.170426,0.1619047,0,0,1.461398,3.238431,0,0.170426,-0.170426,4.433963,73.89925,0.2025771,2.048095,0,1.7,3.238431
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4463002,0.4463002,1.7,0,0.5202,0.4463002,0,0,0,0,0,0,0,1.2537,1.191015,1.65076,3.068005,1.191015,0,1.191015,5.563859,92.7308,0.2028757,0.4909302,0,1.7,3.068005
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1718109,0.1718109,0,0,0,0.1718109,0,0,0,0,0,0.1808536,0.1718109,0,0,0.4597452,4.139918,0,0.1808536,-0.1808536,5.373223,89.55354,0.2028757,0.188992,0,0,4.139918
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.08808288,0.08808288,0,0,0,0.08808288,0,0,1.387779E-17,0,0,0.09271882,0.08808288,0,0,0.6606936,3.959065,0,0.09271882,-0.09271882,5.275489,87.92464,0.2028757,0.09689116,0,0,3.959065
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2955588,0.2955588,0,0,0,0.2955588,0,0,0,0,0,0.3111146,0.2955588,0,0,0.7637146,3.866346,0,0.3111146,-0.3111146,4.947545,82.45892,0.2028757,0.3251147,0,0,3.866346
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.6057074,0.6057074,0,0,0,0.6057074,0,0,1.110223E-16,0,0,0.6375867,0.6057074,0,0,1.109397,3.555231,0,0.6375867,-0.6375867,4.27547,71.25769,0.2028757,0.6662781,0,0,3.555231
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.3819855,0.3819855,0,0,0,0.3819855,0,0,5.551115E-17,0,0,0.40209,0.3819855,0,0,1.817827,2.917645,0,0.40209,-0.40209,3.85163,64.1937,0.2028757,0.420184,0,0,2.917645
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2170926,0.2170926,0,0,0,0.2170926,0,0,2.775558E-17,0,0,0.2285185,0.2170926,0,0,2.264594,2.515555,0,0.2285185,-0.2285185,3.61075,60.17905,0.2028757,0.2388019,0,0,2.515555
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.518503,2.287036,0,0,0,3.61075,60.17905,0.2028757,0,0,0,2.287036
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.5052763,0.5052763,0,0,0,0.5052763,0,0,1.110223E-16,0,0,0.5318698,0.5052763,0,0,2.518503,2.287036,0,0.5318698,-0.5318698,3.05011,50.83507,0.2028757,0.555804,0,0,2.287036
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.398746,1.398746,1.7,0,0.5202,1.398746,25.04426,0,0,0,0.3503057,0,0,0.3012536,0.2861909,3.10947,1.755166,0.6364966,0,0.6364966,3.653944,60.89894,0.2030113,1.538621,0.2802446,1.7,2.105472
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,2.472973,2.328013,2.000835,0,2.000835,5.552103,92.53486,0.2028095,0,0.4966681,1.7,2.948848
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2766804,0.2766804,0,0,0,0.2766804,459.1255,0.5069296,0,0,1.27031,0.2912425,0.2766804,0,0,0.4721379,4.128765,0.4721379,0,0.4721379,6.000012,100,0.2026051,0.3043484,1.016248,0,5.399075
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.56503,0,0,1.56503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026051,0,1.252024,0,6.118719
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.275031,1.275031,0.425,0,0.172125,1.275031,118.7454,0.6192713,0,0,1.514041,0.8947694,0.850031,0,0,0,4.553689,0,0,0,6.000012,100,0.2026051,1.402534,1.211233,1.7,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.8314812,0.8314812,0,0,0,0.8314812,200.0029,0.7877429,0,0,1.662986,0.8752434,0.8314812,0,0,0,4.553689,0,0,0,6.000012,100,0.2026051,0.9146293,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.7461107,0.7461107,0,0,0,0.7461107,246.6103,1.054606,0,0,1.839986,0.7853797,0.7461107,0,0,0,4.553689,0,0,0,6.000012,100,0.2026051,0.8207218,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.03907665,0.03907665,0,0,0,0.03907665,3847.634,1.462393,0,0,1.503526,0.04113331,0.03907665,0,0,0,4.553689,0,0,0,6.000012,100,0.2026051,0.04298431,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026051,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.195063,1.195063,0,0,0,1.195063,65.62296,0,0,0,0.7842358,1.257961,1.195063,0,0,0,4.553689,0,0.4737254,-0.4737254,5.500661,91.67751,0.2026051,1.314569,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.6247073,0.6247073,0,0,0,0.6247073,50.55251,0,0,0,0.3158052,0.6575866,0.6247073,0,0,0.5263616,4.079964,0,0.3417814,-0.3417814,5.140392,85.67303,0.2026051,0.687178,0.2526442,0,4.395769
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.9061187,3.738182,0.06763825,0,0.06763825,5.20456,86.74249,0.2025759,0,0.0541106,0,3.80582
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8384805,3.799057,0,0,0,5.20456,86.74249,0.2025759,0,0,0,3.799057
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2235322,0.2235322,0,0,0,0.2235322,0,0,2.775558E-17,0,0,0.2352971,0.2235322,0,0,0.8384805,3.799057,0,0.2352971,-0.2352971,4.956535,82.60875,0.2025759,0.2458854,0,0,3.799057
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01995166,0.01995166,0,0,0,0.01995166,0,0,3.469447E-18,0,0,0.02100175,0.01995166,0,0,1.099922,3.56376,0,0.02100175,-0.02100175,4.934397,82.23978,0.2025759,0.02194683,0,0,3.56376
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1942082,0.1942082,0,0,0,0.1942082,0,0,0,0,0,0.2044297,0.1942082,0,0,1.123257,3.542758,0,0.2044297,-0.2044297,4.718909,78.64833,0.2025759,0.213629,0,0,3.542758
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.562386,0.562386,0,0,0,0.562386,0,0,0,0,0,0.5919853,0.562386,0,0,1.350401,3.338328,0,0.5919853,-0.5919853,4.094902,68.24823,0.2025759,0.6186247,0,0,3.338328
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.008162,2.746343,0,0,0,4.094902,68.24823,0.2025759,0,0,0,2.746343
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.08181205,0.08181205,0,0,0,0.08181205,0,0,1.387779E-17,0,0,0.08611795,0.08181205,0,0,2.008162,2.746343,0,0.08611795,-0.08611795,4.004126,66.73529,0.2025759,0.08999325,0,0,2.746343
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.09135105,0.09135105,0,0,0,0.09135105,0,0,0,0,0,0.096159,0.09135105,0,0,2.103849,2.660225,0,0.096159,-0.096159,3.902765,65.04595,0.2025759,0.1004862,0,0,2.660225
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2174093,0.2174093,0,0,0,0.2174093,0,0,2.775558E-17,0,0,0.2288519,0.2174093,0,0,2.210692,2.564066,0,0.2288519,-0.2288519,3.661534,61.02544,0.2025759,0.2391502,0,0,2.564066
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2710906,0.2710906,0,0,0,0.2710906,0,0,5.551115E-17,0,0,0.2853585,0.2710906,0,0,2.464972,2.335214,0,0.2853585,-0.2853585,3.36074,56.01221,0.2025759,0.2981997,0,0,2.335214
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3244106,0.3244106,0,0,0,0.3244106,0,0,0,0,0,0.3414849,0.3244106,0,0,2.782037,2.049855,0,0.3414849,-0.3414849,3.000783,50.01295,0.2025759,0.3568517,0,0,2.049855
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.5968338,0.5968338,0,0,0,0.5968338,0,0,1.110223E-16,0,0,0.6282462,0.5968338,0,0,3.161465,1.70837,0,0.6282462,-0.6282462,2.338553,38.97581,0.2025759,0.6565173,0,0,1.70837
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.976339,0.976339,1.7,0,0.5202,0.976339,23.71834,0,0,0,0.2315714,0,0,0.723661,0.6874779,3.859516,1.080124,0.9190493,0,0.9190493,3.21044,53.50723,0.202789,1.073973,0.1852571,1.7,1.311696
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.513161,1.513161,1.7,0,0.5202,1.513161,37.73437,0,0,0,0.5709819,0,0,0.1868388,0.1774968,2.940467,1.907269,0.7484787,0,0.7484787,3.920509,65.34169,0.2029366,1.664477,0.4567855,1.7,2.478251
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.74574,2.74574,1.7,0,0.5202,2.74574,34.49178,0,4.440892E-16,0,0.9470546,1.100779,1.04574,0,0,2.191988,2.580899,0,0.1537248,-0.1537248,3.758469,62.64103,0.2029366,3.020314,0.7576437,1.7,3.527954
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,2.079043,2.079043,1.7,0,0.5202,2.079043,46.06689,0,0,0,0.9577502,0.3989923,0.3790427,0,0,2.362793,2.427175,0.5587579,0,0.5587579,4.288554,71.47575,0.2030377,2.286947,0.7662002,1.7,3.384925
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0.8115699,0,0.2776586,0,0,0,0,0,1.033044,0,0,0.8115699,0.7709914,1.804036,2.930057,1.804036,0,1.804036,6.000012,100,0.2025109,0,0.8264353,1.7,3.963101
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.6124198,0.6124198,0,0,0,0.6124198,290.1243,1.132127,0,0,1.776779,0.6446525,0.6124198,0,0,0,4.553689,0,0,0,6.000012,100,0.2025109,0.6736618,1.421423,0,6.330468
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025109,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.7148634,0.7148634,0,0,0,0.7148634,222.0701,0.8350097,0,0,1.587497,0.7524878,0.7148634,0,0,0,4.553689,0,0,0,6.000012,100,0.2025109,0.7863497,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,1.022954,1.022954,0,0,0,1.022954,81.53555,0,0,0,0.8340715,1.076794,1.022954,0,0,0,4.553689,0,0.2427226,-0.2427226,5.74416,95.73581,0.2025109,1.12525,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.177503,1.177503,0,0,0,1.177503,39.00829,0,0,0,0.4593237,1.239477,1.177503,0,0,0.2696917,4.310966,0,0.7801529,-0.7801529,4.921807,82.02995,0.2025109,1.295253,0.367459,0,4.77029
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.54246,2.54246,1.7,0,0.5202,2.54246,16.07319,0,0,0,0.4086545,0.8868001,0.8424601,0,0,1.136528,3.530813,0,0.4781456,-0.4781456,4.417797,73.6298,0.2025109,2.796706,0.3269236,1.7,3.939468
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.357209,3.08,1.7,0,0.5202,3.08,2.257918,2.220446E-16,0.277209,0.6129299,0.06954388,1.452632,1.38,0,0,1.667801,3.052668,0,1.383088,-1.383088,2.959894,49.33147,0.2025109,3.69293,0.05563511,1.7,3.122212
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.940268,1.940268,1.7,0,0.5202,1.940268,0,0,0,0,0,0.2529141,0.2402684,0,0,3.204565,1.66958,0,0.2529141,-0.2529141,2.6933,44.88824,0.2025109,2.134295,0,1.7,1.66958
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.165085,2.165085,1.7,0,0.5202,2.165085,0,0,0,0,0,0.4895631,0.465085,0,0,3.485581,1.416666,0,0.4895631,-0.4895631,2.177255,36.28751,0.2025109,2.381593,0,1.7,1.416666
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.598541,1.598541,1.7,0,0.5202,1.598541,0,0,0,0,0,0,0,0.101459,0.09638603,4.02954,0.927103,0.09638603,0,0.09638603,2.268695,37.8115,0.2025347,1.758395,0,1.7,0.927103
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4390989,0.4390989,1.7,0,0.5202,0.4390989,0,0,0,0,0,0,0,1.260901,1.197856,3.933154,1.01385,1.197856,0,1.197856,3.405081,56.75123,0.2028298,0.4830088,0,1.7,1.01385
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01322147,0.01322147,1.465853,0,0.4562779,0.01322147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.735298,2.091921,1.38,0,1.38,4.714263,78.5709,0.2029051,0.01454361,0,1.7,2.091921
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2062668,0.2062668,1.632896,0,0.5018806,0.2062668,0,0,0,0,0,0,0,1.426629,1.355298,1.355298,3.333921,1.355298,0,1.355298,6.000012,100,0.2030968,0.2268935,0,1.7,3.333921
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2295488,0.2295488,0,0,0,0.2295488,0,0,2.775558E-17,0,0,0.2416303,0.2295488,0,0,0,4.553689,0,0.2416303,-0.2416303,5.745311,95.755,0.2030968,0.2525037,0,0,4.553689
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2498431,0.2498431,0,0,0,0.2498431,0,0,2.775558E-17,0,0,0.2629927,0.2498431,0,0,0.2684782,4.312058,0,0.2629927,-0.2629927,5.468092,91.1347,0.2030968,0.2748274,0,0,4.312058
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3714193,0.3714193,0,0,0,0.3714193,0,0,0,0,0,0.3909676,0.3714193,0,0,0.5606923,4.049066,0,0.3909676,-0.3909676,5.055976,84.26611,0.2030968,0.4085612,0,0,4.049066
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9951008,3.658098,0,0,0,5.055976,84.26611,0.2030968,0,0,0,3.658098
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.4995621,0.4995621,0,0,0,0.4995621,0,0,1.110223E-16,0,0,0.5258548,0.4995621,0,0,0.9951008,3.658098,0,0.5258548,-0.5258548,4.501677,75.0278,0.2030968,0.5495183,0,0,3.658098
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.4973056,0.4973056,0,0,0,0.4973056,0,0,0,0,0,0.5234796,0.4973056,0,0,1.579384,3.132243,0,0.5234796,-0.5234796,3.949881,65.83121,0.2030968,0.5470362,0,0,3.132243
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,1.06665,1.06665,0,0,0,1.06665,31.71058,0,0,0,0.338241,1.12279,1.06665,0,0,2.161028,2.608764,0,0.7845487,-0.7845487,3.122894,52.04813,0.2030968,1.173315,0.2705928,0,2.947005
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0,0,0,0.8483924,0,0,0,0,3.032749,1.824215,0.8483924,0,0.8483924,3.92775,65.46236,0.2027361,0,0.6787139,0,2.672608
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.20856,2.20856,1.7,0,0.5202,2.20856,56.03053,0,0,0,1.237468,0.5353269,0.5085605,0,0,2.184356,2.587768,0.7021413,0,0.7021413,4.59386,76.56417,0.2028615,2.429417,0.9899746,1.7,3.825237
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.483161,2.483161,1.7,0,0.5202,2.483161,63.10017,0,0,0,1.566879,0.8243802,0.7831612,0,0,1.482215,3.219696,0.7424987,0,0.7424987,5.298255,88.30408,0.202925,2.731477,1.253503,1.7,4.786574
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.3028555,0.3028555,0,0,0,0.3028555,468.7997,0.3612742,0,0,1.419786,0.3187952,0.3028555,0,0,0.7397162,3.887944,0.7397162,0,0.7397162,6.000012,100,0.2026121,0.333141,1.135828,0,5.30773
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.9434145,0.9434145,0,0,0,0.9434145,149.3846,0.4162481,0,0,1.409316,0.9930679,0.9434145,0,0,0,4.553689,0,0,0,6.000012,100,0.2026121,1.037756,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.278635,1.278635,0.425,0,0.172125,1.278635,131.797,0.7866399,0,0,1.685203,0.8985634,0.8536352,0,0,0,4.553689,0,0,0,6.000012,100,0.2026121,1.406499,1.348163,1.7,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026121,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.7417683,0.7417683,0,0,0,0.7417683,164.0104,0.4357686,0,0,1.216577,0.7808087,0.7417683,0,0,0,4.553689,0,0,0,6.000012,100,0.2026121,0.8159451,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026121,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,2.018529,2.018529,1.631769,0,0.5015728,2.018529,20.16893,1.110223E-16,0,0,0.4071157,0.4071157,0.3867599,0,0,0,4.553689,0,0,0,6.000012,100,0.2026121,2.220381,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.4937053,0.4937053,0,0,0,0.4937053,13.68577,0,5.551115E-17,0,0.0675674,0.5196898,0.4937053,0,0,0,4.553689,0,0.4521224,-0.4521224,5.523433,92.05704,0.2026121,0.5430759,0.05405392,0,4.621256
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5023582,4.101566,0,0,0,5.523433,92.05704,0.2026121,0,0,0,4.101566
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.215237,2.215237,1.7,0,0.5202,2.215237,0,0,0,0,0,0.5423548,0.5152371,0,0,0.5023582,4.101566,0,0.5423548,-0.5423548,4.951741,82.52885,0.2026121,2.436761,0,1.7,4.101566
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.981911,1.981911,1.7,0,0.5202,1.981911,0,0,0,0,0,0.2967488,0.2819114,0,0,1.104975,3.559212,0,0.2967488,-0.2967488,4.63894,77.31551,0.2026121,2.180103,0,1.7,3.559212
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.06538145,0.06538145,1.518013,0,0.4705175,0.06538145,0,0,0,0,0,0,0,1.452632,1.38,1.434696,3.262463,1.38,0,1.38,5.948123,99.13519,0.20272,0.0719196,0,1.7,3.262463
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3093911,0.3093911,0,0,0,0.3093911,0,0,0,0,0,0.3256748,0.3093911,0,0,0.05469563,4.504463,0,0.3256748,-0.3256748,5.604832,93.41367,0.20272,0.3403302,0,0,4.504463
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.07993522,0.07993522,0,0,0,0.07993522,0,0,0,0,0,0.08414233,0.07993522,0,0,0.4165565,4.178788,0,0.08414233,-0.08414233,5.516138,91.93545,0.20272,0.08792873,0,0,4.178788
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.6860137,0.6860137,0,0,0,0.6860137,0,0,1.110223E-16,0,0,0.7221197,0.6860137,0,0,0.510048,4.094646,0,0.7221197,-0.7221197,4.754957,79.24912,0.20272,0.7546151,0,0,4.094646
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4208556,0.4208556,0,0,0,0.4208556,0,0,5.551115E-17,0,0,0.4430058,0.4208556,0,0,1.312403,3.372526,0,0.4430058,-0.4430058,4.287988,71.46632,0.20272,0.4629411,0,0,3.372526
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.22767,0.22767,0,0,0,0.22767,0,0,0,0,0,0.2396526,0.22767,0,0,1.804632,2.92952,0,0.2396526,-0.2396526,4.035372,67.25607,0.20272,0.250437,0,0,2.92952
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2963155,0.2963155,0,0,0,0.2963155,0,0,0,0,0,0.311911,0.2963155,0,0,2.070913,2.689867,0,0.311911,-0.311911,3.706589,61.77636,0.20272,0.325947,0,0,2.689867
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2992401,0.2992401,0,0,0,0.2992401,0,0,0,0,0,0.3149896,0.2992401,0,0,2.41748,2.377957,0,0.3149896,-0.3149896,3.374561,56.24256,0.20272,0.3291641,0,0,2.377957
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3428352,0.3428352,0,0,0,0.3428352,0,0,0,0,0,0.3608791,0.3428352,0,0,2.767469,2.062967,0,0.3608791,-0.3608791,2.99416,49.90258,0.20272,0.3771186,0,0,2.062967
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.228813,2.228813,1.7,0,0.5202,2.228813,16.27069,0,0,0,0.3626434,0.5566457,0.5288134,0,0,3.168446,1.702088,0,0.1940023,-0.1940023,2.789664,46.49431,0.20272,2.451695,0.2901147,1.7,2.064731
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.8182549,0.8182549,1.7,0,0.5202,0.8182549,83.55389,1.110223E-16,0,0,0.6836838,0,0,0.881745,0.8376578,3.384004,1.508085,1.521342,0,1.521342,4.232935,70.54878,0.2028824,0.9000804,0.5469471,1.7,2.191769
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.8104915,0.8104915,1.672411,0,0.5126683,0.8104915,117.8764,0,0,0,0.955378,0,0,0.8619199,0.818824,1.862662,2.877293,1.774202,0,1.774202,5.916091,98.60133,0.2029204,0.8915406,0.7643024,1.7,3.832671
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02929973,0.02929973,0,0,0,0.02929973,2677.947,0.6653292,0,0,0.7846313,0.03084182,0.02929973,0,0,0.08846021,4.474075,0.08846021,0,0.08846021,6.000012,100,0.2028833,0.0322297,0.627705,0,5.258706
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.6899266,0.6899266,0,0,0,0.6899266,98.73328,0,0,0,0.6811872,0.7262385,0.6899266,0,0,0,4.553689,0,0.04505137,-0.04505137,5.952524,99.20853,0.2028833,0.7589192,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.5944428,0.5944428,0,0,0,0.5944428,99.02486,0,0,0,0.5886462,0.6257293,0.5944428,0,0,0.05005708,4.508637,0,0.03708312,-0.03708312,5.913435,98.55704,0.2028833,0.6538872,0.470917,0,5.097284
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.692558,2.692558,1.7,0,0.5202,2.692558,26.20642,0,4.440892E-16,0,0.7056228,1.044797,0.9925575,0,0,0.09126054,4.471554,0,0.3391745,-0.3391745,5.555913,92.59837,0.2028833,2.961813,0.5644982,1.7,5.177177
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.341421,0.341421,0,0,0,0.341421,160.4749,0,0,0,0.5478949,0.3593906,0.341421,0,0,0.4681211,4.13238,0.1885043,0,0.1885043,5.734744,95.57888,0.2028045,0.3755631,0.4383159,0,4.680275
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,0.7436463,0,0,1.023263,0,0,0,0,0.2796168,4.302034,0.2796168,0,0.2796168,6.000012,100,0.2026875,0,0.8186104,0,5.325297
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.825879,1.825879,1.164441,0,0.3739924,1.825879,38.13235,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.2026875,2.008467,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.9253715,0.9253715,0,0,0,0.9253715,29.46293,0,1.110223E-16,0,0.2726416,0.9740753,0.9253715,0,0,0,4.553689,0,0.7014337,-0.7014337,5.260636,87.67709,0.2026875,1.017909,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.310419,1.310419,1.7,0,0.5202,1.310419,3.436382,5.551115E-17,0,0,0.04503099,0,0,0.3895812,0.3701022,0.7793708,3.852255,0.4151331,0,0.4151331,5.654466,94.24091,0.2027844,1.441461,0.03602479,1.7,3.897286
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3642376,4.225875,0,0,0,5.654466,94.24091,0.2027844,0,0,0,4.225875
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.844873,1.844873,1.7,0,0.5202,1.844873,0,0,0,0,0,0.1524978,0.1448729,0,0,0.3642376,4.225875,0,0.1524978,-0.1524978,5.493719,91.5618,0.2027844,2.02936,0,1.7,4.225875
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.482819,2.482819,1.7,0,0.5202,2.482819,0,0,0,0,0,0.82402,0.782819,0,0,0.5336797,4.073377,0,0.82402,-0.82402,4.625126,77.08527,0.2027844,2.731101,0,1.7,4.073377
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4604276,0.4604276,1.7,0,0.5202,0.4604276,0,0,0,0,0,0,0,1.239572,1.177594,1.449257,3.249357,1.177594,0,1.177594,5.742289,95.70463,0.2030663,0.5064704,0,1.7,3.249357
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.545463,0.545463,0,0,0,0.545463,0,0,0,0,0,0.5741715,0.545463,0,0,0.2716637,4.309192,0,0.5741715,-0.5741715,5.137059,85.61749,0.2030663,0.6000093,0,0,4.309192
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2801681,0.2801681,0,0,0,0.2801681,0,0,0,0,0,0.2949138,0.2801681,0,0,0.909632,3.73502,0,0.2949138,-0.2949138,4.826193,80.43639,0.2030663,0.3081849,0,0,3.73502
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3739288,0.3739288,0,0,0,0.3739288,0,0,5.551115E-17,0,0,0.3936093,0.3739288,0,0,1.237314,3.440106,0,0.3936093,-0.3936093,4.411292,73.52139,0.2030663,0.4113217,0,0,3.440106
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1729096,0.1729096,0,0,0,0.1729096,0,0,2.775558E-17,0,0,0.1820101,0.1729096,0,0,1.674658,3.046497,0,0.1820101,-0.1820101,4.219437,70.32381,0.2030663,0.1902005,0,0,3.046497
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3499663,0.3499663,0,0,0,0.3499663,0,0,5.551115E-17,0,0,0.3683855,0.3499663,0,0,1.876891,2.864487,0,0.3683855,-0.3683855,3.831124,63.85194,0.2030663,0.3849629,0,0,2.864487
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.478887,0.478887,0,0,0,0.478887,0,0,5.551115E-17,0,0,0.5040916,0.478887,0,0,2.286208,2.496101,0,0.5040916,-0.5040916,3.299765,54.99598,0.2030663,0.5267757,0,0,2.496101
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.4173203,0.4173203,0,0,0,0.4173203,0,0,5.551115E-17,0,0,0.4392846,0.4173203,0,0,2.84631,1.99201,0,0.4392846,-0.4392846,2.836719,47.27855,0.2030663,0.4590524,0,0,1.99201
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1465406,0.1465406,0,0,0,0.1465406,0,0,2.775558E-17,0,0,0.1542533,0.1465406,0,0,3.334404,1.552725,0,0.1542533,-0.1542533,2.674121,44.5686,0.2030663,0.1611947,0,0,1.552725
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.766966,1.766966,1.7,0,0.5202,1.766966,14.2967,0,0,0,0.2526177,0.07049041,0.06696589,0,0,3.505796,1.398472,0.1821273,0,0.1821273,2.846903,47.44828,0.2030982,1.943663,0.2020942,1.7,1.65109
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.759408,2.759408,1.7,0,0.5202,2.759408,28.69324,4.440892E-16,0,0,0.7917635,1.115166,1.059408,0,0,3.323669,1.562387,0,0.3234026,-0.3234026,2.506006,41.76669,0.2030982,3.035349,0.6334109,1.7,2.35415
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.4737229,0.4737229,1.7,0,0.5202,0.4737229,203.2972,0,0,0,0.9630652,0,0,1.226277,1.164963,3.683005,1.238984,2.128028,0,2.128028,4.524831,75.4137,0.2030052,0.5210952,0.7704522,1.7,2.202049
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.735215,2.735215,1.7,0,0.5202,2.735215,52.07804,0,0,0,1.424446,1.0897,1.035215,0,0,1.554977,3.15421,0.3347466,0,0.3347466,4.8424,80.7065,0.2030635,3.008736,1.139557,1.7,4.578656
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.397097,1.397097,1.164918,0,0.3741227,1.397097,104.8337,0,0,0,1.464629,0.2443983,0.2321783,0,0,1.22023,3.455482,1.22023,0,1.22023,6.000012,100,0.2030159,1.536806,1.171703,1.7,4.92011
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.408584,1.408584,0.425,0,0.172125,1.408584,75.71273,0.03112601,0,0,1.066477,1.035351,0.9835835,0,0,0,4.553689,0,0,0,6.000012,100,0.2030159,1.549442,0.8531816,1.7,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.640003,1.640003,0.5415301,0,0.2039377,1.640003,70.5052,0,0,0,1.156288,1.156288,1.098473,0,0,0,4.553689,0,0,0,6.000012,100,0.2030159,1.804004,0.9250301,1.7,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.8449098,0.8449098,0,0,0,0.8449098,136.8435,0.2668254,0,0,1.156204,0.8893788,0.8449098,0,0,0,4.553689,0,0,0,6.000012,100,0.2030159,0.9294009,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.7812687,0.7812687,0,0,0,0.7812687,152.318,0.3676249,0,0,1.190013,0.8223881,0.7812687,0,0,0,4.553689,0,0,0,6.000012,100,0.2030159,0.8593956,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.884688,1.884688,1.307266,0,0.4129836,1.884688,32.25003,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.2030159,2.073157,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.3216808,0.3216808,0,0,0,0.3216808,88.48792,0,5.551115E-17,0,0.2846487,0.3386114,0.3216808,0,0,0,4.553689,0,0.0539627,-0.0539627,5.94313,99.05197,0.2030159,0.3538489,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.961482,2.961482,1.7,0,0.5202,2.961482,2.088462,0,4.440892E-16,0.17763,0.06184943,1.327876,1.261482,0,0,0.05995855,4.499726,0,1.266026,-1.266026,4.608622,76.8102,0.2030159,3.25763,0.04947954,1.7,4.561576
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.528932,2.528932,1.7,0,0.5202,2.528932,0,0,0,0,0,0.8725597,0.8289317,0,0,1.466654,3.2337,0,0.8725597,-0.8725597,3.688863,61.48093,0.2030159,2.781825,0,1.7,3.2337
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.962996,0.962996,1.7,0,0.5202,0.962996,0,0,0,0,0,0,0,0.737004,0.7001538,2.436165,2.36114,0.7001538,0,0.7001538,4.353087,72.55131,0.2031817,1.059296,0,1.7,2.36114
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.6689083,0.6689083,1.7,0,0.5202,0.6689083,0,0,0,0,0,0,0,1.031092,0.9795371,1.736011,2.991279,0.9795371,0,0.9795371,5.282358,88.03912,0.2034128,0.7357991,0,1.7,2.991279
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2283904,0.2283904,0,0,0,0.2283904,0,0,2.775558E-17,0,0,0.240411,0.2283904,0,0,0.7564741,3.872862,0,0.240411,-0.240411,5.028942,83.81554,0.2034128,0.2512295,0,0,3.872862
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2737085,0.2737085,0,0,0,0.2737085,0,0,5.551115E-17,0,0,0.2881142,0.2737085,0,0,1.023597,3.632451,0,0.2881142,-0.2881142,4.725243,78.75389,0.2034128,0.3010794,0,0,3.632451
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1047121,0.1047121,0,0,0,0.1047121,0,0,1.387779E-17,0,0,0.1102232,0.1047121,0,0,1.343724,3.344337,0,0.1102232,-0.1102232,4.609057,76.81747,0.2034128,0.1151833,0,0,3.344337
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1099487,0.1099487,0,0,0,0.1099487,0,0,1.387779E-17,0,0,0.1157355,0.1099487,0,0,1.466195,3.234114,0,0.1157355,-0.1157355,4.487062,74.78421,0.2034128,0.1209436,0,0,3.234114
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.132889,0.132889,0,0,0,0.132889,0,0,2.775558E-17,0,0,0.1398831,0.132889,0,0,1.59479,3.118378,0,0.1398831,-0.1398831,4.339612,72.32672,0.2034128,0.1461779,0,0,3.118378
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2542195,0.2542195,0,0,0,0.2542195,0,0,0,0,0,0.2675995,0.2542195,0,0,1.750215,2.978495,0,0.2675995,-0.2675995,4.057537,67.62549,0.2034128,0.2796415,0,0,2.978495
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2847914,0.2847914,0,0,0,0.2847914,0,0,5.551115E-17,0,0,0.2997805,0.2847914,0,0,2.047548,2.710896,0,0.2997805,-0.2997805,3.741541,62.35889,0.2034128,0.3132706,0,0,2.710896
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.09263217,0.09263217,0,0,0,0.09263217,0,0,1.387779E-17,0,0,0.09750755,0.09263217,0,0,2.380637,2.411115,0,0.09750755,-0.09750755,3.638759,60.64586,0.2034128,0.1018954,0,0,2.411115
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.488979,2.313608,0,0,0,3.638759,60.64586,0.2034128,0,0,0,2.313608
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2763146,0.2763146,0,0,0,0.2763146,43.04422,0,0,0,0.1189375,0.2908575,0.2763146,0,0,2.488979,2.313608,0,0.17192,-0.17192,3.457539,57.62554,0.2034128,0.3039461,0.09514999,0,2.432545
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,2.680001,2.141688,0.1098047,0,0.1098047,3.561709,59.3617,0.2033674,0,0.08784375,0,2.251492
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.187448,1.187448,0,0,0,1.187448,8.871139,0,0,0,0.1053402,1.249945,1.187448,0,0,2.570197,2.240512,0,1.144605,-1.144605,2.35519,39.25308,0.2033674,1.306193,0.08427212,0,2.345852
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,3.84198,1.095907,0.4374181,0,0.4374181,2.770161,46.16925,0.2031868,0,0.3499345,0,1.533325
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.265911,1.265911,1.7,0,0.5202,1.265911,10.96405,0,0,0,0.1387951,0,0,0.4340892,0.4123848,3.404562,1.489583,0.5511798,0,0.5511798,3.293056,54.88416,0.2033078,1.392502,0.111036,1.7,1.628378
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.884222,2.884222,1.7,0,0.5202,2.884222,6.691101,0,4.440892E-16,0.09264442,0.1929862,1.24655,1.184222,0,0,2.853382,1.985645,0,1.053563,-1.053563,2.182503,36.37497,0.2033078,3.172644,0.154389,1.7,2.178631
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.893376,2.893376,1.7,0,0.5202,2.893376,20.64951,2.220446E-16,0,0.4837177,0.597468,1.256186,1.193376,0,0,4.024008,0.9320814,0,0.6587176,-0.6587176,1.488153,24.8025,0.2033078,3.182714,0.4779744,1.7,1.529549
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.6478928,0.6478928,1.7,0,0.5202,0.6478928,180.7079,0,0,0,1.170794,0,0,1.052107,0.9995019,4.755917,0.2733638,2.170295,0,2.170295,3.547076,59.11782,0.2031978,0.7126821,0.936635,1.7,1.444157
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7539758,0,0,1.452632,1.38,2.585621,2.22663,2.133976,0,2.133976,5.571544,92.85887,0.2029528,0,0.6031806,1.7,2.980606
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.923745,1.923745,1.7,0,0.5202,1.923745,7.832325,0,0,0,0.150674,0.2355211,0.223745,0,0,0.4516455,4.147208,0,0.08484711,-0.08484711,5.482107,91.36826,0.2029528,2.11612,0.1205392,1.7,4.297882
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.230738,1.230738,0,0,0,1.230738,12.41185,0,0,0,0.1527573,1.295513,1.230738,0,0,0.54592,4.062361,0,1.142756,-1.142756,4.277536,71.29213,0.2029528,1.353811,0.1222058,0,4.215118
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.509604,2.509604,1.7,0,0.5202,2.509604,2.305645,0,0,0,0.05786254,0.8522145,0.8096037,0,0,1.815649,2.919605,0,0.7943519,-0.7943519,3.440216,57.33681,0.2029528,2.760564,0.04629003,1.7,2.977467
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.5515276,0.5515276,1.7,0,0.5202,0.5515276,0,0,0,0,0,0,0,1.148472,1.091049,2.698262,2.125253,1.091049,0,1.091049,4.475276,74.58778,0.2032074,0.6066804,0,1.7,2.125253
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.332472,2.332472,1.7,0,0.5202,2.332472,0,0,0,0,0,0.6657596,0.6324716,0,0,1.607213,3.107197,0,0.6657596,-0.6657596,3.773503,62.89159,0.2032074,2.565719,0,1.7,3.107197
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.481851,1.481851,1.7,0,0.5202,1.481851,0,0,0,0,0,0,0,0.2181489,0.2072415,2.346946,2.441437,0.2072415,0,0.2072415,3.97011,66.16837,0.2032556,1.630036,0,1.7,2.441437
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2496392,0.2496392,1.7,0,0.5202,0.2496392,0,0,0,0,0,0,0,1.450361,1.377843,2.139705,2.627955,1.377843,0,1.377843,5.277246,87.95393,0.2034689,0.2746031,0,1.7,2.627955
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1007005,0.1007005,0,0,0,0.1007005,0,0,1.387779E-17,0,0,0.1060005,0.1007005,0,0,0.761862,3.868013,0,0.1060005,-0.1060005,5.165512,86.09169,0.2034689,0.1107705,0,0,3.868013
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.0875987,0.0875987,0,0,0,0.0875987,0,0,1.387779E-17,0,0,0.09220916,0.0875987,0,0,0.8796403,3.762013,0,0.09220916,-0.09220916,5.068315,84.47175,0.2034689,0.09635857,0,0,3.762013
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1256552,0.1256552,0,0,0,0.1256552,0,0,2.775558E-17,0,0,0.1322687,0.1256552,0,0,0.982095,3.669803,0,0.1322687,-0.1322687,4.928892,82.14803,0.2034689,0.1382208,0,0,3.669803
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.12906,3.537535,0,0,0,4.928892,82.14803,0.2034689,0,0,0,3.537535
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1286854,0.1286854,0,0,0,0.1286854,0,0,0,0,0,0.1354583,0.1286854,0,0,1.12906,3.537535,0,0.1354583,-0.1354583,4.786106,79.76827,0.2034689,0.141554,0,0,3.537535
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.04355697,0.04355697,0,0,0,0.04355697,0,0,6.938894E-18,0,0,0.04584944,0.04355697,0,0,1.279569,3.402076,0,0.04584944,-0.04584944,4.737776,78.96278,0.2034689,0.04791266,0,0,3.402076
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.009867639,0.009867639,0,0,0,0.009867639,0,0,1.734723E-18,0,0,0.01038699,0.009867639,0,0,1.330513,3.356227,0,0.01038699,-0.01038699,4.726828,78.7803,0.2034689,0.0108544,0,0,3.356227
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1709451,0.1709451,0,0,0,0.1709451,0,0,0,0,0,0.1799422,0.1709451,0,0,1.342054,3.34584,0,0.1799422,-0.1799422,4.537152,75.61904,0.2034689,0.1880396,0,0,3.34584
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,1.54199,3.165898,0.3294551,0,0.3294551,4.8497,80.82818,0.203335,0,0.2635641,0,3.495353
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.9832544,0.9832544,0,0,0,0.9832544,60.25154,0,0,0,0.5924259,1.035005,0.9832544,0,0,1.212535,3.462407,0,0.4425787,-0.4425787,4.383182,73.05288,0.203335,1.08158,0.4739407,0,4.054833
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.784366,1.784366,1.7,0,0.5202,1.784366,43.2359,0,0,0,0.7714868,0.08880676,0.08436643,0,0,1.704289,3.019829,0.6826801,0,0.6826801,5.030828,83.84698,0.2034505,1.962803,0.6171895,1.7,3.791316
