Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.236294,2.236294,1.7,0,0.5202,2.236294,42.84738,0,0,0,0.9581932,0.5645196,0.5362936,0,0,1.021609,3.634241,0.3936736,0,0.3936736,5.4043,90.07149,0.203517,2.459923,0.7665545,1.7,4.592434
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.696852,0.696852,0,0,0,0.696852,209.6843,0.0997255,0,0,1.461189,0.7335284,0.696852,0,0,0.6279355,3.988547,0.6279355,0,0.6279355,6.000012,100,0.2032626,0.7665372,1.168952,0,5.449737
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.4122421,0.4122421,0,0,0,0.4122421,395.5701,1.196768,0,0,1.630707,0.4339391,0.4122421,0,0,0,4.553689,0,0,0,6.000012,100,0.2032626,0.4534663,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.534382,1.534382,0.425,0,0.172125,1.534382,92.11756,0.2456648,0,0,1.413435,1.16777,1.109382,0,0,0,4.553689,0,0,0,6.000012,100,0.2032626,1.68782,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.9084657,0.9084657,0,0,0,0.9084657,103.2294,0,0,0,0.9378032,0.9562796,0.9084657,0,0,0,4.553689,0,0.01847642,-0.01847642,5.980536,99.6754,0.2032626,0.9993122,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.4078902,0.4078902,0,0,0,0.4078902,254.6728,0.5888978,0,0,1.038785,0.4293581,0.4078902,0,0,0.02052936,4.535213,0.02052936,0,0.02052936,6.000012,100,0.2032543,0.4486792,0.8310282,0,5.573998
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.5643762,0.5643762,0,0,0,0.5643762,161.9835,0.3201159,0,0,0.9141961,0.5940802,0.5643762,0,0,0,4.553689,0,0,0,6.000012,100,0.2032543,0.6208138,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.46676,3.08,1.7,0,0.5202,3.08,6.44475,2.220446E-16,0.3867598,0.7334358,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.2032543,3.813436,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.143632,1.143632,1.7,0,0.5202,1.143632,5.076145,0,0,0,0.0580524,0,0,0.5563684,0.52855,1.393481,3.299556,0.5866024,0,0.5866024,5.23454,87.24215,0.2033861,1.257995,0.04644192,1.7,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.146263,2.146263,1.7,0,0.5202,2.146263,0,0,0,0,0,0.4697507,0.4462632,0,0,0.806879,3.827498,0,0.4697507,-0.4697507,4.739378,78.98949,0.2033861,2.360889,0,1.7,3.827498
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,1.398762,0,0.4379621,0,0,0,0,0,0,0,0,1.398762,1.328824,1.328824,3.357747,1.328824,0,1.328824,6.000012,100,0.2034359,0,0,1.7,3.357747
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.408897,1.408897,1.408897,0,0.4407288,1.408897,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034359,1.549786,0,1.7,4.553689
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.5354451,0.5354451,0,0,0,0.5354451,0,0,0,0,0,0.5636264,0.5354451,0,0,0,4.553689,0,0.5636264,-0.5636264,5.405898,90.09811,0.2034359,0.5889896,0,0,4.553689
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02947053,0.02947053,0,0,0,0.02947053,0,0,3.469447E-18,0,0,0.03102161,0.02947053,0,0,0.6262515,3.990062,0,0.03102161,-0.03102161,5.373198,89.55312,0.2034359,0.03241758,0,0,3.990062
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.5804595,0.5804595,0,0,0,0.5804595,0,0,0,0,0,0.61101,0.5804595,0,0,0.66072,3.959041,0,0.61101,-0.61101,4.729137,78.81879,0.2034359,0.6385055,0,0,3.959041
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1220443,0.1220443,0,0,0,0.1220443,0,0,0,0,0,0.1284677,0.1220443,0,0,1.33962,3.348031,0,0.1284677,-0.1284677,4.59372,76.56184,0.2034359,0.1342487,0,0,3.348031
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3462833,0.3462833,0,0,0,0.3462833,0,0,5.551115E-17,0,0,0.3645087,0.3462833,0,0,1.482362,3.219563,0,0.3645087,-0.3645087,4.209494,70.1581,0.2034359,0.3809116,0,0,3.219563
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.656522,0.656522,0,0,0,0.656522,0,0,1.110223E-16,0,0,0.6910758,0.656522,0,0,1.887372,2.855055,0,0.6910758,-0.6910758,3.481036,58.01715,0.2034359,0.7221742,0,0,2.855055
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.5004503,0.5004503,0,0,0,0.5004503,0,0,0,0,0,0.5267897,0.5004503,0,0,2.655234,2.163979,0,0.5267897,-0.5267897,2.925751,48.76242,0.2034359,0.5504953,0,0,2.163979
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.3052941,0.3052941,0,0,0,0.3052941,0,0,0,0,0,0.3213622,0.3052941,0,0,3.240556,1.637189,0,0.3213622,-0.3213622,2.587006,43.11667,0.2034359,0.3358235,0,0,1.637189
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2472035,0.2472035,0,0,0,0.2472035,0,0,2.775558E-17,0,0,0.2602142,0.2472035,0,0,3.597625,1.315827,0,0.2602142,-0.2602142,2.312716,38.54519,0.2034359,0.2719238,0,0,1.315827
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.240741,1.240741,1.7,0,0.5202,1.240741,31.96629,0,0,0,0.3966188,0,0,0.4592591,0.4362961,3.886751,1.055613,0.8329149,0,0.8329149,3.102888,51.7147,0.2036025,1.364815,0.317295,1.7,1.452231
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4638531,0,0,1.452632,1.38,3.053837,1.805236,1.843853,0,1.843853,4.852121,80.86852,0.2034768,0,0.3710825,1.7,2.269089
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,0,0,0,0,0,0,0,0.3968898,0,0,0,0,1.209983,3.464704,0.3968898,0,0.3968898,5.228643,87.14388,0.2033176,0,0.3175118,0,3.861594
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.8284,1.8284,1.250056,0,0.3973654,1.8284,77.76616,0,0,0,1.421877,0.608783,0.5783439,0,0,0.8130937,3.821905,0.8130937,0,0.8130937,6.000012,100,0.2034534,2.01124,1.137501,1.7,5.243781
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.358936,1.358936,0.425,0,0.172125,1.358936,107.9256,0.4835495,0,0,1.46664,0.9830902,0.9339357,0,0,0,4.553689,0,0,0,6.000012,100,0.2034534,1.494829,1.173312,1.7,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.234626,2.234626,0.8546263,0,0.289413,2.234626,76.71924,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2034534,2.458089,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.246637,1.246637,0,0,0,1.246637,88.28048,0,0,0,1.100537,1.312249,1.246637,0,0,0,4.553689,0,0.2117123,-0.2117123,5.776848,96.2806,0.2034534,1.3713,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.531624,2.531624,1.7,0,0.5202,2.531624,21.44339,0,0,0,0.5428661,0.8753939,0.8316243,0,0,0.2352359,4.341977,0,0.3325278,-0.3325278,5.426332,90.4387,0.2034534,2.784787,0.4342929,1.7,4.884843
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.276063,1.276063,1.581001,0,0.4877134,1.276063,22.23426,0,0,0,0.2837231,0,0,0.3049387,0.2896917,0.6047112,4.009449,0.5734149,0,0.5734149,5.970322,99.50517,0.2035666,1.403669,0.2269785,1.7,4.293172
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.333742,2.333742,1.658522,0,0.5088766,2.333742,31.79676,0,0,0,0.7420544,0.710758,0.6752201,0,0,0.03129634,4.525522,0.03129634,0,0.03129634,6.000012,100,0.2035718,2.567116,0.5936435,1.7,5.267577
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.6249509,0.6249509,0,0,0,0.6249509,55.08605,0,1.110223E-16,0,0.3442608,0.6578431,0.6249509,0,0,0,4.553689,0,0.3135823,-0.3135823,5.669467,94.49093,0.2035718,0.6874461,0.2754086,0,4.89795
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.351722,3.08,1.7,0,0.5202,3.08,1.908822,2.220446E-16,0.2717222,0.6068944,0.0587917,1.452632,1.38,0,0,0.3484248,4.240107,0,1.39384,-1.39384,4.200231,70.00371,0.2035718,3.686894,0.04703337,1.7,4.298898
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,3.08534,3.08,1.7,0,0.5202,3.08,0,0,0.005339881,0.3138739,0,1.452632,1.38,0,0,1.897136,2.846267,0,1.452632,-1.452632,2.669023,44.48362,0.2035718,3.393874,0,1.7,2.846267
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.901132,1.901132,1.7,0,0.5202,1.901132,0,0,0,0,0,0.2117174,0.2011315,0,0,3.511171,1.393635,0,0.2117174,-0.2117174,2.445853,40.76414,0.2035718,2.091245,0,1.7,1.393635
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.261021,1.261021,1.7,0,0.5202,1.261021,0,0,0,0,0,0,0,0.4389793,0.4170303,3.746412,1.181918,0.4170303,0,0.4170303,2.841483,47.35795,0.2036666,1.387123,0,1.7,1.181918
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.371715,0.371715,1.7,0,0.5202,0.371715,0,0,0,0,0,0,0,1.328285,1.261871,3.329382,1.557245,1.261871,0,1.261871,4.038599,67.30984,0.2039209,0.4088865,0,1.7,1.557245
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3866668,0.3866668,1.7,0,0.5202,0.3866668,0,0,0,0,0,0,0,1.313333,1.247666,2.067511,2.692929,1.247666,0,1.247666,5.222239,87.03714,0.2041795,0.4253335,0,1.7,2.692929
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1682993,0.1682993,0,0,0,0.1682993,0,0,2.775558E-17,0,0,0.1771572,0.1682993,0,0,0.8198448,3.815829,0,0.1771572,-0.1771572,5.035499,83.92481,0.2041795,0.1851293,0,0,3.815829
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2429189,0.2429189,0,0,0,0.2429189,0,0,0,0,0,0.2557041,0.2429189,0,0,1.016686,3.638671,0,0.2557041,-0.2557041,4.765963,79.43256,0.2041795,0.2672108,0,0,3.638671
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3333779,0.3333779,0,0,0,0.3333779,0,0,5.551115E-17,0,0,0.3509241,0.3333779,0,0,1.300802,3.382967,0,0.3509241,-0.3509241,4.396057,73.26746,0.2041795,0.3667157,0,0,3.382967
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.0735799,0.0735799,0,0,0,0.0735799,0,0,1.387779E-17,0,0,0.07745253,0.0735799,0,0,1.690717,3.032043,0,0.07745253,-0.07745253,4.314415,71.90676,0.2041795,0.08093788,0,0,3.032043
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.03969216,0.03969216,0,0,0,0.03969216,0,0,6.938894E-18,0,0,0.04178122,0.03969216,0,0,1.776776,2.954591,0,0.04178122,-0.04178122,4.270373,71.17274,0.2041795,0.04366138,0,0,2.954591
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.341873,0.341873,0,0,0,0.341873,0,0,0,0,0,0.3598663,0.341873,0,0,1.823199,2.91281,0,0.3598663,-0.3598663,3.891041,64.85055,0.2041795,0.3760602,0,0,2.91281
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3820685,0.3820685,0,0,0,0.3820685,0,0,5.551115E-17,0,0,0.4021773,0.3820685,0,0,2.223051,2.552943,0,0.4021773,-0.4021773,3.467109,57.78503,0.2041795,0.4202753,0,0,2.552943
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.1040163,0.1040163,0,0,0,0.1040163,337.5598,0,0,0,0.3511172,0.1094908,0.1040163,0,0,2.669914,2.150766,0.2416264,0,0.2416264,3.696336,61.60547,0.2040831,0.1144179,0.2808937,0,2.501883
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.589992,2.589992,1.7,0,0.5202,2.589992,29.46487,2.220446E-16,0,0,0.7631378,0.9368339,0.8899921,0,0,2.428288,2.36823,0,0.1736961,-0.1736961,3.513244,58.55395,0.2040831,2.848991,0.6105102,1.7,3.131367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1365825,0.1365825,1.563088,0,0.4828229,0.1365825,926.9885,0,0,0,1.266104,0,0,1.426505,1.35518,2.621284,2.194534,2.621284,0,2.621284,6.000012,100,0.2037143,0.1502407,1.012883,1.7,3.460637
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.9101069,0.9101069,0,0,0,0.9101069,180.3014,0.682928,0,0,1.640935,0.9580073,0.9101069,0,0,0,4.553689,0,0,0,6.000012,100,0.2037143,1.001118,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.850172,1.850172,0.4701719,0,0.1844569,1.850172,90.46127,0.2210573,0,0,1.673689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037143,2.035189,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.08858919,0.08858919,0,0,0,0.08858919,1934.641,1.620631,0,0,1.713883,0.09325178,0.08858919,0,0,0,4.553689,0,0,0,6.000012,100,0.2037143,0.09744811,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.8304982,0.8304982,0,0,0,0.8304982,207.082,0.8456039,0,0,1.719813,0.8742086,0.8304982,0,0,0,4.553689,0,0,0,6.000012,100,0.2037143,0.913548,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.4184844,0.4184844,0,0,0,0.4184844,347.218,1.012543,0,0,1.453053,0.4405099,0.4184844,0,0,0,4.553689,0,0,0,6.000012,100,0.2037143,0.4603328,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.1088631,0.1088631,0,0,0,0.1088631,1191.391,1.182393,0,0,1.296985,0.1145927,0.1088631,0,0,0,4.553689,0,0,0,6.000012,100,0.2037143,0.1197494,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1155921,0.1155921,0,0,0,0.1155921,853.4979,0.8649002,0,0,0.9865761,0.1216759,0.1155921,0,0,0,4.553689,0,0,0,6.000012,100,0.2037143,0.1271513,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.2184449,0.2184449,0,0,0,0.2184449,238.0987,0.2901724,0,0,0.5201144,0.229942,0.2184449,0,0,0,4.553689,0,0,0,6.000012,100,0.2037143,0.2402894,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.9679242,0.9679242,0,0,0,0.9679242,6.2213,0,3.330669E-16,0,0.06021747,1.018868,0.9679242,0,0,0,4.553689,0,0.9586501,-0.9586501,4.989506,83.15827,0.2037143,1.064717,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.473644,2.473644,1.7,0,0.5202,2.473644,0,0,0,0,0,0.8143618,0.7736437,0,0,1.065167,3.595039,0,0.8143618,-0.8143618,4.131094,68.85142,0.2037143,2.721008,0,1.7,3.595039
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.970013,2.780677,1.38,0,1.38,5.440277,90.67109,0.2037736,0,0,1.7,2.780677
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.462591,3.08,1.7,0,0.5202,3.08,0,0,1.382591,1.82885,0,1.452632,1.38,0,0,0.5900131,4.022677,0,1.452632,-1.452632,3.909068,65.15101,0.2037736,4.90885,0,1.7,4.022677
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.09668307,0.09668307,1.549315,0,0.4790629,0.09668307,0,0,0,0,0,0,0,1.452632,1.38,2.204048,2.570045,1.38,0,1.38,5.218251,86.97068,0.2038893,0.1063514,0,1.7,2.570045
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1172242,0.1172242,0,0,0,0.1172242,0,0,1.387779E-17,0,0,0.1233939,0.1172242,0,0,0.8240482,3.812046,0,0.1233939,-0.1233939,5.088182,84.80287,0.2038893,0.1289466,0,0,3.812046
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.5922416,0.5922416,0,0,0,0.5922416,0,0,0,0,0,0.6234122,0.5922416,0,0,0.9611526,3.688652,0,0.6234122,-0.6234122,4.431048,73.85066,0.2038893,0.6514657,0,0,3.688652
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1384156,0.1384156,0,0,0,0.1384156,0,0,2.775558E-17,0,0,0.1457006,0.1384156,0,0,1.653833,3.065239,0,0.1457006,-0.1457006,4.277467,71.29097,0.2038893,0.1522571,0,0,3.065239
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.461854,0.461854,0,0,0,0.461854,0,0,5.551115E-17,0,0,0.486162,0.461854,0,0,1.815722,2.919539,0,0.486162,-0.486162,3.765007,62.74999,0.2038893,0.5080394,0,0,2.919539
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4856465,0.4856465,0,0,0,0.4856465,0,0,5.551115E-17,0,0,0.5112069,0.4856465,0,0,2.355902,2.433377,0,0.5112069,-0.5112069,3.226147,53.76902,0.2038893,0.5342112,0,0,2.433377
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4758508,0.4758508,0,0,0,0.4758508,0,0,1.110223E-16,0,0,0.5008956,0.4758508,0,0,2.92391,1.92217,0,0.5008956,-0.5008956,2.698157,44.9692,0.2038893,0.5234358,0,0,1.92217
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3784872,0.3784872,0,0,0,0.3784872,0,0,5.551115E-17,0,0,0.3984075,0.3784872,0,0,3.480461,1.421274,0,0.3984075,-0.3984075,2.278199,37.9699,0.2038893,0.4163359,0,0,1.421274
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.171873,0.171873,0,0,0,0.171873,0,0,0,0,0,0.1809189,0.171873,0,0,3.923136,1.022867,0,0.1809189,-0.1809189,2.087493,34.79149,0.2038893,0.1890602,0,0,1.022867
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.4244522,0.4244522,0,0,0,0.4244522,88.33484,0,0,0,0.3749391,0.4467917,0.4244522,0,0,4.124156,0.8419479,0,0.07185262,-0.07185262,2.011754,33.52917,0.2038893,0.4668974,0.2999513,0,1.216887
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.9333003,0.9333003,1.7,0,0.5202,0.9333003,74.30262,0,0,0,0.6934666,0,0,0.7666997,0.7283647,4.203993,0.7700953,1.421831,0,1.421831,3.360622,56.01025,0.204076,1.02663,0.5547733,1.7,1.463562
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.550208,2.550208,1.7,0,0.5202,2.550208,37.54822,0,0,0,0.9575578,0.8949561,0.8502083,0,0,2.782162,2.049743,0.06260172,0,0.06260172,3.420011,57.00007,0.2040862,2.805229,0.7660462,1.7,3.007301
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.505783,2.505783,1.7,0,0.5202,2.505783,48.78718,0,0,0,1.222501,0.8481923,0.8057827,0,0,2.71956,2.106085,0.3743084,0,0.3743084,3.775111,62.91839,0.2041468,2.756361,0.9780006,1.7,3.328586
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,4.031721,3.08,1.7,0,0.5202,3.08,51.47619,0,0.951721,1.354893,1.585467,1.452632,1.38,0,0,2.345252,2.442963,0.1328351,0,0.1328351,3.901129,65.01869,0.2040946,4.434893,1.268373,1.7,4.02843
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01553515,0.01553515,0.5740897,0,0.2128265,0.01553515,10825.71,0,0,0,1.68179,0,0,0.5585545,0.5306268,2.212416,2.562514,2.212416,0,2.212416,6.000012,100,0.2033154,0.01708866,1.345432,1.7,4.244304
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3673054,0.3673054,0,0,0,0.3673054,406.8946,1.107908,0,0,1.494546,0.3866372,0.3673054,0,0,0,4.553689,0,0,0,6.000012,100,0.2033154,0.4040359,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,1.036245,1.036245,0,0,0,1.036245,110.5302,0.05457954,0,0,1.145364,1.090784,1.036245,0,0,0,4.553689,0,0,0,6.000012,100,0.2033154,1.139869,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.77986,1.77986,0.6927174,0,0.2452118,1.77986,64.29498,0,0,0,1.14436,1.14436,1.087142,0,0,0,4.553689,0,0,0,6.000012,100,0.2033154,1.957846,0.9154884,1.7,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.212617,1.212617,0,0,0,1.212617,68.14658,0,0,0,0.8263569,1.276439,1.212617,0,0,0,4.553689,0,0.4500818,-0.4500818,5.525584,92.09289,0.2033154,1.333878,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.1039967,0.1039967,0,0,0,0.1039967,403.9198,0,0,0,0.4200634,0.1094702,0.1039967,0,0,0.5000909,4.103607,0.3105932,0,0.3105932,5.820239,97.00378,0.2031943,0.1143964,0.3360507,0,4.523671
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.628753,1.628753,1.7,0,0.5202,1.628753,3.391926,0,0,0,0.05524611,0,0,0.07124663,0.0676843,0.1894977,4.383141,0.1229304,0,0.1229304,5.936861,98.94748,0.2032184,1.791629,0.04419689,1.7,4.438387
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06656732,4.493778,0,0,0,5.936861,98.94748,0.2032184,0,0,0,4.493778
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.241986,2.241986,1.7,0,0.5202,2.241986,0,0,0,0,0,0.5705116,0.541986,0,0,0.06656732,4.493778,0,0.5705116,-0.5705116,5.335489,88.92464,0.2032184,2.466185,0,1.7,4.493778
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.476282,2.476282,1.7,0,0.5202,2.476282,0,0,0,0,0,0.8171386,0.7762817,0,0,0.7004691,3.923267,0,0.8171386,-0.8171386,4.474149,74.569,0.2032184,2.72391,0,1.7,3.923267
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2814832,0.2814832,1.7,0,0.5202,0.2814832,0,0,0,0,0,0,0,1.418517,1.347591,1.608401,3.106128,1.347591,0,1.347591,5.752586,95.87624,0.2034342,0.3096316,0,1.7,3.106128
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.5239649,0.5239649,0,0,0,0.5239649,0,0,1.110223E-16,0,0,0.551542,0.5239649,0,0,0.2608099,4.31896,0,0.551542,-0.551542,5.17121,86.18665,0.2034342,0.5763614,0,0,4.31896
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8736343,3.767418,0,0,0,5.17121,86.18665,0.2034342,0,0,0,3.767418
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.3154387,0.3154387,0,0,0,0.3154387,0,0,5.551115E-17,0,0,0.3320408,0.3154387,0,0,0.8736343,3.767418,0,0.3320408,-0.3320408,4.821208,80.3533,0.2034342,0.3469826,0,0,3.767418
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.242569,3.435377,0,0,0,4.821208,80.3533,0.2034342,0,0,0,3.435377
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.07148729,0.07148729,0,0,0,0.07148729,0,0,0,0,0,0.07524978,0.07148729,0,0,1.242569,3.435377,0,0.07524978,-0.07524978,4.741888,79.0313,0.2034342,0.07863602,0,0,3.435377
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.09427533,0.09427533,0,0,0,0.09427533,0,0,1.387779E-17,0,0,0.09923719,0.09427533,0,0,1.32618,3.360127,0,0.09923719,-0.09923719,4.637282,77.28789,0.2034342,0.1037029,0,0,3.360127
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.09491648,0.09491648,0,0,0,0.09491648,0,0,1.387779E-17,0,0,0.09991208,0.09491648,0,0,1.436443,3.26089,0,0.09991208,-0.09991208,4.531966,75.53262,0.2034342,0.1044081,0,0,3.26089
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.180772,0.180772,0,0,0,0.180772,0,0,0,0,0,0.1902863,0.180772,0,0,1.547456,3.160978,0,0.1902863,-0.1902863,4.331387,72.18963,0.2034342,0.1988492,0,0,3.160978
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,1.758886,2.970692,0.363944,0,0.363944,4.676654,77.94408,0.2032927,0,0.2911552,0,3.334636
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.281875,1.281875,1.7,0,0.5202,1.281875,64.42522,0,0,0,0.8258511,0,0,0.4181245,0.3972183,1.394942,3.298241,1.223069,0,1.223069,5.836959,97.28246,0.2035141,1.410063,0.6606808,1.7,4.124093
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.6814231,0.6814231,0,0,0,0.6814231,157.5106,0.1841539,0,0,1.073314,0.7172874,0.6814231,0,0,0.1718723,4.399004,0.1718723,0,0.1718723,6.000012,100,0.2034475,0.7495654,0.8586509,0,5.472318
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.378625,1.378625,0.425,0,0.172125,1.378625,122.5701,0.6859657,0,0,1.689781,1.003816,0.9536248,0,0,0,4.553689,0,0,0,6.000012,100,0.2034475,1.516487,1.351825,1.7,6.24347
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.959139,1.959139,0.5791389,0,0.2142049,1.959139,91.87064,0.347242,0,0,1.799874,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2034475,2.155053,1.439899,1.7,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.191395,1.191395,0,0,0,1.191395,146.5485,0.4918712,0,0,1.745972,1.2541,1.191395,0,0,0,4.553689,0,0,0,6.000012,100,0.2034475,1.310535,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,2.112181,2.112181,0.7321812,0,0.2559855,2.112181,73.95367,0.109404,0,0,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2034475,2.323399,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.590775,2.590775,1.387123,0,0.4347846,2.590775,48.90438,0,0,0,1.267003,1.267003,1.203653,0,0,0,4.553689,0,0,0,6.000012,100,0.2034475,2.849853,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034475,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.8001173,0.8001173,0,0,0,0.8001173,93.75379,0,0,0,0.7501403,0.8422288,0.8001173,0,0,0,4.553689,0,0.09208845,-0.09208845,5.902942,98.38217,0.2034475,0.880129,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.747293,2.747293,1.7,0,0.5202,2.747293,15.36347,0,0,0,0.4220797,1.102414,1.047293,0,0,0.1023205,4.4616,0,0.6803339,-0.6803339,5.185807,86.42995,0.2034475,3.022022,0.3376637,1.7,4.88368
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.976127,1.976127,1.7,0,0.5202,1.976127,2.789663,1.110223E-16,0,0,0.0551273,0.2906603,0.2761273,0,0,0.858247,3.781267,0,0.235533,-0.235533,4.937534,82.29207,0.2034475,2.17374,0.04410184,1.7,3.836394
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.37236,3.08,1.7,0,0.5202,3.08,0,0,0.2923597,0.6295956,0,1.452632,1.38,0,0,1.11995,3.545734,0,1.452632,-1.452632,3.406326,56.77198,0.2034475,3.709596,0,1.7,3.545734
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.195924,1.195924,1.7,0,0.5202,1.195924,0,0,0,0,0,0,0,0.5040757,0.4788719,2.733985,2.093102,0.4788719,0,0.4788719,3.860624,64.3436,0.2035531,1.315517,0,1.7,2.093102
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.255114,2.524087,1.38,0,1.38,5.169806,86.16327,0.2036115,0,0,1.7,2.524087
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.04450688,0.04450688,0,0,0,0.04450688,0,0,6.938894E-18,0,0,0.04684935,0.04450688,0,0,0.8751135,3.766087,0,0.04684935,-0.04684935,5.120423,85.34021,0.2036115,0.04895757,0,0,3.766087
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3893343,0.3893343,0,0,0,0.3893343,0,0,5.551115E-17,0,0,0.4098256,0.3893343,0,0,0.9271683,3.719237,0,0.4098256,-0.4098256,4.688429,78.14032,0.2036115,0.4282677,0,0,3.719237
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1117378,0.1117378,0,0,0,0.1117378,0,0,1.387779E-17,0,0,0.1176187,0.1117378,0,0,1.38253,3.309412,0,0.1176187,-0.1176187,4.564448,76.07397,0.2036115,0.1229116,0,0,3.309412
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3866584,0.3866584,0,0,0,0.3866584,0,0,5.551115E-17,0,0,0.4070089,0.3866584,0,0,1.513218,3.191793,0,0.4070089,-0.4070089,4.135423,68.92358,0.2036115,0.4253243,0,0,3.191793
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2769356,0.2769356,0,0,0,0.2769356,0,0,0,0,0,0.2915112,0.2769356,0,0,1.96545,2.784784,0,0.2915112,-0.2915112,3.828143,63.80225,0.2036115,0.3046292,0,0,2.784784
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.74432,0.74432,0,0,0,0.74432,0,0,1.110223E-16,0,0,0.7834947,0.74432,0,0,2.289351,2.493273,0,0.7834947,-0.7834947,3.002267,50.03769,0.2036115,0.818752,0,0,2.493273
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.3099177,0.3099177,0,0,0,0.3099177,0,0,0,0,0,0.3262292,0.3099177,0,0,3.159901,1.709778,0,0.3262292,-0.3262292,2.658391,44.30643,0.2036115,0.3409095,0,0,1.709778
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.522377,1.383549,0,0,0,2.658391,44.30643,0.2036115,0,0,0,1.383549
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,3.522377,1.383549,0.009045502,0,0.009045502,2.666973,44.44946,0.2036081,0,0.007236402,0,1.392595
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,3.513332,1.39169,0.3752238,0,0.3752238,3.022941,50.38225,0.2034631,0,0.300179,0,1.766914
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.8223777,0.8223777,0,0,0,0.8223777,95.45374,0,0,0,0.7849904,0.8656608,0.8223777,0,0,3.138108,1.729392,0,0.08067042,-0.08067042,2.937907,48.96502,0.2034631,0.9046155,0.6279923,0,2.514382
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,1.062357,1.062357,0,0,0,1.062357,120.0382,0,0,0,1.275235,1.118271,1.062357,0,0,3.227742,1.648721,0.1569639,0,0.1569639,3.086816,51.44683,0.2034026,1.168593,1.020188,0,2.923956
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.48252,1.48252,1.7,0,0.5202,1.48252,100.3224,0,0,0,1.487299,0,0,0.21748,0.206606,3.070778,1.789989,1.693905,0,1.693905,4.693796,78.22977,0.2034824,1.630772,1.189839,1.7,3.277288
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.509159,1.509159,1.460191,0,0.454732,1.509159,94.64997,0,0,0,1.428418,0.05154544,0.04896817,0,0,1.376873,3.314503,1.376873,0,1.376873,6.000012,100,0.2035462,1.660075,1.142735,1.7,4.742922
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035462,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.388968,2.388968,1.008968,0,0.3315484,2.388968,72.26397,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035462,2.627865,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.336728,1.336728,0.425,0,0.172125,1.336728,100.7622,0.3872033,0,0,1.346917,0.9597139,0.9117282,0,0,0,4.553689,0,0,0,6.000012,100,0.2035462,1.470401,1.077534,1.7,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.28435,1.28435,0.425,0,0.172125,1.28435,79.73082,0.1194437,0,0,1.024023,0.9045794,0.8593504,0,0,0,4.553689,0,0,0,6.000012,100,0.2035462,1.412786,0.8192185,1.7,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.193404,1.193404,0,0,0,1.193404,69.76521,0,0,0,0.8325809,1.256215,1.193404,0,0,0,4.553689,0,0.423634,-0.423634,5.553463,92.55753,0.2035462,1.312745,0.6660647,0,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0,0,0,0.3885277,0,0,0,0,0.4707045,4.130055,0.3885277,0,0.3885277,5.922052,98.70068,0.2033972,0,0.3108221,0,4.518582
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0,0,0,0.05346386,0,0,0,0,0.08217683,4.47973,0.05346386,0,0.05346386,5.972773,99.54601,0.2033767,0,0.04277109,0,4.533194
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.7649648,0.7649648,0,0,0,0.7649648,0,0,1.110223E-16,0,0,0.8052261,0.7649648,0,0,0.02871297,4.527847,0,0.8052261,-0.8052261,5.12399,85.39966,0.2033767,0.8414613,0,0,4.527847
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,5.075866,3.08,1.7,0,0.5202,3.08,0,0,1.995866,2.503453,0,1.452632,1.38,0,0,0.9234086,3.722621,0,1.452632,-1.452632,3.592782,59.87957,0.2033767,5.583453,0,1.7,3.722621
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.742204,1.742204,1.7,0,0.5202,1.742204,0,0,0,0,0,0.04442503,0.04220378,0,0,2.537444,2.269989,0,0.04442503,-0.04442503,3.545954,59.09911,0.2033767,1.916424,0,1.7,2.269989
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.6798522,0.6798522,1.7,0,0.5202,0.6798522,0,0,0,0,0,0,0,1.020148,0.9691404,2.586805,2.225564,0.9691404,0,0.9691404,4.465361,74.42253,0.2035879,0.7478374,0,1.7,2.225564
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2614185,0.2614185,1.7,0,0.5202,0.2614185,0,0,0,0,0,0,0,1.438581,1.366652,1.617664,3.097791,1.366652,0,1.366652,5.761881,96.03116,0.2037914,0.2875604,0,1.7,3.097791
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.4598458,0.4598458,0,0,0,0.4598458,0,0,5.551115E-17,0,0,0.4840482,0.4598458,0,0,0.2510121,4.327778,0,0.4840482,-0.4840482,5.251649,87.52731,0.2037914,0.5058304,0,0,4.327778
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7888435,3.84373,0,0,0,5.251649,87.52731,0.2037914,0,0,0,3.84373
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2437148,0.2437148,0,0,0,0.2437148,0,0,2.775558E-17,0,0,0.2565418,0.2437148,0,0,0.7888435,3.84373,0,0.2565418,-0.2565418,4.981231,83.02034,0.2037914,0.2680862,0,0,3.84373
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.4142724,0.4142724,0,0,0,0.4142724,0,0,5.551115E-17,0,0,0.4360763,0.4142724,0,0,1.07389,3.587188,0,0.4360763,-0.4360763,4.521566,75.35928,0.2037914,0.4556997,0,0,3.587188
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.558419,3.151112,0,0,0,4.521566,75.35928,0.2037914,0,0,0,3.151112
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.558419,3.151112,0,0,0,4.521566,75.35928,0.2037914,0,0,0,3.151112
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,1.558419,3.151112,0.004231752,0,0.004231752,4.52558,75.42619,0.2037898,0,0.003385402,0,3.155344
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.9784534,0.9784534,0,0,0,0.9784534,46.76139,0,1.110223E-16,0,0.4575384,1.029951,0.9784534,0,0,1.554187,3.15492,0,0.5724126,-0.5724126,3.922205,65.36995,0.2037898,1.076299,0.3660308,0,3.612459
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.542768,1.542768,1.7,0,0.5202,1.542768,52.8192,0,0,0,0.8148775,0,0,0.1572325,0.1493709,2.190201,2.582508,0.9642483,0,0.9642483,4.836971,80.61602,0.2039508,1.697044,0.651902,1.7,3.397385
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.764224,1.764224,1.7,0,0.5202,1.764224,73.07774,0,0,0,1.289255,0.06760454,0.06422432,0,0,1.225953,3.450331,1.221651,0,1.221651,5.995931,99.93198,0.204143,1.940647,1.031404,1.7,4.739586
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.8092723,0.8092723,0,0,0,0.8092723,157.3214,0.4169909,0,0,1.273159,0.8518655,0.8092723,0,0,0.004302203,4.549817,0.004302203,0,0.004302203,6.000012,100,0.2041413,0.8901995,1.018527,0,5.822976
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.9494924,0.9494924,0,0,0,0.9494924,163.3918,0.5519269,0,0,1.551393,0.9994657,0.9494924,0,0,0,4.553689,0,0,0,6.000012,100,0.2041413,1.044442,1.241114,0,6.105082
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.416525,1.416525,0.425,0,0.172125,1.416525,126.5728,0.7492249,0,0,1.792936,1.043711,0.9915251,0,0,0,4.553689,0,0,0,6.000012,100,0.2041413,1.558178,1.434348,1.7,6.346624
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.167871,1.167871,0,0,0,1.167871,146.7316,0.4842978,0,0,1.713636,1.229338,1.167871,0,0,0,4.553689,0,0,0,6.000012,100,0.2041413,1.284658,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1698658,0.1698658,0,0,0,0.1698658,879.1709,1.314605,0,0,1.493411,0.1788061,0.1698658,0,0,0,4.553689,0,0,0,6.000012,100,0.2041413,0.1868524,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.588319,1.588319,0.470603,0,0.1845746,1.588319,74.07474,0,0,0,1.176543,1.176543,1.117716,0,0,0,4.553689,0,0,0,6.000012,100,0.2041413,1.747151,0.9412345,1.7,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.5133387,0.5133387,0,0,0,0.5133387,173.5475,0.3505299,0,0,0.8908864,0.5403565,0.5133387,0,0,0,4.553689,0,0,0,6.000012,100,0.2041413,0.5646726,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041413,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,1.044926,1.044926,0,0,0,1.044926,5.072405,0,2.220446E-16,0,0.05300286,1.099922,1.044926,0,0,0,4.553689,0,1.046919,-1.046919,4.896462,81.60754,0.2041413,1.149418,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.2058517,0.2058517,0,0,0,0.2058517,0,0,2.775558E-17,0,0,0.216686,0.2058517,0,0,1.163243,3.50677,0,0.216686,-0.216686,4.668056,77.80077,0.2041413,0.2264368,0,0,3.50677
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.515132,0.515132,0,0,0,0.515132,0,0,1.110223E-16,0,0,0.5422442,0.515132,0,0,1.404005,3.290084,0,0.5422442,-0.5422442,4.09648,68.27453,0.2041413,0.5666451,0,0,3.290084
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.8481687,0.8481687,0,0,0,0.8481687,0,0,1.110223E-16,0,0,0.8928092,0.8481687,0,0,2.006499,2.74784,0,0.8928092,-0.8928092,3.155376,52.5895,0.2041413,0.9329856,0,0,2.74784
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.172392,0.172392,0,0,0,0.172392,0,0,2.775558E-17,0,0,0.1814653,0.172392,0,0,2.998509,1.855031,0,0.1814653,-0.1814653,2.964095,49.40149,0.2041413,0.1896312,0,0,1.855031
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2358175,0.2358175,0,0,0,0.2358175,0,0,2.775558E-17,0,0,0.248229,0.2358175,0,0,3.200137,1.673565,0,0.248229,-0.248229,2.702439,45.04056,0.2041413,0.2593993,0,0,1.673565
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3460252,0.3460252,0,0,0,0.3460252,0,0,0,0,0,0.3642371,0.3460252,0,0,3.475947,1.425336,0,0.3642371,-0.3642371,2.318499,38.64158,0.2041413,0.3806278,0,0,1.425336
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2422673,0.2422673,0,0,0,0.2422673,0,0,2.775558E-17,0,0,0.2550182,0.2422673,0,0,3.880655,1.061099,0,0.2550182,-0.2550182,2.049686,34.16137,0.2041413,0.266494,0,0,1.061099
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1348954,0.1348954,0,0,0,0.1348954,0,0,2.775558E-17,0,0,0.1419951,0.1348954,0,0,4.164009,0.8060812,0,0.1419951,-0.1419951,1.900011,31.66678,0.2041413,0.1483849,0,0,0.8060812
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1592689,0.1592689,0,0,0,0.1592689,0,0,0,0,0,0.1676514,0.1592689,0,0,4.321781,0.664086,0,0.1676514,-0.1676514,1.72329,28.72145,0.2041413,0.1751958,0,0,0.664086
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2571799,0.2571799,0,0,0,0.2571799,0,0,5.551115E-17,0,0,0.2707157,0.2571799,0,0,4.50806,0.4964346,0,0.2707157,-0.2707157,1.437931,23.96547,0.2041413,0.2828979,0,0,0.4964346
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.3018415,0.3018415,1.7,0,0.5202,0.3018415,0,0,0,0,0,0,0,1.398159,1.328251,4.808856,0.2257189,1.328251,0,1.328251,2.69802,44.96691,0.2043567,0.3320256,0,1.7,0.2257189
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.2932984,0.2932984,1.7,0,0.5202,0.2932984,6.683899,0,0,0,0.01960377,0,0,1.406702,1.336367,3.480605,1.421144,1.35597,0,1.35597,3.984406,66.40664,0.2045604,0.3226283,0.01568302,1.7,1.440748
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.9347163,0.9347163,1.7,0,0.5202,0.9347163,26.77675,0,0,0,0.2502867,0,0,0.7652836,0.7270194,2.124635,2.641518,0.9773062,0,0.9773062,4.911561,81.85918,0.204754,1.028188,0.2002294,1.7,2.891804
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.7604039,0.7604039,0,0,0,0.7604039,90.37503,0,0,0,0.6872152,0.8004251,0.7604039,0,0,1.147329,3.521093,0,0.1132099,-0.1132099,4.792227,79.87029,0.204754,0.8364443,0.5497722,0,4.208308
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,0,0,0,0,0,0,0,0.8031451,0,0,0,0,1.273117,3.407883,0.8031451,0,0.8031451,5.554157,92.5691,0.2044494,0,0.642516,0,4.211029
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.434952,1.434952,0.7480494,0,0.2603175,1.434952,83.14059,0,0,0,1.193027,0.7230549,0.6869022,0,0,0.4699723,4.130714,0.4699723,0,0.4699723,6.000012,100,0.2044529,1.578447,0.9544218,1.7,5.323741
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,2.021673,2.021673,0.9089521,0,0.3042439,2.021673,57.93642,0,0,0,1.171285,1.171285,1.112721,0,0,0,4.553689,0,0,0,6.000012,100,0.2044529,2.22384,0.9370279,1.7,5.724974
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.290949,1.290949,0.4592187,0,0.1814667,1.290949,67.81876,1.110223E-16,0,0,0.8755056,0.8755056,0.8317303,0,0,0,4.553689,0,0,0,6.000012,100,0.2044529,1.420044,0.7004045,1.7,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,2.192044,2.192044,0.9717072,0,0.3213761,2.192044,58.60124,0,0,0,1.284565,1.284565,1.220337,0,0,0,4.553689,0,0,0,6.000012,100,0.2044529,2.411248,1.027652,1.7,5.838254
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.3560326,0.3560326,0,0,0,0.3560326,399.6972,1.048281,0,0,1.423052,0.3747712,0.3560326,0,0,0,4.553689,0,0,0,6.000012,100,0.2044529,0.3916359,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044529,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.557658,1.557658,0.9026956,0,0.3025359,1.557658,44.26095,1.110223E-16,0,0,0.6894343,0.6894343,0.6549626,0,0,0,4.553689,0,0,0,6.000012,100,0.2044529,1.713424,0.5515475,1.7,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.319525,1.319525,0.9645678,0,0.319427,1.319525,28.31621,0,0,0,0.3736396,0.3736396,0.3549576,0,0,0,4.553689,0,0,0,6.000012,100,0.2044529,1.451478,0.2989116,1.7,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.846799,0.846799,0,0,0,0.846799,5.783061,0,0,0,0.0489709,0.8913674,0.846799,0,0,0,4.553689,0,0.8423965,-0.8423965,5.112048,85.20063,0.2044529,0.9314789,0.03917672,0,4.60266
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.840166,2.840166,1.7,0,0.5202,2.840166,0,0,4.440892E-16,0.04418263,0,1.200175,1.140166,0,0,0.9359961,3.711293,0,1.200175,-1.200175,3.846953,64.11575,0.2044529,3.124183,0,1.7,3.711293
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,2.010503,2.010503,1.7,0,0.5202,2.010503,0,0,0,0,0,0.326845,0.3105028,0,0,2.269524,2.511118,0,0.326845,-0.326845,3.502428,58.37368,0.2044529,2.211553,0,1.7,2.511118
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,2.081085,2.081085,1.7,0,0.5202,2.081085,0,0,0,0,0,0.4011425,0.3810854,0,0,2.632685,2.184273,0,0.4011425,-0.4011425,3.079587,51.32634,0.2044529,2.289194,0,1.7,2.184273
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.078399,1.78313,1.38,0,1.38,4.38877,73.14601,0.2045075,0,0,1.7,1.78313
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2295369,0.2295369,1.682168,0,0.515332,0.2295369,0,0,0,0,0,0,0,1.452632,1.38,1.698399,3.02513,1.38,0,1.38,5.697952,94.96568,0.20469,0.2524906,0,1.7,3.02513
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.07376854,0.07376854,0,0,0,0.07376854,0,0,1.387779E-17,0,0,0.0776511,0.07376854,0,0,0.3183987,4.26713,0,0.0776511,-0.0776511,5.616101,93.60149,0.20469,0.08114539,0,0,4.26713
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04466954,0.04466954,0,0,0,0.04466954,0,0,6.938894E-18,0,0,0.04702057,0.04466954,0,0,0.4046777,4.189479,0,0.04702057,-0.04702057,5.566537,92.77543,0.20469,0.0491365,0,0,4.189479
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.03112093,0.03112093,0,0,0,0.03112093,0,0,3.469447E-18,0,0,0.03275887,0.03112093,0,0,0.4569228,4.142458,0,0.03275887,-0.03275887,5.532006,92.19992,0.20469,0.03423302,0,0,4.142458
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4933215,4.1097,0,0,0,5.532006,92.19992,0.20469,0,0,0,4.1097
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1110368,0.1110368,0,0,0,0.1110368,0,0,1.387779E-17,0,0,0.1168809,0.1110368,0,0,0.4933215,4.1097,0,0.1168809,-0.1168809,5.408803,90.14653,0.20469,0.1221405,0,0,4.1097
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3432493,0.3432493,0,0,0,0.3432493,0,0,5.551115E-17,0,0,0.361315,0.3432493,0,0,0.6231892,3.992819,0,0.361315,-0.361315,5.027944,83.79889,0.20469,0.3775742,0,0,3.992819
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.5339819,0.5339819,0,0,0,0.5339819,4.742907,0,0,0,0.02532626,0.5620862,0.5339819,0,0,1.02465,3.631504,0,0.5367599,-0.5367599,4.462149,74.369,0.20469,0.5873801,0.02026101,0,3.65683
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,1.067082,1.067082,0,0,0,1.067082,17.06998,0,0,0,0.1821508,1.123245,1.067082,0,0,1.62105,3.094744,0,0.9410938,-0.9410938,3.470149,57.8357,0.20469,1.173791,0.1457206,0,3.276895
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,1.085725,1.085725,0,0,0,1.085725,33.43151,0,0,0,0.3629744,1.142869,1.085725,0,0,2.66671,2.15365,0,0.7798943,-0.7798943,2.648068,44.13438,0.20469,1.194298,0.2903795,0,2.516624
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1288484,0.1288484,0,0,0,0.1288484,730.4435,0,0,0,0.9411646,0.1356299,0.1288484,0,0,3.533259,1.373756,0.8055347,0,0.8055347,3.412265,56.87098,0.2043869,0.1417332,0.7529317,0,2.31492
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.6190952,0.6190952,0,0,0,0.6190952,255.0976,0,0,0,1.579297,0.6516792,0.6190952,0,0,2.727725,2.098737,0.9276176,0,0.9276176,4.292281,71.53786,0.2040389,0.6810047,1.263437,0,3.678034
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,0,0,0,1.758323,0,0,0,0,1.800107,2.933593,1.758323,0,1.758323,5.960372,99.33933,0.2033826,0,1.406658,0,4.691916
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,2.133651,2.133651,0.7536508,0,0.2618467,2.133651,91.36863,0.4550717,0,0,1.949488,1.452632,1.38,0,0,0.04178426,4.516083,0.04178426,0,0.04178426,6.000012,100,0.203367,2.347016,1.55959,1.7,6.46557
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.8575169,0.8575169,0,0,0,0.8575169,139.8539,0.2966211,0,0,1.19927,0.9026493,0.8575169,0,0,0,4.553689,0,0,0,6.000012,100,0.203367,0.9432686,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.362231,3.08,1.7,0,0.5202,3.08,35.36489,2.220446E-16,0.282231,0.6184541,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.203367,3.698454,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.8258648,0.8258648,0,0,0,0.8258648,91.56491,0,0,0,0.7562023,0.8693314,0.8258648,0,0,0.4037699,4.190296,0,0.113129,-0.113129,5.497714,91.62838,0.203367,0.9084513,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,2.098404,2.098404,1.7,0,0.5202,2.098404,30.27915,0,0,0,0.6353788,0.4193726,0.398404,0,0,0.5294688,4.077167,0.2160063,0,0.2160063,5.702635,95.04373,0.2034005,2.308244,0.5083031,1.7,4.712546
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0.07111482,0,0,0.3845774,0,0,0,0,0.3134626,4.271573,0.3134626,0,0.3134626,6.000012,100,0.203284,0,0.3076619,0,4.65615
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.6591369,0.6591369,0,0,0,0.6591369,7.612958,0,1.110223E-16,0,0.05017981,0.6938283,0.6591369,0,0,0,4.553689,0,0.6436485,-0.6436485,5.321547,88.69227,0.203284,0.7250506,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.684704,1.684704,1.7,0,0.5202,1.684704,0,0,0,0,0,0,0,0.01529591,0.01453112,0.715165,3.91004,0.01453112,0,0.01453112,5.335332,88.92203,0.2032871,1.853174,0,1.7,3.91004
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.5124275,0.5124275,0,0,0,0.5124275,0,0,1.110223E-16,0,0,0.5393974,0.5124275,0,0,0.7006339,3.923118,0,0.5393974,-0.5393974,4.766757,79.4458,0.2032871,0.5636703,0,0,3.923118
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.676126,2.676126,1.7,0,0.5202,2.676126,0,0,0,0,0,1.027501,0.9761264,0,0,1.299964,3.383721,0,1.027501,-1.027501,3.683676,61.39448,0.2032871,2.943739,0,1.7,3.383721
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2444154,0.2444154,1.697047,0,0.5193938,0.2444154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.441633,2.35622,1.38,0,1.38,4.992859,83.21415,0.2034791,0.2688569,0,1.7,2.35622
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1330054,0.1330054,0,0,0,0.1330054,0,0,2.775558E-17,0,0,0.1400057,0.1330054,0,0,1.061633,3.59822,0,0.1400057,-0.1400057,4.84528,80.7545,0.2034791,0.1463059,0,0,3.59822
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.217194,3.458214,0,0,0,4.84528,80.7545,0.2034791,0,0,0,3.458214
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.4141036,0.4141036,0,0,0,0.4141036,0,0,5.551115E-17,0,0,0.4358985,0.4141036,0,0,1.217194,3.458214,0,0.4358985,-0.4358985,4.385803,73.09657,0.2034791,0.4555139,0,0,3.458214
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.4034644,0.4034644,0,0,0,0.4034644,0,0,5.551115E-17,0,0,0.4246994,0.4034644,0,0,1.701526,3.022316,0,0.4246994,-0.4246994,3.93813,65.63537,0.2034791,0.4438109,0,0,3.022316
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1956185,0.1956185,0,0,0,0.1956185,0,0,2.775558E-17,0,0,0.2059142,0.1956185,0,0,2.173414,2.597616,0,0.2059142,-0.2059142,3.721077,62.01783,0.2034791,0.2151804,0,0,2.597616
