Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.3853861,0.3853861,0,0,0,0.3853861,0,0,5.551115E-17,0,0,0.4056696,0.3853861,0,0,2.402208,2.391702,0,0.4056696,-0.4056696,3.293464,54.89096,0.2034791,0.4239247,0,0,2.391702
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.852952,1.986032,0,0,0,3.293464,54.89096,0.2034791,0,0,0,1.986032
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.19709,0.19709,0,0,0,0.19709,13.70153,0,0,0,0.02700435,0.2074631,0.19709,0,0,2.852952,1.986032,0,0.1804588,-0.1804588,3.103244,51.72063,0.2034791,0.2167989,0.02160348,0,2.013036
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.140045,1.140045,0,0,0,1.140045,29.50671,0,2.220446E-16,0,0.3363898,1.200047,1.140045,0,0,3.053462,1.805573,0,0.8636577,-0.8636577,2.192869,36.54774,0.2034791,1.25405,0.2691118,0,2.141963
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.114603,1.114603,1.7,0,0.5202,1.114603,74.14487,0,0,0,0.8264207,0,0,0.5853972,0.5561274,4.013081,0.9419158,1.382548,0,1.382548,3.504469,58.4077,0.2036708,1.226063,0.6611366,1.7,1.768337
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.2102969,0.2102969,1.532805,0,0.4745559,0.2102969,653.4332,0,0,0,1.37415,0,0,1.322509,1.256383,2.630533,2.186209,2.630533,0,2.630533,6.000012,100,0.2033093,0.2313266,1.09932,1.7,3.560359
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,2.160455,2.160455,0.7804552,0,0.2691643,2.160455,75.36188,0.175528,0,0,1.62816,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033093,2.376501,1.302528,1.7,6.181849
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.7254733,0.7254733,0,0,0,0.7254733,242.885,0.9984095,0,0,1.762066,0.7636561,0.7254733,0,0,0,4.553689,0,0,0,6.000012,100,0.2033093,0.7980206,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.8417695,0.8417695,0,0,0,0.8417695,218.4298,0.9526023,0,0,1.838675,0.8860732,0.8417695,0,0,0,4.553689,0,0,0,6.000012,100,0.2033093,0.9259465,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.140801,1.140801,0,0,0,1.140801,135.8441,0.3488675,0,0,1.549711,1.200843,1.140801,0,0,0,4.553689,0,0,0,6.000012,100,0.2033093,1.254881,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,1.050004,1.050004,0,0,0,1.050004,146.5768,0.4337951,0,0,1.539063,1.105268,1.050004,0,0,0,4.553689,0,0,0,6.000012,100,0.2033093,1.155005,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033093,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.693211,1.693211,1.004943,0,0.3304496,1.693211,42.78807,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.2033093,1.862532,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033093,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.6017835,0.6017835,0,0,0,0.6017835,8.314797,0,1.110223E-16,0,0.05003707,0.6334563,0.6017835,0,0,0,4.553689,0,0.5834192,-0.5834192,5.385034,89.75039,0.2033093,0.6619618,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.8280838,0.8280838,0,0,0,0.8280838,0,0,1.110223E-16,0,0,0.8716672,0.8280838,0,0,0.6482435,3.97027,0,0.8716672,-0.8716672,4.466216,74.43679,0.2033093,0.9108922,0,0,3.97027
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,2.029008,2.029008,1.7,0,0.5202,2.029008,0,0,0,0,0,0.3463241,0.3290079,0,0,1.616763,3.098603,0,0.3463241,-0.3463241,4.101159,68.35251,0.2033093,2.231909,0,1.7,3.098603
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.001567,2.752278,1.38,0,1.38,5.410342,90.17218,0.2033656,0,0,1.7,2.752278
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.4294022,0.4294022,0,0,0,0.4294022,0,0,5.551115E-17,0,0,0.4520023,0.4294022,0,0,0.6215672,3.994278,0,0.4520023,-0.4520023,4.933889,82.23132,0.2033656,0.4723424,0,0,3.994278
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1870874,0.1870874,0,0,0,0.1870874,0,0,2.775558E-17,0,0,0.1969341,0.1870874,0,0,1.123792,3.542276,0,0.1969341,-0.1969341,4.726303,78.77155,0.2033656,0.2057961,0,0,3.542276
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.6862688,0.6862688,0,0,0,0.6862688,0,0,1.110223E-16,0,0,0.7223882,0.6862688,0,0,1.342608,3.345342,0,0.7223882,-0.7223882,3.964839,66.08051,0.2033656,0.7548957,0,0,3.345342
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.06603332,0.06603332,0,0,0,0.06603332,0,0,0,0,0,0.06950876,0.06603332,0,0,2.145261,2.622954,0,0.06950876,-0.06950876,3.89157,64.85937,0.2033656,0.07263666,0,0,2.622954
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2667784,0.2667784,0,0,0,0.2667784,0,0,5.551115E-17,0,0,0.2808194,0.2667784,0,0,2.222493,2.553445,0,0.2808194,-0.2808194,3.59556,59.92588,0.2033656,0.2934562,0,0,2.553445
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.534515,2.272626,0,0,0,3.59556,59.92588,0.2033656,0,0,0,2.272626
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.7625727,0.7625727,0,0,0,0.7625727,0,0,1.110223E-16,0,0,0.8027081,0.7625727,0,0,2.534515,2.272626,0,0.8027081,-0.8027081,2.749432,45.82377,0.2033656,0.8388299,0,0,2.272626
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.09449479,0.09449479,0,0,0,0.09449479,0,0,1.387779E-17,0,0,0.0994682,0.09449479,0,0,3.426413,1.469918,0,0.0994682,-0.0994682,2.644583,44.07629,0.2033656,0.1039443,0,0,1.469918
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1669321,0.1669321,0,0,0,0.1669321,5.128729,0,0,0,0.008561493,0.175718,0.1669321,0,0,3.536933,1.370449,0,0.1671565,-0.1671565,2.468385,41.13966,0.2033656,0.1836253,0.006849194,0,1.379011
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.331206,2.331206,1.7,0,0.5202,2.331206,18.48171,1.110223E-16,0,0,0.4308468,0.6644275,0.6312062,0,0,3.722662,1.203293,0,0.2335807,-0.2335807,2.222169,37.03607,0.2033656,2.564327,0.3446774,1.7,1.63414
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.673683,1.673683,1.7,0,0.5202,1.673683,53.45959,0,0,0,0.894744,0,0,0.02631712,0.02500126,3.982196,0.9697122,0.9197452,0,0.9197452,3.094716,51.57849,0.2035075,1.841051,0.7157952,1.7,1.864456
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.4395035,0.4395035,1.7,0,0.5202,0.4395035,282.009,0,0,0,1.239439,0,0,1.260496,1.197472,3.062451,1.797483,2.436911,0,2.436911,5.406573,90.10937,0.2033116,0.4834538,0.9915516,1.7,3.036922
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.299339,1.299339,0.425,0,0.172125,1.299339,121.74,0.03591901,0,0,1.581816,0.9203573,0.8743394,0,0,0.6255399,3.990703,0.6255399,0,0.6255399,6.000012,100,0.2030837,1.429273,1.265453,1.7,5.572519
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.601748,1.601748,0.425,0,0.172125,1.601748,94.39067,0.2732185,0,0,1.511901,1.238683,1.176749,0,0,0,4.553689,0,0,0,6.000012,100,0.2030837,1.761923,1.209521,1.7,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.711964,1.711964,0.425,0,0.172125,1.711964,92.09675,0.2219642,0,0,1.576663,1.354699,1.286964,0,0,0,4.553689,0,0,0,6.000012,100,0.2030837,1.883161,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.946892,0.946892,0,0,0,0.946892,167.3617,0.588006,0,0,1.584734,0.9967284,0.946892,0,0,0,4.553689,0,0,0,6.000012,100,0.2030837,1.041581,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2776679,0.2776679,0,0,0,0.2776679,565.3881,1.277619,0,0,1.569901,0.292282,0.2776679,0,0,0,4.553689,0,0,0,6.000012,100,0.2030837,0.3054346,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1453385,0.1453385,0,0,0,0.1453385,783.8209,0.9862059,0,0,1.139194,0.1529879,0.1453385,0,0,0,4.553689,0,0,0,6.000012,100,0.2030837,0.1598724,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.34055,1.34055,0.6883064,0,0.2440076,1.34055,51.2157,0,0,0,0.686572,0.686572,0.6522434,0,0,0,4.553689,0,0,0,6.000012,100,0.2030837,1.474605,0.5492576,1.7,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.9536863,0.9536863,0,0,0,0.9536863,46.06126,0,1.110223E-16,0,0.4392799,1.00388,0.9536863,0,0,0,4.553689,0,0.5646004,-0.5646004,5.404871,90.081,0.2030837,1.049055,0.3514239,0,4.992969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.368242,1.368242,1.7,0,0.5202,1.368242,3.59668,0,0,0,0.04921128,0,0,0.3317581,0.3151702,0.6273338,3.989089,0.3643815,0,0.3643815,5.750554,95.84237,0.2031568,1.505066,0.03936903,1.7,4.0383
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.221902,0.221902,0,0,0,0.221902,0,0,2.775558E-17,0,0,0.233581,0.221902,0,0,0.2629523,4.317032,0,0.233581,-0.233581,5.504337,91.73878,0.2031568,0.2440921,0,0,4.317032
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.9591278,0.9591278,0,0,0,0.9591278,0,0,1.110223E-16,0,0,1.009608,0.9591278,0,0,0.5224867,4.083451,0,1.009608,-1.009608,4.440117,74.0018,0.2031568,1.055041,0,0,4.083451
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.279694,1.279694,1.7,0,0.5202,1.279694,0,0,0,0,0,0,0,0.420306,0.3992907,1.644274,3.073843,0.3992907,0,0.3992907,4.818917,80.31513,0.2032398,1.407663,0,1.7,3.073843
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.4433454,0.4433454,0,0,0,0.4433454,0,0,0,0,0,0.4666794,0.4433454,0,0,1.244983,3.433204,0,0.4666794,-0.4666794,4.326994,72.11642,0.2032398,0.48768,0,0,3.433204
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.5025842,0.5025842,0,0,0,0.5025842,0,0,1.110223E-16,0,0,0.529036,0.5025842,0,0,1.763516,2.966525,0,0.529036,-0.529036,3.769341,62.82223,0.2032398,0.5528426,0,0,2.966525
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2142591,0.2142591,0,0,0,0.2142591,0,0,2.775558E-17,0,0,0.2255359,0.2142591,0,0,2.351333,2.437489,0,0.2255359,-0.2255359,3.531605,58.85997,0.2032398,0.2356851,0,0,2.437489
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.601929,2.211953,0,0,0,3.531605,58.85997,0.2032398,0,0,0,2.211953
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4519655,0.4519655,0,0,0,0.4519655,0,0,5.551115E-17,0,0,0.4757532,0.4519655,0,0,2.601929,2.211953,0,0.4757532,-0.4757532,3.030118,50.50186,0.2032398,0.4971621,0,0,2.211953
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.4629317,0.4629317,0,0,0,0.4629317,0,0,5.551115E-17,0,0,0.4872965,0.4629317,0,0,3.130543,1.7362,0,0.4872965,-0.4872965,2.516462,41.94095,0.2032398,0.5092248,0,0,1.7362
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1560614,0.1560614,0,0,0,0.1560614,0,0,2.775558E-17,0,0,0.1642752,0.1560614,0,0,3.671984,1.248903,0,0.1642752,-0.1642752,2.343301,39.05494,0.2032398,0.1716676,0,0,1.248903
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.854512,1.084628,0,0,0,2.343301,39.05494,0.2032398,0,0,0,1.084628
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.4610074,0.4610074,0,0,0,0.4610074,6.479185,0,0,0,0.02986952,0.485271,0.4610074,0,0,3.854512,1.084628,0,0.4554015,-0.4554015,1.863266,31.05436,0.2032398,0.5071082,0.02389562,0,1.114498
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.8254059,0.8254059,1.7,0,0.5202,0.8254059,42.37418,0,0,0,0.349759,0,0,0.8745941,0.8308644,4.360514,0.6292266,1.180623,0,1.180623,2.983303,49.72162,0.2034651,0.9079465,0.2798072,1.7,0.9789856
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,2.178568,2.178568,1.7,0,0.5202,2.178568,38.73355,0,0,0,0.8438368,0.5037563,0.4785685,0,0,3.17989,1.691788,0.3400805,0,0.3400805,3.305932,55.09875,0.2035165,2.396425,0.6750695,1.7,2.535625
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.7190366,0.7190366,1.7,0,0.5202,0.7190366,176.0226,0,0,0,1.265667,0,0,0.9809634,0.9319152,2.83981,1.99786,2.197582,0,2.197582,5.390742,89.84551,0.2034089,0.7909403,1.012534,1.7,3.263527
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.724302,1.724302,0.9350247,0,0.3113618,1.724302,85.42851,0,0,0,1.473045,0.8308179,0.789277,0,0,0.6422274,3.975684,0.6422274,0,0.6422274,6.000012,100,0.2034517,1.896732,1.178436,1.7,5.44873
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.294992,3.08,1.7,0,0.5202,3.08,53.3415,0.1902866,0.2149922,0.5444914,1.642918,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2034517,3.624491,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.663172,1.663172,0.425,0,0.172125,1.663172,95.73205,0.2888496,0,0,1.592189,1.303339,1.238172,0,0,0,4.553689,0,0,0,6.000012,100,0.2034517,1.829489,1.273751,1.7,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2788229,0.2788229,0,0,0,0.2788229,496.9682,1.092163,0,0,1.385661,0.2934978,0.2788229,0,0,0,4.553689,0,0,0,6.000012,100,0.2034517,0.3067052,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.14975,1.14975,0,0,0,1.14975,127.5993,0.2568103,0,0,1.467074,1.210263,1.14975,0,0,0,4.553689,0,0,0,6.000012,100,0.2034517,1.264725,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.466791,1.466791,0.502503,0,0.1932833,1.466791,69.20139,0,0,0,1.015039,1.015039,0.9642875,0,0,0,4.553689,0,0,0,6.000012,100,0.2034517,1.61347,0.8120316,1.7,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.618907,2.618907,1.7,0,0.5202,2.618907,31.9429,2.220446E-16,0,0,0.8365548,0.9672705,0.918907,0,0,0,4.553689,0,0.1307157,-0.1307157,5.862226,97.70356,0.2034517,2.880798,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,1.028447,1.028447,0,0,0,1.028447,32.72562,0,2.220446E-16,0,0.3365657,1.082576,1.028447,0,0,0.1452397,4.422973,0,0.7460103,-0.7460103,5.075861,84.59753,0.2034517,1.131292,0.2692525,0,4.759539
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.902391,2.902391,1.7,0,0.5202,2.902391,1.672052,2.220446E-16,0,0.1126299,0.04852947,1.265674,1.202391,0,0,0.97414,3.676963,0,1.217145,-1.217145,3.792878,63.21451,0.2034517,3.19263,0.03882357,1.7,3.725492
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.9926562,0.9926562,1.7,0,0.5202,0.9926562,0,0,0,0,0,0,0,0.7073438,0.6719766,2.326523,2.459818,0.6719766,0,0.6719766,4.430371,73.83937,0.2035898,1.091922,0,1.7,2.459818
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.833276,2.833276,1.7,0,0.5202,2.833276,0,0,0,0.03660309,0,1.192922,1.133276,0,0,1.654547,3.064597,0,1.192922,-1.192922,3.172921,52.88192,0.2035898,3.116603,0,1.7,3.064597
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.980015,1.871675,1.38,0,1.38,4.482104,74.70159,0.2036442,0,0,1.7,1.871675
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.166732,0.166732,1.619364,0,0.4981863,0.166732,0,0,0,0,0,0,0,1.452632,1.38,1.600015,3.113675,1.38,0,1.38,5.791287,96.52126,0.2037876,0.1834052,0,1.7,3.113675
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.03911548,0.03911548,0,0,0,0.03911548,0,0,6.938894E-18,0,0,0.04117419,0.03911548,0,0,0.2200152,4.355675,0,0.04117419,-0.04117419,5.747886,95.7979,0.2037876,0.04302703,0,0,4.355675
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.3070432,0.3070432,0,0,0,0.3070432,0,0,0,0,0,0.3232033,0.3070432,0,0,0.2657643,4.314501,0,0.3232033,-0.3232033,5.407199,90.11981,0.2037876,0.3377475,0,0,4.314501
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.2023965,0.2023965,0,0,0,0.2023965,0,0,2.775558E-17,0,0,0.2130489,0.2023965,0,0,0.6248791,3.991298,0,0.2130489,-0.2130489,5.182626,86.37693,0.2037876,0.2226361,0,0,3.991298
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2119811,0.2119811,0,0,0,0.2119811,0,0,2.775558E-17,0,0,0.2231379,0.2119811,0,0,0.8616002,3.778249,0,0.2231379,-0.2231379,4.947418,82.45681,0.2037876,0.2331792,0,0,3.778249
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1333607,0.1333607,0,0,0,0.1333607,0,0,0,0,0,0.1403797,0.1333607,0,0,1.109531,3.555111,0,0.1403797,-0.1403797,4.799445,79.99059,0.2037876,0.1466968,0,0,3.555111
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1386894,0.1386894,0,0,0,0.1386894,0,0,2.775558E-17,0,0,0.1459888,0.1386894,0,0,1.265509,3.414731,0,0.1459888,-0.1459888,4.645559,77.42583,0.2037876,0.1525583,0,0,3.414731
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.5585587,0.5585587,0,0,0,0.5585587,0,0,1.110223E-16,0,0,0.5879565,0.5585587,0,0,1.427718,3.268742,0,0.5879565,-0.5879565,4.025799,67.09651,0.2037876,0.6144146,0,0,3.268742
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.3114764,0.3114764,0,0,0,0.3114764,9.840025,0,5.551115E-17,0,0.03064935,0.3278699,0.3114764,0,0,2.081003,2.680786,0,0.2972205,-0.2972205,3.712501,61.87489,0.2037876,0.342624,0.02451948,0,2.711435
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.612062,1.612062,1.7,0,0.5202,1.612062,20.24621,0,0,0,0.3263814,0,0,0.08793839,0.08354147,2.411248,2.383565,0.4099229,0,0.4099229,4.101388,68.35633,0.2038532,1.773268,0.2611051,1.7,2.709947
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.893333,1.893333,1.7,0,0.5202,1.893333,48.22245,0,0,0,0.9130117,0.2035086,0.1933331,0,0,2.001326,2.752496,0.7095031,0,0.7095031,4.774482,79.57453,0.2039586,2.082666,0.7304093,1.7,3.665508
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.8697109,0.8697109,0.9097548,0,0.304463,0.8697109,143.6881,0,0,0,1.249671,0,0,0.04004388,0.03804168,1.291822,3.391049,1.287713,0,1.287713,5.996113,99.93502,0.2037554,0.9566819,0.9997368,1.7,4.64072
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.331972,1.331972,0.425,0,0.172125,1.331972,121.1098,0.654331,0,0,1.613148,0.9547074,0.9069721,0,0,0.004109767,4.54999,0.004109767,0,0.004109767,6.000012,100,0.203754,1.465169,1.290519,1.7,6.163138
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.441369,1.441369,0.425,0,0.172125,1.441369,102.9962,0.4146928,0,0,1.484555,1.069862,1.016369,0,0,0,4.553689,0,0,0,6.000012,100,0.203754,1.585506,1.187644,1.7,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.286594,1.286594,0.425,0,0.172125,1.286594,134.046,0.817687,0,0,1.724628,0.9069414,0.8615943,0,0,0,4.553689,0,0,0,6.000012,100,0.203754,1.415254,1.379703,1.7,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.280314,1.280314,0.425,0,0.172125,1.280314,134.0995,0.816564,0,0,1.716894,0.9003301,0.8553135,0,0,0,4.553689,0,0,0,6.000012,100,0.203754,1.408345,1.373515,1.7,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.25143,2.25143,0.9119925,0,0.3050739,2.25143,62.62394,0,0,0,1.409934,1.409934,1.339437,0,0,0,4.553689,0,0,0,6.000012,100,0.203754,2.476573,1.127947,1.7,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,2.139705,2.139705,1.0414,0,0.3404023,2.139705,54.03129,0,0,0,1.15611,1.15611,1.098305,0,0,0,4.553689,0,0,0,6.000012,100,0.203754,2.353676,0.9248883,1.7,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.571128,1.571128,0.8684521,0,0.2931874,1.571128,47.07819,0,0,0,0.7396584,0.7396584,0.7026755,0,0,0,4.553689,0,0,0,6.000012,100,0.203754,1.72824,0.5917267,1.7,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203754,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,4.230322,3.08,1.7,0,0.5202,3.08,1.568249,0,1.150322,1.573355,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.203754,4.653355,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.150788,1.150788,1.7,0,0.5202,1.150788,0,0,0,0,0,0,0,0.5492117,0.5217511,1.560366,3.149359,0.5217511,0,0.5217511,5.014695,83.57809,0.2038598,1.265867,0,1.7,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1840299,0.1840299,0,0,0,0.1840299,0,0,2.775558E-17,0,0,0.1937157,0.1840299,0,0,1.038615,3.618935,0,0.1937157,-0.1937157,4.810501,80.17486,0.2038598,0.2024329,0,0,3.618935
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.616072,2.616072,1.7,0,0.5202,2.616072,0,0,0,0,0,0.9642869,0.9160725,0,0,1.253855,3.42522,0,0.9642869,-0.9642869,3.794054,63.2341,0.2038598,2.87768,0,1.7,3.42522
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2352631,0.2352631,1.687895,0,0.5168952,0.2352631,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.325284,2.460933,1.38,0,1.38,5.103236,85.05377,0.2040381,0.2587894,0,1.7,2.460933
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1268549,0.1268549,0,0,0,0.1268549,0,0,2.775558E-17,0,0,0.1335315,0.1268549,0,0,0.9452845,3.702933,0,0.1335315,-0.1335315,4.962482,82.70786,0.2040381,0.1395404,0,0,3.702933
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.5988457,0.5988457,0,0,0,0.5988457,0,0,1.110223E-16,0,0,0.6303638,0.5988457,0,0,1.093653,3.569402,0,0.6303638,-0.6303638,4.29802,71.63352,0.2040381,0.6587302,0,0,3.569402
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.794057,2.939038,0,0,0,4.29802,71.63352,0.2040381,0,0,0,2.939038
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.794057,2.939038,0,0,0,4.29802,71.63352,0.2040381,0,0,0,2.939038
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.794057,2.939038,0,0,0,4.29802,71.63352,0.2040381,0,0,0,2.939038
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.3160307,0.3160307,0,0,0,0.3160307,0,0,0,0,0,0.3326639,0.3160307,0,0,1.794057,2.939038,0,0.3326639,-0.3326639,3.947361,65.78923,0.2040381,0.3476337,0,0,2.939038
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1716463,0.1716463,0,0,0,0.1716463,0,0,0,0,0,0.1806803,0.1716463,0,0,2.163683,2.606374,0,0.1806803,-0.1806803,3.756908,62.61501,0.2040381,0.1888109,0,0,2.606374
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2900538,0.2900538,0,0,0,0.2900538,6.124305,0,0,0,0.01776378,0.3053198,0.2900538,0,0,2.364439,2.425694,0,0.287556,-0.287556,3.453797,57.56317,0.2040381,0.3190592,0.01421102,0,2.443457
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.529888,1.529888,1.7,0,0.5202,1.529888,24.92236,0,0,0,0.3812841,0,0,0.1701121,0.1616065,2.683946,2.138138,0.5428906,0,0.5428906,3.968828,66.14701,0.2041268,1.682877,0.3050273,1.7,2.519422
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,1.404173,0,0.4394391,0,0,0,0,0,0.8070914,0,0,1.404173,1.333964,2.141055,2.626739,2.141055,0,2.141055,6.000012,100,0.2038826,0,0.6456732,1.7,3.43383
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.699261,1.699261,0.7004037,0,0.2473102,1.699261,61.87566,0,0,0,1.051429,1.051429,0.9988578,0,0,0,4.553689,0,0,0,6.000012,100,0.2038826,1.869188,0.8411434,1.7,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.217657,1.217657,0,0,0,1.217657,96.60506,2.220446E-16,0,0,1.176318,1.281744,1.217657,0,0,0,4.553689,0,0.1054259,-0.1054259,5.888883,98.14786,0.2038826,1.339423,0.9410548,0,5.730007
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.377878,0,0,1.495018,0,0,0,0,0.1171399,4.448263,0.1171399,0,0.1171399,6.000012,100,0.203841,0,1.196014,0,5.943281
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.02128634,0.02128634,0,0,0,0.02128634,6915.671,1.449687,0,0,1.472093,0.02240667,0.02128634,0,0,0,4.553689,0,0,0,6.000012,100,0.203841,0.02341497,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,4.065187,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,0.9851868,1.391706,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.203841,4.471705,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.826986,1.826986,0.446986,0,0.1781272,1.826986,81.24444,0.03169302,0,0,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.203841,2.009685,1.18746,1.7,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.22151,2.22151,1.17367,0,0.3765119,2.22151,49.65045,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.203841,2.443661,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.5701582,0.5701582,0,0,0,0.5701582,113.417,0.04648995,0,0,0.6466565,0.6001665,0.5701582,0,0,0,4.553689,0,0,0,6.000012,100,0.203841,0.627174,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203841,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,2.147638,2.147638,1.7,0,0.5202,2.147638,2.112326,5.551115E-17,0,0,0.04536512,0.471198,0.4476381,0,0,0,4.553689,0,0.4258329,-0.4258329,5.551145,92.51889,0.203841,2.362402,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4731477,4.127856,0,0,0,5.551145,92.51889,0.203841,0,0,0,4.127856
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.6785534,0.6785534,0,0,0,0.6785534,0,0,0,0,0,0.7142667,0.6785534,0,0,0.4731477,4.127856,0,0.7142667,-0.7142667,4.798242,79.97053,0.203841,0.7464087,0,0,4.127856
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.395914,1.395914,1.7,0,0.5202,1.395914,0,0,0,0,0,0,0,0.3040864,0.2888821,1.266777,3.413589,0.2888821,0,0.2888821,5.072299,84.53815,0.2038991,1.535505,0,1.7,3.413589
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.4494938,0.4494938,0,0,0,0.4494938,0,0,0,0,0,0.4731514,0.4494938,0,0,0.9778953,3.673583,0,0.4731514,-0.4731514,4.573554,76.22575,0.2038991,0.4944432,0,0,3.673583
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.503619,3.200432,0,0,0,4.573554,76.22575,0.2038991,0,0,0,3.200432
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.3065704,0.3065704,0,0,0,0.3065704,0,0,0,0,0,0.3227057,0.3065704,0,0,1.503619,3.200432,0,0.3227057,-0.3227057,4.233392,70.5564,0.2038991,0.3372274,0,0,3.200432
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3465722,0.3465722,0,0,0,0.3465722,0,0,0,0,0,0.3648129,0.3465722,0,0,1.862181,2.877726,0,0.3648129,-0.3648129,3.848846,64.1473,0.2038991,0.3812294,0,0,2.877726
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1553899,0.1553899,0,0,0,0.1553899,0,0,0,0,0,0.1635683,0.1553899,0,0,2.267529,2.512913,0,0.1635683,-0.1635683,3.67643,61.2737,0.2038991,0.1709289,0,0,2.512913
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.3154982,0.3154982,0,0,0,0.3154982,0,0,0,0,0,0.3321034,0.3154982,0,0,2.449271,2.349345,0,0.3321034,-0.3321034,3.326362,55.43925,0.2038991,0.347048,0,0,2.349345
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.3126372,0.3126372,0,0,0,0.3126372,0,0,5.551115E-17,0,0,0.3290918,0.3126372,0,0,2.818275,2.017242,0,0.3290918,-0.3290918,2.979469,49.65771,0.2038991,0.3439009,0,0,2.017242
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.6176236,0.6176236,0,0,0,0.6176236,0,0,1.110223E-16,0,0,0.6501301,0.6176236,0,0,3.183932,1.68815,0,0.6501301,-0.6501301,2.294171,38.23611,0.2038991,0.679386,0,0,1.68815
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.3876877,0.3876877,0,0,0,0.3876877,5.608217,0,0,0,0.02174237,0.4080923,0.3876877,0,0,3.906299,1.03802,0,0.3863499,-0.3863499,1.886923,31.44865,0.2038991,0.4264565,0.01739389,0,1.059762
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.798624,2.66751,1.7,0,0.5202,2.66751,13.74922,0,0.1311141,0.6897155,0.3667619,1.018432,0.9675101,0,0,4.335577,0.6516698,0,0.6516698,-0.6516698,1.200002,20,0.2038991,3.078486,0.2934095,1.7,1.018432
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.926072,1.926072,1.7,0,0.5202,1.926072,45.20663,0,0,0.2532438,0.8707122,0.2379705,0.2260719,0,0,5.059654,0,0.6327417,0,0.6327417,1.800274,30.00451,0.2039919,2.118679,0.6965697,1.7,0.8707122
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.9906431,0.9906431,1.7,0,0.5202,0.9906431,94.67995,0,0,0,0.9379404,0,0,0.7093569,0.673889,4.426913,0.5694675,1.611829,0,1.611829,3.32939,55.48972,0.2040925,1.089707,0.7503523,1.7,1.507408
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.472976,2.472976,1.7,0,0.5202,2.472976,49.29581,0,0,0,1.219074,0.8136591,0.7729762,0,0,2.815083,2.020114,0.4054145,0,0.4054145,3.714,61.89987,0.2041516,2.720274,0.9752589,1.7,3.239188
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,1.295399,0,0.4097439,0,0,0,0,0,1.17904,0,0,1.295399,1.230629,2.409669,2.384987,2.409669,0,2.409669,6.000012,100,0.203758,0,0.9432318,1.7,3.564027
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.4198419,0.4198419,0,0,0,0.4198419,380.4357,1.15529,0,0,1.597229,0.4419388,0.4198419,0,0,0,4.553689,0,0,0,6.000012,100,0.203758,0.4618261,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.5425685,0.5425685,0,0,0,0.5425685,311.3344,1.118078,0,0,1.689203,0.5711248,0.5425685,0,0,0,4.553689,0,0,0,6.000012,100,0.203758,0.5968254,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.151791,1.151791,0,0,0,1.151791,146.7541,0.4778886,0,0,1.690301,1.212412,1.151791,0,0,0,4.553689,0,0,0,6.000012,100,0.203758,1.266971,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01739416,0.01739416,0,0,0,0.01739416,7708.365,1.322495,0,0,1.340805,0.01830964,0.01739416,0,0,0,4.553689,0,0,0,6.000012,100,0.203758,0.01913357,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.470882,1.470882,0.8745314,0,0.2948471,1.470882,42.67761,1.110223E-16,0,0,0.6277373,0.6277373,0.5963504,0,0,0,4.553689,0,0,0,6.000012,100,0.203758,1.61797,0.5021898,1.7,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.312747,2.312747,1.7,0,0.5202,2.312747,16.34196,0,0,0,0.3779482,0.644997,0.6127472,0,0,0,4.553689,0,0.2670488,-0.2670488,5.718518,95.30844,0.203758,2.544022,0.3023586,1.7,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.758693,2.758693,1.7,0,0.5202,2.758693,1.644621,0,0,0,0.04537003,1.114413,1.058693,0,0,0.2967209,4.28664,0,1.069044,-1.069044,4.591647,76.5273,0.203758,3.034562,0.03629602,1.7,4.33201
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.420436,1.420436,1.7,0,0.5202,1.420436,0,0,0,0,0,0,0,0.2795641,0.2655859,1.484547,3.217597,0.2655859,0,0.2655859,4.843604,80.72657,0.203811,1.562479,0,1.7,3.217597
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.6791735,0.6791735,0,0,0,0.6791735,0,0,0,0,0,0.7149194,0.6791735,0,0,1.218961,3.456624,0,0.7149194,-0.7149194,4.090013,68.16674,0.203811,0.7470908,0,0,3.456624
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.4191382,0.4191382,0,0,0,0.4191382,0,0,5.551115E-17,0,0,0.4411981,0.4191382,0,0,2.013316,2.741704,0,0.4411981,-0.4411981,3.624949,60.4157,0.203811,0.461052,0,0,2.741704
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01206546,0.01206546,0,0,0,0.01206546,0,0,1.734723E-18,0,0,0.01270049,0.01206546,0,0,2.503536,2.300506,0,0.01270049,-0.01270049,3.611562,60.19257,0.203811,0.01327201,0,0,2.300506
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2017775,0.2017775,0,0,0,0.2017775,0,0,2.775558E-17,0,0,0.2123973,0.2017775,0,0,2.517648,2.287806,0,0.2123973,-0.2123973,3.387675,56.46114,0.203811,0.2219552,0,0,2.287806
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.203546,0.203546,0,0,0,0.203546,0,0,2.775558E-17,0,0,0.214259,0.203546,0,0,2.753645,2.075408,0,0.214259,-0.214259,3.161826,52.697,0.203811,0.2239006,0,0,2.075408
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1181801,0.1181801,0,0,0,0.1181801,0,0,1.387779E-17,0,0,0.1244001,0.1181801,0,0,2.99171,1.86115,0,0.1244001,-0.1244001,3.030697,50.51152,0.203811,0.1299981,0,0,1.86115
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1466662,0.1466662,0,0,0,0.1466662,0,0,0,0,0,0.1543854,0.1466662,0,0,3.129933,1.73675,0,0.1543854,-0.1543854,2.867961,47.79925,0.203811,0.1613328,0,0,1.73675
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.3035,0.3035,0,0,0,0.3035,0,0,0,0,0,0.3194737,0.3035,0,0,3.301472,1.582364,0,0.3194737,-0.3194737,2.531206,42.18668,0.203811,0.33385,0,0,1.582364
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.252207,0.252207,0,0,0,0.252207,0,0,5.551115E-17,0,0,0.265481,0.252207,0,0,3.656443,1.26289,0,0.265481,-0.265481,2.251364,37.52266,0.203811,0.2774277,0,0,1.26289
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1451084,0.1451084,0,0,0,0.1451084,0,0,2.775558E-17,0,0,0.1527457,0.1451084,0,0,3.951422,0.9974093,0,0.1527457,-0.1527457,2.090356,34.8392,0.203811,0.1596193,0,0,0.9974093
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.3026379,0.3026379,0,0,0,0.3026379,10.8818,0,0,0,0.03293245,0.3185662,0.3026379,0,0,4.121139,0.8446636,0,0.2856337,-0.2856337,1.789272,29.82113,0.203811,0.3329017,0.02634596,0,0.877596
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.8026736,0.8026736,1.7,0,0.5202,0.8026736,29.99861,0,0,0,0.2407909,0,0,0.8973264,0.85246,4.43851,0.5590299,1.093251,0,1.093251,2.826421,47.10691,0.2040156,0.882941,0.1926327,1.7,0.7998208
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7440242,0,0,1.452632,1.38,3.345259,1.542956,2.124024,0,2.124024,4.841447,80.69062,0.2038068,0,0.5952193,1.7,2.28698
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.7680635,0.7680635,0,0,0,0.7680635,91.31342,0,1.110223E-16,0,0.701345,0.8084879,0.7680635,0,0,1.221235,3.454577,0,0.1071429,-0.1071429,4.728508,78.80831,0.2038068,0.8448699,0.561076,0,4.155922
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.737146,1.737146,1.7,0,0.5202,1.737146,55.36695,0,0,0,0.9618049,0.0391011,0.03714605,0,0,1.340283,3.347435,0.9227037,0,0.9227037,5.603862,93.39751,0.2039402,1.910861,0.7694439,1.7,4.309239
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3765322,0.3765322,0,0,0,0.3765322,386.0143,0.6395395,0,0,1.453468,0.3963497,0.3765322,0,0,0.4175789,4.177868,0.4175789,0,0.4175789,6.000012,100,0.2037943,0.4141855,1.162775,0,5.631336
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.4323265,0.4323265,0,0,0,0.4323265,343.3791,1.029438,0,0,1.484519,0.4550805,0.4323265,0,0,0,4.553689,0,0,0,6.000012,100,0.2037943,0.4755591,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2751372,0.2751372,0,0,0,0.2751372,615.0702,1.402669,0,0,1.692287,0.2896181,0.2751372,0,0,0,4.553689,0,0,0,6.000012,100,0.2037943,0.3026509,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037943,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.5329404,0.5329404,0,0,0,0.5329404,171.4759,0.3528745,0,0,0.9138644,0.5609899,0.5329404,0,0,0,4.553689,0,0,0,6.000012,100,0.2037943,0.5862345,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.3392881,0.3392881,0,0,0,0.3392881,142.5867,0.1266345,0,0,0.4837799,0.3571454,0.3392881,0,0,0,4.553689,0,0,0,6.000012,100,0.2037943,0.3732169,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.7361208,0.7361208,0,0,0,0.7361208,30.22062,0,0,0,0.2224603,0.774864,0.7361208,0,0,0,4.553689,0,0.5524036,-0.5524036,5.417727,90.29527,0.2037943,0.8097328,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.354335,1.354335,1.7,0,0.5202,1.354335,3.416492,0,0,0,0.04627075,0,0,0.3456647,0.3283815,0.6137819,4.001285,0.3746523,0,0.3746523,5.773154,96.21904,0.203866,1.489769,0.0370166,1.7,4.047556
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.88153,1.88153,1.7,0,0.5202,1.88153,0,0,0,0,0,0.1910837,0.1815295,0,0,0.2391296,4.338472,0,0.1910837,-0.1910837,5.571734,92.86205,0.203866,2.069682,0,1.7,4.338472
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4514448,4.147388,0,0,0,5.571734,92.86205,0.203866,0,0,0,4.147388
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.541433,2.541433,1.7,0,0.5202,2.541433,0,0,0,0,0,0.885719,0.841433,0,0,0.4514448,4.147388,0,0.885719,-0.885719,4.638104,77.30158,0.203866,2.795576,0,1.7,4.147388
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.416804,0.416804,1.7,0,0.5202,0.416804,0,0,0,0,0,0,0,1.283196,1.219036,1.435577,3.26167,1.219036,0,1.219036,5.794583,96.57619,0.2041021,0.4584844,0,1.7,3.26167
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.4047009,0.4047009,0,0,0,0.4047009,0,0,5.551115E-17,0,0,0.4260009,0.4047009,0,0,0.2165409,4.358802,0,0.4260009,-0.4260009,5.345539,89.09213,0.2041021,0.445171,0,0,4.358802
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.08131865,0.08131865,0,0,0,0.08131865,0,0,0,0,0,0.08559858,0.08131865,0,0,0.6898752,3.932801,0,0.08559858,-0.08559858,5.25531,87.58833,0.2041021,0.08945052,0,0,3.932801
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7849848,3.847203,0,0,0,5.25531,87.58833,0.2041021,0,0,0,3.847203
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.6995713,0.6995713,0,0,0,0.6995713,0,0,1.110223E-16,0,0,0.7363908,0.6995713,0,0,0.7849848,3.847203,0,0.7363908,-0.7363908,4.479086,74.65128,0.2041021,0.7695284,0,0,3.847203
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.2085905,0.2085905,0,0,0,0.2085905,0,0,2.775558E-17,0,0,0.2195689,0.2085905,0,0,1.603197,3.110812,0,0.2195689,-0.2195689,4.24764,70.79386,0.2041021,0.2294495,0,0,3.110812
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1981914,0.1981914,0,0,0,0.1981914,0,0,2.775558E-17,0,0,0.2086225,0.1981914,0,0,1.847162,2.891243,0,0.2086225,-0.2086225,4.027732,67.12875,0.2041021,0.2180105,0,0,2.891243
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1071952,0.1071952,0,0,0,0.1071952,0,0,1.387779E-17,0,0,0.112837,0.1071952,0,0,2.078965,2.682621,0,0.112837,-0.112837,3.908792,65.1464,0.2041021,0.1179147,0,0,2.682621
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,2.20434,2.569783,0.03295628,0,0.03295628,3.940057,65.66749,0.2040906,0,0.02636503,0,2.60274
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.9975071,0.9975071,0,0,0,0.9975071,21.44145,0,0,0,0.21388,1.050007,0.9975071,0,0,2.171383,2.599444,0,0.8361275,-0.8361275,3.058701,50.97825,0.2040906,1.097258,0.171104,0,2.813324
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.7962036,0.7962036,0,0,0,0.7962036,84.22215,0,0,0,0.6705797,0.8381091,0.7962036,0,0,3.100414,1.763317,0,0.1675293,-0.1675293,2.88211,48.03507,0.2040906,0.875824,0.5364638,0,2.433896
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.229378,1.229378,0,0,0,1.229378,78.56251,0,0,0,0.9658298,1.294082,1.229378,0,0,3.286557,1.595787,0,0.3282518,-0.3282518,2.536102,42.26828,0.2040906,1.352315,0.7726639,0,2.561617
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.999873,1.999873,1.7,0,0.5202,1.999873,68.69076,0,0,0,1.373728,0.3156559,0.2998731,0,0,3.651282,1.267535,1.058072,0,1.058072,3.539877,58.99784,0.2042423,2.19986,1.098982,1.7,2.641263
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0.9893256,0,0.3261859,0,0,-1.110223E-16,0,0,1.65335,0,0,0.9893256,0.9398594,2.59321,2.2198,2.59321,0,2.59321,6.000012,100,0.2036338,0,1.32268,1.7,3.873151
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036338,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036338,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.8351017,0.8351017,0,0,0,0.8351017,163.3056,0.4847139,0,0,1.363768,0.8790545,0.8351017,0,0,0,4.553689,0,0,0,6.000012,100,0.2036338,0.9186119,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.989719,0.989719,0,0,0,0.989719,78.18197,0,0,0,0.7737818,1.041809,0.989719,0,0,0,4.553689,0,0.2680277,-0.2680277,5.717486,95.29124,0.2036338,1.088691,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.103175,1.103175,0,0,0,1.103175,33.35979,0,0,0,0.3680169,1.161237,1.103175,0,0,0.2978086,4.285661,0,0.7932201,-0.7932201,4.881359,81.35581,0.2036338,1.213493,0.2944135,0,4.653678
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,1.179164,3.492441,0.2646965,0,0.2646965,5.132472,85.54102,0.2035423,0,0.2117572,0,3.757138
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.03274568,0.03274568,0,0,0,0.03274568,125.8795,0,0,0,0.04122009,0.03446914,0.03274568,0,0,0.9144677,3.730668,0.006750952,0,0.006750952,5.138876,85.64777,0.20354,0.03602025,0.03297607,0,3.771888
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9077168,3.736744,0,0,0,5.138876,85.64777,0.20354,0,0,0,3.736744
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9077168,3.736744,0,0,0,5.138876,85.64777,0.20354,0,0,0,3.736744
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.445859,1.445859,1.7,0,0.5202,1.445859,0,0,0,0,0,0,0,0.2541408,0.2414338,0.9077168,3.736744,0.2414338,0,0.2414338,5.36792,89.46516,0.2035874,1.590445,0,1.7,3.736744
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2237408,0.2237408,0,0,0,0.2237408,0,0,2.775558E-17,0,0,0.2355167,0.2237408,0,0,0.666283,3.954034,0,0.2355167,-0.2355167,5.119664,85.32757,0.2035874,0.2461149,0,0,3.954034
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9279681,3.718518,0,0,0,5.119664,85.32757,0.2035874,0,0,0,3.718518
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9279681,3.718518,0,0,0,5.119664,85.32757,0.2035874,0,0,0,3.718518
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9279681,3.718518,0,0,0,5.119664,85.32757,0.2035874,0,0,0,3.718518
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9279681,3.718518,0,0,0,5.119664,85.32757,0.2035874,0,0,0,3.718518
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.3091061,0.3091061,0,0,0,0.3091061,0,0,0,0,0,0.3253749,0.3091061,0,0,0.9279681,3.718518,0,0.3253749,-0.3253749,4.776689,79.61132,0.2035874,0.3400167,0,0,3.718518
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3818969,0.3818969,0,0,0,0.3818969,0,0,5.551115E-17,0,0,0.4019967,0.3818969,0,0,1.289496,3.393143,0,0.4019967,-0.4019967,4.352947,72.54897,0.2035874,0.4200866,0,0,3.393143
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.327968,0.327968,0,0,0,0.327968,0,0,5.551115E-17,0,0,0.3452295,0.327968,0,0,1.736159,2.991146,0,0.3452295,-0.3452295,3.989043,66.48392,0.2035874,0.3607648,0,0,2.991146
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.06912349,0.06912349,0,0,0,0.06912349,46.63141,0,1.387779E-17,0,0.03223326,0.07276157,0.06912349,0,0,2.119747,2.645916,0,0.04052831,-0.04052831,3.946323,65.77191,0.2035874,0.07603584,0.02578661,0,2.67815
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,2.164779,2.605388,0.3409671,0,0.3409671,4.269793,71.16306,0.2034697,0,0.2727737,0,2.946355
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,1.823812,2.912259,0.6994091,0,0.6994091,4.93331,82.22167,0.2032288,0,0.5595273,0,3.611668
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.544129,1.544129,1.454185,0,0.4530925,1.544129,78.94939,0,0,0,1.21908,0.09467793,0.08994403,0,0,1.124402,3.541727,1.124402,0,1.124402,6.000012,100,0.2033702,1.698542,0.9752643,1.7,4.760807
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.9622471,0.9622471,0,0,0,0.9622471,131.9252,0.2565549,0,0,1.269447,1.012892,0.9622471,0,0,0,4.553689,0,0,0,6.000012,100,0.2033702,1.058472,1.015557,0,5.823135
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2572657,0.2572657,0,0,0,0.2572657,603.7136,1.282342,0,0,1.553148,0.270806,0.2572657,0,0,0,4.553689,0,0,0,6.000012,100,0.2033702,0.2829922,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033702,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.891961,2.891961,1.511961,0,0.4688653,2.891961,51.6975,0.04243977,0,0.1011568,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033702,3.181157,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.133862,1.133862,0,0,0,1.133862,114.2381,0.1017634,0,0,1.295303,1.19354,1.133862,0,0,0,4.553689,0,0,0,6.000012,100,0.2033702,1.247249,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033702,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.5639712,0.5639712,0,0,0,0.5639712,142.7661,0.2115058,0,0,0.8051597,0.5936539,0.5639712,0,0,0,4.553689,0,0,0,6.000012,100,0.2033702,0.6203684,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.143097,1.143097,0,0,0,1.143097,40.04826,0,0,0,0.4577906,1.20326,1.143097,0,0,0,4.553689,0,0.7454696,-0.7454696,5.214218,86.90346,0.2033702,1.257407,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,1.01989,1.01989,0,0,0,1.01989,3.004381,0,2.220446E-16,0,0.03064139,1.073569,1.01989,0,0,0.8282996,3.808219,0,1.042927,-1.042927,4.114876,68.58113,0.2033702,1.121879,0.02451311,0,3.838861
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.406416,1.406416,1.7,0,0.5202,1.406416,0,0,0,0,0,0,0,0.2935837,0.2789045,1.987108,2.765292,0.2789045,0,0.2789045,4.379468,72.99099,0.2034248,1.547058,0,1.7,2.765292
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.713183,2.713183,1.7,0,0.5202,2.713183,0,0,0,0,0,1.066509,1.013183,0,0,1.708203,3.016306,0,1.066509,-1.066509,3.255269,54.25438,0.2034248,2.984502,0,1.7,3.016306
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.4668394,0.4668394,1.7,0,0.5202,0.4668394,0,0,0,0,0,0,0,1.233161,1.171503,2.893213,1.949797,1.171503,0,1.171503,4.366654,72.77742,0.2036536,0.5135233,0,1.7,1.949797
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1510743,0.1510743,1.603706,0,0.4939117,0.1510743,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.72171,3.00415,1.38,0,1.38,5.675837,94.5971,0.2037823,0.1661817,0,1.7,3.00415
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.6492394,0.6492394,0,0,0,0.6492394,0,0,0,0,0,0.6834099,0.6492394,0,0,0.3417104,4.24615,0,0.6834099,-0.6834099,4.95546,82.59083,0.2037823,0.7141634,0,0,4.24615
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2712775,0.2712775,0,0,0,0.2712775,0,0,5.551115E-17,0,0,0.2855553,0.2712775,0,0,1.101055,3.56274,0,0.2855553,-0.2855553,4.654458,77.57414,0.2037823,0.2984053,0,0,3.56274
