Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2954882,0.2954882,0,0,0,0.2954882,0,0,0,0,0,0.3110402,0.2954882,0,0,1.418338,3.277184,0,0.3110402,-0.3110402,4.326593,72.10973,0.2037823,0.325037,0,0,3.277184
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1384762,0.1384762,0,0,0,0.1384762,0,0,0,0,0,0.1457644,0.1384762,0,0,1.763939,2.966144,0,0.1457644,-0.1457644,4.172944,69.54892,0.2037823,0.1523238,0,0,2.966144
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.300421,0.300421,0,0,0,0.300421,0,0,0,0,0,0.3162327,0.300421,0,0,1.925899,2.82038,0,0.3162327,-0.3162327,3.839605,63.99329,0.2037823,0.3304631,0,0,2.82038
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1714172,0.1714172,0,0,0,0.1714172,0,0,0,0,0,0.1804392,0.1714172,0,0,2.277269,2.504147,0,0.1804392,-0.1804392,3.649406,60.8233,0.2037823,0.1885589,0,0,2.504147
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.477757,2.323708,0,0,0,3.649406,60.8233,0.2037823,0,0,0,2.323708
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1905587,0.1905587,0,0,0,0.1905587,15.63515,0,0,0,0.02979414,0.2005882,0.1905587,0,0,2.477757,2.323708,0,0.170794,-0.170794,3.469373,57.82277,0.2037823,0.2096146,0.02383531,0,2.353502
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1288055,0.1288055,0,0,0,0.1288055,275.8234,0,0,0,0.3552758,0.1355847,0.1288055,0,0,2.667528,2.152914,0.219691,0,0.219691,3.67779,61.29638,0.203707,0.1416861,0.2842206,0,2.50819
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.9403044,0.9403044,0,0,0,0.9403044,53.80158,0,1.110223E-16,0,0.5058987,0.9897941,0.9403044,0,0,2.447837,2.350636,0,0.4838955,-0.4838955,3.16772,52.79522,0.203707,1.034335,0.4047189,0,2.856534
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,1.072475,1.072475,0,0,0,1.072475,66.92199,0,2.220446E-16,0,0.7177218,1.128921,1.072475,0,0,2.985498,1.86674,0,0.4111995,-0.4111995,2.734277,45.57119,0.203707,1.179723,0.5741774,0,2.584462
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,3.442387,1.455541,1.37862,0,1.37862,4.042151,67.36904,0.203236,0,1.102896,0,2.834161
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.451489,1.451489,1.7,0,0.5202,1.451489,88.97543,0,0,0,1.291469,0,0,0.2485111,0.2360855,2.063767,2.696299,1.527554,0,1.527554,5.491316,91.52174,0.2033636,1.596638,1.033175,1.7,3.987767
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.255694,2.255694,1.415787,0,0.4426098,2.255694,62.96624,0,0,0,1.420325,0.8841126,0.8399069,0,0,0.5362129,4.071097,0.5362129,0,0.5362129,6.000012,100,0.2034396,2.481263,1.13626,1.7,5.491423
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.701523,2.701523,1.400715,0,0.4384951,2.701523,50.6852,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.2034396,2.971676,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.608241,2.608241,1.7,0,0.5202,2.608241,33.72905,3.330669E-16,0,0,0.8797349,0.9560432,0.9082411,0,0,0,4.553689,0,0.07630831,-0.07630831,5.919576,98.6594,0.2034396,2.869065,0.703788,1.7,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.305269,1.305269,0.6673294,0,0.2382809,1.305269,57.94226,1.94289E-16,0,0,0.7563023,0.6715153,0.6379396,0,0,0.08478701,4.477381,0.08478701,0,0.08478701,6.000012,100,0.2034516,1.435796,0.6050419,1.7,5.233683
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,3.21854,3.08,1.7,0,0.5202,3.08,12.9944,2.220446E-16,0.1385398,0.4603938,0.4002277,1.452632,1.38,0,0,0,4.553689,0,1.052404,-1.052404,4.890681,81.51118,0.2034516,3.540394,0.3201821,1.7,4.953917
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0,0,0,0.2512771,0,0,0,0,1.169338,3.501285,0.2512771,0,0.2512771,5.129063,85.48421,0.2033662,0,0.2010217,0,3.752562
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.9180606,3.727434,0.02839174,0,0.02839174,5.155998,85.93313,0.2033566,0,0.02271339,0,3.755826
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.163988,1.163988,0,0,0,1.163988,0,0,2.220446E-16,0,0,1.22525,1.163988,0,0,0.8896688,3.752987,0,1.22525,-1.22525,3.864471,64.40772,0.2033566,1.280386,0,0,3.752987
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.745555,1.745555,1.7,0,0.5202,1.745555,0,0,0,0,0,0.04795254,0.04555491,0,0,2.251058,2.527737,0,0.04795254,-0.04795254,3.813925,63.56528,0.2033566,1.92011,0,1.7,2.527737
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.420713,1.420713,1.7,0,0.5202,1.420713,0,0,0,0,0,0,0,0.2792867,0.2653223,2.304338,2.479784,0.2653223,0,0.2653223,4.065631,67.76039,0.2034079,1.562785,0,1.7,2.479784
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.5235181,0.5235181,1.7,0,0.5202,0.5235181,0,-2.220446E-16,0,0,0,0,0,1.176482,1.117658,2.039016,2.718575,1.117658,0,1.117658,5.125935,85.43208,0.2036238,0.5758699,0,1.7,2.718575
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02787387,0.02787387,0,0,0,0.02787387,0,0,3.469447E-18,0,0,0.02934091,0.02787387,0,0,0.9213581,3.724467,0,0.02934091,-0.02934091,5.095007,84.91661,0.2036238,0.03066126,0,0,3.724467
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2316221,0.2316221,0,0,0,0.2316221,0,0,2.775558E-17,0,0,0.2438127,0.2316221,0,0,0.9539591,3.695126,0,0.2438127,-0.2438127,4.838006,80.63327,0.2036238,0.2547843,0,0,3.695126
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.5670046,0.5670046,0,0,0,0.5670046,0,0,1.110223E-16,0,0,0.5968469,0.5670046,0,0,1.224862,3.451313,0,0.5968469,-0.5968469,4.208874,70.14776,0.2036238,0.623705,0,0,3.451313
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.888025,2.854466,0,0,0,4.208874,70.14776,0.2036238,0,0,0,2.854466
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.157137,0.157137,0,0,0,0.157137,0,0,0,0,0,0.1654073,0.157137,0,0,1.888025,2.854466,0,0.1654073,-0.1654073,4.034519,67.24185,0.2036238,0.1728507,0,0,2.854466
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.4478918,0.4478918,0,0,0,0.4478918,0,0,5.551115E-17,0,0,0.4714651,0.4478918,0,0,2.071811,2.689059,0,0.4714651,-0.4714651,3.537551,58.95907,0.2036238,0.492681,0,0,2.689059
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1518994,0.1518994,0,0,0,0.1518994,0,0,0,0,0,0.1598941,0.1518994,0,0,2.595661,2.217594,0,0.1598941,-0.1598941,3.369008,56.15002,0.2036238,0.1670893,0,0,2.217594
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,2.773321,2.0577,0.02071107,0,0.02071107,3.388657,56.4775,0.2036168,0,0.01656886,0,2.078411
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.423683,1.423683,1.7,0,0.5202,1.423683,24.26617,0,0,0,0.3454733,0,0,0.2763174,0.2625015,2.75261,2.07634,0.6079748,0,0.6079748,3.965432,66.0904,0.203716,1.566051,0.2763786,1.7,2.421813
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.869929,1.869929,1.7,0,0.5202,1.869929,21.10708,0,0,0,0.3946874,0.1788725,0.1699289,0,0,2.144636,2.623517,0.2158149,0,0.2158149,4.170172,69.50273,0.2037463,2.056922,0.3157499,1.7,3.018204
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.839894,1.839894,1.7,0,0.5202,1.839894,21.7392,0,0,0,0.3999783,0.147257,0.1398941,0,0,1.928821,2.81775,0.2527213,0,0.2527213,4.409925,73.4986,0.2037818,2.023884,0.3199826,1.7,3.217729
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0.4767039,0,0.1862402,0,0,0,0,0,1.223231,0,0,0.4767039,0.4528687,1.676099,3.045199,1.676099,0,1.676099,6.000012,100,0.2032412,0,0.9785846,1.7,4.26843
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.8038605,0.8038605,0,0,0,0.8038605,148.9099,0.3508586,0,0,1.197028,0.846169,0.8038605,0,0,0,4.553689,0,0,0,6.000012,100,0.2032412,0.8842466,0.9576221,0,5.750717
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,2.161245,2.161245,0.8199742,0,0.279953,2.161245,65.32642,0,0,0,1.411864,1.411864,1.341271,0,0,0,4.553689,0,0,0,6.000012,100,0.2032412,2.37737,1.129491,1.7,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032412,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032412,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01425692,0.01425692,0,0,0,0.01425692,4192.021,0.582646,0,0,0.5976533,0.01500729,0.01425692,0,0,0,4.553689,0,0,0,6.000012,100,0.2032412,0.01568262,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032412,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032412,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.6802721,0.6802721,0,0,0,0.6802721,3.321237,0,1.110223E-16,0,0.02259345,0.7160759,0.6802721,0,0,0,4.553689,0,0.6934825,-0.6934825,5.269017,87.81678,0.2032412,0.7482993,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7705361,3.860207,0,0,0,5.269017,87.81678,0.2032412,0,0,0,3.860207
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7705361,3.860207,0,0,0,5.269017,87.81678,0.2032412,0,0,0,3.860207
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.07865063,0.07865063,0,0,0,0.07865063,0,0,0,0,0,0.08279014,0.07865063,0,0,0.7705361,3.860207,0,0.08279014,-0.08279014,5.181749,86.3623,0.2032412,0.08651569,0,0,3.860207
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.156455,0.156455,0,0,0,0.156455,0,0,2.775558E-17,0,0,0.1646895,0.156455,0,0,0.8625251,3.777416,0,0.1646895,-0.1646895,5.008151,83.46902,0.2032412,0.1721005,0,0,3.777416
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.045513,3.612727,0,0,0,5.008151,83.46902,0.2032412,0,0,0,3.612727
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.045513,3.612727,0,0,0,5.008151,83.46902,0.2032412,0,0,0,3.612727
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.045513,3.612727,0,0,0,5.008151,83.46902,0.2032412,0,0,0,3.612727
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2550868,0.2550868,0,0,0,0.2550868,0,0,0,0,0,0.2685124,0.2550868,0,0,1.045513,3.612727,0,0.2685124,-0.2685124,4.725114,78.75174,0.2032412,0.2805955,0,0,3.612727
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1943669,0.1943669,0,0,0,0.1943669,0,0,2.775558E-17,0,0,0.2045967,0.1943669,0,0,1.343861,3.344214,0,0.2045967,-0.2045967,4.50945,75.15735,0.2032412,0.2138036,0,0,3.344214
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.137297,0.137297,0,0,0,0.137297,0,0,2.775558E-17,0,0,0.1445232,0.137297,0,0,1.57119,3.139618,0,0.1445232,-0.1445232,4.35711,72.61834,0.2032412,0.1510267,0,0,3.139618
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.6166158,0.6166158,0,0,0,0.6166158,0,0,1.110223E-16,0,0,0.6490693,0.6166158,0,0,1.731771,2.995095,0,0.6490693,-0.6490693,3.67293,61.21538,0.2032412,0.6782774,0,0,2.995095
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.4807661,0.4807661,0,0,0,0.4807661,6.635997,0,0,0,0.03190362,0.5060696,0.4807661,0,0,2.45296,2.346025,0,0.474166,-0.474166,3.173115,52.88515,0.2032412,0.5288427,0.0255229,0,2.377929
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,2.160218,2.160218,1.7,0,0.5202,2.160218,8.130071,5.551115E-17,0,0,0.1756272,0.4844397,0.4602177,0,0,2.979811,1.871859,0,0.3088125,-0.3088125,2.847598,47.45988,0.2032412,2.37624,0.1405018,1.7,2.047487
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.4600337,0.4600337,1.7,0,0.5202,0.4600337,67.37868,0,0,0,0.3099647,0,0,1.239966,1.177968,3.322936,1.563047,1.487933,0,1.487933,4.259175,70.98611,0.2033807,0.5060371,0.2479717,1.7,1.873011
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.525586,2.525586,1.7,0,0.5202,2.525586,17.76741,0,0,0,0.4487311,0.8690377,0.8255858,0,0,1.835003,2.902186,0,0.4203066,-0.4203066,3.816133,63.60209,0.2033807,2.778144,0.3589849,1.7,3.350917
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.746513,1.746513,1.7,0,0.5202,1.746513,42.10204,0,0,0,0.7353176,0.04896101,0.04651297,0,0,2.30201,2.48188,0.6863567,0,0.6863567,4.467268,74.45432,0.2034769,1.921164,0.5882542,1.7,3.217197
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,1.138555,0,0.3669255,0,0,0,0,0,0.5340266,0,0,1.138555,1.081627,1.615654,3.099601,1.615654,0,1.615654,6.000012,100,0.2032918,0,0.4272213,1.7,3.633627
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.1084445,0.1084445,0,0,0,0.1084445,363.2949,0.2798212,0,0,0.3939734,0.1141521,0.1084445,0,0,0,4.553689,0,0,0,6.000012,100,0.2032918,0.119289,0.3151787,0,4.947662
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,2.136956,2.136956,1.7,0,0.5202,2.136956,14.00424,0,0,0,0.2992644,0.459954,0.4369563,0,0,0,4.553689,0,0.1606896,-0.1606896,5.83063,97.17698,0.2032918,2.350652,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.8951448,0.8951448,0,0,0,0.8951448,77.77043,0,0,0,0.696158,0.9422577,0.8951448,0,0,0.178544,4.392999,0,0.2460997,-0.2460997,5.571218,92.85345,0.2032918,0.9846593,0.5569264,0,5.089157
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.4607153,0.4607153,0,0,0,0.4607153,83.77718,0,0,0,0.3859743,0.4849634,0.4607153,0,0,0.4519881,4.1469,0,0.09898918,-0.09898918,5.466875,91.1144,0.2032918,0.5067868,0.3087794,0,4.532874
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0,0,0,0.3027079,0,0,0,0,0.5619761,4.04791,0.3027079,0,0.3027079,5.754049,95.90062,0.2031904,0,0.2421663,0,4.350618
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.448348,2.448348,1.7,0,0.5202,2.448348,2.600467,1.110223E-16,0,0,0.06366849,0.787735,0.7483483,0,0,0.2592682,4.320348,0,0.7240666,-0.7240666,4.990816,83.18009,0.2031904,2.693183,0.05093479,1.7,4.384016
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.47662,1.47662,1.7,0,0.5202,1.47662,2.195948,0,0,0,0.03242581,0,0,0.2233797,0.2122108,1.063787,3.596281,0.2446366,0,0.2446366,5.222898,87.04813,0.2032355,1.624282,0.02594065,1.7,3.628707
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.302535,1.302535,1.7,0,0.5202,1.302535,0,0,0,0,0,0,0,0.3974654,0.3775922,0.81915,3.816454,0.3775922,0,0.3775922,5.581113,93.01837,0.2033076,1.432788,0,1.7,3.816454
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.4144036,0.4144036,0,0,0,0.4144036,0,0,5.551115E-17,0,0,0.4362144,0.4144036,0,0,0.4415578,4.156287,0,0.4362144,-0.4362144,5.121303,85.35488,0.2033076,0.455844,0,0,4.156287
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.4116899,0.4116899,0,0,0,0.4116899,0,0,0,0,0,0.4333577,0.4116899,0,0,0.9262404,3.720073,0,0.4333577,-0.4333577,4.664504,77.74158,0.2033076,0.4528589,0,0,3.720073
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1354504,0.1354504,0,0,0,0.1354504,0,0,0,0,0,0.1425794,0.1354504,0,0,1.407749,3.286715,0,0.1425794,-0.1425794,4.514212,75.23672,0.2033076,0.1489955,0,0,3.286715
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.5413315,0.5413315,0,0,0,0.5413315,0,0,0,0,0,0.5698227,0.5413315,0,0,1.566171,3.144135,0,0.5698227,-0.5698227,3.913566,65.22598,0.2033076,0.5954647,0,0,3.144135
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1047411,0.1047411,0,0,0,0.1047411,0,0,1.387779E-17,0,0,0.1102538,0.1047411,0,0,2.199307,2.574313,0,0.1102538,-0.1102538,3.797348,63.28902,0.2033076,0.1152152,0,0,2.574313
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.5142317,0.5142317,0,0,0,0.5142317,0,0,1.110223E-16,0,0,0.5412965,0.5142317,0,0,2.321811,2.464059,0,0.5412965,-0.5412965,3.226772,53.77942,0.2033076,0.5656549,0,0,2.464059
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01301986,0.01301986,0,0,0,0.01301986,0,0,1.734723E-18,0,0,0.01370512,0.01301986,0,0,2.923252,1.922762,0,0.01370512,-0.01370512,3.212325,53.53865,0.2033076,0.01432185,0,0,1.922762
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1085516,0.1085516,0,0,0,0.1085516,0,0,1.387779E-17,0,0,0.1142648,0.1085516,0,0,2.93848,1.909057,0,0.1142648,-0.1142648,3.09188,51.53123,0.2033076,0.1194068,0,0,1.909057
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.06509066,0.06509066,0,0,0,0.06509066,0,0,1.387779E-17,0,0,0.06851649,0.06509066,0,0,3.065441,1.794792,0,0.06851649,-0.06851649,3.019657,50.32751,0.2033076,0.07159973,0,0,1.794792
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2394453,0.2394453,0,0,0,0.2394453,0,0,5.551115E-17,0,0,0.2520477,0.2394453,0,0,3.14157,1.726276,0,0.2520477,-0.2520477,2.753975,45.8995,0.2033076,0.2633899,0,0,1.726276
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.6157356,0.6157356,0,0,0,0.6157356,2.19647,0,0,0,0.01352445,0.6481427,0.6157356,0,0,3.421623,1.474228,0,0.6346183,-0.6346183,2.085029,34.75042,0.2033076,0.6773092,0.01081956,0,1.487753
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,4.126754,0.83961,0.4428977,0,0.4428977,2.505199,41.75323,0.2031595,0,0.3543182,0,1.282508
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.288026,1.288026,1.7,0,0.5202,1.288026,61.80472,0,0,0,0.7960606,0,0,0.4119744,0.3913757,3.683857,1.238218,1.187436,0,1.187436,3.6317,60.52821,0.2033453,1.416828,0.6368484,1.7,2.034278
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.512255,1.512255,1.7,0,0.5202,1.512255,73.02394,0,0,0,1.104308,0,0,0.187745,0.1783578,2.49642,2.306911,1.282666,0,1.282666,4.848544,80.8089,0.2035326,1.663481,0.8834466,1.7,3.411219
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.2078139,0.2078139,0,0,0,0.2078139,750.6042,0.1273542,0,0,1.55986,0.2187515,0.2078139,0,0,1.213754,3.46131,1.213754,0,1.213754,6.000012,100,0.2031287,0.2285953,1.247888,0,5.02117
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.337275,1.337275,0.425,0,0.172125,1.337275,121.7556,0.6679176,0,0,1.628208,0.9602899,0.9122754,0,0,0,4.553689,0,0,0,6.000012,100,0.2031287,1.471003,1.302566,1.7,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.102808,1.102808,0,0,0,1.102808,143.2073,0.4184515,0,0,1.579302,1.160851,1.102808,0,0,0,4.553689,0,0,0,6.000012,100,0.2031287,1.213089,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.5182332,0.5182332,0,0,0,0.5182332,282.3201,0.9175677,0,0,1.463076,0.5455086,0.5182332,0,0,0,4.553689,0,0,0,6.000012,100,0.2031287,0.5700565,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031287,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.344504,1.344504,0.425,0,0.172125,1.344504,77.82317,0.07843655,0,0,1.046336,0.9678995,0.9195045,0,0,0,4.553689,0,0,0,6.000012,100,0.2031287,1.478955,0.8370689,1.7,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2283671,0.2283671,0,0,0,0.2283671,390.8268,0.6521335,0,0,0.8925199,0.2403864,0.2283671,0,0,0,4.553689,0,0,0,6.000012,100,0.2031287,0.2512038,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,4.330075,3.08,1.7,0,0.5202,3.08,13.43626,2.220446E-16,1.250075,1.683082,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.2031287,4.763082,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.269538,2.269538,1.7,0,0.5202,2.269538,1.871982,0,0,0,0.04248536,0.5995139,0.5695383,0,0,1.154216,3.514894,0,0.5570286,-0.5570286,4.317866,71.9643,0.2031287,2.496492,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.3678,1.3678,1.7,0,0.5202,1.3678,0,0,0,0,0,0,0,0.3321997,0.3155897,1.773137,2.957866,0.3155897,0,0.3155897,4.617261,76.9542,0.2031886,1.50458,0,1.7,2.957866
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.211169,1.211169,1.7,0,0.5202,1.211169,0,0,0,0,0,0,0,0.4888308,0.4643892,1.457547,3.241896,0.4643892,0,0.4643892,5.057819,84.29682,0.2032766,1.332286,0,1.7,3.241896
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1980792,0.1980792,0,0,0,0.1980792,0,0,0,0,0,0.2085044,0.1980792,0,0,0.993158,3.659847,0,0.2085044,-0.2085044,4.838037,80.63378,0.2032766,0.2178871,0,0,3.659847
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1702243,0.1702243,0,0,0,0.1702243,0,0,2.775558E-17,0,0,0.1791835,0.1702243,0,0,1.22483,3.451342,0,0.1791835,-0.1791835,4.649161,77.48586,0.2032766,0.1872467,0,0,3.451342
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.4330467,0.4330467,0,0,0,0.4330467,0,0,5.551115E-17,0,0,0.4558386,0.4330467,0,0,1.423922,3.272159,0,0.4558386,-0.4558386,4.168664,69.4776,0.2032766,0.4763514,0,0,3.272159
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.3199846,0.3199846,0,0,0,0.3199846,0,0,0,0,0,0.3368259,0.3199846,0,0,1.93041,2.81632,0,0.3368259,-0.3368259,3.813619,63.56019,0.2032766,0.3519831,0,0,2.81632
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3348077,0.3348077,0,0,0,0.3348077,0,0,5.551115E-17,0,0,0.3524291,0.3348077,0,0,2.304661,2.479494,0,0.3524291,-0.3524291,3.442126,57.36865,0.2032766,0.3682885,0,0,2.479494
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1261024,0.1261024,0,0,0,0.1261024,0,0,0,0,0,0.1327394,0.1261024,0,0,2.696249,2.127065,0,0.1327394,-0.1327394,3.302206,55.03666,0.2032766,0.1387127,0,0,2.127065
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.4116316,0.4116316,0,0,0,0.4116316,0,0,0,0,0,0.4332964,0.4116316,0,0,2.843737,1.994326,0,0.4332964,-0.4332964,2.845472,47.42443,0.2032766,0.4527948,0,0,1.994326
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.017334,0.017334,0,0,0,0.017334,0,0,0,0,0,0.01824632,0.017334,0,0,3.325177,1.561029,0,0.01824632,-0.01824632,2.826238,47.10388,0.2032766,0.0190674,0,0,1.561029
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.3193383,0.3193383,0,0,0,0.3193383,0,0,5.551115E-17,0,0,0.3361456,0.3193383,0,0,3.345451,1.542783,0,0.3361456,-0.3361456,2.47191,41.19842,0.2032766,0.3512721,0,0,1.542783
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.6260467,0.6260467,0,0,0,0.6260467,6.043852,0,1.110223E-16,0,0.03783734,0.6589965,0.6260467,0,0,3.718946,1.206637,0,0.6211592,-0.6211592,1.817151,30.28578,0.2032766,0.6886514,0.03026987,0,1.244475
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,0,0,0,0,0,0,0,0,0.2834167,0,0,0,0,4.409123,0.5854782,0.2834167,0,0.2834167,2.086023,34.76699,0.2031826,0,0.2267334,0,0.8688949
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.5584666,0.5584666,0,0,0,0.5584666,93.41118,0,0,0,0.5216702,0.5878595,0.5584666,0,0,4.125706,0.8405533,0,0.06618932,-0.06618932,2.016254,33.60416,0.2031826,0.6143132,0.4173361,0,1.362224
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.3889202,0.3889202,0,0,0,0.3889202,174.8215,0,0,0,0.679916,0.4093897,0.3889202,0,0,4.19925,0.774364,0.2705263,0,0.2705263,2.272897,37.88155,0.2030929,0.4278122,0.5439328,0,1.45428
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.39394,2.39394,1.7,0,0.5202,2.39394,53.05877,0,0,0,1.270195,0.7304629,0.6939397,0,0,3.928724,1.017838,0.539732,0,0.539732,2.784932,46.41545,0.2031678,2.633334,1.016156,1.7,2.288033
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.287035,2.287035,1.7,0,0.5202,2.287035,44.24129,0,0,0,1.011814,0.617932,0.5870354,0,0,3.388992,1.503597,0.3938819,0,0.3938819,3.158602,52.64325,0.2032223,2.515739,0.8094511,1.7,2.51541
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.9194638,0.9194638,1.7,0,0.5202,0.9194638,143.4189,0,0,0,1.318685,0,0,0.7805362,0.7415094,2.99511,1.85809,2.060194,0,2.060194,5.113073,85.21772,0.2031705,1.01141,1.054948,1.7,3.176775
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.6510493,0.6510493,0,0,0,0.6510493,178.3645,0,0,0,1.161241,0.6853151,0.6510493,0,0,0.9349155,3.712265,0.4759257,0,0.4759257,5.564576,92.74274,0.2030136,0.7161542,0.9289926,0,4.873506
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,1.082392,1.082392,0,0,0,1.082392,88.92756,0,0,0,0.962545,1.13936,1.082392,0,0,0.4589899,4.140598,0,0.1768152,-0.1768152,5.378196,89.63643,0.2030136,1.190631,0.770036,0,5.103143
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.5274175,0.5274175,0,0,0,0.5274175,145.8631,0,0,0,0.7693077,0.5551764,0.5274175,0,0,0.6554512,3.963783,0.2141314,0,0.2141314,5.581339,93.02213,0.2029431,0.5801593,0.6154462,0,4.73309
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1818772,0.1818772,0,0,0,0.1818772,123.108,0,0,0,0.2239055,0.1914497,0.1818772,0,0,0.4413198,4.156501,0.03245578,0,0.03245578,5.61213,93.5353,0.2029324,0.2000649,0.1791244,0,4.380406
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.399195,1.399195,1.7,0,0.5202,1.399195,4.170332,0,0,0,0.05835107,0,0,0.3008051,0.2857648,0.4088641,4.185711,0.3441159,0,0.3441159,5.938587,98.97624,0.2029944,1.539114,0.04668086,1.7,4.244062
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.765582,0.765582,0,0,0,0.765582,4.281668,0,1.110223E-16,0,0.03277968,0.8058758,0.765582,0,0,0.06474812,4.495416,0,0.7730961,-0.7730961,5.123672,85.39436,0.2029944,0.8421403,0.02622375,0,4.528195
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,4.072336,3.08,1.7,0,0.5202,3.08,0,0,0.9923355,1.399569,0,1.452632,1.38,0,0,0.9237438,3.72232,0,1.452632,-1.452632,3.592463,59.87427,0.2029944,4.479569,0,1.7,3.72232
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.537779,2.269688,1.38,0,1.38,4.901647,81.69395,0.2030455,0,0,1.7,2.269688
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.71076,1.71076,1.7,0,0.5202,1.71076,0,0,0,0,0,0.01132597,0.01075967,0,0,1.157779,3.511688,0,0.01132597,-0.01132597,4.889708,81.49496,0.2030455,1.881836,0,1.7,3.511688
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2465609,0.2465609,0,0,0,0.2465609,0,0,0,0,0,0.2595378,0.2465609,0,0,1.170363,3.500362,0,0.2595378,-0.2595378,4.616131,76.93536,0.2030455,0.271217,0,0,3.500362
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2014148,0.2014148,0,0,0,0.2014148,0,0,2.775558E-17,0,0,0.2120156,0.2014148,0,0,1.458739,3.240824,0,0.2120156,-0.2120156,4.392647,73.21064,0.2030455,0.2215563,0,0,3.240824
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.3132084,0.3132084,0,0,0,0.3132084,0,0,5.551115E-17,0,0,0.329693,0.3132084,0,0,1.694311,3.028809,0,0.329693,-0.329693,4.04512,67.41853,0.2030455,0.3445292,0,0,3.028809
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1600102,0.1600102,0,0,0,0.1600102,0,0,0,0,0,0.1684318,0.1600102,0,0,2.060637,2.699116,0,0.1684318,-0.1684318,3.867577,64.4595,0.2030455,0.1760112,0,0,2.699116
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.247783,2.530684,0,0,0,3.867577,64.4595,0.2030455,0,0,0,2.530684
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1639137,0.1639137,0,0,0,0.1639137,0,0,2.775558E-17,0,0,0.1725407,0.1639137,0,0,2.247783,2.530684,0,0.1725407,-0.1725407,3.685704,61.42827,0.2030455,0.1803051,0,0,2.530684
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.07463433,0.07463433,0,0,0,0.07463433,0,0,1.387779E-17,0,0,0.07856245,0.07463433,0,0,2.439496,2.358143,0,0.07856245,-0.07856245,3.602891,60.04807,0.2030455,0.08209776,0,0,2.358143
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2359894,0.2359894,0,0,0,0.2359894,0,0,2.775558E-17,0,0,0.2484099,0.2359894,0,0,2.526787,2.279581,0,0.2484099,-0.2484099,3.341044,55.68396,0.2030455,0.2595884,0,0,2.279581
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.04229832,0.04229832,0,0,0,0.04229832,26.22861,0,6.938894E-18,0,0.01109426,0.04452454,0.04229832,0,0,2.802798,2.031171,0,0.03343029,-0.03343029,3.305806,55.09665,0.2030455,0.04652815,0.008875407,0,2.042265
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.4166626,0.4166626,0,0,0,0.4166626,113.9607,0,0,0,0.4748316,0.4385923,0.4166626,0,0,2.839943,1.99774,0.03623938,0,0.03623938,3.340185,55.66964,0.2030336,0.4583289,0.3798653,0,2.472572
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.584315,1.584315,1.7,0,0.5202,1.584315,60.28043,0,0,0,0.9550319,0,0,0.115685,0.1099008,2.803704,2.030356,1.064933,0,1.064933,4.350469,72.50768,0.2031854,1.742746,0.7640255,1.7,2.985388
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.6024853,0.6024853,1.111645,0,0.3595792,0.6024853,199.6419,0,0,0,1.202813,0,0,0.50916,0.483702,1.738771,2.988795,1.686515,0,1.686515,5.950438,99.17377,0.2029691,0.6627339,0.9622504,1.7,4.191608
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.4388465,0.4388465,0,0,0,0.4388465,363.7395,1.082059,0,0,1.596258,0.4619437,0.4388465,0,0,0.05225589,4.506659,0.05225589,0,0.05225589,6.000012,100,0.202952,0.4827312,1.277007,0,6.102917
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202952,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.686238,1.686238,0.425,0,0.172125,1.686238,110.5512,0.5365368,0,0,1.864156,1.327619,1.261238,0,0,0,4.553689,0,0,0,6.000012,100,0.202952,1.854862,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202952,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.35077,3.08,1.7,0,0.5202,3.08,52.18059,0.1545306,0.2707698,0.6058468,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202952,3.685847,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,1.01762,1.01762,0,0,0,1.01762,129.4956,0.2465938,0,0,1.317773,1.071179,1.01762,0,0,0,4.553689,0,0,0,6.000012,100,0.202952,1.119382,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.200534,0.200534,0,0,0,0.200534,455.484,0.7023119,0,0,0.9134003,0.2110884,0.200534,0,0,0,4.553689,0,0,0,6.000012,100,0.202952,0.2205874,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.6278192,0.6278192,0,0,0,0.6278192,57.65801,0,1.110223E-16,0,0.3619881,0.6608624,0.6278192,0,0,0,4.553689,0,0.2988743,-0.2988743,5.684971,94.74933,0.202952,0.6906012,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.808454,1.808454,1.7,0,0.5202,1.808454,2.256492,5.551115E-17,0,0,0.04080763,0.1141622,0.1084541,0,0,0.3320825,4.254815,0,0.07335457,-0.07335457,5.607648,93.46062,0.202952,1.9893,0.0326461,1.7,4.295622
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.135035,1.135035,0,0,0,1.135035,0,0,2.220446E-16,0,0,1.194773,1.135035,0,0,0.4135876,4.18146,0,1.194773,-1.194773,4.348247,72.47063,0.202952,1.248538,0,0,4.18146
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.682318,2.682318,1.7,0,0.5202,2.682318,0,0,4.440892E-16,0,0,1.034019,0.9823185,0,0,1.741114,2.986687,0,1.034019,-1.034019,3.258295,54.3048,0.202952,2.95055,0,1.7,2.986687
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.679668,2.679668,1.7,0,0.5202,2.679668,0,0,4.440892E-16,0,0,1.03123,0.9796683,0,0,2.890024,1.952667,0,1.03123,-1.03123,2.171283,36.18798,0.202952,2.947635,0,1.7,1.952667
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.4136571,0.4136571,1.7,0,0.5202,0.4136571,0,0,0,0,0,0,0,1.286343,1.222026,4.035835,0.9214376,1.222026,0,1.222026,3.330598,55.50986,0.2031749,0.4550228,0,1.7,0.9214376
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.319427,0.319427,1.7,0,0.5202,0.319427,0,0,0,0,0,0,0,1.380573,1.311544,2.813809,2.021261,1.311544,0,1.311544,4.574839,76.24715,0.2033677,0.3513697,0,1.7,2.021261
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1863669,0.1863669,1.638999,0,0.5035466,0.1863669,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.502265,3.201651,1.38,0,1.38,5.884021,98.06683,0.2035079,0.2050036,0,1.7,3.201651
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1222648,4.443651,0,0,0,5.884021,98.06683,0.2035079,0,0,0,4.443651
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2349242,0.2349242,0,0,0,0.2349242,0,0,2.775558E-17,0,0,0.2472886,0.2349242,0,0,0.1222648,4.443651,0,0.2472886,-0.2472886,5.623356,93.72242,0.2035079,0.2584166,0,0,4.443651
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.08766071,0.08766071,0,0,0,0.08766071,0,0,1.387779E-17,0,0,0.09227443,0.08766071,0,0,0.3970299,4.196362,0,0.09227443,-0.09227443,5.526091,92.10133,0.2035079,0.09642678,0,0,4.196362
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.07920598,0.07920598,0,0,0,0.07920598,0,0,0,0,0,0.08337472,0.07920598,0,0,0.499557,4.104088,0,0.08337472,-0.08337472,5.438206,90.63658,0.2035079,0.08712658,0,0,4.104088
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2098147,0.2098147,0,0,0,0.2098147,0,0,2.775558E-17,0,0,0.2208576,0.2098147,0,0,0.5921956,4.020713,0,0.2208576,-0.2208576,5.205401,86.75652,0.2035079,0.2307962,0,0,4.020713
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.5237045,0.5237045,0,0,0,0.5237045,7.459244,0,1.110223E-16,0,0.0390644,0.5512679,0.5237045,0,0,0.8375929,3.799855,0,0.5122035,-0.5122035,4.665492,77.75804,0.2035079,0.576075,0.03125152,0,3.83892
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,1.406708,3.287652,0.3369296,0,0.3369296,4.985131,83.08535,0.2033982,0,0.2695437,0,3.624581
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.9926394,0.9926394,0,0,0,0.9926394,63.21393,0,1.110223E-16,0,0.6274863,1.044883,0.9926394,0,0,1.069778,3.590889,0,0.4173971,-0.4173971,4.545156,75.75245,0.2033982,1.091903,0.5019891,0,4.218375
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.3823375,0.3823375,0,0,0,0.3823375,284.3464,0,0,0,1.087163,0.4024605,0.3823375,0,0,1.533553,3.173491,0.6847025,0,0.6847025,5.194722,86.57852,0.2031758,0.4205712,0.8697303,0,4.260654
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0.7294401,0,0,1.578291,0,0,0,0,0.8488505,3.789723,0.8488505,0,0.8488505,6.000012,100,0.2029008,0,1.262632,0,5.368014
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.618882,2.618882,1.238883,0,0.3943149,2.618882,62.13949,0.1747287,0,0,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029008,2.880771,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.28404,1.28404,0.425,0,0.172125,1.28404,129.3451,0.7565901,0,0,1.660843,0.9042528,0.8590402,0,0,0,4.553689,0,0,0,6.000012,100,0.2029008,1.412444,1.328674,1.7,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029008,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029008,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,1.022068,1.022068,0,0,0,1.022068,126.7786,0.2199027,0,0,1.295764,1.075861,1.022068,0,0,0,4.553689,0,0,0,6.000012,100,0.2029008,1.124275,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.3175664,0.3175664,0,0,0,0.3175664,279.0576,0.5519128,0,0,0.8861932,0.3342804,0.3175664,0,0,0,4.553689,0,0,0,6.000012,100,0.2029008,0.349323,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.4425101,0.4425101,0,0,0,0.4425101,80.29311,0,0,0,0.3553051,0.4658001,0.4425101,0,0,0,4.553689,0,0.110495,-0.110495,5.88354,98.05881,0.2029008,0.4867611,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.6021229,0.6021229,0,0,0,0.6021229,5.763643,0,1.110223E-16,0,0.03470422,0.6338136,0.6021229,0,0,0.1227722,4.443194,0,0.5991094,-0.5991094,5.252023,87.53355,0.2029008,0.6623352,0.02776337,0,4.477898
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.49814,0.49814,0,0,0,0.49814,0,0,1.110223E-16,0,0,0.5243579,0.49814,0,0,0.7884493,3.844085,0,0.5243579,-0.5243579,4.699302,78.32153,0.2029008,0.547954,0,0,3.844085
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371069,3.319727,0,0,0,4.699302,78.32153,0.2029008,0,0,0,3.319727
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371069,3.319727,0,0,0,4.699302,78.32153,0.2029008,0,0,0,3.319727
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.4257114,0.4257114,0,0,0,0.4257114,0,0,5.551115E-17,0,0,0.4481172,0.4257114,0,0,1.371069,3.319727,0,0.4481172,-0.4481172,4.226944,70.44894,0.2029008,0.4682825,0,0,3.319727
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1270555,0.1270555,0,0,0,0.1270555,0,0,2.775558E-17,0,0,0.1337427,0.1270555,0,0,1.868977,2.871609,0,0.1337427,-0.1337427,4.085968,68.09932,0.2029008,0.1397611,0,0,2.871609
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4302796,0.4302796,0,0,0,0.4302796,0,0,0,0,0,0.452926,0.4302796,0,0,2.01758,2.737867,0,0.452926,-0.452926,3.608541,60.14224,0.2029008,0.4733076,0,0,2.737867
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1755998,0.1755998,0,0,0,0.1755998,0,0,2.775558E-17,0,0,0.1848419,0.1755998,0,0,2.520831,2.284941,0,0.1848419,-0.1848419,3.413701,56.89491,0.2029008,0.1931598,0,0,2.284941
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.3887877,0.3887877,0,0,0,0.3887877,0,0,5.551115E-17,0,0,0.4092502,0.3887877,0,0,2.726211,2.100099,0,0.4092502,-0.4092502,2.982313,49.70512,0.2029008,0.4276664,0,0,2.100099
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.4122524,0.4122524,0,0,0,0.4122524,0,0,5.551115E-17,0,0,0.4339499,0.4122524,0,0,3.180933,1.690849,0,0.4339499,-0.4339499,2.52489,42.08142,0.2029008,0.4534776,0,0,1.690849
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2487369,0.2487369,0,0,0,0.2487369,0,0,2.775558E-17,0,0,0.2618283,0.2487369,0,0,3.6631,1.256899,0,0.2618283,-0.2618283,2.248899,37.48158,0.2029008,0.2736106,0,0,1.256899
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1859846,0.1859846,0,0,0,0.1859846,0,0,0,0,0,0.1957733,0.1859846,0,0,3.95402,0.9950706,0,0.1957733,-0.1957733,2.042536,34.04219,0.2029008,0.2045831,0,0,0.9950706
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2937132,0.2937132,0,0,0,0.2937132,10.36214,5.551115E-17,0,0,0.03043495,0.3091717,0.2937132,0,0,4.171546,0.7992973,0,0.2787368,-0.2787368,1.748721,29.1453,0.2029008,0.3230844,0.02434796,0,0.8297322
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.865657,1.865657,1.7,0,0.5202,1.865657,14.76955,0,0,0,0.2755491,0.1743754,0.1656566,0,0,4.481254,0.5205606,0.1011738,0,0.1011738,1.844703,30.74499,0.2029145,2.052222,0.2204393,1.7,0.7961097
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.7579272,0.7579272,1.7,0,0.5202,0.7579272,47.30408,0,0,0,0.3585305,0,0,0.9420727,0.8949691,4.38008,0.6116169,1.2535,0,1.2535,3.033877,50.56452,0.2031252,0.83372,0.2868244,1.7,0.9701474
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.689994,2.689994,1.7,0,0.5202,2.689994,23.31,0,0,0,0.6270375,1.042099,0.9899938,0,0,3.12658,1.739767,0,0.4150612,-0.4150612,2.596364,43.27266,0.2031252,2.958993,0.50163,1.7,2.366804
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.9811266,0.9811266,1.7,0,0.5202,0.9811266,102.4275,0,0,0,1.004943,0,0,0.7188734,0.6829297,3.587759,1.324705,1.687873,0,1.687873,4.197621,69.96021,0.2031949,1.079239,0.8039544,1.7,2.329648
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02471731,0.02471731,0.6514328,0,0.2339411,0.02471731,5277.708,0,0,0,1.304507,0,0,0.6267154,0.5953797,1.899887,2.843791,1.899887,0,1.899887,6.000012,100,0.2026927,0.02718904,1.043606,1.7,4.148298
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.4872952,0.4872952,0,0,0,0.4872952,253.9506,0.7245466,0,0,1.237489,0.5129423,0.4872952,0,0,0,4.553689,0,0,0,6.000012,100,0.2026927,0.5360247,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.242994,2.242994,0.8629942,0,0.2916974,2.242994,73.34972,0.1925984,0,0,1.64523,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2026927,2.467294,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.554967,1.554967,0.425,0,0.172125,1.554967,105.9911,0.4586884,0,0,1.648128,1.189439,1.129967,0,0,0,4.553689,0,0,0,6.000012,100,0.2026927,1.710464,1.318502,1.7,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026927,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.492026,1.492026,0.8083047,0,0.2767672,1.492026,48.23685,1.110223E-16,0,0,0.7197062,0.7197062,0.6837209,0,0,0,4.553689,0,0,0,6.000012,100,0.2026927,1.641228,0.575765,1.7,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.274173,1.274173,0.9107152,0,0.3047253,1.274173,30.02632,5.551115E-17,0,0,0.3825874,0.3825874,0.363458,0,0,0,4.553689,0,0,0,6.000012,100,0.2026927,1.401591,0.3060699,1.7,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.8383957,0.8383957,0,0,0,0.8383957,4.326526,0,0,0,0.0362734,0.8825217,0.8383957,0,0,0,4.553689,0,0.8462483,-0.8462483,5.107988,85.13297,0.2026927,0.9222352,0.02901872,0,4.589962
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.504487,1.504487,1.7,0,0.5202,1.504487,0,0,0,0,0,0,0,0.195513,0.1857374,0.9402759,3.707441,0.1857374,0,0.1857374,5.284194,88.06973,0.2027269,1.654936,0,1.7,3.707441
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7545385,3.874604,0,0,0,5.284194,88.06973,0.2027269,0,0,0,3.874604
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.259605,2.259605,1.7,0,0.5202,2.259605,0,0,0,0,0,0.5890581,0.5596052,0,0,0.7545385,3.874604,0,0.5890581,-0.5890581,4.663272,77.72105,0.2027269,2.485566,0,1.7,3.874604
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3691438,0.3691438,1.7,0,0.5202,0.3691438,0,0,0,0,0,0,0,1.330856,1.264313,1.409047,3.285546,1.264313,0,1.264313,5.862705,97.71156,0.2029329,0.4060582,0,1.7,3.285546
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3490606,0.3490606,0,0,0,0.3490606,0,0,5.551115E-17,0,0,0.3674322,0.3490606,0,0,0.1447342,4.423428,0,0.3674322,-0.3674322,5.475398,91.25645,0.2029329,0.3839667,0,0,4.423428
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5529922,4.055996,0,0,0,5.475398,91.25645,0.2029329,0,0,0,4.055996
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.4075978,0.4075978,0,0,0,0.4075978,0,0,5.551115E-17,0,0,0.4290504,0.4075978,0,0,0.5529922,4.055996,0,0.4290504,-0.4290504,5.023139,83.71881,0.2029329,0.4483576,0,0,4.055996
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2607448,0.2607448,0,0,0,0.2607448,0,0,0,0,0,0.2744682,0.2607448,0,0,1.029715,3.626946,0,0.2744682,-0.2744682,4.733824,78.8969,0.2029329,0.2868192,0,0,3.626946
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.334679,3.352478,0,0,0,4.733824,78.8969,0.2029329,0,0,0,3.352478
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2492659,0.2492659,0,0,0,0.2492659,0,0,2.775558E-17,0,0,0.2623851,0.2492659,0,0,1.334679,3.352478,0,0.2623851,-0.2623851,4.457246,74.28728,0.2029329,0.2741925,0,0,3.352478
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.02110922,0.02110922,0,0,0,0.02110922,0,0,3.469447E-18,0,0,0.02222023,0.02110922,0,0,1.626218,3.090092,0,0.02222023,-0.02222023,4.433824,73.89691,0.2029329,0.02322014,0,0,3.090092
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.304822,0.304822,0,0,0,0.304822,5.484052,0,0,0,0.0167166,0.3208652,0.304822,0,0,1.650908,3.067872,0,0.3041486,-0.3041486,4.113223,68.55357,0.2029329,0.3353042,0.01337328,0,3.084589
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.724491,1.724491,1.7,0,0.5202,1.724491,27.01803,0,0,0,0.4659234,0.02577981,0.02449082,0,0,1.988851,2.763723,0.4401436,0,0.4401436,4.530779,75.51284,0.2029921,1.89694,0.3727387,1.7,3.229647
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.615594,1.615594,1.7,0,0.5202,1.615594,50.00023,0,0,0,0.8078009,0,0,0.08440569,0.08018541,1.548707,3.159853,0.8879863,0,0.8879863,5.373198,89.55311,0.2031152,1.777154,0.6462407,1.7,3.967654
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,1.087605,1.087605,0,0,0,1.087605,112.1498,0,0,0,1.219746,1.144847,1.087605,0,0,0.6607206,3.95904,0.07489896,0,0.07489896,5.444253,90.73737,0.2030912,1.196365,0.9757968,0,5.178786
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.6569083,0.6569083,0,0,0,0.6569083,237.7292,0.2843585,0,0,1.561663,0.6914824,0.6569083,0,0,0.5858217,4.026449,0.5858217,0,0.5858217,6.000012,100,0.202904,0.7225991,1.24933,0,5.588112
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.234421,2.234421,0.8544213,0,0.289357,2.234421,82.50663,0.3909141,0,0,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202904,2.457863,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.220938,1.220938,0,0,0,1.220938,156.2406,0.6224024,0,0,1.9076,1.285197,1.220938,0,0,0,4.553689,0,0,0,6.000012,100,0.202904,1.343031,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.468602,2.468602,1.088602,0,0.3532884,2.468602,76.93631,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202904,2.715463,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,1.093769,1.093769,0,0,0,1.093769,149.3994,0.4827489,0,0,1.634085,1.151336,1.093769,0,0,0,4.553689,0,0,0,6.000012,100,0.202904,1.203146,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,3.157514,3.08,1.7,0,0.5202,3.08,44.06179,2.220446E-16,0.07751441,0.3932658,1.357103,1.452632,1.38,0,0,0,4.553689,0,0.09552841,-0.09552841,5.899316,98.32174,0.202904,3.473266,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.622179,1.622179,0.9056245,0,0.3033355,1.622179,53.04041,0,0,0,0.8604103,0.7542676,0.7165543,0,0,0.1061427,4.45816,0.1061427,0,0.1061427,6.000012,100,0.2029182,1.784397,0.6883283,1.7,5.318571
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01381692,0.01381692,0,0,0,0.01381692,2947.764,0.3927462,0,0,0.4072903,0.01454413,0.01381692,0,0,0,4.553689,0,0,0,6.000012,100,0.2029182,0.01519862,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.249954,2.249954,1.7,0,0.5202,2.249954,1.986621,1.110223E-16,0,0,0.04469807,0.5788993,0.5499543,0,0,0,4.553689,0,0.5342012,-0.5342012,5.436914,90.61506,0.2029182,2.47495,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.064652,1.064652,0,0,0,1.064652,0,0,0,0,0,1.120687,1.064652,0,0,0.5935569,4.019488,0,1.120687,-1.120687,4.255607,70.92664,0.2029182,1.171118,0,0,4.019488
