Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.776945,1.776945,1.7,0,0.5202,1.776945,0,0,0,0,0,0.08099439,0.07694467,0,0,1.838764,2.898801,0,0.08099439,-0.08099439,4.170231,69.50372,0.2029182,1.954639,0,1.7,2.898801
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.3999771,0.3999771,1.7,0,0.5202,0.3999771,0,0,0,0,0,0,0,1.300023,1.235022,1.928758,2.817807,1.235022,0,1.235022,5.341876,89.03109,0.203132,0.4399748,0,1.7,2.817807
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4516059,0.4516059,0,0,0,0.4516059,0,0,5.551115E-17,0,0,0.4753746,0.4516059,0,0,0.6937363,3.929326,0,0.4753746,-0.4753746,4.840787,80.67963,0.203132,0.4967664,0,0,3.929326
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.22193,3.453952,0,0,0,4.840787,80.67963,0.203132,0,0,0,3.453952
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.5534701,0.5534701,0,0,0,0.5534701,0,0,1.110223E-16,0,0,0.5826001,0.5534701,0,0,1.22193,3.453952,0,0.5826001,-0.5826001,4.226673,70.4444,0.203132,0.6088171,0,0,3.453952
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.09328053,0.09328053,0,0,0,0.09328053,0,0,1.387779E-17,0,0,0.09819003,0.09328053,0,0,1.869264,2.871352,0,0.09819003,-0.09819003,4.123171,68.71938,0.203132,0.1026086,0,0,2.871352
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.5327687,0.5327687,0,0,0,0.5327687,0,0,1.110223E-16,0,0,0.5608092,0.5327687,0,0,1.978364,2.773162,0,0.5608092,-0.5608092,3.532027,58.86699,0.203132,0.5860456,0,0,2.773162
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.6480299,0.6480299,0,0,0,0.6480299,0,0,1.110223E-16,0,0,0.6821367,0.6480299,0,0,2.601485,2.212353,0,0.6821367,-0.6821367,2.812991,46.88309,0.203132,0.7128329,0,0,2.212353
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.181068,0.181068,0,0,0,0.181068,0,0,2.775558E-17,0,0,0.1905979,0.181068,0,0,3.359415,1.530216,0,0.1905979,-0.1905979,2.612083,43.53464,0.203132,0.1991748,0,0,1.530216
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.57119,1.339618,0,0,0,2.612083,43.53464,0.203132,0,0,0,1.339618
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,3.57119,1.339618,0.02189665,0,0.02189665,2.632857,43.88086,0.203125,0,0.01751732,0,1.361514
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.8347761,0.8347761,0,0,0,0.8347761,50.82062,0,0,0,0.4242384,0.8787117,0.8347761,0,0,3.549294,1.359325,0,0.4544733,-0.4544733,2.1538,35.89659,0.203125,0.9182537,0.3393907,0,1.783563
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.472741,1.472741,1.7,0,0.5202,1.472741,58.33146,0,0,0,0.8590716,0,0,0.2272585,0.2158956,4.054264,0.9048514,1.074967,0,1.074967,3.173603,52.89328,0.2032789,1.620016,0.6872573,1.7,1.763923
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.175204,0,0,1.452632,1.38,2.979297,1.872322,2.555204,0,2.555204,5.597682,93.29452,0.2029545,0,0.940163,1.7,3.047526
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.463052,2.463052,1.3716,0,0.4305469,2.463052,63.86342,0,0,0,1.572989,1.148896,1.091451,0,0,0.424093,4.172005,0.424093,0,0.424093,6.000012,100,0.2029568,2.709357,1.258391,1.7,5.744994
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.759982,2.759982,1.379982,0,0.4328351,2.759982,62.77065,0.2798271,0,0,1.732459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029568,3.03598,1.385967,1.7,6.286148
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029568,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,1.002922,1.002922,0,0,0,1.002922,161.845,0.5674724,0,0,1.62318,1.055708,1.002922,0,0,0,4.553689,0,0,0,6.000012,100,0.2029568,1.103215,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.771948,0.771948,0,0,0,0.771948,185.5946,0.6201169,0,0,1.432694,0.8125768,0.771948,0,0,0,4.553689,0,0,0,6.000012,100,0.2029568,0.8491428,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.981827,1.981827,0.749601,0,0.2607411,1.981827,65.44869,0,0,0,1.29708,1.29708,1.232226,0,0,0,4.553689,0,0,0,6.000012,100,0.2029568,2.180009,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.303422,2.303422,1.441336,0,0.4495848,2.303422,39.39612,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.2029568,2.533765,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.05525127,0.05525127,0,0,0,0.05525127,766.1093,0.3651259,0,0,0.4232851,0.05815923,0.05525127,0,0,0,4.553689,0,0,0,6.000012,100,0.2029568,0.06077639,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029568,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.5304083,0.5304083,0,0,0,0.5304083,0,0,1.110223E-16,0,0,0.5583246,0.5304083,0,0,0,4.553689,0,0.5583246,-0.5583246,5.411486,90.19125,0.2029568,0.5834492,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.797475,2.797475,1.7,0,0.5202,2.797475,0,0,0,0,0,1.155237,1.097475,0,0,0.6203606,3.995364,0,1.155237,-1.155237,4.193759,69.89585,0.2029568,3.077223,0,1.7,3.995364
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.883917,2.883917,1.7,0,0.5202,2.883917,0,0,0,0.09230828,0,1.246228,1.183917,0,0,1.903957,2.840127,0,1.246228,-1.246228,2.88012,48.0019,0.2029568,3.172308,0,1.7,2.840127
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4527511,0.4527511,1.7,0,0.5202,0.4527511,0,0,0,0,0,0,0,1.247249,1.184886,3.288655,1.593899,1.184886,0,1.184886,4.004201,66.73656,0.2031715,0.4980262,0,1.7,1.593899
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4347831,0.4347831,1.7,0,0.5202,0.4347831,0,0,0,0,0,0,0,1.265217,1.201956,2.103769,2.660297,1.201956,0,1.201956,5.144477,85.74112,0.2033885,0.4782614,0,1.7,2.660297
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9018127,3.742058,0,0,0,5.144477,85.74112,0.2033885,0,0,0,3.742058
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9018127,3.742058,0,0,0,5.144477,85.74112,0.2033885,0,0,0,3.742058
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9018127,3.742058,0,0,0,5.144477,85.74112,0.2033885,0,0,0,3.742058
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.4135866,0.4135866,0,0,0,0.4135866,0,0,0,0,0,0.4353543,0.4135866,0,0,0.9018127,3.742058,0,0.4353543,-0.4353543,4.685574,78.09274,0.2033885,0.4549453,0,0,3.742058
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3629355,0.3629355,0,0,0,0.3629355,0,0,5.551115E-17,0,0,0.3820374,0.3629355,0,0,1.38554,3.306703,0,0.3820374,-0.3820374,4.282871,71.38103,0.2033885,0.3992291,0,0,3.306703
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.191127,0.191127,0,0,0,0.191127,0,0,2.775558E-17,0,0,0.2011864,0.191127,0,0,1.810026,2.924666,0,0.2011864,-0.2011864,4.070802,67.84656,0.2033885,0.2102397,0,0,2.924666
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0008846426,0.0008846426,0,0,0,0.0008846426,4425.491,0,0,0,0.03914978,0.0009312027,0.0008846426,0,0,2.033566,2.723479,0.03821858,0,0.03821858,4.107059,68.45084,0.2033765,0.0009731069,0.03131982,0,2.762629
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.7035162,0.7035162,0,0,0,0.7035162,25.09298,0,0,0,0.1765332,0.7405434,0.7035162,0,0,1.995348,2.757876,0,0.5640101,-0.5640101,3.51254,58.54222,0.2033765,0.7738678,0.1412265,0,2.934409
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.7189451,0.7189451,0,0,0,0.7189451,70.15154,0,1.110223E-16,0,0.5043511,0.7567844,0.7189451,0,0,2.622025,2.193866,0,0.2524333,-0.2524333,3.246452,54.10743,0.2033765,0.7908397,0.4034809,0,2.698217
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.572552,1.572552,1.7,0,0.5202,1.572552,44.52282,0,0,0,0.7001445,0,0,0.127448,0.1210756,2.902507,1.941433,0.8212201,0,0.8212201,4.02553,67.09203,0.2034904,1.729807,0.5601156,1.7,2.641577
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.8692283,0.8692283,1.7,0,0.5202,0.8692283,117.3274,0,0,0,1.019843,0,0,0.8307717,0.7892331,2.081287,2.680531,1.809076,0,1.809076,5.74177,95.69598,0.2035193,0.9561512,0.8158745,1.7,3.700374
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1548166,0.1548166,0,0,0,0.1548166,524.5313,0.3768861,0,0,0.8120617,0.1629649,0.1548166,0,0,0.2722107,4.308699,0.2722107,0,0.2722107,6.000012,100,0.2034335,0.1702983,0.6496493,0,5.120761
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1652862,0.1652862,0,0,0,0.1652862,402.1366,0.4906907,0,0,0.6646761,0.1739854,0.1652862,0,0,0,4.553689,0,0,0,6.000012,100,0.2034335,0.1818148,0.5317409,0,5.218365
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0.1791798,0,0,0.1791798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034335,0,0.1433438,0,4.732869
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.938844,1.938844,1.7,0,0.5202,1.938844,9.932508,0,0,0,0.1925759,0.2514152,0.2388445,0,0,0,4.553689,0,0.05883935,-0.05883935,5.93799,98.9663,0.2034335,2.132729,0.1540607,1.7,4.746265
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.6018313,0.6018313,0,0,0,0.6018313,83.92784,0,1.110223E-16,0,0.505104,0.6335066,0.6018313,0,0,0.06537706,4.49485,0,0.1284026,-0.1284026,5.802642,96.7105,0.2034335,0.6620144,0.4040832,0,4.999954
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.451974,0.451974,0,0,0,0.451974,50.12544,0,5.551115E-17,0,0.2265539,0.4757621,0.451974,0,0,0.2080466,4.366447,0,0.2492082,-0.2492082,5.539953,92.33237,0.2034335,0.4971714,0.1812432,0,4.593001
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.196998,1.196998,0,0,0,1.196998,4.694749,0,2.220446E-16,0,0.05619603,1.259997,1.196998,0,0,0.4849446,4.117239,0,1.203801,-1.203801,4.271035,71.18378,0.2034335,1.316697,0.04495683,0,4.173435
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,2.072349,2.072349,1.7,0,0.5202,2.072349,1.596721,2.220446E-16,0,0,0.03308962,0.3919462,0.3723488,0,0,1.822502,2.913437,0,0.3588565,-0.3588565,3.892767,64.87932,0.2034335,2.279584,0.0264717,1.7,2.946527
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.63744,2.63744,1.7,0,0.5202,2.63744,0,0,0,0,0,0.9867795,0.9374405,0,0,2.221231,2.554581,0,0.9867795,-0.9867795,2.85261,47.54341,0.2034335,2.901185,0,1.7,2.554581
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.953939,2.953939,1.7,0,0.5202,2.953939,0,0,4.440892E-16,0.1693332,0,1.319936,1.253939,0,0,3.317653,1.567801,0,1.319936,-1.319936,1.461275,24.35454,0.2034335,3.249333,0,1.7,1.567801
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.784248,0.2478652,1.38,0,1.38,2.770458,46.17421,0.2034814,0,0,1.7,0.2478652
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2620682,0.2620682,1.7,0,0.5202,0.2620682,0,0,0,0,0,0,0,1.437932,1.366035,3.404248,1.489865,1.366035,0,1.366035,4.066393,67.77308,0.203649,0.288275,0,1.7,1.489865
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4546876,0.4546876,1.7,0,0.5202,0.4546876,0,0,0,0,0,0,0,1.245312,1.183047,2.038213,2.719297,1.183047,0,1.183047,5.18873,86.47865,0.2038595,0.5001564,0,1.7,2.719297
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1697473,0.1697473,0,0,0,0.1697473,0,0,2.775558E-17,0,0,0.1786813,0.1697473,0,0,0.8551666,3.784039,0,0.1786813,-0.1786813,5.000383,83.33955,0.2038595,0.186722,0,0,3.784039
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.6955035,0.6955035,0,0,0,0.6955035,0,0,1.110223E-16,0,0,0.732109,0.6955035,0,0,1.053701,3.605358,0,0.732109,-0.732109,4.228673,70.47774,0.2038595,0.7650538,0,0,3.605358
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.867156,2.873249,0,0,0,4.228673,70.47774,0.2038595,0,0,0,2.873249
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.3975433,0.3975433,0,0,0,0.3975433,0,0,5.551115E-17,0,0,0.4184666,0.3975433,0,0,1.867156,2.873249,0,0.4184666,-0.4184666,3.78757,63.12604,0.2038595,0.4372976,0,0,2.873249
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.165775,0.165775,0,0,0,0.165775,0,0,0,0,0,0.1744999,0.165775,0,0,2.332119,2.454782,0,0.1744999,-0.1744999,3.603631,60.06039,0.2038595,0.1823525,0,0,2.454782
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.3986204,0.3986204,0,0,0,0.3986204,0,0,0,0,0,0.4196004,0.3986204,0,0,2.526007,2.280282,0,0.4196004,-0.4196004,3.161333,52.68878,0.2038595,0.4384825,0,0,2.280282
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1352768,0.1352768,0,0,0,0.1352768,26.662,0,0,0,0.0360675,0.1423967,0.1352768,0,0,2.99223,1.860682,0,0.1063292,-0.1063292,3.049253,50.82077,0.2038595,0.1488045,0.028854,0,1.896749
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.466143,1.466143,1.7,0,0.5202,1.466143,19.40519,0,0,0,0.2845078,0,0,0.233857,0.2221642,3.110374,1.754353,0.506672,0,0.506672,3.529924,58.83194,0.2039358,1.612757,0.2276063,1.7,2.03886
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,2.603702,2.210357,1.514608,0,1.514608,4.966807,82.77996,0.2039401,0,0.1076867,1.7,2.344966
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,2.058826,2.058826,1.7,0,0.5202,2.058826,10.82426,0,0,0,0.2228526,0.3777113,0.3588258,0,0,1.089093,3.573505,0,0.1548587,-0.1548587,4.803572,80.05937,0.2039401,2.264708,0.1782821,1.7,3.796358
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003320195,0.003320195,0,0,0,0.003320195,20859.13,0,0,0,0.692564,0.003494942,0.003320195,0,0,1.261159,3.418646,0.689069,0,0.689069,5.45728,90.95449,0.2037248,0.003652215,0.5540512,0,4.11121
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.3195919,0.3195919,0,0,0,0.3195919,159.9388,0,0,0,0.5111516,0.3364125,0.3195919,0,0,0.5720896,4.038808,0.174739,0,0.174739,5.623052,93.71735,0.2036703,0.3515511,0.4089212,0,4.54996
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0.262162,0,0,0.6595125,0,0,0,0,0.3973505,4.196074,0.3973505,0,0.3973505,6.000012,100,0.2035464,0,0.52761,0,4.855586
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.398269,1.398269,0.7649298,0,0.2649258,1.398269,47.67842,1.110223E-16,0,0,0.6666725,0.6666725,0.6333388,0,0,0,4.553689,0,0,0,6.000012,100,0.2035464,1.538095,0.533338,1.7,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.204972,1.204972,0,0,0,1.204972,57.93149,0,0,0,0.6980584,1.268392,1.204972,0,0,0,4.553689,0,0.5703334,-0.5703334,5.398828,89.98029,0.2035464,1.325469,0.5584467,0,5.251747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.6579565,0.6579565,0,0,0,0.6579565,79.03587,0,0,0,0.5200216,0.6925858,0.6579565,0,0,0.6337038,3.983356,0,0.1725642,-0.1725642,5.216929,86.94865,0.2035464,0.7237521,0.4160173,0,4.503377
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.816707,1.816707,1.7,0,0.5202,1.816707,3.456794,9.714451E-17,0,0,0.06279983,0.1228499,0.1167074,0,0,0.8254417,3.810791,0,0.06005002,-0.06005002,5.153631,85.89368,0.2035464,1.998378,0.05023987,1.7,3.873591
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,0.8921639,3.750741,0.2053031,0,0.2053031,5.348399,89.1398,0.2034825,0,0.1642425,0,3.956044
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.6868609,3.935514,0.04113209,0,0.04113209,5.38742,89.79015,0.2034697,0,0.03290567,0,3.976646
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01708039,0.01708039,0,0,0,0.01708039,0,0,3.469447E-18,0,0,0.01797936,0.01708039,0,0,0.6457288,3.972533,0,0.01797936,-0.01797936,5.368468,89.47429,0.2034697,0.01878843,0,0,3.972533
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6657059,3.954554,0,0,0,5.368468,89.47429,0.2034697,0,0,0,3.954554
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3283887,0.3283887,0,0,0,0.3283887,0,0,0,0,0,0.3456723,0.3283887,0,0,0.6657059,3.954554,0,0.3456723,-0.3456723,5.004097,83.40146,0.2034697,0.3612275,0,0,3.954554
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.4872416,0.4872416,0,0,0,0.4872416,0,0,1.110223E-16,0,0,0.5128859,0.4872416,0,0,1.049786,3.608881,0,0.5128859,-0.5128859,4.463468,74.39099,0.2034697,0.5359657,0,0,3.608881
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.07791589,0.07791589,0,0,0,0.07791589,0,0,1.387779E-17,0,0,0.08201673,0.07791589,0,0,1.619659,3.095995,0,0.08201673,-0.08201673,4.377015,72.9501,0.2034697,0.08570748,0,0,3.095995
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.710789,3.013979,0,0,0,4.377015,72.9501,0.2034697,0,0,0,3.013979
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.05805941,0.05805941,0,0,0,0.05805941,0,0,6.938894E-18,0,0,0.06111516,0.05805941,0,0,1.710789,3.013979,0,0.06111516,-0.06111516,4.312594,71.87642,0.2034697,0.06386535,0,0,3.013979
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2379361,0.2379361,0,0,0,0.2379361,0,0,5.551115E-17,0,0,0.250459,0.2379361,0,0,1.778695,2.952864,0,0.250459,-0.250459,4.048587,67.47632,0.2034697,0.2617297,0,0,2.952864
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2623215,0.2623215,0,0,0,0.2623215,0,0,5.551115E-17,0,0,0.2761279,0.2623215,0,0,2.056983,2.702405,0,0.2761279,-0.2761279,3.757523,62.62525,0.2034697,0.2885537,0,0,2.702405
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.06052854,0.06052854,0,0,0,0.06052854,0,0,6.938894E-18,0,0,0.06371425,0.06052854,0,0,2.363791,2.426277,0,0.06371425,-0.06371425,3.690362,61.50591,0.2034697,0.06658139,0,0,2.426277
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1488377,0.1488377,0,0,0,0.1488377,0,0,0,0,0,0.1566713,0.1488377,0,0,2.434585,2.362562,0,0.1566713,-0.1566713,3.525216,58.75348,0.2034697,0.1637215,0,0,2.362562
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2217147,0.2217147,0,0,0,0.2217147,6.617621,0,0,0,0.01467224,0.2333839,0.2217147,0,0,2.608664,2.205891,0,0.2187117,-0.2187117,3.294673,54.91111,0.2034697,0.2438862,0.01173779,0,2.220563
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.1070383,0.1070383,0,0,0,0.1070383,299.9301,0,0,0,0.32104,0.1126719,0.1070383,0,0,2.851677,1.98718,0.2083681,0,0.2083681,3.492349,58.2057,0.2034048,0.1177421,0.256832,0,2.308219
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.415036,1.415036,1.7,0,0.5202,1.415036,33.00002,0,0,0,0.4669622,0,0,0.2849637,0.2707155,2.643309,2.174711,0.7376778,0,0.7376778,4.192172,69.86938,0.2035132,1.55654,0.3735698,1.7,2.641673
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,2.124777,2.124777,1.7,0,0.5202,2.124777,33.95051,0,0,0,0.7213725,0.4471335,0.4247768,0,0,1.905631,2.838621,0.274239,0,0.274239,4.452337,74.20547,0.2035487,2.337255,0.577098,1.7,3.559993
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.947033,0.947033,1.7,0,0.5202,0.947033,81.39093,0,0,0,0.770799,0,0,0.7529669,0.7153186,1.631392,3.085436,1.486118,0,1.486118,5.862192,97.70301,0.2036771,1.041736,0.6166392,1.7,3.856235
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1126055,0.1126055,0,0,0,0.1126055,883.9181,0.7315339,0,0,0.9953407,0.1185321,0.1126055,0,0,0.1452746,4.422942,0.1452746,0,0.1452746,6.000012,100,0.203632,0.1238661,0.7962726,0,5.418283
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.906349,1.906349,0.564922,0,0.2103237,1.906349,74.06978,0,0,0,1.412029,1.412029,1.341427,0,0,0,4.553689,0,0,0,6.000012,100,0.203632,2.096984,1.129623,1.7,5.965718
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.755771,1.755771,0.4621458,0,0.1822658,1.755771,77.55627,0,0,0,1.36171,1.36171,1.293625,0,0,0,4.553689,0,0,0,6.000012,100,0.203632,1.931348,1.089368,1.7,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.5406762,0.5406762,0,0,0,0.5406762,279.3693,0.9413506,0,0,1.510483,0.5691328,0.5406762,0,0,0,4.553689,0,0,0,6.000012,100,0.203632,0.5947438,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3555454,0.3555454,0,0,0,0.3555454,310.8073,0.7308027,0,0,1.105061,0.3742583,0.3555454,0,0,0,4.553689,0,0,0,6.000012,100,0.203632,0.3910999,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.469929,0.469929,0,0,0,0.469929,160.0255,0.2573439,0,0,0.752006,0.4946621,0.469929,0,0,0,4.553689,0,0,0,6.000012,100,0.203632,0.5169219,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.432117,2.432117,1.7,0,0.5202,2.432117,14.51244,0,0,0,0.3529595,0.7706494,0.7321169,0,0,0,4.553689,0,0.4176899,-0.4176899,5.559728,92.66195,0.203632,2.675329,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.4640999,4.135999,0.02951474,0,0.02951474,5.587729,93.12862,0.2036228,0,0.02361179,0,4.165514
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.235335,2.235335,1.7,0,0.5202,2.235335,0,0,0,0,0,0.5635105,0.5353349,0,0,0.4345851,4.162562,0,0.5635105,-0.5635105,4.993736,83.22877,0.2036228,2.458869,0,1.7,4.162562
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.62527,3.08,1.7,0,0.5202,3.08,0,0,0.5452699,0.9077969,0,1.452632,1.38,0,0,1.060708,3.599052,0,1.452632,-1.452632,3.462528,57.70869,0.2036228,3.987797,0,1.7,3.599052
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.629805,2.629805,1.7,0,0.5202,2.629805,0,0,0,0,0,0.9787424,0.9298053,0,0,2.674743,2.14642,0,0.9787424,-0.9787424,2.430843,40.51397,0.2036228,2.892786,0,1.7,2.14642
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.4277824,0.4277824,1.7,0,0.5202,0.4277824,0,0,0,0,0,0,0,1.272218,1.208607,3.762234,1.167678,1.208607,0,1.208607,3.577428,59.62368,0.2038354,0.4705606,0,1.7,1.167678
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.553628,2.255424,1.38,0,1.38,4.886611,81.44335,0.2038816,0,0,1.7,2.255424
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.5006195,0.5006195,0,0,0,0.5006195,0,0,0,0,0,0.5269679,0.5006195,0,0,1.173628,3.497424,0,0.5269679,-0.5269679,4.331138,72.18549,0.2038816,0.5506815,0,0,3.497424
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.759148,2.970456,0,0,0,4.331138,72.18549,0.2038816,0,0,0,2.970456
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.4446456,0.4446456,0,0,0,0.4446456,0,0,0,0,0,0.468048,0.4446456,0,0,1.759148,2.970456,0,0.468048,-0.468048,3.837772,63.96274,0.2038816,0.4891101,0,0,2.970456
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.5997405,0.5997405,0,0,0,0.5997405,0,0,0,0,0,0.6313058,0.5997405,0,0,2.279201,2.502408,0,0.6313058,-0.6313058,3.172317,52.87185,0.2038816,0.6597146,0,0,2.502408
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.4072732,0.4072732,0,0,0,0.4072732,0,0,5.551115E-17,0,0,0.4287086,0.4072732,0,0,2.980652,1.871102,0,0.4287086,-0.4287086,2.720419,45.34022,0.2038816,0.4480005,0,0,1.871102
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1104562,0.1104562,0,0,0,0.1104562,0,0,1.387779E-17,0,0,0.1162697,0.1104562,0,0,3.456995,1.442394,0,0.1162697,-0.1162697,2.59786,43.29758,0.2038816,0.1215018,0,0,1.442394
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.5869024,0.5869024,0,0,0,0.5869024,6.963754,0,0,0,0.04087044,0.617792,0.5869024,0,0,3.586183,1.326124,0,0.5769215,-0.5769215,1.989731,33.16212,0.2038816,0.6455926,0.03269635,0,1.366994
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.355481,2.737356,1.7,0,0.5202,2.737356,12.52127,0,0.6181244,1.214164,0.3427518,1.091954,1.037356,0,0,4.227207,0.7492024,0,0.7492024,-0.7492024,1.200002,20,0.2038816,3.691029,0.2742015,1.7,1.091954
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.701039,1.701039,1.7,0,0.5202,1.701039,48.91573,0,0,0.0130487,0.8320758,0.001093877,0.001039184,0,0,5.059654,0,0.8309819,0,0.8309819,1.988341,33.13895,0.2039877,1.871143,0.6656606,1.7,0.8320758
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.6224024,0.6224024,1.7,0,0.5202,0.6224024,132.1723,0,0,0,0.8226436,0,0,1.077597,1.023718,4.228673,0.7478837,1.846361,0,1.846361,3.739953,62.33243,0.204003,0.6846427,0.6581149,1.7,1.570527
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.978954,0.978954,1.7,0,0.5202,0.978954,84.84567,0,0,0,0.8306001,0,0,0.721046,0.6849937,2.382311,2.409609,1.515594,0,1.515594,5.177772,86.29602,0.20412,1.076849,0.66448,1.7,3.240209
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.861636,0.861636,0,0,0,0.861636,123.8769,0,0,0,1.067368,0.9069853,0.861636,0,0,0.8667175,3.773643,0.1603829,0,0.1603829,5.329924,88.83189,0.2040706,0.9477997,0.8538946,0,4.841012
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.5927252,0.5927252,0,0,0,0.5927252,271.821,0.280896,0,0,1.611152,0.6239212,0.5927252,0,0,0.7063345,3.917988,0.7063345,0,0.7063345,6.000012,100,0.2038536,0.6519977,1.288921,0,5.52914
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.542682,1.542682,0.425,0,0.172125,1.542682,94.75327,0.2852343,0,0,1.461741,1.176507,1.117682,0,0,0,4.553689,0,0,0,6.000012,100,0.2038536,1.69695,1.169393,1.7,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038536,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.8445916,0.8445916,0,0,0,0.8445916,114.4807,0.07785085,0,0,0.9668947,0.8890438,0.8445916,0,0,0,4.553689,0,0,0,6.000012,100,0.2038536,0.9290508,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.990044,1.990044,1.444956,0,0.4505729,1.990044,28.83236,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.2038536,2.189048,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.91658,1.91658,1.628438,0,0.5006635,1.91658,15.82547,5.551115E-17,0,0,0.3033079,0.3033079,0.2881425,0,0,0,4.553689,0,0,0,6.000012,100,0.2038536,2.108238,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.112402,1.112402,0,0,0,1.112402,3.483023,0,0,0,0.03874522,1.17095,1.112402,0,0,0,4.553689,0,1.132204,-1.132204,4.806564,80.10924,0.2038536,1.223642,0.03099617,0,4.592434
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.386337,1.386337,1.7,0,0.5202,1.386337,0,0,0,0,0,0,0,0.3136632,0.29798,1.258005,3.421484,0.29798,0,0.29798,5.089252,84.8207,0.2039053,1.524971,0,1.7,3.421484
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.636454,3.08,1.7,0,0.5202,3.08,0,0,0.5564537,0.920099,0,1.452632,1.38,0,0,0.9600248,3.689667,0,1.452632,-1.452632,3.558044,59.30062,0.2039053,4.000099,0,1.7,3.689667
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.76465,1.76465,1.7,0,0.5202,1.76465,0,0,0,0,0,0.06805246,0.06464984,0,0,2.57406,2.237035,0,0.06805246,-0.06805246,3.486311,58.10506,0.2039053,1.941115,0,1.7,2.237035
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1308793,0.1308793,1.583511,0,0.4883985,0.1308793,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.649674,2.168983,1.38,0,1.38,4.795494,79.92474,0.2040105,0.1439673,0,1.7,2.168983
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.3992555,0.3992555,1.7,0,0.5202,0.3992555,0,0,0,0,0,0,0,1.300745,1.235707,1.269674,3.410983,1.235707,0,1.235707,5.967789,99.46294,0.2042124,0.439181,0,1.7,3.410983
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.2055164,0.2055164,0,0,0,0.2055164,0,0,2.775558E-17,0,0,0.2163331,0.2055164,0,0,0.03396643,4.523119,0,0.2163331,-0.2163331,5.739754,95.66237,0.2042124,0.2260681,0,0,4.523119
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.04914594,0.04914594,0,0,0,0.04914594,0,0,6.938894E-18,0,0,0.05173257,0.04914594,0,0,0.2743365,4.306786,0,0.05173257,-0.05173257,5.685223,94.75352,0.2042124,0.05406054,0,0,4.306786
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.4048849,0.4048849,0,0,0,0.4048849,0,0,5.551115E-17,0,0,0.4261946,0.4048849,0,0,0.3318172,4.255054,0,0.4261946,-0.4261946,5.235974,87.26606,0.2042124,0.4453734,0,0,4.255054
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2855293,0.2855293,0,0,0,0.2855293,0,0,0,0,0,0.3005571,0.2855293,0,0,0.8053668,3.828859,0,0.3005571,-0.3005571,4.919159,81.98582,0.2042124,0.3140822,0,0,3.828859
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2201107,0.2201107,0,0,0,0.2201107,0,0,2.775558E-17,0,0,0.2316955,0.2201107,0,0,1.139319,3.528302,0,0.2316955,-0.2316955,4.674931,77.91535,0.2042124,0.2421218,0,0,3.528302
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.4210618,0.4210618,0,0,0,0.4210618,0,0,0,0,0,0.443223,0.4210618,0,0,1.396759,3.296606,0,0.443223,-0.443223,4.207733,70.12873,0.2042124,0.463168,0,0,3.296606
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2570696,0.2570696,0,0,0,0.2570696,16.64579,0,5.551115E-17,0,0.04279125,0.2705996,0.2570696,0,0,1.889228,2.853383,0,0.2278083,-0.2278083,3.967601,66.12656,0.2042124,0.2827766,0.034233,0,2.896174
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,1.076541,1.076541,0,0,0,1.076541,35.01747,0,0,0,0.3769773,1.133201,1.076541,0,0,2.142349,2.625575,0,0.7562234,-0.7562234,3.170472,52.84109,0.2042124,1.184195,0.3015818,0,3.002552
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.497867,1.497867,1.7,0,0.5202,1.497867,44.92669,0,0,0,0.6729421,0,0,0.2021327,0.1920261,2.982597,1.869352,0.8649682,0,0.8649682,3.991053,66.51741,0.2043301,1.647654,0.5383537,1.7,2.542294
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.213549,1.213549,1.7,0,0.5202,1.213549,65.76634,0,0,0,0.798107,0,0,0.4864507,0.4621282,2.117629,2.647823,1.260235,0,1.260235,5.186617,86.44344,0.2045095,1.334904,0.6384856,1.7,3.44593
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.7976577,0.7976577,0,0,0,0.7976577,120.9037,0,0,0,0.9643976,0.8396397,0.7976577,0,0,0.8573938,3.782035,0.1247579,0,0.1247579,5.304973,88.41603,0.2044713,0.8774235,0.7715181,0,4.746432
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.666139,1.666139,1.417493,0,0.4430757,1.666139,59.68099,0,0,0,0.9943684,0.2617325,0.2486459,0,0,0.7326359,3.894317,0.7326359,0,0.7326359,6.000012,100,0.2045628,1.832753,0.7954947,1.7,4.888685
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.479151,1.479151,0.4687231,0,0.1840614,1.479151,71.90668,0,0,0,1.063609,1.063609,1.010428,0,0,0,4.553689,0,0,0,6.000012,100,0.2045628,1.627067,0.8508871,1.7,5.617298
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.648503,1.648503,0.425,0,0.172125,1.648503,81.55694,0.05657073,0,0,1.344468,1.287897,1.223503,0,0,0,4.553689,0,0,0,6.000012,100,0.2045628,1.813353,1.075575,1.7,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3429628,0.3429628,0,0,0,0.3429628,238.541,0.4570934,0,0,0.8181068,0.3610135,0.3429628,0,0,0,4.553689,0,0,0,6.000012,100,0.2045628,0.3772591,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.6129575,0.6129575,0,0,0,0.6129575,83.54047,0,1.110223E-16,0,0.5120676,0.6452184,0.6129575,0,0,0,4.553689,0,0.1331509,-0.1331509,5.859659,97.66078,0.2045628,0.6742533,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1438548,0.1438548,0,0,0,0.1438548,327.0531,0.1711101,0,0,0.4704816,0.1514261,0.1438548,0,0,0.1479454,4.420538,0.1479454,0,0.1479454,6.000012,100,0.2045177,0.1582403,0.3763853,0,4.89102
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.246616,1.246616,0,0,0,1.246616,22.64439,0,2.220446E-16,0,0.2822886,1.312227,1.246616,0,0,0,4.553689,0,1.029939,-1.029939,4.914361,81.90586,0.2045177,1.371277,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,1.144376,3.52375,0.02092674,0,0.02092674,4.934214,82.23674,0.2045113,0,0.01674139,0,3.544677
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.805559,1.805559,1.7,0,0.5202,1.805559,0,0,0,0,0,0.1111144,0.1055586,0,0,1.12345,3.542584,0,0.1111144,-0.1111144,4.81709,80.28466,0.2045113,1.986115,0,1.7,3.542584
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.382532,1.382532,1.7,0,0.5202,1.382532,0,0,0,0,0,0,0,0.3174676,0.3015942,1.24691,3.43147,0.3015942,0,0.3015942,5.103207,85.05328,0.2045629,1.520786,0,1.7,3.43147
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.09909003,0.09909003,0,0,0,0.09909003,0,0,1.387779E-17,0,0,0.1043053,0.09909003,0,0,0.9453158,3.702905,0,0.1043053,-0.1043053,4.993259,83.22083,0.2045629,0.108999,0,0,3.702905
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.7461298,0.7461298,0,0,0,0.7461298,0,0,0,0,0,0.7853997,0.7461298,0,0,1.061211,3.598599,0,0.7853997,-0.7853997,4.165375,69.42278,0.2045629,0.8207427,0,0,3.598599
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1901597,0.1901597,0,0,0,0.1901597,0,0,2.775558E-17,0,0,0.2001681,0.1901597,0,0,1.933877,2.8132,0,0.2001681,-0.2001681,3.95438,65.9062,0.2045629,0.2091757,0,0,2.8132
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1932521,0.1932521,0,0,0,0.1932521,0,0,2.775558E-17,0,0,0.2034232,0.1932521,0,0,2.156286,2.613032,0,0.2034232,-0.2034232,3.739953,62.33242,0.2045629,0.2125773,0,0,2.613032
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1331924,0.1331924,0,0,0,0.1331924,0,0,0,0,0,0.1402025,0.1331924,0,0,2.382312,2.409608,0,0.1402025,-0.1402025,3.592166,59.86932,0.2045629,0.1465116,0,0,2.409608
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.09886979,0.09886979,0,0,0,0.09886979,0,0,1.387779E-17,0,0,0.1040735,0.09886979,0,0,2.538092,2.269406,0,0.1040735,-0.1040735,3.482463,58.04094,0.2045629,0.1087568,0,0,2.269406
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.653729,2.165332,0,0,0,3.482463,58.04094,0.2045629,0,0,0,2.165332
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3691685,0.3691685,0,0,0,0.3691685,0,0,5.551115E-17,0,0,0.3885984,0.3691685,0,0,2.653729,2.165332,0,0.3885984,-0.3885984,3.072845,51.21397,0.2045629,0.4060853,0,0,2.165332
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3371729,0.3371729,0,0,0,0.3371729,0,0,5.551115E-17,0,0,0.3549188,0.3371729,0,0,3.085505,1.776734,0,0.3549188,-0.3549188,2.698727,44.97869,0.2045629,0.3708902,0,0,1.776734
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,3.47986,1.421815,0.01257091,0,0.01257091,2.710653,45.17746,0.2045591,0,0.01005673,0,1.434386
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,2.108607,2.108607,1.7,0,0.5202,2.108607,20.43927,0,0,0,0.4309839,0.4301123,0.4086067,0,0,3.467289,1.433129,0.0008715671,0,0.0008715671,2.71148,45.19124,0.2045592,2.319467,0.3447871,1.7,1.864113
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.9659,2.9659,1.7,0,0.5202,2.9659,29.00002,0,0,0.1824896,0.8601116,1.332526,1.2659,0,0,3.466417,1.433913,0,0.4724143,-0.4724143,2.213511,36.89178,0.2045592,3.26249,0.6880893,1.7,2.294025
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,2.178363,2.178363,1.7,0,0.5202,2.178363,58.55182,0,0,0,1.275471,0.5035396,0.4783626,0,0,3.991322,0.961499,0.7719315,0,0.7719315,2.94583,49.09706,0.2046553,2.396199,1.020377,1.7,2.23697
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.171066,0,0,1.452632,1.38,3.219391,1.656237,2.551066,0,2.551066,5.365983,89.43288,0.2043431,0,0.9368529,1.7,2.827303
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.9018642,0.9018642,0,0,0,0.9018642,171.4146,0,0,0,1.545927,0.9493307,0.9018642,0,0,0.6683246,3.952197,0.5965963,0,0.5965963,5.931964,98.86588,0.2041624,0.9920506,1.236742,0,5.498124
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.262245,1.262245,0.425,0,0.172125,1.262245,142.3672,0.8439841,0,0,1.797023,0.8813109,0.8372453,0,0,0.07172828,4.489133,0.07172828,0,0.07172828,6.000012,100,0.2041407,1.38847,1.437619,1.7,6.286157
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.5827511,0.5827511,0,0,0,0.5827511,221.7203,0.6786554,0,0,1.292078,0.6134222,0.5827511,0,0,0,4.553689,0,0,0,6.000012,100,0.2041407,0.6410262,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041407,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.503718,1.503718,0.4296467,0,0.1733935,1.503718,75.18707,0,0,0,1.130602,1.130602,1.074072,0,0,0,4.553689,0,0,0,6.000012,100,0.2041407,1.65409,0.9044814,1.7,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.869862,2.869862,1.7,0,0.5202,2.869862,24.71986,0,0,0.07684866,0.709426,1.231434,1.169862,0,0,0,4.553689,0,0.5220081,-0.5220081,5.449767,90.82927,0.2041407,3.156849,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2862786,0.2862786,0,0,0,0.2862786,112.7399,0,0,0,0.3227504,0.3013459,0.2862786,0,0,0.5800089,4.031681,0.02140443,0,0.02140443,5.470073,91.1677,0.2041342,0.3149065,0.2582003,0,4.354431
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.583627,2.583627,1.7,0,0.5202,2.583627,1.763112,0,4.440892E-16,0,0.04555224,0.9301336,0.8836269,0,0,0.5586045,4.050945,0,0.8845813,-0.8845813,4.537642,75.62723,0.2041342,2.84199,0.03644179,1.7,4.096497
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.479701,1.479701,1.7,0,0.5202,1.479701,0,0,0,0,0,0,0,0.220299,0.209284,1.541473,3.166363,0.209284,0,0.209284,4.736187,78.93629,0.2041699,1.627671,0,1.7,3.166363
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.942685,1.942685,1.7,0,0.5202,1.942685,0,0,0,0,0,0.2554578,0.2426849,0,0,1.332189,3.354719,0,0.2554578,-0.2554578,4.466911,74.44836,0.2041699,2.136953,0,1.7,3.354719
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.06335783,0.06335783,1.515989,0,0.4699651,0.06335783,0,0,0,0,0,0,0,1.452632,1.38,1.616031,3.099261,1.38,0,1.38,5.776093,96.26804,0.2042426,0.06969361,0,1.7,3.099261
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.5150912,0.5150912,0,0,0,0.5150912,0,0,0,0,0,0.5422013,0.5150912,0,0,0.2360306,4.341261,0,0.5422013,-0.5422013,5.204563,86.74255,0.2042426,0.5666004,0,0,4.341261
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3664526,0.3664526,0,0,0,0.3664526,0,0,5.551115E-17,0,0,0.3857395,0.3664526,0,0,0.8384765,3.79906,0,0.3857395,-0.3857395,4.797958,79.96581,0.2042426,0.4030978,0,0,3.79906
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.6078672,0.6078672,0,0,0,0.6078672,0,0,1.110223E-16,0,0,0.6398602,0.6078672,0,0,1.267076,3.413321,0,0.6398602,-0.6398602,4.123486,68.72463,0.2042426,0.668654,0,0,3.413321
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.4275178,0.4275178,0,0,0,0.4275178,0,0,0,0,0,0.4500188,0.4275178,0,0,1.978032,2.77346,0,0.4500188,-0.4500188,3.649125,60.81863,0.2042426,0.4702696,0,0,2.77346
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2700691,0.2700691,0,0,0,0.2700691,0,0,0,0,0,0.2842833,0.2700691,0,0,2.478053,2.323442,0,0.2842833,-0.2842833,3.349464,55.82429,0.2042426,0.297076,0,0,2.323442
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.07142974,0.07142974,0,0,0,0.07142974,0,0,0,0,0,0.0751892,0.07142974,0,0,2.793923,2.039158,0,0.0751892,-0.0751892,3.270207,54.50335,0.2042426,0.07857271,0,0,2.039158
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.06155653,0.06155653,0,0,0,0.06155653,0,0,0,0,0,0.06479635,0.06155653,0,0,2.877467,1.963969,0,0.06479635,-0.06479635,3.201906,53.365,0.2042426,0.06771218,0,0,1.963969
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3878219,0.3878219,0,0,0,0.3878219,0,0,5.551115E-17,0,0,0.4082336,0.3878219,0,0,2.949462,1.899173,0,0.4082336,-0.4082336,2.77159,46.19308,0.2042426,0.4266041,0,0,1.899173
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.004251807,0.004251807,0,0,0,0.004251807,516.9855,0,0,0,0.02198122,0.004475586,0.004251807,0,0,3.403055,1.490939,0.01750564,0,0.01750564,2.788198,46.46986,0.2042374,0.004676987,0.01758498,0,1.51292
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,3.38555,1.506694,0.249201,0,0.249201,3.02461,50.41007,0.2041621,0,0.1993608,0,1.755895
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.154154,1.154154,0,0,0,1.154154,31.32336,0,0,0,0.3615197,1.214898,1.154154,0,0,3.136349,1.730975,0,0.8533788,-0.8533788,2.12507,35.41776,0.2041621,1.269569,0.2892158,0,2.092495
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.184127,1.184127,1.7,0,0.5202,1.184127,34.2473,0,0,0,0.4055315,0,0,0.515873,0.4900793,4.084548,0.8775963,0.8956109,0,0.8956109,2.974721,49.57859,0.2042957,1.30254,0.3244252,1.7,1.283128
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3016325,0,0,1.452632,1.38,3.188936,1.683646,1.681633,0,1.681633,4.570058,76.16748,0.2042488,0,0.241306,1.7,1.985279
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.522887,1.522887,1.7,0,0.5202,1.522887,25.77428,-2.775558E-17,0,0,0.3925131,0,0,0.1771133,0.1682576,1.507304,3.197115,0.5607707,0,0.5607707,5.102052,85.03403,0.2043258,1.675175,0.3140105,1.7,3.589628
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.131606,0.131606,0,0,0,0.131606,108.5529,0,0,0,0.1428622,0.1385326,0.131606,0,0,0.9465333,3.701809,0.004329511,0,0.004329511,5.106159,85.10248,0.2043245,0.1447666,0.1142897,0,3.844671
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1200957,0.1200957,0,0,0,0.1200957,133.0023,0,0,0,0.15973,0.1264165,0.1200957,0,0,0.9422038,3.705705,0.03331353,0,0.03331353,5.137763,85.62921,0.2043145,0.1321052,0.127784,0,3.865436
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.159281,1.159281,0,0,0,1.159281,16.37037,0,0,0,0.1897786,1.220296,1.159281,0,0,0.9088903,3.735688,0,1.030518,-1.030518,4.051502,67.52489,0.2043145,1.27521,0.1518229,0,3.925466
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.928257,1.928257,1.7,0,0.5202,1.928257,16.7792,0,0,0,0.3235462,0.2402711,0.2282575,0,0,2.05391,2.70517,0.08327516,0,0.08327516,4.130504,68.84159,0.2043248,2.121083,0.258837,1.7,3.028716
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1638333,0,0,1.452632,1.38,1.970635,2.780118,1.543833,0,1.543833,5.595113,93.25169,0.2043193,0,0.1310667,1.7,2.943951
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.552132,2.552132,1.7,0,0.5202,2.552132,10.60071,1.110223E-16,0,0,0.2705443,0.8969815,0.8521325,0,0,0.4268014,4.169568,0,0.6264372,-0.6264372,4.93479,82.24633,0.2043193,2.807346,0.2164354,1.7,4.440112
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.546611,2.546611,1.7,0,0.5202,2.546611,1.640014,0,0,0,0.04176477,0.8911693,0.8466108,0,0,1.122843,3.54313,0,0.8494045,-0.8494045,4.039439,67.32384,0.2043193,2.801272,0.03341182,1.7,3.584895
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.162207,1.162207,1.7,0,0.5202,1.162207,0,0,0,0,0,0,0,0.537793,0.5109033,2.066626,2.693726,0.5109033,0,0.5109033,4.524124,75.40192,0.2044055,1.278428,0,1.7,2.693726
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.72573,1.72573,1.7,0,0.5202,1.72573,0,0,0,0,0,0.02708456,0.02573033,0,0,1.555722,3.153539,0,0.02708456,-0.02708456,4.495574,74.92609,0.2044055,1.898303,0,1.7,3.153539
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.366647,1.366647,1.7,0,0.5202,1.366647,0,0,0,0,0,0,0,0.3333534,0.3166857,1.585816,3.126454,0.3166857,0,0.3166857,4.796009,79.93333,0.2044588,1.503311,0,1.7,3.126454
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1118456,0.1118456,1.447773,0,0.4513419,0.1118456,0,0,0,0,0,0,0,1.335927,1.26913,1.26913,3.411472,1.26913,0,1.26913,6.000012,100,0.2045331,0.1230302,0,1.7,3.411472
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3824165,0.3824165,0,0,0,0.3824165,0,0,0,0,0,0.4025437,0.3824165,0,0,0,4.553689,0,0.4025437,-0.4025437,5.575694,92.92804,0.2045331,0.4206582,0,0,4.553689
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2533515,0.2533515,0,0,0,0.2533515,0,0,0,0,0,0.2666858,0.2533515,0,0,0.4472708,4.151145,0,0.2666858,-0.2666858,5.294582,88.24286,0.2045331,0.2786866,0,0,4.151145
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3768081,0.3768081,0,0,0,0.3768081,0,0,0,0,0,0.3966401,0.3768081,0,0,0.7435883,3.884459,0,0.3966401,-0.3966401,4.876487,81.27462,0.2045331,0.4144889,0,0,3.884459
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.2024962,0.2024962,0,0,0,0.2024962,0,0,0,0,0,0.2131539,0.2024962,0,0,1.1843,3.487819,0,0.2131539,-0.2131539,4.651803,77.52989,0.2045331,0.2227459,0,0,3.487819
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1513052,0.1513052,0,0,0,0.1513052,0,0,2.775558E-17,0,0,0.1592686,0.1513052,0,0,1.421137,3.274665,0,0.1592686,-0.1592686,4.483919,74.73183,0.2045331,0.1664357,0,0,3.274665
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.4218815,0.4218815,0,0,0,0.4218815,0,0,5.551115E-17,0,0,0.4440858,0.4218815,0,0,1.598102,3.115397,0,0.4440858,-0.4440858,4.015811,66.93005,0.2045331,0.4640697,0,0,3.115397
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1889386,0.1889386,0,0,0,0.1889386,0,0,0,0,0,0.1988827,0.1889386,0,0,2.091531,2.671311,0,0.1988827,-0.1988827,3.806171,63.43605,0.2045331,0.2078324,0,0,2.671311
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.5314507,0.5314507,0,0,0,0.5314507,1.219035,0,0,0,0.006478569,0.5594218,0.5314507,0,0,2.312512,2.472428,0,0.5529433,-0.5529433,3.223317,53.72185,0.2045331,0.5845959,0.005182855,0,2.478907
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.620734,2.620734,1.7,0,0.5202,2.620734,14.51291,1.110223E-16,0,0,0.3803447,0.9691935,0.9207338,0,0,2.926893,1.919485,0,0.5888489,-0.5888489,2.602616,43.37685,0.2045331,2.882807,0.3042757,1.7,2.29983
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.7786156,0.7786156,1.7,0,0.5202,0.7786156,102.779,0,0,0,0.800253,0,0,0.9213845,0.8753152,3.58117,1.330636,1.675568,0,1.675568,4.1922,69.86986,0.2045974,0.8564771,0.6402025,1.7,2.130889
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.5097762,0.5097762,1.220904,0,0.3894068,0.5097762,226.9713,0,0,0,1.157046,0,0,0.711128,0.6755716,1.905602,2.838648,1.832617,0,1.832617,5.930773,98.84602,0.204403,0.5607538,0.9256366,1.7,3.995693
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.320541,2.320541,1.292348,0,0.408911,2.320541,49.7855,4.163336E-17,0,0,1.155293,1.082309,1.028193,0,0,0.07298419,4.488003,0.07298419,0,0.07298419,6.000012,100,0.2044119,2.552595,0.9242344,1.7,5.643296
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.429151,2.429151,1.049151,0,0.3425182,2.429151,61.09295,0.03140829,0,0,1.48404,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2044119,2.672066,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.669109,1.669109,0.425,0,0.172125,1.669109,89.40267,0.1826396,0,0,1.492228,1.309588,1.244109,0,0,0,4.553689,0,0,0,6.000012,100,0.2044119,1.83602,1.193782,1.7,6.045917
