Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.311479,2.311479,1.024443,0,0.3357729,2.311479,58.61073,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.2044119,2.542627,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,2.149339,2.149339,0.7693394,0,0.2661297,2.149339,67.67546,0.001943784,0,0,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2044119,2.364273,1.16366,1.7,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.806486,2.806486,1.7,0,0.5202,2.806486,39.70386,0,0,0.007134174,1.114283,1.164722,1.106486,0,0,0,4.553689,0,0.05043866,-0.05043866,5.946845,99.11388,0.2044119,3.087134,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.803016,1.803016,1.259771,0,0.4000174,1.803016,34.8239,0,0,0,0.6278805,0.5718375,0.5432457,0,0,0.05604296,4.50325,0.05604296,0,0.05604296,6.000012,100,0.2044187,1.983318,0.5023044,1.7,5.131131
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.861694,0.861694,0,0,0,0.861694,33.52155,0,0,0,0.2888532,0.9070463,0.861694,0,0,0,4.553689,0,0.6181931,-0.6181931,5.348379,89.13947,0.2044187,0.9478633,0.2310826,0,4.842542
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.328098,2.328098,1.7,0,0.5202,2.328098,1.832007,2.220446E-16,0,0,0.04265093,0.6611562,0.6280984,0,0,0.6868812,3.935496,0,0.6185052,-0.6185052,4.696417,78.27347,0.2044187,2.560908,0.03412075,1.7,3.978147
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.110842,2.110842,1.7,0,0.5202,2.110842,0,0,0,0,0,0.4324651,0.4108419,0,0,1.374109,3.316991,0,0.4324651,-0.4324651,4.240559,70.67584,0.2044187,2.321926,0,1.7,3.316991
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.50127,2.50127,1.7,0,0.5202,2.50127,0,0,0,0,0,0.8434417,0.8012697,0,0,1.854626,2.884526,0,0.8434417,-0.8434417,3.351494,55.85811,0.2044187,2.751397,0,1.7,2.884526
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.857469,2.857469,1.7,0,0.5202,2.857469,0,0,4.440892E-16,0.06321636,0,1.218389,1.157469,0,0,2.791784,2.041084,0,1.218389,-1.218389,2.067199,34.45325,0.2044187,3.143216,0,1.7,2.041084
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2159044,0.2159044,1.668536,0,0.5116103,0.2159044,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.145549,0.8226948,1.38,0,1.38,3.376382,56.27292,0.2045569,0.2374949,0,1.7,0.8226948
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.110948,0.110948,1.56358,0,0.4829572,0.110948,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.765549,2.064695,1.38,0,1.38,4.685565,78.09259,0.2046483,0.1220428,0,1.7,2.064695
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.2020105,0.2020105,1.654642,0,0.5078173,0.2020105,0,0,0,0,0,0,0,1.452632,1.38,1.385549,3.306695,1.38,0,1.38,5.994748,99.91226,0.2047794,0.2222116,0,1.7,3.306695
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4277689,0.4277689,0,0,0,0.4277689,0,0,0,0,0,0.4502831,0.4277689,0,0,0.005548992,4.548695,0,0.4502831,-0.4502831,5.520108,92.00161,0.2047794,0.4705458,0,0,4.548695
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3587196,0.3587196,0,0,0,0.3587196,0,0,5.551115E-17,0,0,0.3775996,0.3587196,0,0,0.5058635,4.098412,0,0.3775996,-0.3775996,5.122083,85.36787,0.2047794,0.3945915,0,0,4.098412
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2240486,0.2240486,0,0,0,0.2240486,0,0,2.775558E-17,0,0,0.2358406,0.2240486,0,0,0.9254186,3.720812,0,0.2358406,-0.2358406,4.873485,81.22459,0.2047794,0.2464534,0,0,3.720812
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1840886,0.1840886,0,0,0,0.1840886,0,0,2.775558E-17,0,0,0.1937775,0.1840886,0,0,1.187464,3.484972,0,0.1937775,-0.1937775,4.669226,77.82027,0.2047794,0.2024975,0,0,3.484972
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1103018,0.1103018,0,0,0,0.1103018,0,0,1.387779E-17,0,0,0.1161071,0.1103018,0,0,1.402772,3.291194,0,0.1161071,-0.1161071,4.546838,75.78048,0.2047794,0.1213319,0,0,3.291194
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,1.53178,3.175087,0.03601351,0,0.03601351,4.581003,76.3499,0.2047687,0,0.02881081,0,3.2111
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.8774734,0.8774734,0,0,0,0.8774734,41.23246,0,1.110223E-16,0,0.3618039,0.9236562,0.8774734,0,0,1.495767,3.207499,0,0.5618523,-0.5618523,3.988759,66.47918,0.2047687,0.9652207,0.2894431,0,3.569303
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.454442,1.454442,1.7,0,0.5202,1.454442,49.34432,0,0,0,0.7176847,0,0,0.2455578,0.2332799,2.120047,2.645647,0.9509646,0,0.9509646,4.890923,81.51522,0.2048938,1.599886,0.5741477,1.7,3.363331
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.623848,1.623848,1.7,0,0.5202,1.623848,60.53401,0,0,0,0.9829801,0,0,0.07615229,0.07234468,1.169082,3.501515,1.055325,0,1.055325,5.892092,98.20134,0.2050239,1.786232,0.7863841,1.7,4.484495
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.461377,1.461377,0.6483531,0,0.2331004,1.461377,66.34648,1.249001E-16,0,0,0.9695722,0.8558147,0.813024,0,0,0.1137576,4.451307,0.1137576,0,0.1137576,6.000012,100,0.2050375,1.607515,0.7756578,1.7,5.420879
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.5496627,0.5496627,0,0,0,0.5496627,237.9603,0.7293864,0,0,1.307979,0.5785924,0.5496627,0,0,0,4.553689,0,0,0,6.000012,100,0.2050375,0.604629,1.046383,0,5.861668
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050375,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.618058,2.618058,1.238058,0,0.3940898,2.618058,62.46096,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2050375,2.879864,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050375,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.343816,2.343816,1.143742,0,0.3683415,2.343816,53.89656,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.2050375,2.578198,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,1.056628,1.056628,0,0,0,1.056628,78.51083,0,0,0,0.8295677,1.112241,1.056628,0,0,0,4.553689,0,0.2826728,-0.2826728,5.702049,95.03396,0.2050375,1.162291,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.736052,2.736052,1.7,0,0.5202,2.736052,12.33023,0,0,0,0.3373615,1.090581,1.036052,0,0,0.3140809,4.271016,0,0.7532196,-0.7532196,4.908085,81.80126,0.2050375,3.009657,0.2698892,1.7,4.608377
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.4544018,0.4544018,0,0,0,0.4544018,7.835114,0,5.551115E-17,0,0.0356029,0.4783177,0.4544018,0,0,1.150992,3.517797,0,0.4427148,-0.4427148,4.441423,74.02357,0.2050375,0.499842,0.02848232,0,3.553399
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.850926,3.08,1.7,0,0.5202,3.08,0,0,0.7709256,1.156018,0,1.452632,1.38,0,0,1.642897,3.075082,0,1.452632,-1.452632,2.910215,48.50349,0.2050375,4.236018,0,1.7,3.075082
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.256932,1.62245,1.38,0,1.38,4.219398,70.32316,0.2050789,0,0,1.7,1.62245
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1961712,0.1961712,1.648803,0,0.5062231,0.1961712,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.876932,2.86445,1.38,0,1.38,5.528581,92.14283,0.2052057,0.2157883,0,1.7,2.86445
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3421829,0.3421829,0,0,0,0.3421829,0,0,5.551115E-17,0,0,0.3601925,0.3421829,0,0,0.4969319,4.10645,0,0.3601925,-0.3601925,5.148905,85.8149,0.2052057,0.3764012,0,0,4.10645
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2305738,0.2305738,0,0,0,0.2305738,0,0,2.775558E-17,0,0,0.2427092,0.2305738,0,0,0.8971459,3.746258,0,0.2427092,-0.2427092,4.893067,81.55095,0.2052057,0.2536311,0,0,3.746258
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1552642,0.1552642,0,0,0,0.1552642,0,0,2.775558E-17,0,0,0.163436,0.1552642,0,0,1.166823,3.503548,0,0.163436,-0.163436,4.72079,78.67968,0.2052057,0.1707906,0,0,3.503548
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.348418,3.340112,0,0,0,4.72079,78.67968,0.2052057,0,0,0,3.340112
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.227377,0.227377,0,0,0,0.227377,0,0,2.775558E-17,0,0,0.2393442,0.227377,0,0,1.348418,3.340112,0,0.2393442,-0.2393442,4.468499,74.47484,0.2052057,0.2501147,0,0,3.340112
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.4738558,0.4738558,0,0,0,0.4738558,0,0,0,0,0,0.4987955,0.4738558,0,0,1.614356,3.100768,0,0.4987955,-0.4987955,3.942722,65.71191,0.2052057,0.5212414,0,0,3.100768
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3569399,0.3569399,0,0,0,0.3569399,0,0,5.551115E-17,0,0,0.3757262,0.3569399,0,0,2.168574,2.601973,0,0.3757262,-0.3757262,3.546672,59.11108,0.2052057,0.3926339,0,0,2.601973
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.4952277,0.4952277,0,0,0,0.4952277,0,0,5.551115E-17,0,0,0.5212923,0.4952277,0,0,2.586047,2.226246,0,0.5212923,-0.5212923,2.997182,49.95293,0.2052057,0.5447505,0,0,2.226246
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.401433,0.401433,0,0,0,0.401433,1.712393,0,5.551115E-17,0,0.006874112,0.4225611,0.401433,0,0,3.165261,1.704954,0,0.415687,-0.415687,2.559009,42.65007,0.2052057,0.4415763,0.00549929,0,1.711828
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,2.135502,2.135502,1.7,0,0.5202,2.135502,20.53149,2.775558E-16,0,0,0.4384503,0.458423,0.4355019,0,0,3.627135,1.289267,0,0.01997271,-0.01997271,2.537956,42.29919,0.2052057,2.349052,0.3507603,1.7,1.727718
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,3.066105,3.066105,1.7,0,0.5202,3.066105,30.16548,2.220446E-16,0,0.2927153,0.9249054,1.438005,1.366105,0,0,3.649327,1.269295,0,0.5130997,-0.5130997,1.997102,33.28496,0.2052057,3.372715,0.7399243,1.7,2.1942
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.464436,1.464436,1.7,0,0.5202,1.464436,93.57642,0,0,0,1.370366,0,0,0.2355645,0.2237862,4.219438,0.7561947,1.594152,0,1.594152,3.509448,58.49067,0.2052912,1.610879,1.096293,1.7,2.126561
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.437205,1.437205,1.7,0,0.5202,1.437205,111.559,0,0,0,1.603332,0,0,0.2627948,0.2496551,2.625286,2.190932,1.852987,0,1.852987,5.267345,87.78892,0.2053002,1.580926,1.282666,1.7,3.794264
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.670456,1.670456,0.9333186,0,0.310896,1.670456,92.68321,0,0,0,1.548233,0.7759346,0.7371379,0,0,0.7722982,3.858621,0.7722982,0,0.7722982,6.000012,100,0.205294,1.837502,1.238586,1.7,5.406853
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.574483,1.574483,0.425,0,0.172125,1.574483,98.4407,0.33995,0,0,1.549932,1.209982,1.149483,0,0,0,4.553689,0,0,0,6.000012,100,0.205294,1.731931,1.239946,1.7,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.22869,1.22869,0,0,0,1.22869,112.0801,0.08375861,0,0,1.377117,1.293358,1.22869,0,0,0,4.553689,0,0,0,6.000012,100,0.205294,1.351559,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.152038,1.152038,0,0,0,1.152038,99.83131,0,0,0,1.150094,1.212671,1.152038,0,0,0,4.553689,0,0.062577,-0.062577,5.93405,98.90063,0.205294,1.267241,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.297832,2.297832,1.556812,0,0.4811096,2.297832,36.97185,0,0,0,0.8495508,0.7800208,0.7410198,0,0,0.06953,4.491112,0.06953,0,0.06953,6.000012,100,0.2053022,2.527615,0.6796407,1.7,5.340663
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053022,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,2.132238,2.132238,1.7,0,0.5202,2.132238,16.71001,3.885781E-16,0,0,0.3562973,0.4549873,0.432238,0,0,0,4.553689,0,0.09869005,-0.09869005,5.895984,98.2662,0.2053022,2.345462,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.633545,1.633545,1.693513,0,0.5184291,1.633545,2.848464,0,0,0,0.04653093,0,0,0.05996845,0.05697002,0.1096556,4.454999,0.103501,0,0.103501,5.994173,99.90269,0.205317,1.796899,0.03722475,1.7,4.50153
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.006154656,4.54815,0,0,0,5.994173,99.90269,0.205317,0,0,0,4.54815
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.341514,1.341514,1.347992,0,0.4241018,1.341514,0,5.377643E-17,0,0,0,0,0,0.006478586,0.006154656,0.006154656,4.54815,0.006154656,0,0.006154656,6.000012,100,0.205318,1.475665,0,1.7,4.54815
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,3.053206,3.053206,1.7,0,0.5202,3.053206,0,0,0,0.2785272,0,1.424428,1.353207,0,0,0,4.553689,0,1.424428,-1.424428,4.498533,74.9754,0.205318,3.358527,0,1.7,4.553689
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.5475744,0.5475744,1.7,0,0.5202,0.5475744,0,0,0,0,0,0,0,1.152426,1.094804,1.582698,3.129261,1.094804,0,1.094804,5.537156,92.28574,0.2054959,0.6023318,0,1.7,3.129261
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.310513,0.310513,0,0,0,0.310513,0,0,5.551115E-17,0,0,0.3268557,0.310513,0,0,0.4878934,4.114585,0,0.3268557,-0.3268557,5.192619,86.54349,0.2054959,0.3415643,0,0,4.114585
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.0238991,0.0238991,0,0,0,0.0238991,0,0,3.469447E-18,0,0,0.02515694,0.0238991,0,0,0.8510665,3.787729,0,0.02515694,-0.02515694,5.166102,86.10152,0.2054959,0.026289,0,0,3.787729
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2383061,0.2383061,0,0,0,0.2383061,0,0,2.775558E-17,0,0,0.2508486,0.2383061,0,0,0.8790186,3.762572,0,0.2508486,-0.2508486,4.901684,81.69457,0.2054959,0.2621368,0,0,3.762572
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.4222886,0.4222886,0,0,0,0.4222886,0,0,5.551115E-17,0,0,0.4445143,0.4222886,0,0,1.157739,3.511724,0,0.4445143,-0.4445143,4.433125,73.88527,0.2054959,0.4645175,0,0,3.511724
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1506348,0.1506348,0,0,0,0.1506348,0,0,0,0,0,0.1585629,0.1506348,0,0,1.651644,3.067209,0,0.1585629,-0.1585629,4.265985,71.0996,0.2054959,0.1656983,0,0,3.067209
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.827825,2.908646,0,0,0,4.265985,71.0996,0.2054959,0,0,0,2.908646
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.2172332,0.2172332,0,0,0,0.2172332,0,0,2.775558E-17,0,0,0.2286665,0.2172332,0,0,1.827825,2.908646,0,0.2286665,-0.2286665,4.024949,67.08235,0.2054959,0.2389565,0,0,2.908646
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1740398,0.1740398,0,0,0,0.1740398,10.10436,2.775558E-17,0,0,0.01758561,0.1831998,0.1740398,0,0,2.081899,2.67998,0,0.1656142,-0.1656142,3.850376,64.17281,0.2054959,0.1914438,0.01406849,0,2.697565
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,2.265915,2.514366,0.04545002,0,0.04545002,3.893494,64.89144,0.2054826,0,0.03636001,0,2.559816
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.335749,1.335749,1.7,0,0.5202,1.335749,16.49449,0,0,0,0.2203249,0,0,0.3642512,0.3460386,2.220465,2.555271,0.5663636,0,0.5663636,4.430794,73.84641,0.2055646,1.469324,0.17626,1.7,2.775596
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1145873,0.1145873,1.567219,0,0.4839508,0.1145873,69.58593,2.220446E-16,0,0,0.07973665,0,0,1.452632,1.38,1.654101,3.064998,1.459737,0,1.459737,5.815621,96.92683,0.2056306,0.1260461,0.06378932,1.7,3.144734
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.6534154,0.6534154,0,0,0,0.6534154,41.63137,0,1.110223E-16,0,0.2720258,0.6878057,0.6534154,0,0,0.1943646,4.378761,0,0.4157799,-0.4157799,5.377351,89.62234,0.2056306,0.718757,0.2176207,0,4.650786
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,0.6563422,3.962981,0.2631254,0,0.2631254,5.626974,93.78271,0.2055537,0,0.2105003,0,4.226106
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.732678,1.732678,1.7,0,0.5202,1.732678,17.17767,0,0,0,0.2976337,0.03439829,0.03267837,0,0,0.3932168,4.199794,0.2632355,0,0.2632355,5.876701,97.94482,0.2055846,1.905946,0.238107,1.7,4.497427
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0.003044067,0,0,0.1330254,0,0,0,0,0.1299814,4.436706,0.1299814,0,0.1299814,6.000012,100,0.2055467,0,0.1064203,0,4.569731
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.147313,1.147313,0,0,0,1.147313,27.49281,0,2.220446E-16,0,0.3154287,1.207698,1.147313,0,0,0,4.553689,0,0.8922697,-0.8922697,5.059477,84.32445,0.2055467,1.262045,0.2523429,0,4.869118
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.8016585,0.8016585,0,0,0,0.8016585,38.88042,0,1.110223E-16,0,0.3116882,0.8438511,0.8016585,0,0,0.9914108,3.661419,0,0.5321628,-0.5321628,4.498528,74.97532,0.2055467,0.8818244,0.2493506,0,3.973107
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.928595,1.928595,1.7,0,0.5202,1.928595,8.966058,1.665335E-16,0,0,0.1729189,0.2406265,0.2285951,0,0,1.582703,3.129256,0,0.06770751,-0.06770751,4.427158,73.78582,0.2055467,2.121455,0.1383352,1.7,3.302175
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.8484285,0.8484285,1.7,0,0.5202,0.8484285,4.469711,0,0,0,0.0379223,0,0,0.8515714,0.8089929,1.657933,3.061549,0.8469152,0,0.8469152,5.230612,87.1767,0.2056816,0.9332714,0.03033784,1.7,3.099471
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.587469,1.587469,1.7,0,0.5202,1.587469,2.682341,0,0,0,0.04258134,0,0,0.1125309,0.1069044,0.8110183,3.823772,0.1494857,0,0.1494857,5.372427,89.54028,0.2057038,1.746216,0.03406507,1.7,3.866354
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.960298,1.960298,1.7,0,0.5202,1.960298,0,0,0,0,0,0.2739977,0.2602978,0,0,0.6615326,3.95831,0,0.2739977,-0.2739977,5.083608,84.72663,0.2057038,2.156328,0,1.7,3.95831
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.601327,1.601327,1.7,0,0.5202,1.601327,0,1.387779E-17,0,0,0,0,0,0.09867334,0.09373967,0.9659745,3.684312,0.09373967,0,0.09373967,5.172537,86.20879,0.2057189,1.761459,0,1.7,3.684312
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.127009,1.127009,0,0,0,1.127009,0,0,2.220446E-16,0,0,1.186325,1.127009,0,0,0.8722348,3.768678,0,1.186325,-1.186325,3.922041,65.36723,0.2057189,1.239709,0,0,3.768678
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.190373,2.582353,0,0,0,3.922041,65.36723,0.2057189,0,0,0,2.582353
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.288846,0.288846,0,0,0,0.288846,0,0,0,0,0,0.3040484,0.288846,0,0,2.190373,2.582353,0,0.3040484,-0.3040484,3.601546,60.02565,0.2057189,0.3177305,0,0,2.582353
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.528205,2.278304,0,0,0,3.601546,60.02565,0.2057189,0,0,0,2.278304
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002536303,0.002536303,0,0,0,0.002536303,0,0,4.336809E-19,0,0,0.002669793,0.002536303,0,0,2.528205,2.278304,0,0.002669793,-0.002669793,3.598732,59.97874,0.2057189,0.002789933,0,0,2.278304
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.2858029,0.2858029,0,0,0,0.2858029,0,0,0,0,0,0.3008451,0.2858029,0,0,2.531172,2.275635,0,0.3008451,-0.3008451,3.281613,54.69344,0.2057189,0.3143832,0,0,2.275635
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.06634985,0.06634985,0,0,0,0.06634985,0,0,1.387779E-17,0,0,0.06984194,0.06634985,0,0,2.865444,1.974789,0,0.06984194,-0.06984194,3.207993,53.46645,0.2057189,0.07298483,0,0,1.974789
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.943046,1.904948,0,0,0,3.207993,53.46645,0.2057189,0,0,0,1.904948
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4348304,0.4348304,0,0,0,0.4348304,0,0,5.551115E-17,0,0,0.4577162,0.4348304,0,0,2.943046,1.904948,0,0.4577162,-0.4577162,2.725518,45.42521,0.2057189,0.4783135,0,0,1.904948
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2564854,0.2564854,0,0,0,0.2564854,13.29171,0,0,0,0.03409128,0.2699846,0.2564854,0,0,3.45162,1.447231,0,0.2358933,-0.2358933,2.476865,41.28099,0.2057189,0.2821339,0.02727302,0,1.481323
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.597666,1.597666,1.7,0,0.5202,1.597666,20.69099,0,0,0,0.3305731,0,0,0.1023337,0.09721699,3.713723,1.211338,0.42779,0,0.42779,2.882702,48.04494,0.2057732,1.757433,0.2644584,1.7,1.541911
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,1.054918,1.054918,1.7,0,0.5202,1.054918,19.84476,0,0,0,0.2093458,0,0,0.6450824,0.6128283,3.285933,1.596349,0.8221741,0,0.8221741,3.662685,61.04462,0.2058961,1.160409,0.1674767,1.7,1.805695
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.800706,2.800706,1.7,0,0.5202,2.800706,18.79189,2.220446E-16,0,0.000777091,0.5263057,1.158638,1.100706,0,0,2.463759,2.336306,0,0.6323327,-0.6323327,2.996148,49.93569,0.2058961,3.080777,0.4210445,1.7,2.862611
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,2.051163,2.051163,1.7,0,0.5202,2.051163,31.30495,0,0,0,0.6421155,0.3696451,0.3511628,0,0,3.166351,1.703973,0.2724704,0,0.2724704,3.254636,54.24382,0.2059278,2.256279,0.5136924,1.7,2.346088
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7290577,0,0,1.452632,1.38,2.893881,1.949196,2.109058,0,2.109058,5.255464,87.59088,0.2057549,0,0.5832462,1.7,2.678254
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.3064137,0.3064137,0,0,0,0.3064137,133.5762,0,0,0,0.4092958,0.3225408,0.3064137,0,0,0.784823,3.847348,0.08675504,0,0.08675504,5.337767,88.9626,0.2057297,0.3370551,0.3274367,0,4.256644
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,1.00646,1.00646,0,0,0,1.00646,36.6632,0,0,0,0.3690006,1.059432,1.00646,0,0,0.698068,3.925428,0,0.6904314,-0.6904314,4.609988,76.83298,0.2057297,1.107106,0.2952005,0,4.294428
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.297407,2.297407,1.7,0,0.5202,2.297407,20.63248,0,0,0,0.474012,0.6288494,0.5974069,0,0,1.465214,3.234996,0,0.1548373,-0.1548373,4.446775,74.11277,0.2057297,2.527148,0.3792096,1.7,3.709008
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,1.038911,1.038911,1.7,0,0.5202,1.038911,9.590633,0,0,0,0.09963813,0,0,0.6610891,0.6280347,1.637255,3.080159,0.7276728,0,0.7276728,5.137106,85.61826,0.2058417,1.142802,0.07971051,1.7,3.179797
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,1.062254,1.062254,0,0,0,1.062254,30.04109,0,0,0,0.3191127,1.118162,1.062254,0,0,0.9095826,3.735065,0,0.7990494,-0.7990494,4.294834,71.58043,0.2058417,1.168479,0.2552901,0,4.054177
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.9468477,0.9468477,0,0,0,0.9468477,21.97357,0,1.110223E-16,0,0.2080562,0.9966819,0.9468477,0,0,1.797415,2.936015,0,0.7886256,-0.7886256,3.46355,57.72572,0.2058417,1.041533,0.166445,0,3.144072
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.444314,3.08,1.7,0,0.5202,3.08,1.475123,2.220446E-16,0.3643141,0.7087455,0.04543379,1.452632,1.38,0,0,2.673666,2.14739,0,1.407198,-1.407198,1.980233,33.00382,0.2058417,3.788745,0.03634703,1.7,2.192823
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.6904267,0.6904267,1.7,0,0.5202,0.6904267,0,0,0,0,0,0,0,1.009573,0.9590946,4.237219,0.7401918,0.9590946,0,0.9590946,2.89011,48.16841,0.2059949,0.7594694,0,1.7,0.7401918
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.311017,2.311017,1.7,0,0.5202,2.311017,0,0,0,0,0,0.643176,0.6110172,0,0,3.278124,1.603377,0,0.643176,-0.643176,2.212143,36.86898,0.2059949,2.542119,0,1.7,1.603377
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.476545,1.476545,1.7,0,0.5202,1.476545,0,0,0,0,0,0,0,0.2234551,0.2122824,3.992764,0.960201,0.2122824,0,0.2122824,2.413532,40.22545,0.2060287,1.624199,0,1.7,0.960201
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.4633807,0.4633807,1.7,0,0.5202,0.4633807,0,0,0,0,0,0,0,1.236619,1.174788,3.780482,1.151255,1.174788,0,1.174788,3.528034,58.80045,0.2062156,0.5097187,0,1.7,1.151255
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1209479,0.1209479,1.573579,0,0.4856872,0.1209479,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.605694,2.208565,1.38,0,1.38,4.837217,80.62012,0.206305,0.1330427,0,1.7,2.208565
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1887635,0.1887635,0,0,0,0.1887635,0,0,2.775558E-17,0,0,0.1986984,0.1887635,0,0,1.225694,3.450565,0,0.1986984,-0.1986984,4.62777,77.12936,0.206305,0.2076398,0,0,3.450565
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.44647,3.251866,0,0,0,4.62777,77.12936,0.206305,0,0,0,3.251866
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.4121707,0.4121707,0,0,0,0.4121707,0,0,5.551115E-17,0,0,0.4338639,0.4121707,0,0,1.44647,3.251866,0,0.4338639,-0.4338639,4.170438,69.50716,0.206305,0.4533877,0,0,3.251866
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00893452,0.00893452,0,0,0,0.00893452,0,0,1.734723E-18,0,0,0.009404758,0.00893452,0,0,1.928541,2.818002,0,0.009404758,-0.009404758,4.160524,69.34193,0.206305,0.009827972,0,0,2.818002
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.93899,2.808598,0,0,0,4.160524,69.34193,0.206305,0,0,0,2.808598
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.239683,0.239683,0,0,0,0.239683,0,0,5.551115E-17,0,0,0.2522979,0.239683,0,0,1.93899,2.808598,0,0.2522979,-0.2522979,3.894579,64.90952,0.206305,0.2636513,0,0,2.808598
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.05742252,0.05742252,0,0,0,0.05742252,48.00294,0,0,0,0.0275645,0.06044475,0.05742252,0,0,2.219321,2.5563,0,0.03288026,-0.03288026,3.85992,64.33187,0.206305,0.06316477,0.0220516,0,2.583864
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.299309,1.299309,1.7,0,0.5202,1.299309,28.19236,0,0,0,0.3663059,0,0,0.4006909,0.3806563,2.255855,2.52342,0.7469622,0,0.7469622,4.568551,76.14236,0.2064072,1.42924,0.2930447,1.7,2.889725
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.8444633,0.8444633,1.694671,0,0.5187452,0.8444633,72.70147,0,0,0,0.6139372,0,0,0.8502077,0.8076973,1.508893,3.195686,1.421635,0,1.421635,5.917232,98.62033,0.2065354,0.9289096,0.4911498,1.7,3.809623
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.7273948,0.7273948,0,0,0,0.7273948,178.1179,0.4426834,0,0,1.29562,0.7656788,0.7273948,0,0,0.08725816,4.475157,0.08725816,0,0.08725816,6.000012,100,0.2065102,0.8001343,1.036496,0,5.770777
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,3.285719,3.08,1.7,0,0.5202,3.08,45.57228,0,0.2057193,0.5342912,1.403626,1.452632,1.38,0,0,0,4.553689,0,0.04900539,-0.04900539,5.948356,99.13906,0.2065102,3.614291,1.122901,1.7,5.957315
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.255872,1.255872,0.425,0,0.172125,1.255872,123.1396,0.6174238,0,0,1.546476,0.8746022,0.8308721,0,0,0.05445044,4.504683,0.05445044,0,0.05445044,6.000012,100,0.2064945,1.381459,1.237181,1.7,6.05116
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.5657635,0.5657635,0,0,0,0.5657635,244.6491,0.7885947,0,0,1.384135,0.5955406,0.5657635,0,0,0,4.553689,0,0,0,6.000012,100,0.2064945,0.6223399,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064945,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064945,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064945,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.9879131,0.9879131,0,0,0,0.9879131,79.14298,0,0,0,0.7818639,1.039909,0.9879131,0,0,0,4.553689,0,0.2580446,-0.2580446,5.728009,95.46663,0.2064945,1.086704,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.9830007,0.9830007,0,0,0,0.9830007,35.16628,0,1.110223E-16,0,0.3456848,1.034738,0.9830007,0,0,0.2867162,4.295644,0,0.6890528,-0.6890528,5.001684,83.36123,0.2064945,1.081301,0.2765478,0,4.641329
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,1.05233,3.606591,0.04275056,0,0.04275056,5.042241,84.03717,0.2064822,0,0.03420044,0,3.649342
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.5369295,0.5369295,0,0,0,0.5369295,0,0,1.110223E-16,0,0,0.565189,0.5369295,0,0,1.00958,3.645067,0,0.565189,-0.565189,4.446479,74.10783,0.2064822,0.5906225,0,0,3.645067
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.637568,3.079878,0,0,0,4.446479,74.10783,0.2064822,0,0,0,3.079878
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.7530263,0.7530263,0,0,0,0.7530263,0,0,1.110223E-16,0,0,0.7926593,0.7530263,0,0,1.637568,3.079878,0,0.7926593,-0.7926593,3.610943,60.18226,0.2064822,0.828329,0,0,3.079878
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.07025809,0.07025809,0,0,0,0.07025809,0,0,0,0,0,0.07395588,0.07025809,0,0,2.5183,2.287219,0,0.07395588,-0.07395588,3.532986,58.88299,0.2064822,0.0772839,0,0,2.287219
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2433214,0.2433214,0,0,0,0.2433214,0,0,0,0,0,0.2561278,0.2433214,0,0,2.600473,2.213263,0,0.2561278,-0.2561278,3.263004,54.38329,0.2064822,0.2676535,0,0,2.213263
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3837323,0.3837323,0,0,0,0.3837323,0,0,0,0,0,0.4039288,0.3837323,0,0,2.88506,1.957135,0,0.4039288,-0.4039288,2.837226,47.287,0.2064822,0.4221056,0,0,1.957135
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3638495,0.3638495,0,0,0,0.3638495,0,0,5.551115E-17,0,0,0.3829994,0.3638495,0,0,3.33387,1.553206,0,0.3829994,-0.3829994,2.433509,40.5584,0.2064822,0.4002344,0,0,1.553206
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.3064849,0.3064849,0,0,0,0.3064849,0,0,0,0,0,0.3226157,0.3064849,0,0,3.759424,1.170207,0,0.3226157,-0.3226157,2.093442,34.89063,0.2064822,0.3371334,0,0,1.170207
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.5081438,0.5081438,0,0,0,0.5081438,0,0,1.110223E-16,0,0,0.5348883,0.5081438,0,0,4.117887,0.8475912,0,0.5348883,-0.5348883,1.52962,25.49362,0.2064822,0.5589582,0,0,0.8475912
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2350928,0.2350928,0,0,0,0.2350928,0,0,0,0,0,0.2474661,0.2350928,0,0,4.712207,0.3127029,0,0.2474661,-0.2474661,1.268768,21.14609,0.2064822,0.2586021,0,0,0.3127029
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.4993924,0.4993924,1.7,0,0.5202,0.4993924,0,0,0,0,0,0,0,1.200608,1.140577,4.987169,0.06523676,1.140577,0,1.140577,2.350815,39.18016,0.2066616,0.5493317,0,1.7,0.06523676
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.4056489,0.4056489,1.7,0,0.5202,0.4056489,3.890176,0,0,0,0.01578045,0,0,1.294351,1.229634,3.846592,1.091756,1.245414,0,1.245414,3.532318,58.87185,0.2068418,0.4462138,0.01262436,1.7,1.107537
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.0549532,0.0549532,1.507585,0,0.4676706,0.0549532,739.9462,2.220446E-16,0,0,0.4066241,0,0,1.452632,1.38,2.601178,2.212629,1.786624,0,1.786624,5.227259,87.1208,0.2067846,0.06044852,0.3252993,1.7,2.619253
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.783144,1.783144,1.7,0,0.5202,1.783144,42.53983,0,0,0,0.7585462,0.08751976,0.08314377,0,0,0.8145537,3.82059,0.6710265,0,0.6710265,5.86385,97.73064,0.2068604,1.961458,0.606837,1.7,4.579137
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.104787,1.104787,0,0,0,1.104787,107.6237,0,0,0,1.189013,1.162934,1.104787,0,0,0.1435273,4.424514,0.02607897,0,0.02607897,5.888591,98.14298,0.2068529,1.215266,0.9512101,0,5.613527
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.310827,0.310827,0,0,0,0.310827,366.8384,0.6955981,0,0,1.140233,0.3271863,0.310827,0,0,0.1174483,4.447986,0.1174483,0,0.1174483,6.000012,100,0.2068192,0.3419096,0.9121861,0,5.588218
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,2.037215,2.037215,0.6572149,0,0.2355197,2.037215,75.02974,0.07588556,0,0,1.528517,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2068192,2.240937,1.222814,1.7,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,3.001838,3.001838,1.621838,0,0.4988618,3.001838,53.98179,0.1678146,0,0.2220221,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2068192,3.302022,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2068192,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3589706,0.3589706,0,0,0,0.3589706,431.0318,1.169414,0,0,1.547277,0.3778638,0.3589706,0,0,0,4.553689,0,0,0,6.000012,100,0.2068192,0.3948676,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.8528646,0.8528646,0,0,0,0.8528646,133.8254,0.2435974,0,0,1.14135,0.8977522,0.8528646,0,0,0,4.553689,0,0,0,6.000012,100,0.2068192,0.9381511,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.3203432,0.3203432,0,0,0,0.3203432,257.0345,0.4861892,0,0,0.8233926,0.3372034,0.3203432,0,0,0,4.553689,0,0,0,6.000012,100,0.2068192,0.3523775,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.6245794,0.6245794,0,0,0,0.6245794,62.69041,0,0,0,0.3915513,0.657452,0.6245794,0,0,0,4.553689,0,0.2659006,-0.2659006,5.719728,95.32861,0.2068192,0.6870373,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.7071531,0.7071531,0,0,0,0.7071531,6.771207,0,1.110223E-16,0,0.0478828,0.7443717,0.7071531,0,0,0.2954451,4.287788,0,0.6964889,-0.6964889,4.985564,83.09258,0.2068192,0.7778684,0.03830624,0,4.335671
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,4.14507,3.08,1.7,0,0.5202,3.08,0,0,1.065069,1.479576,0,1.452632,1.38,0,0,1.069322,3.5913,0,1.452632,-1.452632,3.454356,57.57249,0.2068192,4.559577,0,1.7,3.5913
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.683357,2.138668,1.38,0,1.38,4.763539,79.39216,0.2068556,0,0,1.7,2.138668
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.8767605,0.8767605,1.7,0,0.5202,0.8767605,0,0,0,0,0,0,0,0.8232395,0.7820775,1.303357,3.380668,0.7820775,0,0.7820775,5.505483,91.75787,0.2069773,0.9644365,0,1.7,3.380668
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.440846,0.440846,0,0,0,0.440846,0,0,5.551115E-17,0,0,0.4640484,0.440846,0,0,0.5212792,4.084538,0,0.4640484,-0.4640484,5.016333,83.60538,0.2069773,0.4849306,0,0,4.084538
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3904732,0.3904732,0,0,0,0.3904732,0,0,5.551115E-17,0,0,0.4110244,0.3904732,0,0,1.036889,3.620489,0,0.4110244,-0.4110244,4.583076,76.38444,0.2069773,0.4295205,0,0,3.620489
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2653524,0.2653524,0,0,0,0.2653524,0,0,5.551115E-17,0,0,0.2793184,0.2653524,0,0,1.493582,3.209465,0,0.2793184,-0.2793184,4.288648,71.47733,0.2069773,0.2918877,0,0,3.209465
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.803936,2.930146,0,0,0,4.288648,71.47733,0.2069773,0,0,0,2.930146
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.07927857,0.07927857,0,0,0,0.07927857,0,0,1.387779E-17,0,0,0.08345113,0.07927857,0,0,1.803936,2.930146,0,0.08345113,-0.08345113,4.200683,70.01124,0.2069773,0.08720643,0,0,2.930146
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.4806203,0.4806203,0,0,0,0.4806203,0,0,1.110223E-16,0,0,0.5059161,0.4806203,0,0,1.89666,2.846695,0,0.5059161,-0.5059161,3.6674,61.12322,0.2069773,0.5286823,0,0,2.846695
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.458789,2.340779,0,0,0,3.6674,61.12322,0.2069773,0,0,0,2.340779
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.458789,2.340779,0,0,0,3.6674,61.12322,0.2069773,0,0,0,2.340779
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3598149,0.3598149,0,0,0,0.3598149,9.737632,0,0,0,0.03503744,0.3787525,0.3598149,0,0,2.458789,2.340779,0,0.343715,-0.343715,3.305093,55.08477,0.2069773,0.3957963,0.02802995,0,2.375817
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.0373663,0.0373663,0,0,0,0.0373663,813.1432,0,0,0,0.3038415,0.03933294,0.0373663,0,0,2.840694,1.997064,0.2645086,0,0.2645086,3.556028,59.26701,0.2069016,0.04110293,0.2430732,0,2.300906
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,2.576185,2.235122,0.6685781,0,0.6685781,4.190297,69.83814,0.2067105,0,0.5348625,0,2.9037
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.8832344,0.8832344,0,0,0,0.8832344,110.8168,0,0,0,0.9787723,0.9297204,0.8832344,0,0,1.907607,2.836842,0.04905185,0,0.04905185,4.236831,70.61372,0.2066965,0.9715578,0.7830178,0,3.815614
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,1.858556,2.880989,1.130863,0,1.130863,5.309662,88.49419,0.2063741,0,0.9046905,0,4.011852
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0.4485233,0,0,1.176216,0,0,0,0,0.7276924,3.898766,0.7276924,0,0.7276924,6.000012,100,0.2061672,0,0.9409726,0,5.074982
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061672,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.6993697,0.6993697,0,0,0,0.6993697,167.6402,0.4362459,0,0,1.172425,0.7361787,0.6993697,0,0,0,4.553689,0,0,0,6.000012,100,0.2061672,0.7693067,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.06473736,0.06473736,0,0,0,0.06473736,1908.033,1.167066,0,0,1.23521,0.0681446,0.06473736,0,0,0,4.553689,0,0,0,6.000012,100,0.2061672,0.0712111,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.471842,2.471842,1.44429,0,0.4503911,2.471842,43.7582,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.2061672,2.719026,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,2.153687,2.153687,1.399477,0,0.4381573,2.153687,36.86259,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.2061672,2.369056,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.914032,1.914032,1.56048,0,0.4821111,1.914032,19.44376,1.665335E-16,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.2061672,2.105435,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.245499,2.245499,1.7,0,0.5202,2.245499,1.981348,0,0,0,0.04449115,0.57421,0.5454995,0,0,0,4.553689,0,0.5297188,-0.5297188,5.441639,90.69381,0.2061672,2.470049,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5885765,4.02397,0,0,0,5.441639,90.69381,0.2061672,0,0,0,4.02397
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3446684,0.3446684,0,0,0,0.3446684,0,0,0,0,0,0.3628089,0.3446684,0,0,0.5885765,4.02397,0,0.3628089,-0.3628089,5.059205,84.31992,0.2061672,0.3791353,0,0,4.02397
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.09463961,0.09463961,0,0,0,0.09463961,0,0,1.387779E-17,0,0,0.09962065,0.09463961,0,0,0.9916974,3.661161,0,0.09962065,-0.09962065,4.954196,82.56976,0.2061672,0.1041036,0,0,3.661161
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1450651,0.1450651,0,0,0,0.1450651,0,0,0,0,0,0.1527001,0.1450651,0,0,1.102387,3.561541,0,0.1527001,-0.1527001,4.793236,79.88711,0.2061672,0.1595716,0,0,3.561541
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.272054,3.408841,0,0,0,4.793236,79.88711,0.2061672,0,0,0,3.408841
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.05962902,0.05962902,0,0,0,0.05962902,0,0,0,0,0,0.06276739,0.05962902,0,0,1.272054,3.408841,0,0.06276739,-0.06276739,4.727073,78.78439,0.2061672,0.06559192,0,0,3.408841
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1981151,0.1981151,0,0,0,0.1981151,0,0,2.775558E-17,0,0,0.2085422,0.1981151,0,0,1.341795,3.346073,0,0.2085422,-0.2085422,4.50725,75.12069,0.2061672,0.2179266,0,0,3.346073
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2334425,0.2334425,0,0,0,0.2334425,0,0,2.775558E-17,0,0,0.245729,0.2334425,0,0,1.573509,3.137531,0,0.245729,-0.245729,4.24823,70.80368,0.2061672,0.2567868,0,0,3.137531
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2208374,0.2208374,0,0,0,0.2208374,0,0,2.775558E-17,0,0,0.2324604,0.2208374,0,0,1.846541,2.891802,0,0.2324604,-0.2324604,4.003194,66.71977,0.2061672,0.2429211,0,0,2.891802
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1281594,0.1281594,0,0,0,0.1281594,0,0,0,0,0,0.1349047,0.1281594,0,0,2.104831,2.659342,0,0.1349047,-0.1349047,3.860992,64.34975,0.2061672,0.1409754,0,0,2.659342
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.5659613,0.5659613,0,0,0,0.5659613,0,0,1.110223E-16,0,0,0.5957487,0.5659613,0,0,2.254725,2.524437,0,0.5957487,-0.5957487,3.233018,53.88353,0.2061672,0.6225574,0,0,2.524437
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.169554,0.169554,0,0,0,0.169554,9.111028,0,2.775558E-17,0,0.01544811,0.1784779,0.169554,0,0,2.916667,1.928688,0,0.1630298,-0.1630298,3.06117,51.01939,0.2061672,0.1865094,0.01235849,0,1.944136
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,3.097812,1.765658,0.2291618,0,0.2291618,3.278572,54.64275,0.2061021,0,0.1833295,0,1.99482
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,2.86865,1.971904,0.3216591,0,0.3216591,3.583724,59.72862,0.2060108,0,0.2573273,0,2.293563
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,2.546991,2.261397,0.70977,0,0.70977,4.257071,70.95105,0.2058097,0,0.567816,0,2.971167
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,1.837221,2.90019,0.9153247,0,0.9153247,5.125424,85.42357,0.2055509,0,0.7322598,0,3.815515
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.377488,1.377488,1.124368,0,0.3630526,1.377488,86.26846,0,0,0,1.188337,0.2664411,0.2531191,0,0,0.9218961,3.723982,0.9218961,0,0.9218961,6.000012,100,0.205582,1.515236,0.9506698,1.7,4.91232
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.581779,1.581779,0.425,0,0.172125,1.581779,77.35004,0.005844573,0,0,1.223507,1.217663,1.156779,0,0,0,4.553689,0,0,0,6.000012,100,0.205582,1.739957,0.9788057,1.7,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.8157483,0.8157483,0,0,0,0.8157483,137.5985,0.2637748,0,0,1.122457,0.8586825,0.8157483,0,0,0,4.553689,0,0,0,6.000012,100,0.205582,0.8973231,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205582,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.4834789,0.4834789,0,0,0,0.4834789,175.3573,0.3388906,0,0,0.8478158,0.5089252,0.4834789,0,0,0,4.553689,0,0,0,6.000012,100,0.205582,0.5318269,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.680769,1.680769,1.254231,0,0.398505,1.680769,26.71323,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.205582,1.848846,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.344634,1.344634,1.206077,0,0.3853589,1.344634,10.8468,0,0,0,0.1458498,0.1458498,0.1385573,0,0,0,4.553689,0,0,0,6.000012,100,0.205582,1.479097,0.1166798,1.7,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.592048,1.592048,1.551149,0,0.4795637,1.592048,2.704163,1.526557E-16,0,0,0.04305158,0.04305158,0.040899,0,0,0,4.553689,0,0,0,6.000012,100,0.205582,1.751253,0.03444126,1.7,4.596741
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.482361,2.482361,1.7,0,0.5202,2.482361,0,0,0,0,0,0.8235376,0.7823607,0,0,0,4.553689,0,0.8235376,-0.8235376,5.131927,85.53194,0.205582,2.730597,0,1.7,4.553689
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9150418,3.730151,0,0,0,5.131927,85.53194,0.205582,0,0,0,3.730151
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,3.120695,3.08,1.7,0,0.5202,3.08,0,0,0.04069494,0.3527644,0,1.452632,1.38,0,0,0.9150418,3.730151,0,1.452632,-1.452632,3.600719,60.01186,0.205582,3.432765,0,1.7,3.730151
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.2192196,0.2192196,1.671851,0,0.5125154,0.2192196,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.529077,2.27752,1.38,0,1.38,4.909902,81.83154,0.2057114,0.2411416,0,1.7,2.27752
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.6993483,0.6993483,0,0,0,0.6993483,0,0,0,0,0,0.7361562,0.6993483,0,0,1.149077,3.51952,0,0.7361562,-0.7361562,4.133925,68.89861,0.2057114,0.7692832,0,0,3.51952
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1283993,0.1283993,0,0,0,0.1283993,0,0,0,0,0,0.1351572,0.1283993,0,0,1.967028,2.783364,0,0.1351572,-0.1351572,3.991457,66.52415,0.2057114,0.1412393,0,0,2.783364
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2458628,0.2458628,0,0,0,0.2458628,0,0,2.775558E-17,0,0,0.258803,0.2458628,0,0,2.117203,2.648206,0,0.258803,-0.258803,3.718655,61.97746,0.2057114,0.2704491,0,0,2.648206
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.06578133,0.06578133,0,0,0,0.06578133,0,0,1.387779E-17,0,0,0.0692435,0.06578133,0,0,2.404762,2.389403,0,0.0692435,-0.0692435,3.645666,60.76097,0.2057114,0.07235946,0,0,2.389403
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2910152,0.2910152,0,0,0,0.2910152,0,0,5.551115E-17,0,0,0.3063318,0.2910152,0,0,2.481699,2.32016,0,0.3063318,-0.3063318,3.322764,55.37928,0.2057114,0.3201167,0,0,2.32016
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.005536077,0.005536077,0,0,0,0.005536077,0,0,0,0,0,0.00582745,0.005536077,0,0,2.822067,2.013828,0,0.00582745,-0.00582745,3.316621,55.27691,0.2057114,0.006089685,0,0,2.013828
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.5448701,0.5448701,0,0,0,0.5448701,0,0,1.110223E-16,0,0,0.5735474,0.5448701,0,0,2.828542,2.008001,0,0.5735474,-0.5735474,2.712049,45.20073,0.2057114,0.5993571,0,0,2.008001
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,3.465817,1.434453,0.04608788,0,0.04608788,2.755772,45.92944,0.2056984,0,0.0368703,0,1.480541
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.737326,1.737326,1.7,0,0.5202,1.737326,17.9015,0,0,0,0.3110075,0.03929061,0.03732608,0,0,3.419729,1.475932,0.2717169,0,0.2717169,3.013545,50.22565,0.2057291,1.911059,0.248806,1.7,1.78694
