Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.444787,1.444787,1.7,0,0.5202,1.444787,53.214,0,0,0,0.7688291,0,0,0.2552128,0.2424521,3.148013,1.720477,1.011281,0,1.011281,3.972931,66.21538,0.2058534,1.589266,0.6150633,1.7,2.489307
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,1.415102,0,0.442423,0,0,0,0,0,0.7923841,0,0,1.415102,1.344347,2.136731,2.630631,2.136731,0,2.136731,6.000012,100,0.2056632,0,0.6339073,1.7,3.423015
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,3.264998,3.08,1.7,0,0.5202,3.08,31.43909,0,0.1849985,0.5114983,0.9683239,1.452632,1.38,0,0,0,4.553689,0,0.4843076,-0.4843076,5.489507,91.4916,0.2056632,3.591498,0.7746592,1.7,5.522013
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.8296331,0.8296331,0,0,0,0.8296331,109.3001,0,0,0,0.9067897,0.873298,0.8296331,0,0,0.5381196,4.069381,0.03349177,0,0.03349177,5.52128,92.02115,0.2056538,0.9125964,0.7254318,0,4.976171
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,0.9700685,0,0,1.474696,0,0,0,0,0.5046278,4.099524,0.5046278,0,0.5046278,6.000012,100,0.2055125,0,1.179757,0,5.57422
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.4570393,0.4570393,0,0,0,0.4570393,288.0977,0.8356258,0,0,1.31672,0.481094,0.4570393,0,0,0,4.553689,0,0,0,6.000012,100,0.2055125,0.5027432,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055125,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.8768252,0.8768252,0,0,0,0.8768252,133.8755,0.2508807,0,0,1.173854,0.9229739,0.8768252,0,0,0,4.553689,0,0,0,6.000012,100,0.2055125,0.9645076,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.9924439,0.9924439,0,0,0,0.9924439,76.80176,0,0,0,0.7622144,1.044678,0.9924439,0,0,0,4.553689,0,0.2824634,-0.2824634,5.70227,95.03764,0.2055125,1.091688,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,1.094194,1.094194,0,0,0,1.094194,25.0264,0,2.220446E-16,0,0.2738373,1.151783,1.094194,0,0,0.3138483,4.271225,0,0.8779455,-0.8779455,4.776834,79.61373,0.2055125,1.203613,0.2190698,0,4.545063
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,1.289343,3.39328,0.02436827,0,0.02436827,4.799952,79.99903,0.2055057,0,0.01949462,0,3.417648
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.345915,2.345915,1.7,0,0.5202,2.345915,0,0,0,0,0,0.6799104,0.6459149,0,0,1.264975,3.415211,0,0.6799104,-0.6799104,4.083263,68.05424,0.2055057,2.580506,0,1.7,3.415211
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.789511,1.789511,1.7,0,0.5202,1.789511,0,0,0,0,0,0.09422223,0.08951113,0,0,2.020431,2.735301,0,0.09422223,-0.09422223,3.983944,66.39893,0.2055057,1.968462,0,1.7,2.735301
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.340859,1.340859,1.7,0,0.5202,1.340859,0,0,0,0,0,0,0,0.359141,0.341184,2.125122,2.641079,0.341184,0,0.341184,4.30762,71.79352,0.2055585,1.474945,0,1.7,2.641079
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4582449,0.4582449,1.7,0,0.5202,0.4582449,0,0,0,0,0,0,0,1.241755,1.179667,1.783938,2.948144,1.179667,0,1.179667,5.42675,90.44566,0.2057409,0.5040694,0,1.7,2.948144
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.4346732,0.4346732,0,0,0,0.4346732,0,0,5.551115E-17,0,0,0.4575507,0.4346732,0,0,0.6042711,4.009845,0,0.4575507,-0.4575507,4.944449,82.40733,0.2057409,0.4781405,0,0,4.009845
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.5471621,0.5471621,0,0,0,0.5471621,0,0,0,0,0,0.57596,0.5471621,0,0,1.112661,3.552294,0,0.57596,-0.57596,4.337334,72.28876,0.2057409,0.6018783,0,0,3.552294
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4669577,0.4669577,0,0,0,0.4669577,0,0,5.551115E-17,0,0,0.4915344,0.4669577,0,0,1.752616,2.976334,0,0.4915344,-0.4915344,3.819211,63.6534,0.2057409,0.5136535,0,0,2.976334
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1354292,0.1354292,0,0,0,0.1354292,0,0,0,0,0,0.1425571,0.1354292,0,0,2.298766,2.4848,0,0.1425571,-0.1425571,3.668943,61.14893,0.2057409,0.1489722,0,0,2.4848
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.183404,0.183404,0,0,0,0.183404,0,0,0,0,0,0.1930569,0.183404,0,0,2.457162,2.342243,0,0.1930569,-0.1930569,3.465443,57.75727,0.2057409,0.2017444,0,0,2.342243
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.5917266,0.5917266,0,0,0,0.5917266,0,0,0,0,0,0.6228701,0.5917266,0,0,2.67167,2.149186,0,0.6228701,-0.6228701,2.808881,46.81458,0.2057409,0.6508993,0,0,2.149186
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.3014382,0.3014382,0,0,0,0.3014382,0,0,0,0,0,0.3173033,0.3014382,0,0,3.363748,1.526316,0,0.3173033,-0.3173033,2.474413,41.24014,0.2057409,0.331582,0,0,1.526316
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.3684559,0.3684559,0,0,0,0.3684559,6.477243,0,5.551115E-17,0,0.02386578,0.3878483,0.3684559,0,0,3.716307,1.209012,0,0.3639825,-0.3639825,2.090742,34.84563,0.2057409,0.4053015,0.01909263,0,1.232878
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.509863,0.509863,0,0,0,0.509863,78.68743,0,0,0,0.4011981,0.5366979,0.509863,0,0,4.120732,0.84503,0,0.1354998,-0.1354998,1.947913,32.46515,0.2057409,0.5608493,0.3209585,0,1.246228
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.2411824,0.2411824,0,0,0,0.2411824,328.946,0,0,0,0.7933599,0.2538762,0.2411824,0,0,4.271287,0.7095301,0.5394837,0,0.5394837,2.459712,40.99512,0.2055901,0.2653006,0.6346879,0,1.50289
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.943905,1.943905,1.7,0,0.5202,1.943905,56.37278,0,0,0,1.095833,0.2567426,0.2439054,0,0,3.731804,1.195065,0.8390909,0,0.8390909,3.255744,54.26228,0.2056841,2.138296,0.8766668,1.7,2.290899
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.831464,1.831464,1.7,0,0.5202,1.831464,69.76645,0,0,0,1.277747,0.1383829,0.1314638,0,0,2.892713,1.950247,1.139364,0,1.139364,4.336639,72.27718,0.2058114,2.01461,1.022198,1.7,3.227994
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.007479758,0.007479758,0.425,0,0.172125,0.007479758,23198.9,0.398439,0,0,1.735222,0,0,0.01908122,0.01812716,1.753349,2.975675,1.753349,0,1.753349,6.000012,100,0.2053238,0.008227733,1.388177,1.7,4.710896
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053238,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.430011,1.430011,0.425,0,0.172125,1.430011,113.3548,0.5630801,0,0,1.620986,1.057906,1.00501,0,0,0,4.553689,0,0,0,6.000012,100,0.2053238,1.573012,1.296789,1.7,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053238,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053238,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2430657,0.2430657,0,0,0,0.2430657,314.2957,0.5080863,0,0,0.763945,0.2558587,0.2430657,0,0,0,4.553689,0,0,0,6.000012,100,0.2053238,0.2673723,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.955113,1.955113,1.608946,0,0.4953423,1.955113,18.63759,1.110223E-16,0,0,0.364386,0.364386,0.3461667,0,0,0,4.553689,0,0,0,6.000012,100,0.2053238,2.150624,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1142504,0.1142504,0,0,0,0.1142504,43.43644,0,0,0,0.0496263,0.1202636,0.1142504,0,0,0,4.553689,0,0.07063728,-0.07063728,5.925554,98.75903,0.2053238,0.1256754,0.03970104,0,4.603315
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07848586,4.483052,0,0,0,5.925554,98.75903,0.2053238,0,0,0,4.483052
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.100196,1.100196,0,0,0,1.100196,0,0,0,0,0,1.1581,1.100196,0,0,0.07848586,4.483052,0,1.1581,-1.1581,4.704809,78.41332,0.2053238,1.210215,0,0,4.483052
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.359275,1.359275,1.7,0,0.5202,1.359275,0,0,0,0,0,0,0,0.3407255,0.3236893,1.365264,3.324951,0.3236893,0,0.3236893,5.011887,83.53129,0.2053736,1.495202,0,1.7,3.324951
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.3111379,0.3111379,0,0,0,0.3111379,0,0,5.551115E-17,0,0,0.3275136,0.3111379,0,0,1.041575,3.616271,0,0.3275136,-0.3275136,4.666657,77.77747,0.2053736,0.3422517,0,0,3.616271
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2553983,0.2553983,0,0,0,0.2553983,0,0,5.551115E-17,0,0,0.2688403,0.2553983,0,0,1.405479,3.288758,0,0.2688403,-0.2688403,4.383275,73.05444,0.2053736,0.2809381,0,0,3.288758
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2611555,0.2611555,0,0,0,0.2611555,0,0,0,0,0,0.2749006,0.2611555,0,0,1.70419,3.019918,0,0.2749006,-0.2749006,4.093504,68.22494,0.2053736,0.2872711,0,0,3.019918
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2960321,0.2960321,0,0,0,0.2960321,0,0,0,0,0,0.3116127,0.2960321,0,0,2.009635,2.745017,0,0.3116127,-0.3116127,3.765036,62.75047,0.2053736,0.3256353,0,0,2.745017
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.2979783,0.2979783,0,0,0,0.2979783,0,0,5.551115E-17,0,0,0.3136613,0.2979783,0,0,2.355872,2.433404,0,0.3136613,-0.3136613,3.434408,57.24002,0.2053736,0.3277761,0,0,2.433404
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03842717,0.03842717,0,0,0,0.03842717,0,0,6.938894E-18,0,0,0.04044965,0.03842717,0,0,2.704384,2.119743,0,0.04044965,-0.04044965,3.39177,56.52939,0.2053736,0.04226989,0,0,2.119743
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.749328,2.079293,0,0,0,3.39177,56.52939,0.2053736,0,0,0,2.079293
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.749328,2.079293,0,0,0,3.39177,56.52939,0.2053736,0,0,0,2.079293
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.2795129,0.2795129,0,0,0,0.2795129,15.41764,0,5.551115E-17,0,0.04309428,0.2942241,0.2795129,0,0,2.749328,2.079293,0,0.2511298,-0.2511298,3.127056,52.1175,0.2053736,0.3074642,0.03447542,0,2.122388
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,1.085679,1.085679,0,0,0,1.085679,39.14795,0,0,0,0.4250211,1.14282,1.085679,0,0,3.028362,1.828164,0,0.7177989,-0.7177989,2.37043,39.50708,0.2053736,1.194247,0.3400169,0,2.253185
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.652156,1.652156,1.7,0,0.5202,1.652156,39.62571,0,0,0,0.6546786,0,0,0.04784413,0.04545192,3.825916,1.110365,0.7001305,0,0.7001305,3.034632,50.5771,0.2054538,1.817371,0.5237429,1.7,1.765043
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.621206,2.621206,1.7,0,0.5202,2.621206,40.38098,0,0,0,1.058469,0.9696904,0.9212059,0,0,3.125785,1.740482,0.08877815,0,0.08877815,3.118854,51.9808,0.2054637,2.883327,0.8467748,1.7,2.798951
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.985173,1.985173,1.7,0,0.5202,1.985173,64.37621,0,0,0,1.277979,0.3001825,0.2851734,0,0,3.037007,1.820382,0.9777969,0,0.9777969,4.046474,67.44109,0.2055726,2.183691,1.022383,1.7,3.098362
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0.8620752,0,0.2914465,0,0,0,0,0,1.240239,0,0,0.8620752,0.8189715,2.05921,2.7004,2.05921,0,2.05921,6.000012,100,0.205182,0,0.992191,1.7,3.940639
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,2.058032,2.058032,0.8099855,0,0.277226,2.058032,63.83444,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.205182,2.263835,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.07120506,0.07120506,0,0,0,0.07120506,1879.134,1.263086,0,0,1.338038,0.07495269,0.07120506,0,0,0,4.553689,0,0,0,6.000012,100,0.205182,0.07832556,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.590522,1.590522,0.425,0,0.172125,1.590522,84.36826,0.1150304,0,0,1.341895,1.226865,1.165522,0,0,0,4.553689,0,0,0,6.000012,100,0.205182,1.749574,1.073516,1.7,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2208389,0.2208389,0,0,0,0.2208389,483.544,0.8353913,0,0,1.067853,0.232462,0.2208389,0,0,0,4.553689,0,0,0,6.000012,100,0.205182,0.2429228,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.9408141,0.9408141,0,0,0,0.9408141,52.36739,0,1.110223E-16,0,0.4926798,0.9903306,0.9408141,0,0,0,4.553689,0,0.4976509,-0.4976509,5.475442,91.25719,0.205182,1.034896,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.606206,1.606206,1.7,0,0.5202,1.606206,16.36082,0,0,0,0.2627884,0,0,0.09379431,0.08910459,0.5529454,4.056038,0.3518929,0,0.3518929,5.809277,96.82109,0.2052249,1.766826,0.2102307,1.7,4.318827
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,1.063369,1.063369,0,0,0,1.063369,4.476494,0,2.220446E-16,0,0.04760165,1.119336,1.063369,0,0,0.2010524,4.372742,0,1.071734,-1.071734,4.67957,77.99268,0.2052249,1.169706,0.03808132,0,4.420343
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.019906,1.019906,0,0,0,1.019906,0,0,2.220446E-16,0,0,1.073585,1.019906,0,0,1.391868,3.301008,0,1.073585,-1.073585,3.547912,59.13174,0.2052249,1.121897,0,0,3.301008
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.584741,2.227422,0,0,0,3.547912,59.13174,0.2052249,0,0,0,2.227422
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.062402,1.062402,0,0,0,1.062402,0,0,0,0,0,1.118317,1.062402,0,0,2.584741,2.227422,0,1.118317,-1.118317,2.369102,39.48495,0.2052249,1.168642,0,0,2.227422
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1120953,0.1120953,0,0,0,0.1120953,0,0,1.387779E-17,0,0,0.117995,0.1120953,0,0,3.827316,1.109105,0,0.117995,-0.117995,2.244724,37.41199,0.2052249,0.1233048,0,0,1.109105
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2583804,0.2583804,0,0,0,0.2583804,0,0,0,0,0,0.2719793,0.2583804,0,0,3.958421,0.9911099,0,0.2719793,-0.2719793,1.958033,32.63381,0.2052249,0.2842184,0,0,0.9911099
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.260621,0.7191306,0,0,0,1.958033,32.63381,0.2052249,0,0,0,0.7191306
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.3026327,0.3026327,0,0,0,0.3026327,0,0,0,0,0,0.3185608,0.3026327,0,0,4.260621,0.7191306,0,0.3185608,-0.3185608,1.62224,27.03728,0.2052249,0.332896,0,0,0.7191306
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.614577,0.4005698,0,0,0,1.62224,27.03728,0.2052249,0,0,0,0.4005698
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.614577,0.4005698,0,0,0,1.62224,27.03728,0.2052249,0,0,0,0.4005698
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.6843135,0.6843135,1.7,0,0.5202,0.6843135,0,0,0,0,0,0,0,1.015686,0.9649021,4.614577,0.4005698,0.9649021,0,0.9649021,2.537627,42.29369,0.2053726,0.7527449,0,1.7,0.4005698
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.649675,1.268982,1.38,0,1.38,3.84681,64.11337,0.2054105,0,0,1.7,1.268982
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.09977027,0.09977027,1.552402,0,0.4799057,0.09977027,22.93305,2.220446E-16,0,0,0.02288036,0,0,1.452632,1.38,2.269675,2.510982,1.40288,0,1.40288,5.177699,86.29481,0.2054823,0.1097473,0.01830429,1.7,2.533862
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.9917589,0.9917589,0,0,0,0.9917589,23.95713,0,1.110223E-16,0,0.237597,1.043957,0.9917589,0,0,0.8667943,3.773574,0,0.8063597,-0.8063597,4.327721,72.12854,0.2054823,1.090935,0.1900776,0,4.011171
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.85139,2.85139,1.7,0,0.5202,2.85139,21.82933,0,0,0.05652922,0.6224394,1.21199,1.15139,0,0,1.76275,2.967214,0,0.5895503,-0.5895503,3.70628,61.77121,0.2054823,3.136529,0.4979515,1.7,3.589654
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.422592,1.422592,1.7,0,0.5202,1.422592,38.95171,0,0,0,0.5541241,0,0,0.2774076,0.2635372,2.417805,2.377664,0.8176613,0,0.8176613,4.481982,74.69955,0.2055836,1.564852,0.4432993,1.7,2.931788
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2678967,0.2678967,0.8965564,0,0.3008599,0.2678967,374.3673,0,0,0,1.002917,0,0,0.6286597,0.5972267,1.600144,3.113559,1.600144,0,1.600144,6.000012,100,0.2053359,0.2946863,0.8023339,1.7,4.116477
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,1.250492,0,0,1.250492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053359,0,1.000394,0,5.804182
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053359,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053359,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.483891,1.483891,0.678925,0,0.2414465,1.483891,57.10207,1.110223E-16,0,0,0.8473324,0.8473324,0.8049657,0,0,0,4.553689,0,0,0,6.000012,100,0.2053359,1.63228,0.6778659,1.7,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.5213333,0.5213333,0,0,0,0.5213333,148.6807,0.2263503,0,0,0.7751222,0.5487719,0.5213333,0,0,0,4.553689,0,0,0,6.000012,100,0.2053359,0.5734666,0.6200978,0,5.328811
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.955773,1.955773,1.582179,0,0.488035,1.955773,20.10747,5.551115E-17,0,0,0.3932564,0.3932564,0.3735936,0,0,0,4.553689,0,0,0,6.000012,100,0.2053359,2.15135,0.3146051,1.7,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.740667,1.740667,1.452274,0,0.4525708,1.740667,17.43994,1.110223E-16,0,0,0.3035713,0.3035713,0.2883927,0,0,0,4.553689,0,0,0,6.000012,100,0.2053359,1.914733,0.242857,1.7,4.85726
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.5492128,0.5492128,0,0,0,0.5492128,8.421201,0,1.110223E-16,0,0.04625031,0.5781187,0.5492128,0,0,0,4.553689,0,0.5318684,-0.5318684,5.439373,90.65604,0.2053359,0.604134,0.03700025,0,4.599939
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5909649,4.021821,0,0,0,5.439373,90.65604,0.2053359,0,0,0,4.021821
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.019788,1.019788,0,0,0,1.019788,0,0,2.220446E-16,0,0,1.073461,1.019788,0,0,0.5909649,4.021821,0,1.073461,-1.073461,4.307846,71.79729,0.2053359,1.121767,0,0,4.021821
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.7837,2.948359,0,0,0,4.307846,71.79729,0.2053359,0,0,0,2.948359
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1878506,0.1878506,0,0,0,0.1878506,0,0,0,0,0,0.1977375,0.1878506,0,0,1.7837,2.948359,0,0.1977375,-0.1977375,4.099412,68.3234,0.2053359,0.2066357,0,0,2.948359
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.003408,2.750622,0,0,0,4.099412,68.3234,0.2053359,0,0,0,2.750622
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.003408,2.750622,0,0,0,4.099412,68.3234,0.2053359,0,0,0,2.750622
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.300921,0.300921,0,0,0,0.300921,0,0,5.551115E-17,0,0,0.3167589,0.300921,0,0,2.003408,2.750622,0,0.3167589,-0.3167589,3.765519,62.75852,0.2053359,0.3310131,0,0,2.750622
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.717643,0.717643,0,0,0,0.717643,0,0,1.110223E-16,0,0,0.7554137,0.717643,0,0,2.355362,2.433863,0,0.7554137,-0.7554137,2.969243,49.48729,0.2053359,0.7894073,0,0,2.433863
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.269192,0.269192,0,0,0,0.269192,0,0,0,0,0,0.28336,0.269192,0,0,3.194711,1.678449,0,0.28336,-0.28336,2.670555,44.50917,0.2053359,0.2961112,0,0,1.678449
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.509555,1.395089,0,0,0,2.670555,44.50917,0.2053359,0,0,0,1.395089
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.0399424,0.0399424,0,0,0,0.0399424,0,0,6.938894E-18,0,0,0.04204463,0.0399424,0,0,3.509555,1.395089,0,0.04204463,-0.04204463,2.626236,43.77052,0.2053359,0.04393664,0,0,1.395089
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3507243,0.3507243,0,0,0,0.3507243,8.796526,0,5.551115E-17,0,0.03085156,0.3691835,0.3507243,0,0,3.556272,1.353044,0,0.3383319,-0.3383319,2.269603,37.82664,0.2053359,0.3857968,0.02468125,0,1.383896
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,3.932196,1.014712,0.3580585,0,0.3580585,2.609287,43.48803,0.205238,0,0.2864468,0,1.372771
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.782233,1.782233,1.7,0,0.5202,1.782233,39.74291,0,0,0,0.7083112,0.08656088,0.08223284,0,0,3.574138,1.336965,0.6217504,0,0.6217504,3.199131,53.31875,0.2053066,1.960456,0.566649,1.7,2.045276
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.78688,2.78688,1.7,0,0.5202,2.78688,39.19702,2.220446E-16,0,0,1.092374,1.144084,1.08688,0,0,2.952387,1.89654,0,0.05171011,-0.05171011,3.144624,52.4103,0.2053066,3.065567,0.873899,1.7,2.988914
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.409478,0,0,1.452632,1.38,3.009843,1.84483,2.789478,0,2.789478,5.790955,96.51572,0.2049607,0,1.127582,1.7,3.254308
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.8632227,0.8632227,0,0,0,0.8632227,184.6156,0.4646231,0,0,1.593644,0.9086555,0.8632227,0,0,0.2203653,4.35536,0.2203653,0,0.2203653,6.000012,100,0.2049009,0.9495449,1.274915,0,5.949004
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.6421782,0.6421782,0,0,0,0.6421782,282.7023,1.139476,0,0,1.815453,0.6759771,0.6421782,0,0,0,4.553689,0,0,0,6.000012,100,0.2049009,0.706396,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.490146,2.490146,1.110146,0,0.3591698,2.490146,72.26219,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2049009,2.73916,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.6640958,0.6640958,0,0,0,0.6640958,231.4265,0.8378456,0,0,1.536894,0.6990482,0.6640958,0,0,0,4.553689,0,0,0,6.000012,100,0.2049009,0.7305053,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049009,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.15923,1.15923,0,0,0,1.15923,64.15504,2.220446E-16,0,0,0.7437046,1.220242,1.15923,0,0,0,4.553689,0,0.4765376,-0.4765376,5.497697,91.62811,0.2049009,1.275153,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.5958264,0.5958264,0,0,0,0.5958264,59.98478,0,0,0,0.3574052,0.6271857,0.5958264,0,0,0.5294862,4.077151,0,0.2697805,-0.2697805,5.213324,86.88855,0.2049009,0.655409,0.2859241,0,4.434556
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.8292424,3.807371,0.03551604,0,0.03551604,5.247017,87.45011,0.2048912,0,0.02841283,0,3.842887
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.190692,1.190692,0,0,0,1.190692,0,0,0,0,0,1.25336,1.190692,0,0,0.7937263,3.839335,0,1.25336,-1.25336,3.92586,65.43086,0.2048912,1.309761,0,0,3.839335
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.670478,1.670478,1.7,0,0.5202,1.670478,0,0,0,0,0,0,0,0.02952177,0.02804568,2.186348,2.585975,0.02804568,0,0.02804568,3.952466,65.87431,0.2048955,1.837526,0,1.7,2.585975
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.158303,2.611217,1.38,0,1.38,5.261649,87.69398,0.2049338,0,0,1.7,2.611217
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2309388,0.2309388,0,0,0,0.2309388,0,0,2.775558E-17,0,0,0.2430935,0.2309388,0,0,0.7783027,3.853216,0,0.2430935,-0.2430935,5.005406,83.42327,0.2049338,0.2540327,0,0,3.853216
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.048407,3.610123,0,0,0,5.005406,83.42327,0.2049338,0,0,0,3.610123
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01845839,0.01845839,0,0,0,0.01845839,0,0,0,0,0,0.01942989,0.01845839,0,0,1.048407,3.610123,0,0.01942989,-0.01942989,4.984925,83.08192,0.2049338,0.02030423,0,0,3.610123
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1468846,0.1468846,0,0,0,0.1468846,0,0,0,0,0,0.1546154,0.1468846,0,0,1.069995,3.590693,0,0.1546154,-0.1546154,4.821946,80.36561,0.2049338,0.1615731,0,0,3.590693
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.4570445,0.4570445,0,0,0,0.4570445,0,0,5.551115E-17,0,0,0.4810994,0.4570445,0,0,1.24179,3.436078,0,0.4810994,-0.4810994,4.314823,71.91357,0.2049338,0.5027489,0,0,3.436078
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.4021934,0.4021934,0,0,0,0.4021934,0,0,0,0,0,0.4233614,0.4021934,0,0,1.776345,2.954978,0,0.4233614,-0.4233614,3.868561,64.47588,0.2049338,0.4424127,0,0,2.954978
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246747,2.531617,0,0,0,3.868561,64.47588,0.2049338,0,0,0,2.531617
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1639667,0.1639667,0,0,0,0.1639667,0,0,2.775558E-17,0,0,0.1725965,0.1639667,0,0,2.246747,2.531617,0,0.1725965,-0.1725965,3.686628,61.44368,0.2049338,0.1803634,0,0,2.531617
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.3587154,0.3587154,0,0,0,0.3587154,12.76458,0,0,0,0.04578852,0.3775951,0.3587154,0,0,2.438521,2.35902,0,0.3318066,-0.3318066,3.336873,55.61444,0.2049338,0.3945869,0.03663081,0,2.404809
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.528769,1.528769,1.7,0,0.5202,1.528769,18.59888,0,0,0,0.284334,0,0,0.1712305,0.162669,2.807195,2.027214,0.447003,0,0.447003,3.760938,62.68217,0.2049896,1.681646,0.2274672,1.7,2.311548
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,2.360192,2.429517,1.725018,0,1.725018,5.397433,89.95703,0.2049344,0,0.276014,1.7,2.774534
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.9031798,0.9031798,0,0,0,0.9031798,88.09346,0,0,0,0.7956424,0.9507156,0.9031798,0,0,0.6351742,3.982032,0,0.1550733,-0.1550733,5.233971,87.23268,0.2049344,0.9934978,0.6365139,0,4.777675
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.4177783,0.4177783,0,0,0,0.4177783,311.2629,0.05314451,0,0,1.300389,0.4397666,0.4177783,0,0,0.8074778,3.826959,0.8074778,0,0.8074778,6.000012,100,0.2047164,0.4595561,1.040311,0,5.127348
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1533486,0.1533486,0,0,0,0.1533486,535.803,0.6602269,0,0,0.8216466,0.1614196,0.1533486,0,0,0,4.553689,0,0,0,6.000012,100,0.2047164,0.1686835,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.735038,1.735038,0.9165087,0,0.3063069,1.735038,49.65943,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.2047164,1.908542,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.786213,1.786213,0.5784517,0,0.2140173,1.786213,71.17448,0,0,0,1.271328,1.271328,1.207762,0,0,0,4.553689,0,0,0,6.000012,100,0.2047164,1.964835,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.563078,1.563078,0.4870688,0,0.1890698,1.563078,72.46223,0,0,0,1.132641,1.132641,1.076009,0,0,0,4.553689,0,0,0,6.000012,100,0.2047164,1.719385,0.9061126,1.7,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,1.087743,1.087743,0,0,0,1.087743,81.64478,0,0,0,0.888085,1.144992,1.087743,0,0,0,4.553689,0,0.2569072,-0.2569072,5.729208,95.48661,0.2047164,1.196517,0.710468,0,5.441774
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.2492784,0,0,0.5347308,0,0,0,0,0.2854524,4.296782,0.2854524,0,0.2854524,6.000012,100,0.2046395,0,0.4277846,0,4.831512
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046395,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,1.035835,1.035835,0,0,0,1.035835,4.963598,0,0,0,0.05141469,1.090353,1.035835,0,0,0,4.553689,0,1.038938,-1.038938,4.904875,81.74776,0.2046395,1.139418,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.332531,1.332531,1.7,0,0.5202,1.332531,0,0,0,0,0,0,0,0.3674688,0.3490953,1.154375,3.514751,0.3490953,0,0.3490953,5.236056,87.26743,0.2046922,1.465784,0,1.7,3.514751
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.6871573,0.6871573,0,0,0,0.6871573,0,0,1.110223E-16,0,0,0.7233235,0.6871573,0,0,0.8052801,3.828937,0,0.7233235,-0.7233235,4.473606,74.55995,0.2046922,0.7558731,0,0,3.828937
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.966871,1.966871,1.7,0,0.5202,1.966871,0,0,0,0,0,0.2809172,0.2668713,0,0,1.608973,3.105613,0,0.2809172,-0.2809172,4.177494,69.62476,0.2046922,2.163558,0,1.7,3.105613
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.401017,0.401017,1.7,0,0.5202,0.401017,0,0,0,0,0,0,0,1.298983,1.234034,1.921103,2.824696,1.234034,0,1.234034,5.348201,89.13651,0.2048684,0.4411187,0,1.7,2.824696
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.0725971,0.0725971,0,0,0,0.0725971,0,0,0,0,0,0.076418,0.0725971,0,0,0.6870693,3.935327,0,0.076418,-0.076418,5.267649,87.79398,0.2048684,0.07985681,0,0,3.935327
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7719782,3.858909,0,0,0,5.267649,87.79398,0.2048684,0,0,0,3.858909
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7719782,3.858909,0,0,0,5.267649,87.79398,0.2048684,0,0,0,3.858909
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2771973,0.2771973,0,0,0,0.2771973,0,0,0,0,0,0.2917866,0.2771973,0,0,0.7719782,3.858909,0,0.2917866,-0.2917866,4.960079,82.66782,0.2048684,0.304917,0,0,3.858909
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.096186,3.567122,0,0,0,4.960079,82.66782,0.2048684,0,0,0,3.567122
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1732589,0.1732589,0,0,0,0.1732589,0,0,2.775558E-17,0,0,0.1823778,0.1732589,0,0,1.096186,3.567122,0,0.1823778,-0.1823778,4.767836,79.46378,0.2048684,0.1905848,0,0,3.567122
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.298828,3.384744,0,0,0,4.767836,79.46378,0.2048684,0,0,0,3.384744
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,1.298828,3.384744,0.0369601,0,0.0369601,4.802899,80.04816,0.2048585,0,0.02956808,0,3.421704
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.503289,1.503289,1.7,0,0.5202,1.503289,28.82554,0,0,0,0.4333311,0,0,0.1967115,0.1868759,1.261867,3.418008,0.620207,0,0.620207,5.39128,89.85448,0.204934,1.653617,0.3466648,1.7,3.851339
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.531733,3.08,1.7,0,0.5202,3.08,18.67855,2.220446E-16,0.4517331,0.8049064,0.5752995,1.452632,1.38,0,0,0.6416604,3.976195,0,0.8773321,-0.8773321,4.46649,74.44135,0.204934,3.884906,0.4602396,1.7,4.551494
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.636968,0.636968,1.12451,0,0.3630911,0.636968,173.2068,0,0,0,1.103272,0,0,0.4875417,0.4631646,1.616474,3.098862,1.566437,0,1.566437,5.952543,99.20885,0.2047914,0.7006648,0.8826177,1.7,4.202135
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.907215,1.907215,0.6321822,0,0.2286858,1.907215,72.99529,5.551115E-17,0,0,1.392177,1.34214,1.275033,0,0,0.05003718,4.508656,0.05003718,0,0.05003718,6.000012,100,0.2047968,2.097937,1.113742,1.7,5.900833
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.3302811,0.3302811,0,0,0,0.3302811,426.5316,1.061089,0,0,1.408754,0.3476644,0.3302811,0,0,0,4.553689,0,0,0,6.000012,100,0.2047968,0.3633092,1.127003,0,5.962442
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.378744,2.378744,0.9987439,0,0.3287571,2.378744,64.33724,0.07778657,0,0,1.530418,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2047968,2.616618,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.328258,2.328258,1.29837,0,0.410555,2.328258,46.5624,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.2047968,2.561084,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.510203,1.510203,0.6303331,0,0.2281809,1.510203,61.3281,0,0,0,0.9261787,0.9261787,0.8798698,0,0,0,4.553689,0,0,0,6.000012,100,0.2047968,1.661223,0.740943,1.7,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.578198,1.578198,0.6123332,0,0.223267,1.578198,64.42155,2.220446E-16,0,0,1.0167,1.0167,0.9658647,0,0,0,4.553689,0,0,0,6.000012,100,0.2047968,1.736018,0.8133597,1.7,5.570389
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,3.22062,3.08,1.7,0,0.5202,3.08,13.46445,0,0.1406199,0.4626819,0.4147052,1.452632,1.38,0,0,0,4.553689,0,1.037926,-1.037926,4.905941,81.76553,0.2047968,3.542682,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.274102,1.274102,1.7,0,0.5202,1.274102,21.61328,0,0,0,0.2753752,0,0,0.4258979,0.404603,1.153252,3.515763,0.6799782,0,0.6799782,5.551025,92.51691,0.2048875,1.401512,0.2203002,1.7,3.791138
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.4488876,0.4488876,0,0,0,0.4488876,11.33523,0,0,0,0.05088245,0.4725133,0.4488876,0,0,0.4732734,4.127743,0,0.4216309,-0.4216309,5.106587,85.10962,0.2048875,0.4937764,0.04070596,0,4.178626
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.5104702,0.5104702,0,0,0,0.5104702,0,0,0,0,0,0.537337,0.5104702,0,0,0.9417521,3.706112,0,0.537337,-0.537337,4.540184,75.66959,0.2048875,0.5615172,0,0,3.706112
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.622504,2.622504,1.7,0,0.5202,2.622504,0,0,0,0,0,0.9710569,0.9225041,0,0,1.538793,3.168775,0,0.9710569,-0.9710569,3.516601,58.60989,0.2048875,2.884754,0,1.7,3.168775
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.09873454,0.09873454,1.551366,0,0.479623,0.09873454,0,0,0,0,0,0,0,1.452632,1.38,2.617745,2.197718,1.38,0,1.38,4.825784,80.42957,0.2049645,0.108608,0,1.7,2.197718
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02537893,0.02537893,0,0,0,0.02537893,0,0,3.469447E-18,0,0,0.02671466,0.02537893,0,0,1.237745,3.439718,0,0.02671466,-0.02671466,4.797624,79.96024,0.2049645,0.02791682,0,0,3.439718
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1648148,0.1648148,0,0,0,0.1648148,0,0,2.775558E-17,0,0,0.1734893,0.1648148,0,0,1.267428,3.413003,0,0.1734893,-0.1734893,4.61475,76.91235,0.2049645,0.1812963,0,0,3.413003
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.07520764,0.07520764,0,0,0,0.07520764,0,0,0,0,0,0.07916594,0.07520764,0,0,1.460194,3.239514,0,0.07916594,-0.07916594,4.531302,75.52155,0.2049645,0.0827284,0,0,3.239514
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.2138535,0.2138535,0,0,0,0.2138535,0,0,0,0,0,0.225109,0.2138535,0,0,1.548156,3.160348,0,0.225109,-0.225109,4.294016,71.5668,0.2049645,0.2352389,0,0,3.160348
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.798277,2.935239,0,0,0,4.294016,71.5668,0.2049645,0,0,0,2.935239
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2583324,0.2583324,0,0,0,0.2583324,0,0,0,0,0,0.2719288,0.2583324,0,0,1.798277,2.935239,0,0.2719288,-0.2719288,4.007378,66.7895,0.2049645,0.2841657,0,0,2.935239
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.10042,2.663311,0,0,0,4.007378,66.7895,0.2049645,0,0,0,2.663311
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2655264,0.2655264,0,0,0,0.2655264,0,0,5.551115E-17,0,0,0.2795015,0.2655264,0,0,2.10042,2.663311,0,0.2795015,-0.2795015,3.712758,61.87917,0.2049645,0.2920791,0,0,2.663311
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,2.410978,2.383809,0.03223499,0,0.03223499,3.743338,62.38885,0.2049559,0,0.02578799,0,2.416044
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,2.378743,2.41282,0.4535539,0,0.4535539,4.173617,69.56015,0.2048345,0,0.3628431,0,2.866374
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.390701,2.390701,1.7,0,0.5202,2.390701,37.25585,0,0,0,0.8906759,0.7270535,0.6907009,0,0,1.925189,2.821019,0.1636223,0,0.1636223,4.328843,72.14724,0.2048523,2.629771,0.7125407,1.7,3.711695
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.42166,1.42166,1.7,0,0.5202,1.42166,91.29771,0,0,0,1.297943,0,0,0.2783398,0.2644228,1.761567,2.968279,1.562366,0,1.562366,5.811034,96.85036,0.2049392,1.563826,1.038355,1.7,4.266222
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.6440285,0.6440285,0,0,0,0.6440285,248.0507,0.720392,0,0,1.597517,0.6779248,0.6440285,0,0,0.1992006,4.374408,0.1992006,0,0.1992006,6.000012,100,0.204886,0.7084314,1.278014,0,5.971926
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.48865,1.48865,0.425,0,0.172125,1.48865,117.9091,0.635622,0,0,1.755254,1.119632,1.06365,0,0,0,4.553689,0,0,0,6.000012,100,0.204886,1.637515,1.404203,1.7,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204886,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204886,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.9257848,0.9257848,0,0,0,0.9257848,164.5798,0.5491441,0,0,1.523654,0.9745103,0.9257848,0,0,0,4.553689,0,0,0,6.000012,100,0.204886,1.018363,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.8524721,0.8524721,0,0,0,0.8524721,127.8565,0.1926018,0,0,1.089941,0.897339,0.8524721,0,0,0,4.553689,0,0,0,6.000012,100,0.204886,0.9377193,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.533855,2.533855,1.7,0,0.5202,2.533855,26.02335,1.110223E-16,0,0,0.659394,0.8777424,0.8338553,0,0,0,4.553689,0,0.2183484,-0.2183484,5.769853,96.16402,0.204886,2.787241,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.348945,1.348945,1.223436,0,0.3900982,1.348945,27.77903,0,0,0,0.3747239,0.1321146,0.1255089,0,0,0.2426094,4.33534,0.2426094,0,0.2426094,6.000012,100,0.2049123,1.48384,0.2997791,1.7,4.710064
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0.05112441,0,0,0.05112441,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049123,0,0.04089953,0,4.604814
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049123,0,0,0,4.553689
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.429913,1.429913,1.429913,0,0.4464662,1.429913,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049123,1.572904,0,1.7,4.553689
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.992932,1.992932,1.7,0,0.5202,1.992932,0,0,0,0,0,0.3083491,0.2929317,0,0,0,4.553689,0,0.3083491,-0.3083491,5.674984,94.58287,0.2049123,2.192225,0,1.7,4.553689
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02791578,0.02791578,0,0,0,0.02791578,0,0,3.469447E-18,0,0,0.02938503,0.02791578,0,0,0.3426102,4.24534,0,0.02938503,-0.02938503,5.644009,94.06663,0.2049123,0.03070735,0,0,4.24534
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4393134,0.4393134,0,0,0,0.4393134,0,0,0,0,0,0.4624352,0.4393134,0,0,0.3752602,4.215955,0,0.4624352,-0.4624352,5.156559,85.94248,0.2049123,0.4832448,0,0,4.215955
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.0880919,0.0880919,0,0,0,0.0880919,0,0,0,0,0,0.09272832,0.0880919,0,0,0.8890771,3.75352,0,0.09272832,-0.09272832,5.058815,84.31342,0.2049123,0.0969011,0,0,3.75352
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.199403,0.199403,0,0,0,0.199403,0,0,0,0,0,0.2098979,0.199403,0,0,0.9921085,3.660791,0,0.2098979,-0.2098979,4.837564,80.62589,0.2049123,0.2193433,0,0,3.660791
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1011961,0.1011961,0,0,0,0.1011961,0,0,0,0,0,0.1065223,0.1011961,0,0,1.225328,3.450893,0,0.1065223,-0.1065223,4.725279,78.75449,0.2049123,0.1113157,0,0,3.450893
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.343686,3.344371,0,0,0,4.725279,78.75449,0.2049123,0,0,0,3.344371
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.4368859,0.4368859,0,0,0,0.4368859,0,0,5.551115E-17,0,0,0.4598799,0.4368859,0,0,1.343686,3.344371,0,0.4598799,-0.4598799,4.240523,70.67525,0.2049123,0.4805745,0,0,3.344371
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03753917,0.03753917,0,0,0,0.03753917,0,0,0,0,0,0.03951492,0.03753917,0,0,1.854664,2.884491,0,0.03951492,-0.03951492,4.198871,69.98104,0.2049123,0.04129309,0,0,2.884491
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,1.89857,2.844976,0.04585656,0,0.04585656,4.242374,70.70609,0.2049001,0,0.03668525,0,2.890833
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.311696,0.311696,0,0,0,0.311696,73.49426,0,0,0,0.2290787,0.328101,0.311696,0,0,1.852713,2.886247,0,0.09902236,-0.09902236,4.137995,68.96645,0.2049001,0.3428656,0.1832629,0,3.115326
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,1.962738,2.787225,0.5852953,0,0.5852953,4.693255,78.22076,0.2047441,0,0.4682362,0,3.37252
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.8762938,0.8762938,0,0,0,0.8762938,83.18726,0,0,0,0.7289648,0.9224146,0.8762938,0,0,1.377443,3.313991,0,0.1934498,-0.1934498,4.489341,74.8222,0.2047441,0.9639232,0.5831718,0,4.042955
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,1.592387,3.120541,0.8979896,0,0.8979896,5.341249,89.02064,0.2045051,0,0.7183917,0,4.01853
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.50198,1.50198,0.8820416,0,0.2968974,1.50198,89.67922,0,0,0,1.346964,0.6525664,0.6199381,0,0,0.6943972,3.928731,0.6943972,0,0.6943972,6.000012,100,0.2045008,1.652178,1.077571,1.7,5.275695
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.298796,1.298796,0.425,0,0.172125,1.298796,108.6278,0.4910679,0,0,1.410853,0.919785,0.8737957,0,0,0,4.553689,0,0,0,6.000012,100,0.2045008,1.428675,1.128682,1.7,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045008,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.7564058,0.7564058,0,0,0,0.7564058,144.5208,0.2969474,0,0,1.093164,0.7962166,0.7564058,0,0,0,4.553689,0,0,0,6.000012,100,0.2045008,0.8320463,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.284788,2.284788,1.377922,0,0.4322726,2.284788,41.78053,1.110223E-16,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.2045008,2.513267,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1261457,0.1261457,0,0,0,0.1261457,210.6556,0.132948,0,0,0.265733,0.132785,0.1261457,0,0,0,4.553689,0,0,0,6.000012,100,0.2045008,0.1387603,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,2.154378,2.154378,1.7,0,0.5202,2.154378,4.242727,5.551115E-17,0,0,0.09140436,0.4782922,0.4543776,0,0,0,4.553689,0,0.3868878,-0.3868878,5.592196,93.20309,0.2045008,2.369815,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,0.4298754,4.166801,0.0534094,0,0.0534094,5.642865,94.04756,0.2044866,0,0.04272752,0,4.220211
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.376466,4.214869,0,0,0,5.642865,94.04756,0.2044866,0,0,0,4.214869
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.376466,4.214869,0,0,0,5.642865,94.04756,0.2044866,0,0,0,4.214869
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.376466,4.214869,0,0,0,5.642865,94.04756,0.2044866,0,0,0,4.214869
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.3163927,0.3163927,0,0,0,0.3163927,0,0,0,0,0,0.3330449,0.3163927,0,0,0.376466,4.214869,0,0.3330449,-0.3330449,5.291805,88.19657,0.2044866,0.3480319,0,0,4.214869
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3409138,0.3409138,0,0,0,0.3409138,0,0,0,0,0,0.3588566,0.3409138,0,0,0.7465159,3.881825,0,0.3588566,-0.3588566,4.913537,81.89211,0.2044866,0.3750052,0,0,3.881825
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.0133625,0.0133625,0,0,0,0.0133625,0,0,1.734723E-18,0,0,0.01406579,0.0133625,0,0,1.145245,3.522968,0,0.01406579,-0.01406579,4.89871,81.645,0.2044866,0.01469875,0,0,3.522968
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.7010701,0.7010701,0,0,0,0.7010701,0,0,1.110223E-16,0,0,0.7379684,0.7010701,0,0,1.160874,3.508902,0,0.7379684,-0.7379684,4.120823,68.68024,0.2044866,0.7711771,0,0,3.508902
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4710457,0.4710457,0,0,0,0.4710457,0,0,5.551115E-17,0,0,0.4958376,0.4710457,0,0,1.980839,2.770934,0,0.4958376,-0.4958376,3.598164,59.96928,0.2044866,0.5181503,0,0,2.770934
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.4871778,0.4871778,0,0,0,0.4871778,0,0,5.551115E-17,0,0,0.5128188,0.4871778,0,0,2.53177,2.275096,0,0.5128188,-0.5128188,3.057606,50.96,0.2044866,0.5358956,0,0,2.275096
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4726593,0.4726593,0,0,0,0.4726593,0,0,5.551115E-17,0,0,0.4975361,0.4726593,0,0,3.101568,1.762277,0,0.4975361,-0.4975361,2.533157,42.2192,0.2044866,0.5199252,0,0,1.762277
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2820572,0.2820572,0,0,0,0.2820572,0,0,5.551115E-17,0,0,0.2969023,0.2820572,0,0,3.654386,1.264741,0,0.2969023,-0.2969023,2.220194,37.00317,0.2044866,0.3102629,0,0,1.264741
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.06539781,0.06539781,0,0,0,0.06539781,37.73372,0,0,0,0.02467702,0.0688398,0.06539781,0,0,3.984278,0.9678391,0,0.04416278,-0.04416278,2.173643,36.22731,0.2044866,0.07193759,0.01974162,0,0.9925161
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.844214,1.844214,1.7,0,0.5202,1.844214,20.49374,0,0,0,0.3779483,0.1518037,0.1442136,0,0,4.033348,0.9236763,0.2261446,0,0.2261446,2.388182,39.80296,0.2045112,2.028635,0.3023587,1.7,1.301625
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.300274,1.300274,1.7,0,0.5202,1.300274,59.22268,0,0,0,0.7700571,0,0,0.3997259,0.3797396,3.807203,1.127206,1.149797,0,1.149797,3.478975,57.9828,0.2046511,1.430301,0.6160457,1.7,1.897264
