Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.429126,1.429126,1.7,0,0.5202,1.429126,86.50214,0,0,0,1.236224,0,0,0.2708744,0.2573307,2.657406,2.162024,1.493555,0,1.493555,4.895886,81.59793,0.204756,1.572038,0.9889793,1.7,3.398248
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.5860901,0.5860901,0,0,0,0.5860901,260.2615,0,0,0,1.525367,0.616937,0.5860901,0,0,1.163851,3.506223,0.90843,0,0.90843,5.757698,95.96145,0.2045157,0.6446992,1.220294,0,5.03159
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.964619,2.964619,1.696068,0,0.5191265,2.964619,53.65742,0,0,0.1810807,1.590738,1.335317,1.268551,0,0,0.2554211,4.32381,0.2554211,0,0.2554211,6.000012,100,0.2044919,3.261081,1.27259,1.7,5.914548
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.308137,1.308137,0.425,0,0.172125,1.308137,107.2732,0.4736622,0,0,1.40328,0.9296179,0.883137,0,0,0,4.553689,0,0,0,6.000012,100,0.2044919,1.438951,1.122624,1.7,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044919,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.910998,1.910998,0.5309978,0,0.2010624,1.910998,77.59108,0.03013223,0,0,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2044919,2.102098,1.186211,1.7,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.2930487,0.2930487,0,0,0,0.2930487,410.8659,0.8955648,0,0,1.204037,0.3084723,0.2930487,0,0,0,4.553689,0,0,0,6.000012,100,0.2044919,0.3223535,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1269376,0.1269376,0,0,0,0.1269376,546.9025,0.5606064,0,0,0.6942249,0.1336185,0.1269376,0,0,0,4.553689,0,0,0,6.000012,100,0.2044919,0.1396314,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044919,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.446801,1.446801,1.395569,0,0.4370903,1.446801,3.727436,6.938894E-17,0,0,0.05392858,0.05392858,0.05123215,0,0,0,4.553689,0,0,0,6.000012,100,0.2044919,1.591481,0.04314287,1.7,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.5070851,0.5070851,0,0,0,0.5070851,0,0,1.110223E-16,0,0,0.5337738,0.5070851,0,0,0,4.553689,0,0.5337738,-0.5337738,5.437365,90.62257,0.2044919,0.5577936,0,0,4.553689
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1302399,0.1302399,0,0,0,0.1302399,0,0,0,0,0,0.1370946,0.1302399,0,0,0.593082,4.019915,0,0.1370946,-0.1370946,5.292855,88.21407,0.2044919,0.1432639,0,0,4.019915
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.56808,2.56808,1.7,0,0.5202,2.56808,0,0,0,0,0,0.9137683,0.8680799,0,0,0.7454094,3.882821,0,0.9137683,-0.9137683,4.329658,72.16083,0.2044919,2.824888,0,1.7,3.882821
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.6295967,0.6295967,1.7,0,0.5202,0.6295967,0,0,0,0,0,0,0,1.070403,1.016883,1.760707,2.969052,1.016883,0,1.016883,5.294358,88.23913,0.2046425,0.6925563,0,1.7,2.969052
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.05934888,0.05934888,0,0,0,0.05934888,0,0,0,0,0,0.06247251,0.05934888,0,0,0.7438243,3.884247,0,0.06247251,-0.06247251,5.228507,87.1416,0.2046425,0.06528377,0,0,3.884247
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.281067,0.281067,0,0,0,0.281067,0,0,5.551115E-17,0,0,0.2958599,0.281067,0,0,0.8132382,3.821774,0,0.2958599,-0.2958599,4.916643,81.94388,0.2046425,0.3091736,0,0,3.821774
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2267805,0.2267805,0,0,0,0.2267805,0,0,2.775558E-17,0,0,0.2387163,0.2267805,0,0,1.141971,3.525915,0,0.2387163,-0.2387163,4.665014,77.75008,0.2046425,0.2494585,0,0,3.525915
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2705425,0.2705425,0,0,0,0.2705425,0,0,5.551115E-17,0,0,0.2847816,0.2705425,0,0,1.407212,3.287198,0,0.2847816,-0.2847816,4.364828,72.74698,0.2046425,0.2975968,0,0,3.287198
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.723636,3.002417,0,0,0,4.364828,72.74698,0.2046425,0,0,0,3.002417
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1806833,0.1806833,0,0,0,0.1806833,0,0,2.775558E-17,0,0,0.190193,0.1806833,0,0,1.723636,3.002417,0,0.190193,-0.190193,4.164347,69.40564,0.2046425,0.1987517,0,0,3.002417
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2767851,0.2767851,0,0,0,0.2767851,0,0,0,0,0,0.2913527,0.2767851,0,0,1.934961,2.812224,0,0.2913527,-0.2913527,3.857234,64.2871,0.2046425,0.3044636,0,0,2.812224
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.04846811,0.04846811,0,0,0,0.04846811,94.1293,0,6.938894E-18,0,0.04562269,0.05101906,0.04846811,0,0,2.258687,2.520871,0,0.005396373,-0.005396373,3.851546,64.1923,0.2046425,0.05331492,0.03649815,0,2.566494
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.303557,1.303557,1.7,0,0.5202,1.303557,27.76767,0,0,0,0.3619675,0,0,0.3964427,0.3766206,2.264683,2.515475,0.7385881,0,0.7385881,4.552232,75.87038,0.2047371,1.433913,0.289574,1.7,2.877442
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,4.14755,3.08,1.7,0,0.5202,3.08,25.37624,2.220446E-16,1.067549,1.482304,0.7815881,1.452632,1.38,0,0,1.526094,3.180204,0,0.6710435,-0.6710435,3.84489,64.08137,0.2047371,4.562304,0.6252705,1.7,3.961792
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.13625,1.13625,1.7,0,0.5202,1.13625,86.99233,0,0,0,0.9884501,0,0,0.5637504,0.5355629,2.271698,2.509161,1.524013,0,1.524013,5.290695,88.17808,0.2048332,1.249875,0.79076,1.7,3.497611
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.5353207,0.5353207,0,0,0,0.5353207,289.96,0.2410348,0,0,1.552216,0.5634955,0.5353207,0,0,0.7476854,3.880772,0.7476854,0,0.7476854,6.000012,100,0.2046364,0.5888528,1.241773,0,5.432988
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.895003,1.895003,0.5150026,0,0.1966957,1.895003,93.37881,0.3168994,0,0,1.769531,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2046364,2.084503,1.415625,1.7,6.32322
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.48964,1.48964,0.425,0,0.172125,1.48964,121.3713,0.6873217,0,0,1.807996,1.120674,1.06464,0,0,0,4.553689,0,0,0,6.000012,100,0.2046364,1.638605,1.446397,1.7,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.9649355,0.9649355,0,0,0,0.9649355,151.7589,0.4486535,0,0,1.464375,1.015722,0.9649355,0,0,0,4.553689,0,0,0,6.000012,100,0.2046364,1.061429,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046364,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.6061668,0.6061668,0,0,0,0.6061668,124.675,0.1176681,0,0,0.7557384,0.6380703,0.6061668,0,0,0,4.553689,0,0,0,6.000012,100,0.2046364,0.6667835,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046364,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.780271,1.780271,1.459255,0,0.4544767,1.780271,18.98089,5.551115E-17,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.2046364,1.958298,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.265248,1.265248,1.213677,0,0.3874339,1.265248,4.290444,0,0,0,0.05428476,0.05428476,0.05157052,0,0,0,4.553689,0,0,0,6.000012,100,0.2046364,1.391773,0.04342781,1.7,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.837705,0.837705,0,0,0,0.837705,0,0,1.110223E-16,0,0,0.8817947,0.837705,0,0,0,4.553689,0,0.8817947,-0.8817947,5.070519,84.50848,0.2046364,0.9214755,0,0,4.553689
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.016712,1.016712,0,0,0,1.016712,0,0,0,0,0,1.070224,1.016712,0,0,0.9797719,3.671894,0,1.070224,-1.070224,3.942404,65.7066,0.2046364,1.118384,0,0,3.671894
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.168909,2.601671,0,0,0,3.942404,65.7066,0.2046364,0,0,0,2.601671
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.122592,0.122592,0,0,0,0.122592,0,0,0,0,0,0.1290442,0.122592,0,0,2.168909,2.601671,0,0.1290442,-0.1290442,3.80638,63.43953,0.2046364,0.1348512,0,0,2.601671
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3310115,0.3310115,0,0,0,0.3310115,0,0,5.551115E-17,0,0,0.3484331,0.3310115,0,0,2.312292,2.472626,0,0.3484331,-0.3484331,3.439099,57.3182,0.2046364,0.3641126,0,0,2.472626
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.04727842,0.04727842,0,0,0,0.04727842,0,0,6.938894E-18,0,0,0.04976675,0.04727842,0,0,2.69944,2.124193,0,0.04976675,-0.04976675,3.38664,56.44389,0.2046364,0.05200626,0,0,2.124193
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01652182,0.01652182,0,0,0,0.01652182,0,0,0,0,0,0.01739139,0.01652182,0,0,2.754736,2.074427,0,0.01739139,-0.01739139,3.368308,56.13835,0.2046364,0.018174,0,0,2.074427
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.77406,2.057035,0,0,0,3.368308,56.13835,0.2046364,0,0,0,2.057035
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.04872664,0.04872664,0,0,0,0.04872664,0,0,0,0,0,0.0512912,0.04872664,0,0,2.77406,2.057035,0,0.0512912,-0.0512912,3.314242,55.23726,0.2046364,0.0535993,0,0,2.057035
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.533774,0.533774,0,0,0,0.533774,0,0,0,0,0,0.5618673,0.533774,0,0,2.83105,2.005744,0,0.5618673,-0.5618673,2.721982,45.36628,0.2046364,0.5871513,0,0,2.005744
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.4726292,0.4726292,0,0,0,0.4726292,0,0,5.551115E-17,0,0,0.4975045,0.4726292,0,0,3.455347,1.443877,0,0.4975045,-0.4975045,2.197566,36.62603,0.2046364,0.5198922,0,0,1.443877
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.00813,0.9463722,0.04485101,0,0.04485101,2.240116,37.33519,0.2046246,0,0.03588081,0,0.9912232
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.08448052,0.08448052,0,0,0,0.08448052,389.4897,0,0,0,0.3290429,0.08892687,0.08448052,0,0,3.963279,0.9867381,0.240116,0,0.240116,2.46791,41.13175,0.2045615,0.09292858,0.2632343,0,1.315781
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.158942,1.158942,1.7,0,0.5202,1.158942,48.17258,0,0,0,0.558292,0,0,0.5410585,0.5140056,3.723163,1.202843,1.072298,0,1.072298,3.485181,58.08623,0.204697,1.274836,0.4466336,1.7,1.761135
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3564668,0.3564668,1.7,0,0.5202,0.3564668,112.8222,0,0,0,0.4021737,0,0,1.343533,1.276357,2.650865,2.16791,1.67853,0,1.67853,5.077574,84.62607,0.2047523,0.3921135,0.321739,1.7,2.570084
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.64234,1.64234,1.7,0,0.5202,1.64234,47.44876,0,0,0,0.7792699,0,0,0.05766019,0.05477718,0.9723349,3.678588,0.8340471,0,0.8340471,5.868821,97.81348,0.2048434,1.806574,0.6234159,1.7,4.457858
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.668806,1.668806,1.219445,0,0.3890086,1.668806,36.63092,2.775558E-17,0,0,0.6112989,0.4730111,0.4493606,0,0,0.1382878,4.42923,0.1382878,0,0.1382878,6.000012,100,0.2048581,1.835687,0.4890392,1.7,5.040529
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.5256758,0.5256758,0,0,0,0.5256758,195.3669,0.4736536,0,0,1.026996,0.5533429,0.5256758,0,0,0,4.553689,0,0,0,6.000012,100,0.2048581,0.5782434,0.8215972,0,5.580686
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.169912,1.169912,0,0,0,1.169912,95.11235,0,0,0,1.112731,1.231487,1.169912,0,0,0,4.553689,0,0.1187555,-0.1187555,5.874833,97.91368,0.2048581,1.286904,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,3.26242,3.08,1.7,0,0.5202,3.08,26.27068,2.220446E-16,0.1824198,0.5086618,0.8091369,1.452632,1.38,0,0,0.1319506,4.434933,0,0.6434947,-0.6434947,5.19653,86.60866,0.2048581,3.588662,0.6473095,1.7,5.24407
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.15977,1.15977,0,0,0,1.15977,21.40896,0,0,0,0.2482946,1.22081,1.15977,0,0,0.8469447,3.791439,0,0.9725154,-0.9725154,4.171409,69.52334,0.2048581,1.275746,0.1986357,0,4.039733
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,1.927517,2.818923,0.39149,0,0.39149,4.542809,75.71333,0.2047556,0,0.313192,0,3.210413
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.223987,1.223987,0,0,0,1.223987,21.5066,0,0,0,0.263238,1.288407,1.223987,0,0,1.536027,3.171264,0,1.025169,-1.025169,3.462185,57.70297,0.2047556,1.346385,0.2105904,0,3.434502
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,2.675104,2.146095,0.02196537,0,0.02196537,3.483023,58.05027,0.2047499,0,0.01757229,0,2.168061
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.862435,2.862435,1.7,0,0.5202,2.862435,0,0,0,0.06867823,0,1.223616,1.162435,0,0,2.653139,2.165864,0,1.223616,-1.223616,2.193219,36.55359,0.2047499,3.148678,0,1.7,2.165864
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.5650706,0.5650706,1.7,0,0.5202,0.5650706,0,0,0,0,0,0,0,1.134929,1.078183,4.012712,0.9422484,1.078183,0,1.078183,3.216074,53.60112,0.2049074,0.6215777,0,1.7,0.9422484
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.34208,3.08,1.7,0,0.5202,3.08,0,0,0.2620798,0.5962878,0,1.452632,1.38,0,0,2.934529,1.912613,0,1.452632,-1.452632,1.684865,28.08103,0.2049074,3.676288,0,1.7,1.912613
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4621985,0.4621985,1.7,0,0.5202,0.4621985,0,0,0,0,0,0,0,1.237802,1.175911,4.548564,0.4599814,1.175911,0,1.175911,2.800433,46.67379,0.2050788,0.5084183,0,1.7,0.4599814
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.717175,0.717175,1.7,0,0.5202,0.717175,0,0,0,0,0,0,0,0.982825,0.9336838,3.372653,1.518302,0.9336838,0,0.9336838,3.686203,61.4366,0.2052145,0.7888925,0,1.7,1.518302
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.206303,0.206303,1.658935,0,0.5089892,0.206303,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.438969,2.358617,1.38,0,1.38,4.995386,83.25627,0.2053302,0.2269334,0,1.7,2.358617
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4459216,0.4459216,0,0,0,0.4459216,0,0,0,0,0,0.4693911,0.4459216,0,0,1.058969,3.600617,0,0.4693911,-0.4693911,4.500605,75.00993,0.2053302,0.4905137,0,0,3.600617
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.4725825,0.4725825,0,0,0,0.4725825,0,0,5.551115E-17,0,0,0.4974553,0.4725825,0,0,1.580514,3.131226,0,0.4974553,-0.4974553,3.97624,66.27054,0.2053302,0.5198408,0,0,3.131226
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2270549,0.2270549,0,0,0,0.2270549,0,0,2.775558E-17,0,0,0.2390052,0.2270549,0,0,2.133243,2.633771,0,0.2390052,-0.2390052,3.724307,62.07166,0.2053302,0.2497604,0,0,2.633771
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.6003405,0.6003405,0,0,0,0.6003405,0,0,1.110223E-16,0,0,0.6319374,0.6003405,0,0,2.398804,2.394766,0,0.6319374,-0.6319374,3.058187,50.96967,0.2053302,0.6603745,0,0,2.394766
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1485795,0.1485795,0,0,0,0.1485795,0,0,2.775558E-17,0,0,0.1563995,0.1485795,0,0,3.100956,1.762828,0,0.1563995,-0.1563995,2.893327,48.22202,0.2053302,0.1634374,0,0,1.762828
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3936177,0.3936177,0,0,0,0.3936177,3.589871,0,5.551115E-17,0,0.01413037,0.4143344,0.3936177,0,0,3.274734,1.606429,0,0.4002041,-0.4002041,2.471475,41.19116,0.2053302,0.4329795,0.01130429,0,1.620559
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.916102,1.916102,1.7,0,0.5202,1.916102,21.44044,0,0,0,0.4108207,0.2274763,0.2161025,0,0,3.719405,1.206225,0.1833445,0,0.1833445,2.645411,44.09009,0.2053495,2.107713,0.3286566,1.7,1.617045
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2459271,0.2459271,1.698559,0,0.5198065,0.2459271,293.9709,2.220446E-16,0,0,0.722954,0,0,1.452632,1.38,3.53606,1.371235,2.102954,0,2.102954,4.640448,77.34064,0.2052918,0.2705198,0.5783632,1.7,2.094189
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,2.047727,2.047727,1.7,0,0.5202,2.047727,60.05972,0,0,0,1.229859,0.3660285,0.3477271,0,0,1.433106,3.263893,0.8638306,0,0.8638306,5.459949,90.99898,0.2053824,2.2525,0.9838873,1.7,4.493752
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,0.7832066,0,0,1.352482,0,0,0,0,0.5692758,4.041341,0.5692758,0,0.5692758,6.000012,100,0.2052346,0,1.081986,0,5.393823
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.8977887,0.8977887,0,0,0,0.8977887,187.3853,0.7372831,0,0,1.682324,0.9450408,0.8977887,0,0,0,4.553689,0,0,0,6.000012,100,0.2052346,0.9875676,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,2.151576,2.151576,0.7715757,0,0.2667402,2.151576,75.06387,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2052346,2.366733,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.366419,1.366419,0.425,0,0.172125,1.366419,99.0667,0.3626988,0,0,1.353666,0.9909674,0.9414191,0,0,0,4.553689,0,0,0,6.000012,100,0.2052346,1.503061,1.082933,1.7,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.9156203,0.9156203,0,0,0,0.9156203,122.4454,0.1573237,0,0,1.121135,0.9638108,0.9156203,0,0,0,4.553689,0,0,0,6.000012,100,0.2052346,1.007182,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.5523498,0.5523498,0,0,0,0.5523498,159.5018,0.2995868,0,0,0.8810076,0.5814208,0.5523498,0,0,0,4.553689,0,0,0,6.000012,100,0.2052346,0.6075848,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052346,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.491519,1.491519,1.135256,0,0.3660249,1.491519,25.14305,1.110223E-16,0,0,0.3750132,0.3750132,0.3562626,0,0,0,4.553689,0,0,0,6.000012,100,0.2052346,1.640671,0.3000106,1.7,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,1.092106,1.092106,0,0,0,1.092106,5.069824,0,2.220446E-16,0,0.05536784,1.149585,1.092106,0,0,0,4.553689,0,1.094217,-1.094217,4.846606,80.7766,0.2052346,1.201316,0.04429427,0,4.609057
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.5481723,0.5481723,0,0,0,0.5481723,0,0,1.110223E-16,0,0,0.5770234,0.5481723,0,0,1.215797,3.459472,0,0.5770234,-0.5770234,4.23837,70.63935,0.2052346,0.6029895,0,0,3.459472
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.926347,1.926347,1.7,0,0.5202,1.926347,0,0,0,0,0,0.2382596,0.2263466,0,0,1.856934,2.882448,0,0.2382596,-0.2382596,3.987222,66.45357,0.2052346,2.118981,0,1.7,2.882448
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.8924727,0.8924727,1.7,0,0.5202,0.8924727,0,0,0,0,0,0,0,0.8075273,0.7671509,2.121667,2.644189,0.7671509,0,0.7671509,4.715005,78.58327,0.2053451,0.98172,0,1.7,2.644189
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2639216,0.2639216,1.689728,0,0.5173957,0.2639216,0,0,0,0,0,0,0,1.425806,1.354516,1.354516,3.334625,1.354516,0,1.354516,6.000012,100,0.2054781,0.2903138,0,1.7,3.334625
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054781,0,0,0,4.553689
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054781,0,0,0,4.553689
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.07900179,0.07900179,0,0,0,0.07900179,0,0,1.387779E-17,0,0,0.08315977,0.07900179,0,0,0,4.553689,0,0.08315977,-0.08315977,5.912354,98.53903,0.2054781,0.08690197,0,0,4.553689
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.114882,0.114882,0,0,0,0.114882,0,0,0,0,0,0.1209284,0.114882,0,0,0.09239975,4.470529,0,0.1209284,-0.1209284,5.784884,96.41454,0.2054781,0.1263702,0,0,4.470529
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02895146,0.02895146,0,0,0,0.02895146,0,0,3.469447E-18,0,0,0.03047522,0.02895146,0,0,0.2267647,4.349601,0,0.03047522,-0.03047522,5.75276,95.87915,0.2054781,0.03184661,0,0,4.349601
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2654577,0.2654577,0,0,0,0.2654577,0,0,5.551115E-17,0,0,0.2794291,0.2654577,0,0,0.260626,4.319126,0,0.2794291,-0.2794291,5.458216,90.97009,0.2054781,0.2920035,0,0,4.319126
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2236225,0.2236225,0,0,0,0.2236225,0,0,0,0,0,0.2353921,0.2236225,0,0,0.5711029,4.039696,0,0.2353921,-0.2353921,5.210091,86.83468,0.2054781,0.2459847,0,0,4.039696
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,0.8326496,3.804304,0.04392283,0,0.04392283,5.25176,87.52916,0.2054667,0,0.03513826,0,3.848227
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.265691,2.265691,1.7,0,0.5202,2.265691,7.447935,0,0,0,0.1687472,0.5954637,0.5656905,0,0,0.7887268,3.843835,0,0.4267165,-0.4267165,4.801961,80.03253,0.2054667,2.49226,0.1349977,1.7,4.012582
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.928564,1.928564,1.7,0,0.5202,1.928564,21.46124,0,0,0,0.4138937,0.2405938,0.2285641,0,0,1.262856,3.417118,0.1732999,0,0.1732999,4.966368,82.77264,0.2054848,2.121421,0.331115,1.7,3.831012
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.673861,1.673861,1.7,0,0.5202,1.673861,34.86092,0,0,0,0.5835234,0,0,0.02613897,0.02483202,1.089556,3.573088,0.6083555,0,0.6083555,5.543505,92.39156,0.2055491,1.841247,0.4668187,1.7,4.156611
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.5927815,0.5927815,0,0,0,0.5927815,131.7302,0,0,0,0.7808722,0.6239805,0.5927815,0,0,0.4812009,4.120608,0.1568917,0,0.1568917,5.692345,94.87223,0.2055085,0.6520596,0.6246978,0,4.90148
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.808739,0.808739,0,0,0,0.808739,112.9867,0,0,0,0.9137673,0.8513042,0.808739,0,0,0.3243092,4.261811,0.06246307,0,0.06246307,5.751603,95.85986,0.2054923,0.8896129,0.7310138,0,5.175578
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.296832,1.296832,0.6367965,0,0.2299454,1.296832,73.76595,0,0,0,0.9566206,0.6947745,0.6600358,0,0,0.2618461,4.318027,0.2618461,0,0.2618461,6.000012,100,0.2055055,1.426515,0.7652965,1.7,5.274648
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.494658,1.494658,0.5143017,0,0.1965044,1.494658,69.04283,2.220446E-16,0,0,1.031954,1.031954,0.9803566,0,0,0,4.553689,0,0,0,6.000012,100,0.2055055,1.644124,0.8255635,1.7,5.585643
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.097196,1.097196,0,0,0,1.097196,68.02102,0,0,0,0.7463239,1.154943,1.097196,0,0,0,4.553689,0,0.4086193,-0.4086193,5.56929,92.8213,0.2055055,1.206916,0.5970591,0,5.300013
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.4614928,0.4614928,0,0,0,0.4614928,64.7053,0,0,0,0.2986103,0.4857819,0.4614928,0,0,0.4540214,4.14507,0,0.1871716,-0.1871716,5.371993,89.53304,0.2055055,0.5076421,0.2388882,0,4.44368
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,1.062685,1.062685,0,0,0,1.062685,31.64809,0,2.220446E-16,0,0.3363195,1.118616,1.062685,0,0,0.6619899,3.957898,0,0.7822962,-0.7822962,4.54738,75.78953,0.2055055,1.168954,0.2690556,0,4.294218
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,1.531208,3.175602,0.2321328,0,0.2321328,4.767601,79.45986,0.2054454,0,0.1857062,0,3.407735
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,1.082626,1.082626,0,0,0,1.082626,4.024979,0,2.220446E-16,0,0.04357546,1.139606,1.082626,0,0,1.299075,3.384521,0,1.096031,-1.096031,3.612283,60.20461,0.2054454,1.190888,0.03486037,0,3.428097
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.268136,1.268136,1.7,0,0.5202,1.268136,0,0,0,0,0,0,0,0.431864,0.4102708,2.516887,2.288491,0.4102708,0,0.4102708,4.001501,66.69154,0.2055042,1.39495,0,1.7,2.288491
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.106616,2.657734,1.38,0,1.38,5.310683,88.51122,0.2055395,0,0,1.7,2.657734
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.34917,0.34917,0,0,0,0.34917,0,0,5.551115E-17,0,0,0.3675473,0.34917,0,0,0.7266161,3.899734,0,0.3675473,-0.3675473,4.923254,82.05408,0.2055395,0.384087,0,0,3.899734
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2761356,0.2761356,0,0,0,0.2761356,0,0,0,0,0,0.2906691,0.2761356,0,0,1.135002,3.532187,0,0.2906691,-0.2906691,4.616862,76.94756,0.2055395,0.3037492,0,0,3.532187
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.4981566,0.4981566,0,0,0,0.4981566,0,0,1.110223E-16,0,0,0.5243754,0.4981566,0,0,1.457968,3.241518,0,0.5243754,-0.5243754,4.064122,67.73524,0.2055395,0.5479723,0,0,3.241518
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.3985114,0.3985114,0,0,0,0.3985114,0,0,5.551115E-17,0,0,0.4194857,0.3985114,0,0,2.040607,2.717143,0,0.4194857,-0.4194857,3.621945,60.36563,0.2055395,0.4383626,0,0,2.717143
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1906736,0.1906736,0,0,0,0.1906736,0,0,2.775558E-17,0,0,0.2007091,0.1906736,0,0,2.506702,2.297657,0,0.2007091,-0.2007091,3.410379,56.83954,0.2055395,0.209741,0,0,2.297657
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1334376,0.1334376,0,0,0,0.1334376,0,0,0,0,0,0.1404606,0.1334376,0,0,2.729712,2.096948,0,0.1404606,-0.1404606,3.262321,54.37191,0.2055395,0.1467814,0,0,2.096948
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1327913,0.1327913,0,0,0,0.1327913,0,0,2.775558E-17,0,0,0.1397803,0.1327913,0,0,2.88578,1.956487,0,0.1397803,-0.1397803,3.11498,51.91622,0.2055395,0.1460704,0,0,1.956487
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.041091,1.816707,0,0,0,3.11498,51.91622,0.2055395,0,0,0,1.816707
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1738011,0.1738011,0,0,0,0.1738011,0,0,0,0,0,0.1829485,0.1738011,0,0,3.041091,1.816707,0,0.1829485,-0.1829485,2.922135,48.70215,0.2055395,0.1911812,0,0,1.816707
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,3.244367,1.633758,0.02981886,0,0.02981886,2.950423,49.17363,0.2055318,0,0.02385509,0,1.663577
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.6578217,0.6578217,0,0,0,0.6578217,57.82844,0,1.110223E-16,0,0.380408,0.6924438,0.6578217,0,0,3.214548,1.660595,0,0.3120358,-0.3120358,2.621509,43.69173,0.2055318,0.7236038,0.3043264,0,2.041003
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,3.561255,1.348559,0.7282801,0,0.7282801,3.312416,55.20683,0.205344,0,0.5826241,0,2.07684
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.966748,0.966748,0,0,0,0.966748,93.12786,0,1.110223E-16,0,0.9003117,1.01763,0.966748,0,0,2.832975,2.004012,0,0.1173178,-0.1173178,3.188752,53.14577,0.205344,1.063423,0.7202494,0,2.904323
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.5094777,0.5094777,0,0,0,0.5094777,255.7877,0,0,0,1.303181,0.5362924,0.5094777,0,0,2.963328,1.886694,0.7668889,0,0.7668889,3.916287,65.27132,0.2051467,0.5604255,1.042545,0,3.189875
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.572495,1.572495,1.7,0,0.5202,1.572495,100.6186,0,0,0,1.582222,0,0,0.1275053,0.12113,2.196439,2.576894,1.703352,0,1.703352,5.532228,92.20362,0.2051934,1.729744,1.265777,1.7,4.159115
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.259276,2.259276,1.487904,0,0.4622978,2.259276,57.76444,0,0,0,1.305058,0.8119709,0.7713724,0,0,0.4930874,4.10991,0.4930874,0,0.4930874,6.000012,100,0.2052445,2.485204,1.044047,1.7,5.414968
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.977883,2.977883,1.597883,0,0.4923221,2.977883,52.34157,0.1060392,0,0.1956713,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2052445,3.275671,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.8033137,0.8033137,0,0,0,0.8033137,146.3662,0.3301861,0,0,1.175779,0.8455934,0.8033137,0,0,0,4.553689,0,0,0,6.000012,100,0.2052445,0.8836451,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.570228,1.570228,0.7436056,0,0.2591043,1.570228,55.41417,0,0,0,0.8701287,0.8701287,0.8266223,0,0,0,4.553689,0,0,0,6.000012,100,0.2052445,1.727251,0.696103,1.7,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.07689703,0.07689703,0,0,0,0.07689703,607.8019,0.3864374,0,0,0.4673817,0.08094425,0.07689703,0,0,0,4.553689,0,0,0,6.000012,100,0.2052445,0.08458674,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.276145,1.276145,1.017394,0,0.3338486,1.276145,21.34313,0,0,0,0.2723693,0.2723693,0.2587508,0,0,0,4.553689,0,0,0,6.000012,100,0.2052445,1.403759,0.2178954,1.7,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.424118,1.424118,1.371626,0,0.4305538,1.424118,3.879916,1.457168E-16,0,0,0.05525457,0.05525457,0.05249184,0,0,0,4.553689,0,0,0,6.000012,100,0.2052445,1.566529,0.04420365,1.7,4.608943
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.4733776,0.4733776,0,0,0,0.4733776,0,0,0,0,0,0.4982923,0.4733776,0,0,0,4.553689,0,0.4982923,-0.4982923,5.474766,91.24592,0.2052445,0.5207154,0,0,4.553689
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5536581,4.055397,0,0,0,5.474766,91.24592,0.2052445,0,0,0,4.055397
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1910468,0.1910468,0,0,0,0.1910468,0,0,0,0,0,0.2011019,0.1910468,0,0,0.5536581,4.055397,0,0.2011019,-0.2011019,5.262786,87.71292,0.2052445,0.2101514,0,0,4.055397
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.09748264,0.09748264,0,0,0,0.09748264,0,0,1.387779E-17,0,0,0.1026133,0.09748264,0,0,0.7771046,3.854295,0,0.1026133,-0.1026133,5.154622,85.91019,0.2052445,0.1072309,0,0,3.854295
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1369111,0.1369111,0,0,0,0.1369111,0,0,2.775558E-17,0,0,0.144117,0.1369111,0,0,0.8911194,3.751682,0,0.144117,-0.144117,5.002709,83.37832,0.2052445,0.1506022,0,0,3.751682
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3294326,0.3294326,0,0,0,0.3294326,0,0,5.551115E-17,0,0,0.3467711,0.3294326,0,0,1.051249,3.607564,0,0.3467711,-0.3467711,4.63718,77.28619,0.2052445,0.3623758,0,0,3.607564
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3665991,0.3665991,0,0,0,0.3665991,0,0,5.551115E-17,0,0,0.3858938,0.3665991,0,0,1.43655,3.260793,0,0.3858938,-0.3858938,4.230413,70.50674,0.2052445,0.403259,0,0,3.260793
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1967312,0.1967312,0,0,0,0.1967312,0,0,2.775558E-17,0,0,0.2070854,0.1967312,0,0,1.865321,2.8749,0,0.2070854,-0.2070854,4.012125,66.86862,0.2052445,0.2164043,0,0,2.8749
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2949169,0.2949169,0,0,0,0.2949169,0,0,0,0,0,0.3104389,0.2949169,0,0,2.095416,2.667814,0,0.3104389,-0.3104389,3.684894,61.41478,0.2052445,0.3244086,0,0,2.667814
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1197684,0.1197684,0,0,0,0.1197684,0,0,1.387779E-17,0,0,0.126072,0.1197684,0,0,2.440348,2.357375,0,0.126072,-0.126072,3.552003,59.19992,0.2052445,0.1317453,0,0,2.357375
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.4961927,0.4961927,0,0,0,0.4961927,0,0,1.110223E-16,0,0,0.5223081,0.4961927,0,0,2.580428,2.231303,0,0.5223081,-0.5223081,3.001441,50.02393,0.2052445,0.545812,0,0,2.231303
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3444362,0.3444362,0,0,0,0.3444362,9.452937,0,0,0,0.03255934,0.3625644,0.3444362,0,0,3.160771,1.708995,0,0.3300051,-0.3300051,2.653586,44.22634,0.2052445,0.3788798,0.02604747,0,1.741555
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.5936369,0.5936369,0,0,0,0.5936369,20.8798,0,0,0,0.1239502,0.6248809,0.5936369,0,0,3.527443,1.37899,0,0.5009307,-0.5009307,2.125558,35.4259,0.2052445,0.6530005,0.09916018,0,1.50294
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.59825,2.818614,1.7,0,0.5202,2.818614,10.62328,0,0.7796354,1.367027,0.2994292,1.177489,1.118614,0,0,4.084033,0.8780594,0,0.8780594,-0.8780594,1.200002,20,0.2052445,3.958075,0.2395433,1.7,1.177489
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.297264,2.276125,1.7,0,0.5202,2.276125,26.64385,0,0.02113944,0.7117658,0.6064472,0.6064472,0.5761248,0,0,5.059654,0,0,0,0,1.200002,20,0.2052445,2.526991,0.4851578,1.7,0.6064472
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.653601,2.408077,1.7,0,0.5202,2.408077,30.95185,0,0.2455233,1.077345,0.7453446,0.7453446,0.7080774,0,0,5.059654,0,0,0,0,1.200002,20,0.2052445,2.918961,0.5962757,1.7,0.7453446
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.8326975,0.8326975,1.7,0,0.5202,0.8326975,72.58711,0,0,0,0.6044311,0,0,0.8673025,0.8239374,5.059654,0,1.428368,0,1.428368,2.555072,42.58444,0.2053612,0.9159673,0.4835449,1.7,0.6044311
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.256658,2.256658,1.7,0,0.5202,2.256658,55.73628,0,0,0,1.257777,0.5859558,0.556658,0,0,3.631286,1.285532,0.6718214,0,0.6718214,3.192417,53.20685,0.2054306,2.482324,1.006222,1.7,2.543309
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.758397,0.758397,1.7,0,0.5202,0.758397,137.6067,0,0,0,1.043605,0,0,0.941603,0.8945228,2.959465,1.890171,1.938128,0,1.938128,5.031087,83.85129,0.2054164,0.8342367,0.8348843,1.7,2.933776
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.575031,2.575031,1.7,0,0.5202,2.575031,44.73433,0,0,0,1.151923,0.9210852,0.875031,0,0,1.021336,3.634486,0.2308377,0,0.2308377,5.250079,87.50114,0.2054401,2.832534,0.9215384,1.7,4.786409
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.590381,1.590381,1.7,0,0.5202,1.590381,29.1772,0,0,0,0.4640287,0,0,0.1096189,0.104138,0.7904986,3.84224,0.5681666,0,0.5681666,5.789089,96.48463,0.2055025,1.749419,0.3712229,1.7,4.306269
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.394727,1.394727,1.24874,0,0.397006,1.394727,26.95885,5.551115E-17,0,0,0.3760023,0.1536703,0.1459868,0,0,0.222332,4.35359,0.222332,0,0.222332,6.000012,100,0.2055254,1.534199,0.3008019,1.7,4.729592
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.22581,2.22581,1.7,0,0.5202,2.22581,10.46511,1.110223E-16,0,0,0.2329335,0.5534841,0.5258099,0,0,0,4.553689,0,0.3205506,-0.3205506,5.662122,94.36852,0.2055254,2.448391,0.1863468,1.7,4.786623
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.794397,1.794397,1.7,0,0.5202,1.794397,3.233332,9.714451E-17,0,0,0.05801883,0.09936574,0.09439746,0,0,0.3561673,4.233139,0,0.04134691,-0.04134691,5.618538,93.64212,0.2055254,1.973837,0.04641506,1.7,4.291157
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.730154,3.08,1.7,0,0.5202,3.08,0,0,0.6501542,1.02317,0,1.452632,1.38,0,0,0.4021083,4.191792,0,1.452632,-1.452632,4.08733,68.12204,0.2055254,4.103169,0,1.7,4.191792
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,3.106026,3.08,1.7,0,0.5202,3.08,0,0,0.02602604,0.3366286,0,1.452632,1.38,0,0,2.016143,2.73916,0,1.452632,-1.452632,2.556122,42.60195,0.2055254,3.416629,0,1.7,2.73916
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.624979,2.624979,1.7,0,0.5202,2.624979,0,0,0,0,0,0.9736616,0.9249785,0,0,3.630178,1.286528,0,0.9736616,-0.9736616,1.529793,25.4965,0.2055254,2.887476,0,1.7,1.286528
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.712025,0.3128667,1.38,0,1.38,2.838976,47.31617,0.2055602,0,0,1.7,0.3128667
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1414337,0.1414337,1.594065,0,0.4912798,0.1414337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.332025,1.554867,1.38,0,1.38,4.148159,69.13584,0.205648,0.1555771,0,1.7,1.554867
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.6745443,0.6745443,1.7,0,0.5202,0.6745443,0,0,0,0,0,0,0,1.025456,0.9741829,1.952025,2.796867,0.9741829,0,0.9741829,5.07235,84.53899,0.2057848,0.7419987,0,1.7,2.796867
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1875898,0.1875898,0,0,0,0.1875898,0,0,0,0,0,0.1974629,0.1875898,0,0,0.9778418,3.673631,0,0.1974629,-0.1974629,4.864206,81.06993,0.2057848,0.2063488,0,0,3.673631
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2348085,0.2348085,0,0,0,0.2348085,0,0,2.775558E-17,0,0,0.2471669,0.2348085,0,0,1.197245,3.476168,0,0.2471669,-0.2471669,4.603669,76.72766,0.2057848,0.2582894,0,0,3.476168
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2541875,0.2541875,0,0,0,0.2541875,0,0,5.551115E-17,0,0,0.2675658,0.2541875,0,0,1.471875,3.229002,0,0.2675658,-0.2675658,4.32163,72.02702,0.2057848,0.2796063,0,0,3.229002
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.0445218,0.0445218,0,0,0,0.0445218,0,0,6.938894E-18,0,0,0.04686506,0.0445218,0,0,1.76917,2.961436,0,0.04686506,-0.04686506,4.27223,71.20368,0.2057848,0.04897399,0,0,2.961436
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1738145,0.1738145,0,0,0,0.1738145,0,0,0,0,0,0.1829626,0.1738145,0,0,1.821243,2.914571,0,0.1829626,-0.1829626,4.07937,67.98936,0.2057848,0.1911959,0,0,2.914571
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2520689,0.2520689,0,0,0,0.2520689,15.15932,0,5.551115E-17,0,0.03821193,0.2653357,0.2520689,0,0,2.024534,2.731608,0,0.2271238,-0.2271238,3.839961,63.99921,0.2057848,0.2772758,0.03056954,0,2.76982
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.002015508,0.002015508,0,0,0,0.002015508,15451.46,0,0,0,0.3114255,0.002121588,0.002015508,0,0,2.276894,2.504484,0.3093039,0,0.3093039,4.133392,68.88973,0.2057062,0.002217059,0.2491404,0,2.81591
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.329024,1.329024,1.7,0,0.5202,1.329024,43.79482,0,0,0,0.5820435,0,0,0.3709763,0.3524275,1.96759,2.782858,0.934471,0,0.934471,5.019909,83.66499,0.2058148,1.461926,0.4656348,1.7,3.364901
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.06098155,0.06098155,0,0,0,0.06098155,1907.188,0.06572254,0,0,1.163033,0.0641911,0.06098155,0,0,1.033119,3.623882,1.033119,0,1.033119,6.000012,100,0.2055527,0.06707971,0.9304263,0,4.786914
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.817558,1.817558,0.4918037,0,0.1903624,1.817558,76.78054,0,0,0,1.395531,1.395531,1.325754,0,0,0,4.553689,0,0,0,6.000012,100,0.2055527,1.999314,1.116425,1.7,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,1.018407,1.018407,0,0,0,1.018407,139.2004,0.3456195,0,0,1.417627,1.072007,1.018407,0,0,0,4.553689,0,0,0,6.000012,100,0.2055527,1.120248,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055527,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.411875,1.411875,0.425,0,0.172125,1.411875,91.48094,0.2527807,0,0,1.291597,1.038816,0.986875,0,0,0,4.553689,0,0,0,6.000012,100,0.2055527,1.553062,1.033277,1.7,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.6469,3.08,1.7,0,0.5202,3.08,32.84388,2.220446E-16,0.5669001,0.9315901,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.2055527,4.01159,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.3345005,0.3345005,0,0,0,0.3345005,286.2606,0.1153927,0,0,0.9575432,0.3521058,0.3345005,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.2054287,0.3679506,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.5573785,0.5573785,0,0,0,0.5573785,83.58962,0,0,0,0.4659106,0.5867143,0.5573785,0,0,0,4.553689,0,0.1208036,-0.1208036,5.872674,97.8777,0.2054287,0.6131164,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.671187,2.671187,1.7,0,0.5202,2.671187,13.02389,0,0,0,0.3478925,1.022302,0.9711872,0,0,0.1342263,4.432885,0,0.6744098,-0.6744098,5.161783,86.02955,0.2054287,2.938306,0.278314,1.7,4.780778
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.8393458,0.8393458,0,0,0,0.8393458,6.695954,0,1.110223E-16,0,0.05620221,0.8835219,0.8393458,0,0,0.8835705,3.758476,0,0.8273197,-0.8273197,4.289712,71.49506,0.2054287,0.9232804,0.04496177,0,3.814678
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.802815,2.931156,0,0,0,4.289712,71.49506,0.2054287,0,0,0,2.931156
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.394676,2.394676,1.7,0,0.5202,2.394676,0,0,0,0,0,0.7312381,0.6946762,0,0,1.802815,2.931156,0,0.7312381,-0.7312381,3.518919,58.64854,0.2054287,2.634144,0,1.7,2.931156
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.186312,2.186312,1.7,0,0.5202,2.186312,0,0,0,0,0,0.5119079,0.4863125,0,0,2.615301,2.199918,0,0.5119079,-0.5119079,2.979321,49.65525,0.2054287,2.404944,0,1.7,2.199918
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2128299,0.2128299,1.665461,0,0.510771,0.2128299,0,0,0,0,0,0,0,1.452632,1.38,3.184088,1.68801,1.38,0,1.38,4.288504,71.47492,0.2055428,0.2341128,0,1.7,1.68801
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.804088,2.93001,1.38,0,1.38,5.597687,93.29459,0.2055772,0,0,1.7,2.93001
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.4738123,0.4738123,0,0,0,0.4738123,0,0,0,0,0,0.4987498,0.4738123,0,0,0.424088,4.17201,0,0.4987498,-0.4987498,5.071959,84.53247,0.2055772,0.5211936,0,0,4.17201
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.09254213,0.09254213,0,0,0,0.09254213,0,0,1.387779E-17,0,0,0.09741277,0.09254213,0,0,0.9782544,3.67326,0,0.09741277,-0.09741277,4.969276,82.82111,0.2055772,0.1017963,0,0,3.67326
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3641704,0.3641704,0,0,0,0.3641704,0,0,5.551115E-17,0,0,0.3833373,0.3641704,0,0,1.086491,3.575847,0,0.3833373,-0.3833373,4.565203,76.08657,0.2055772,0.4005875,0,0,3.575847
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2672088,0.2672088,0,0,0,0.2672088,0,0,5.551115E-17,0,0,0.2812724,0.2672088,0,0,1.512421,3.19251,0,0.2812724,-0.2812724,4.268716,71.14513,0.2055772,0.2939297,0,0,3.19251
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.3042851,0.3042851,0,0,0,0.3042851,0,0,0,0,0,0.3203001,0.3042851,0,0,1.824946,2.911237,0,0.3203001,-0.3203001,3.93109,65.51804,0.2055772,0.3347136,0,0,2.911237
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2602564,0.2602564,0,0,0,0.2602564,0,0,0,0,0,0.2739541,0.2602564,0,0,2.180835,2.590937,0,0.2739541,-0.2739541,3.642317,60.70517,0.2055772,0.286282,0,0,2.590937
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.5506938,0.5506938,0,0,0,0.5506938,7.755444,0,1.110223E-16,0,0.04270874,0.5796776,0.5506938,0,0,2.485229,2.316983,0,0.5369689,-0.5369689,3.076302,51.2716,0.2055772,0.6057631,0.034167,0,2.359692
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.231197,2.231197,1.7,0,0.5202,2.231197,11.17856,1.110223E-16,0,0,0.2494158,0.5591549,0.5311972,0,0,3.081861,1.780014,0,0.3097392,-0.3097392,2.749809,45.83005,0.2055772,2.454317,0.1995326,1.7,2.02943
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.646242,1.646242,1.7,0,0.5202,1.646242,32.0891,0,0,0,0.5282642,0,0,0.05375814,0.05107024,3.426015,1.470275,0.5793344,0,0.5793344,3.299413,54.99012,0.2056379,1.810866,0.4226114,1.7,1.998539
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.8536558,0.8536558,1.7,0,0.5202,0.8536558,106.8901,-1.110223E-16,0,0,0.9124736,0,0,0.8463442,0.804027,2.846681,1.991676,1.716501,0,1.716501,4.927829,82.13032,0.2056792,0.9390214,0.7299789,1.7,2.90415
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1875795,0.1875795,0,0,0,0.1875795,756.7769,0.09192603,0,0,1.419558,0.1974521,0.1875795,0,0,1.13018,3.536527,1.13018,0,1.13018,6.000012,100,0.205395,0.2063375,1.135647,0,4.956085
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,3.121946,3.08,1.7,0,0.5202,3.08,47.46895,0.009411978,0.04194571,0.3541403,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.205395,3.43414,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3319116,0.3319116,0,0,0,0.3319116,441.3578,1.115537,0,0,1.464918,0.3493806,0.3319116,0,0,0,4.553689,0,0,0,6.000012,100,0.205395,0.3651028,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.8881155,0.8881155,0,0,0,0.8881155,163.4948,0.5171643,0,0,1.452023,0.9348584,0.8881155,0,0,0,4.553689,0,0,0,6.000012,100,0.205395,0.976927,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,2.172921,2.172921,1.1941,0,0.3820892,2.172921,47.41719,0,0,0,1.030338,1.030338,0.9788212,0,0,0,4.553689,0,0,0,6.000012,100,0.205395,2.390213,0.8242705,1.7,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205395,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205395,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.564208,2.564208,1.7,0,0.5202,2.564208,8.114112,0,0,0,0.2080627,0.9096924,0.8642078,0,0,0,4.553689,0,0.7016297,-0.7016297,5.260429,87.67365,0.205395,2.820629,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.6842093,0.6842093,0,0,0,0.6842093,7.961783,0,1.110223E-16,0,0.05447527,0.7202204,0.6842093,0,0,0.7795886,3.852059,0,0.6657451,-0.6657451,4.558672,75.97772,0.205395,0.7526303,0.04358021,0,3.906534
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,3.13552,3.08,1.7,0,0.5202,3.08,0,0,0.05552017,0.3690722,0,1.452632,1.38,0,0,1.519305,3.186314,0,1.452632,-1.452632,3.027464,50.45764,0.205395,3.449072,0,1.7,3.186314
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.244632,2.244632,1.7,0,0.5202,2.244632,0,0,0,0,0,0.5732974,0.5446326,0,0,3.13334,1.733683,0,0.5732974,-0.5732974,2.423156,40.38585,0.205395,2.469096,0,1.7,1.733683
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.242835,1.242835,1.7,0,0.5202,1.242835,0,0,0,0,0,0,0,0.4571648,0.4343066,3.770338,1.160385,0.4343066,0,0.4343066,2.835175,47.25282,0.2054555,1.367119,0,1.7,1.160385
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.3247598,0.3247598,1.7,0,0.5202,0.3247598,0,0,0,0,0,0,0,1.37524,1.306478,3.336031,1.551261,1.306478,0,1.306478,4.074609,67.91002,0.2055998,0.3572357,0,1.7,1.551261
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.5111594,0.5111594,1.7,0,0.5202,0.5111594,0,0,0,0,0,0,0,1.188841,1.129399,2.029553,2.727091,1.129399,0,1.129399,5.146051,85.76734,0.2057563,0.5622753,0,1.7,2.727091
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.2970807,0.2970807,0,0,0,0.2970807,0,0,0,0,0,0.3127165,0.2970807,0,0,0.9001542,3.74355,0,0.3127165,-0.3127165,4.816419,80.27348,0.2057563,0.3267888,0,0,3.74355
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04459073,0.04459073,0,0,0,0.04459073,0,0,6.938894E-18,0,0,0.0469376,0.04459073,0,0,1.247617,3.430834,0,0.0469376,-0.0469376,4.766942,79.44888,0.2057563,0.0490498,0,0,3.430834
