Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1799857,0.1799857,0,0,0,0.1799857,0,0,2.775558E-17,0,0,0.1894586,0.1799857,0,0,1.29977,3.383896,0,0.1894586,-0.1894586,4.567235,76.12043,0.2057563,0.1979843,0,0,3.383896
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4590971,0.4590971,0,0,0,0.4590971,0,0,5.551115E-17,0,0,0.4832602,0.4590971,0,0,1.510279,3.194438,0,0.4832602,-0.4832602,4.057834,67.63043,0.2057563,0.5050068,0,0,3.194438
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.08418228,0.08418228,0,0,0,0.08418228,0,0,1.387779E-17,0,0,0.08861292,0.08418228,0,0,2.047235,2.711177,0,0.08861292,-0.08861292,3.964428,66.07367,0.2057563,0.0926005,0,0,2.711177
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.145694,2.622564,0,0,0,3.964428,66.07367,0.2057563,0,0,0,2.622564
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.2146748,0.2146748,0,0,0,0.2146748,16.68563,0,0,0,0.03581984,0.2259735,0.2146748,0,0,2.145694,2.622564,0,0.1901536,-0.1901536,3.763988,62.73301,0.2057563,0.2361423,0.02865587,0,2.658384
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.336895,1.336895,1.7,0,0.5202,1.336895,26.0679,0,0,0,0.3485003,0,0,0.3631054,0.3449501,2.356976,2.432411,0.6934504,0,0.6934504,4.421853,73.6974,0.2058389,1.470584,0.2788002,1.7,2.780911
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,3.178277,3.08,1.7,0,0.5202,3.08,23.66275,0,0.09827732,0.4161051,0.7288126,1.452632,1.38,0,0,1.663525,3.056516,0,0.723819,-0.723819,3.658881,60.98123,0.2058389,3.496105,0.5830501,1.7,3.785329
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,1.425582,0,0.4452839,0,0,0,0,0,1.113466,0,0,1.425582,1.354303,2.467769,2.332697,2.467769,0,2.467769,6.000012,100,0.2055908,0,0.8907726,1.7,3.446163
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.227433,1.227433,0,0,0,1.227433,96.75784,0,0,0,1.187637,1.292034,1.227433,0,0,0,4.553689,0,0.1043971,-0.1043971,5.889968,98.16593,0.2055908,1.350176,0.9501098,0,5.741326
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,2.162432,2.162432,0.7824317,0,0.2697039,2.162432,75.25484,0.05870621,0,0,1.627335,1.452632,1.38,0,0,0.1159967,4.449292,0.1159967,0,0.1159967,6.000012,100,0.2055618,2.378675,1.301868,1.7,6.076626
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055618,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055618,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055618,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.242205,1.242205,0,0,0,1.242205,63.27416,0,0,0,0.7859947,1.307584,1.242205,0,0,0,4.553689,0,0.5215894,-0.5215894,5.450209,90.83662,0.2055618,1.366425,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.175617,1.175617,0,0,0,1.175617,58.90882,0,0,0,0.6925418,1.237491,1.175617,0,0,0.5795438,4.0321,0,0.5449492,-0.5449492,4.875782,81.26286,0.2055618,1.293178,0.5540335,0,4.724641
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.6505,1.6505,1.7,0,0.5202,1.6505,23.0271,6.938894E-18,0,0,0.3800622,0,0,0.04950043,0.04702541,1.185043,3.48715,0.4270876,0,0.4270876,5.280952,88.0157,0.2056064,1.815549,0.3040497,1.7,3.867213
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.7579553,3.871529,0.05898654,0,0.05898654,5.336912,88.94836,0.2055917,0,0.04718924,0,3.930516
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.192318,1.192318,0,0,0,1.192318,0,0,0,0,0,1.255072,1.192318,0,0,0.6989688,3.924617,0,1.255072,-1.255072,4.01395,66.89904,0.2055917,1.31155,0,0,3.924617
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.532373,2.532373,1.7,0,0.5202,2.532373,0,0,0,0,0,0.8761825,0.8323734,0,0,2.093493,2.669545,0,0.8761825,-0.8761825,3.090373,51.50611,0.2055917,2.785611,0,1.7,2.669545
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.19466,1.19466,1.7,0,0.5202,1.19466,0,0,0,0,0,0,0,0.5053401,0.4800731,3.067029,1.793363,0.4800731,0,0.4800731,3.54581,59.09672,0.2056579,1.314126,0,1.7,1.793363
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2873114,0.2873114,1.7,0,0.5202,0.2873114,0,0,0,0,0,0,0,1.412689,1.342054,2.586956,2.225429,1.342054,0,1.342054,4.818995,80.31641,0.2057918,0.3160426,0,1.7,2.225429
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.331526,0.331526,0,0,0,0.331526,0,0,5.551115E-17,0,0,0.3489748,0.331526,0,0,1.244902,3.433278,0,0.3489748,-0.3489748,4.451143,74.18557,0.2057918,0.3646786,0,0,3.433278
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1465702,0.1465702,0,0,0,0.1465702,0,0,2.775558E-17,0,0,0.1542844,0.1465702,0,0,1.632651,3.084303,0,0.1542844,-0.1542844,4.288513,71.47507,0.2057918,0.1612272,0,0,3.084303
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1347077,0.1347077,0,0,0,0.1347077,0,0,0,0,0,0.1417975,0.1347077,0,0,1.804078,2.930018,0,0.1417975,-0.1417975,4.139045,68.98395,0.2057918,0.1481784,0,0,2.930018
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4387494,0.4387494,0,0,0,0.4387494,0,0,0,0,0,0.4618414,0.4387494,0,0,1.961631,2.788221,0,0.4618414,-0.4618414,3.652222,60.87024,0.2057918,0.4826243,0,0,2.788221
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1783441,0.1783441,0,0,0,0.1783441,0,0,2.775558E-17,0,0,0.1877307,0.1783441,0,0,2.474788,2.326379,0,0.1877307,-0.1877307,3.454336,57.57215,0.2057918,0.1961785,0,0,2.326379
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4422713,0.4422713,0,0,0,0.4422713,0,0,0,0,0,0.4655487,0.4422713,0,0,2.683378,2.138649,0,0.4655487,-0.4655487,2.963605,49.39331,0.2057918,0.4864984,0,0,2.138649
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1002332,0.1002332,0,0,0,0.1002332,0,0,1.387779E-17,0,0,0.1055087,0.1002332,0,0,3.200654,1.6731,0,0.1055087,-0.1055087,2.852389,47.53972,0.2057918,0.1102565,0,0,1.6731
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.588457,0.588457,0,0,0,0.588457,6.590758,0,0,0,0.03878378,0.6194285,0.588457,0,0,3.317886,1.567591,0,0.5806447,-0.5806447,2.240335,37.33885,0.2057918,0.6473027,0.03102702,0,1.606375
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.224967,1.224967,1.7,0,0.5202,1.224967,22.76359,0,0,0,0.2788465,0,0,0.4750329,0.4512812,3.963047,0.9869467,0.7301278,0,0.7301278,2.932996,48.88316,0.2058816,1.347464,0.2230772,1.7,1.265793
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.6387906,0.6387906,1.7,0,0.5202,0.6387906,49.70463,0,0,0,0.3175085,0,0,1.061209,1.008149,3.232919,1.644062,1.325657,0,1.325657,4.190625,69.84361,0.2060189,0.7026697,0.2540068,1.7,1.96157
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.455319,1.455319,1.7,0,0.5202,1.455319,35.82167,0,0,0,0.5213196,0,0,0.2446809,0.2324468,1.907262,2.837153,0.7537664,0,0.7537664,4.90571,81.76167,0.2061023,1.600851,0.4170557,1.7,3.358473
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.07485744,0.07485744,0,0,0,0.07485744,896.5317,0,0,0,0.6711208,0.07879731,0.07485744,0,0,1.153495,3.515543,0.5923234,0,0.5923234,5.467638,91.12711,0.2059552,0.08234319,0.5368966,0,4.186664
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.850888,2.850888,1.7,0,0.5202,2.850888,22.48633,2.220446E-16,0,0.05597711,0.6410601,1.211461,1.150888,0,0,0.5611719,4.048634,0,0.5704013,-0.5704013,4.866382,81.1062,0.2059552,3.135977,0.5128481,1.7,4.689694
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.9786669,0.9786669,0,0,0,0.9786669,128.3132,0,0,0,1.255759,1.030176,0.9786669,0,0,1.194951,3.478233,0.2255833,0,0.2255833,5.080389,84.67298,0.2058992,1.076534,1.004607,0,4.733992
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.628348,1.628348,1.7,0,0.5202,1.628348,54.00212,0,0,0,0.8793425,0,0,0.07165198,0.06806938,0.9693677,3.681258,0.9474119,0,0.9474119,5.979183,99.65285,0.2059956,1.791183,0.703474,1.7,4.5606
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,2.151218,2.151218,1.333947,0,0.4202674,2.151218,41.01126,5.551115E-17,0,0,0.8822418,0.860286,0.8172717,0,0,0.02195586,4.533929,0.02195586,0,0.02195586,6.000012,100,0.2059978,2.36634,0.7057935,1.7,5.416171
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.7318317,0,0,0.7318317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059978,0,0.5854654,0,5.285521
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.273542,1.273542,0.8108747,0,0.2774688,1.273542,38.24123,5.551115E-17,0,0,0.4870182,0.4870182,0.4626673,0,0,0,4.553689,0,0,0,6.000012,100,0.2059978,1.400896,0.3896146,1.7,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0.1706223,0,0,0.1706223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059978,0,0.1364978,0,4.724311
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.243422,2.243422,1.7,0,0.5202,2.243422,0.8363802,0,0,0,0.01876353,0.5720226,0.5434215,0,0,0,4.553689,0,0.5532591,-0.5532591,5.416826,90.28025,0.2059978,2.467764,0.01501083,1.7,4.572453
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.8259373,0.8259373,0,0,0,0.8259373,0,0,0,0,0,0.8694077,0.8259373,0,0,0.6147323,4.00043,0,0.8694077,-0.8694077,4.50039,75.00634,0.2059978,0.908531,0,0,4.00043
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.7549206,0.7549206,0,0,0,0.7549206,0,0,0,0,0,0.7946532,0.7549206,0,0,1.580741,3.131022,0,0.7946532,-0.7946532,3.662751,61.04574,0.2059978,0.8304126,0,0,3.131022
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.463689,2.336369,0,0,0,3.662751,61.04574,0.2059978,0,0,0,2.336369
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.7108828,0.7108828,0,0,0,0.7108828,0,0,1.110223E-16,0,0,0.7482978,0.7108828,0,0,2.463689,2.336369,0,0.7482978,-0.7482978,2.873976,47.89951,0.2059978,0.7819712,0,0,2.336369
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.295131,1.588071,0,0,0,2.873976,47.89951,0.2059978,0,0,0,1.588071
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.432749,0.432749,0,0,0,0.432749,0,0,5.551115E-17,0,0,0.4555253,0.432749,0,0,3.295131,1.588071,0,0.4555253,-0.4555253,2.393811,39.89676,0.2059978,0.4760239,0,0,1.588071
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1568715,0.1568715,0,0,0,0.1568715,0,0,0,0,0,0.1651278,0.1568715,0,0,3.80127,1.132546,0,0.1651278,-0.1651278,2.219751,36.99577,0.2059978,0.1725586,0,0,1.132546
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.08323386,0.08323386,0,0,0,0.08323386,0,0,1.387779E-17,0,0,0.0876146,0.08323386,0,0,3.984746,0.9674181,0,0.0876146,-0.0876146,2.127397,35.45654,0.2059978,0.09155725,0,0,0.9674181
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3217692,0.3217692,0,0,0,0.3217692,0,0,5.551115E-17,0,0,0.3387044,0.3217692,0,0,4.082095,0.8798035,0,0.3387044,-0.3387044,1.770371,29.50612,0.2059978,0.3539461,0,0,0.8798035
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2931319,0.2931319,0,0,0,0.2931319,0,0,0,0,0,0.3085599,0.2931319,0,0,4.458433,0.541099,0,0.3085599,-0.3085599,1.44512,24.08529,0.2059978,0.3224451,0,0,0.541099
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1644399,0.1644399,0,0,0,0.1644399,0,0,2.775558E-17,0,0,0.1730946,0.1644399,0,0,4.801278,0.2325391,0,0.1730946,-0.1730946,1.262662,21.04433,0.2059978,0.1808839,0,0,0.2325391
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.224003,0.224003,1.676635,0,0.5138212,0.224003,8.573825,2.220446E-16,0,0,0.01920562,0,0,1.452632,1.38,4.993605,0.0594445,1.399206,0,1.399206,2.590065,43.16767,0.2061076,0.2464033,0.0153645,1.7,0.07865012
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.160018,1.160018,1.7,0,0.5202,1.160018,27.51041,0,0,0,0.3191258,0,0,0.5399815,0.5129825,3.594399,1.31873,0.8321083,0,0.8321083,3.379473,56.32443,0.2062087,1.27602,0.2553006,1.7,1.637855
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.9792855,0.9792855,1.7,0,0.5202,0.9792855,58.13125,0,0,0,0.5692709,0,0,0.7207145,0.6846788,2.762291,2.067627,1.25395,0,1.25395,4.569074,76.15108,0.2063574,1.077214,0.4554167,1.7,2.636898
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.992349,0.992349,1.625693,0,0.4999142,0.992349,84.81527,0,0,0,0.8416635,0,0,0.6333439,0.6016768,1.508341,3.196182,1.44334,0,1.44334,5.938346,98.97224,0.2064368,1.091584,0.6733308,1.7,4.037845
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.7481466,0.7481466,0,0,0,0.7481466,175.5597,0.4609198,0,0,1.313444,0.7875227,0.7481466,0,0,0.06500109,4.495188,0.06500109,0,0.06500109,6.000012,100,0.2064207,0.8229613,1.050755,0,5.808631
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.695878,2.695878,1.39707,0,0.4375,2.695878,50.71323,0,0,0,1.367167,1.367167,1.298808,0,0,0,4.553689,0,0,0,6.000012,100,0.2064207,2.965466,1.093733,1.7,5.920856
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064207,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064207,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,1.028042,1.028042,0,0,0,1.028042,114.7937,0.09797783,0,0,1.180127,1.082149,1.028042,0,0,0,4.553689,0,0,0,6.000012,100,0.2064207,1.130846,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2314449,0.2314449,0,0,0,0.2314449,362.4466,0.5952379,0,0,0.8388641,0.2436262,0.2314449,0,0,0,4.553689,0,0,0,6.000012,100,0.2064207,0.2545894,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.255333,2.255333,1.601031,0,0.4931815,2.255333,30.53823,0,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.2064207,2.480866,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.09455309,0.09455309,0,0,0,0.09455309,411.4095,0.2894708,0,0,0.3890004,0.09952957,0.09455309,0,0,0,4.553689,0,0,0,6.000012,100,0.2064207,0.1040084,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.547101,2.547101,1.7,0,0.5202,2.547101,2.367984,0,0,0,0.06031493,0.8916854,0.8471011,0,0,0,4.553689,0,0.8313705,-0.8313705,5.123671,85.39434,0.2064207,2.801811,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,2.027399,2.027399,1.7,0,0.5202,2.027399,0,0,0,0,0,0.3446305,0.327399,0,0,0.9237449,3.722318,0,0.3446305,-0.3446305,4.760398,79.33981,0.2064207,2.230139,0,1.7,3.722318
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.06487045,0.06487045,1.44031,0,0.4493047,0.06487045,0,2.220446E-16,0,0,0,0,0,1.37544,1.306668,1.306668,3.377688,1.306668,0,1.306668,6.000012,100,0.2064664,0.0713575,0,1.7,3.377688
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.062989,1.062989,0,0,0,1.062989,0,0,2.220446E-16,0,0,1.118936,1.062989,0,0,0,4.553689,0,1.118936,-1.118936,4.82055,80.34234,0.2064664,1.169288,0,0,4.553689
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2202974,0.2202974,0,0,0,0.2202974,0,0,2.775558E-17,0,0,0.2318919,0.2202974,0,0,1.243262,3.434753,0,0.2318919,-0.2318919,4.576114,76.26842,0.2064664,0.2423271,0,0,3.434753
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2838742,0.2838742,0,0,0,0.2838742,0,0,5.551115E-17,0,0,0.298815,0.2838742,0,0,1.50092,3.202861,0,0.298815,-0.298815,4.261136,71.01878,0.2064664,0.3122617,0,0,3.202861
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1429868,0.1429868,0,0,0,0.1429868,0,0,0,0,0,0.1505125,0.1429868,0,0,1.832937,2.904046,0,0.1505125,-0.1505125,4.102481,68.37456,0.2064664,0.1572855,0,0,2.904046
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.4605549,0.4605549,0,0,0,0.4605549,0,0,5.551115E-17,0,0,0.4847947,0.4605549,0,0,2.000173,2.753533,0,0.4847947,-0.4847947,3.591463,59.8576,0.2064664,0.5066105,0,0,2.753533
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1341423,0.1341423,0,0,0,0.1341423,0,0,2.775558E-17,0,0,0.1412024,0.1341423,0,0,2.538834,2.268739,0,0.1412024,-0.1412024,3.442623,57.37693,0.2064664,0.1475565,0,0,2.268739
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.05386922,0.05386922,0,0,0,0.05386922,0,0,0,0,0,0.05670445,0.05386922,0,0,2.695725,2.127536,0,0.05670445,-0.05670445,3.382851,56.38074,0.2064664,0.05925614,0,0,2.127536
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3461178,0.3461178,0,0,0,0.3461178,0,0,5.551115E-17,0,0,0.3643345,0.3461178,0,0,2.75873,2.070832,0,0.3643345,-0.3643345,2.998809,49.98005,0.2064664,0.3807295,0,0,2.070832
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.163546,1.706497,0,0,0,2.998809,49.98005,0.2064664,0,0,0,1.706497
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.3074047,0.3074047,0,0,0,0.3074047,3.082415,0,0,0,0.009475487,0.3235839,0.3074047,0,0,3.163546,1.706497,0,0.3141084,-0.3141084,2.667709,44.46173,0.2064664,0.3381451,0.00758039,0,1.715973
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02357562,0.02357562,0,0,0,0.02357562,1483.434,0,0,0,0.3497287,0.02481644,0.02357562,0,0,3.512555,1.392389,0.3249123,0,0.3249123,2.975948,49.59904,0.2063863,0.02593318,0.279783,0,1.742118
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.414368,1.414368,1.7,0,0.5202,1.414368,40.33022,0,0,0,0.5704176,0,0,0.285632,0.2713504,3.187643,1.68481,0.841768,0,0.841768,3.774519,62.90853,0.2064785,1.555805,0.4563341,1.7,2.255228
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9562113,0,0,1.452632,1.38,2.345875,2.442401,2.336211,0,2.336211,5.990844,99.84721,0.2062755,0,0.764969,1.7,3.398613
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.03027751,0.03027751,0,0,0,0.03027751,4515.302,1.325586,0,0,1.367121,0.03187107,0.03027751,0,0,0.009663787,4.544991,0.009663787,0,0.009663787,6.000012,100,0.2062732,0.03330527,1.093697,0,5.912113
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.658469,2.658469,1.399568,0,0.438182,2.658469,49.84671,0,0,0,1.32516,1.32516,1.258902,0,0,0,4.553689,0,0,0,6.000012,100,0.2062732,2.924316,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062732,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062732,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.7821645,0.7821645,0,0,0,0.7821645,164.1039,0.4602314,0,0,1.283562,0.823331,0.7821645,0,0,0,4.553689,0,0,0,6.000012,100,0.2062732,0.8603809,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.283256,2.283256,1.114504,0,0.3603596,2.283256,53.88207,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.2062732,2.511582,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.482061,1.482061,0.699831,0,0.2471539,1.482061,55.55777,0,0,0,0.8234001,0.8234001,0.7822301,0,0,0,4.553689,0,0,0,6.000012,100,0.2062732,1.630267,0.6587201,1.7,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.8420376,0.8420376,0,0,0,0.8420376,45.3391,0,0,0,0.3817723,0.8863553,0.8420376,0,0,0,4.553689,0,0.504583,-0.504583,5.468135,91.1354,0.2062732,0.9262413,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.5606478,4.049106,0.05996755,0,0.05996755,5.525025,92.08356,0.2062585,0,0.04797404,0,4.109074
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5006803,4.103077,0,0,0,5.525025,92.08356,0.2062585,0,0,0,4.103077
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.7338696,0.7338696,0,0,0,0.7338696,0,0,1.110223E-16,0,0,0.7724943,0.7338696,0,0,0.5006803,4.103077,0,0.7724943,-0.7724943,4.710744,78.51225,0.2062585,0.8072565,0,0,4.103077
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.359007,3.330582,0,0,0,4.710744,78.51225,0.2062585,0,0,0,3.330582
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2337358,0.2337358,0,0,0,0.2337358,0,0,2.775558E-17,0,0,0.2460377,0.2337358,0,0,1.359007,3.330582,0,0.2460377,-0.2460377,4.451398,74.18982,0.2062585,0.2571093,0,0,3.330582
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.632382,3.084545,0,0,0,4.451398,74.18982,0.2062585,0,0,0,3.084545
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.4992273,0.4992273,0,0,0,0.4992273,0,0,5.551115E-17,0,0,0.5255024,0.4992273,0,0,1.632382,3.084545,0,0.5255024,-0.5255024,3.89747,64.9577,0.2062585,0.54915,0,0,3.084545
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3429426,0.3429426,0,0,0,0.3429426,0,0,0,0,0,0.3609922,0.3429426,0,0,2.216274,2.559042,0,0.3609922,-0.3609922,3.516951,58.61573,0.2062585,0.3772369,0,0,2.559042
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.617376,2.19805,0,0,0,3.516951,58.61573,0.2062585,0,0,0,2.19805
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.4066429,0.4066429,0,0,0,0.4066429,0,0,5.551115E-17,0,0,0.4280452,0.4066429,0,0,2.617376,2.19805,0,0.4280452,-0.4280452,3.065752,51.09576,0.2062585,0.4473072,0,0,2.19805
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.092982,1.770005,0,0,0,3.065752,51.09576,0.2062585,0,0,0,1.770005
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4434765,0.4434765,0,0,0,0.4434765,0,0,5.551115E-17,0,0,0.4668173,0.4434765,0,0,3.092982,1.770005,0,0.4668173,-0.4668173,2.573683,42.89463,0.2062585,0.4878241,0,0,1.770005
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.04118755,0.04118755,0,0,0,0.04118755,15.19837,0,6.938894E-18,0,0.006259835,0.04335532,0.04118755,0,0,3.611668,1.303188,0,0.03709548,-0.03709548,2.534581,42.24293,0.2062585,0.04530631,0.005007868,0,1.309448
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.759806,1.759806,1.7,0,0.5202,1.759806,22.62372,0,0,0,0.3981335,0.06295367,0.05980599,0,0,3.652885,1.266092,0.3351798,0,0.3351798,2.85256,47.54258,0.2062911,1.935787,0.3185068,1.7,1.664226
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,2.067652,2.067652,1.7,0,0.5202,2.067652,41.12,0,0,0,0.8502184,0.3870018,0.3676518,0,0,3.317705,1.567754,0.4632166,0,0.4632166,3.292006,54.86666,0.2063362,2.274417,0.6801747,1.7,2.417973
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.6553581,0.6553581,1.7,0,0.5202,0.6553581,185.4807,0,0,0,1.215563,0,0,1.044642,0.9924098,2.854489,1.984649,2.207972,0,2.207972,5.386672,89.77769,0.2062546,0.7208939,0.9724501,1.7,3.200212
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.219751,2.219751,1.323015,0,0.4172831,2.219751,71.64989,0,0,0,1.590449,0.9439325,0.8967358,0,0,0.6465165,3.971824,0.6465165,0,0.6465165,6.000012,100,0.2062703,2.441726,1.272359,1.7,5.562273
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,2.17497,2.17497,0.7949705,0,0.2731269,2.17497,76.82346,0.2182559,0,0,1.670887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2062703,2.392467,1.33671,1.7,6.224576
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,1.048744,1.048744,0,0,0,1.048744,174.5233,0.7263613,0,0,1.830302,1.103941,1.048744,0,0,0,4.553689,0,0,0,6.000012,100,0.2062703,1.153618,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.4648817,0.4648817,0,0,0,0.4648817,371.7615,1.238902,0,0,1.728251,0.4893492,0.4648817,0,0,0,4.553689,0,0,0,6.000012,100,0.2062703,0.5113699,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.667919,2.667919,1.367949,0,0.4295501,2.667919,51.29052,0,0,0,1.36839,1.36839,1.29997,0,0,0,4.553689,0,0,0,6.000012,100,0.2062703,2.934711,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.642229,1.642229,0.560051,0,0.2089939,1.642229,69.36516,0,0,0,1.139135,1.139135,1.082178,0,0,0,4.553689,0,0,0,6.000012,100,0.2062703,1.806452,0.9113078,1.7,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.32935,1.32935,0.633267,0,0.2289819,1.32935,55.11858,0,0,0,0.7327187,0.7327187,0.6960828,0,0,0,4.553689,0,0,0,6.000012,100,0.2062703,1.462285,0.586175,1.7,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1338474,0.1338474,0,0,0,0.1338474,294.9891,0.2539432,0,0,0.3948352,0.140892,0.1338474,0,0,0,4.553689,0,0,0,6.000012,100,0.2062703,0.1472321,0.3158681,0,4.948524
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,2.133027,2.133027,1.7,0,0.5202,2.133027,2.671678,5.551115E-17,0,0,0.05698761,0.4558177,0.4330269,0,0,0,4.553689,0,0.3988301,-0.3988301,5.579608,92.99329,0.2062703,2.346329,0.04559008,1.7,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3582439,0.3582439,0,0,0,0.3582439,0,0,5.551115E-17,0,0,0.3770989,0.3582439,0,0,0.4431446,4.154859,0,0.3770989,-0.3770989,5.182111,86.36835,0.2062703,0.3940683,0,0,4.154859
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8621433,3.77776,0,0,0,5.182111,86.36835,0.2062703,0,0,0,3.77776
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.238479,2.238479,1.7,0,0.5202,2.238479,0,0,0,0,0,0.5668198,0.5384788,0,0,0.8621433,3.77776,0,0.5668198,-0.5668198,4.58463,76.41035,0.2062703,2.462327,0,1.7,3.77776
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.09191377,0.09191377,1.544545,0,0.4777609,0.09191377,0,0,0,0,0,0,0,1.452632,1.38,1.491943,3.21094,1.38,0,1.38,5.893814,98.23003,0.2063352,0.1011051,0,1.7,3.21094
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1119431,4.45294,0,0,0,5.893814,98.23003,0.2063352,0,0,0,4.45294
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2853233,0.2853233,0,0,0,0.2853233,0,0,5.551115E-17,0,0,0.3003403,0.2853233,0,0,0.1119431,4.45294,0,0.3003403,-0.3003403,5.577227,92.9536,0.2063352,0.3138556,0,0,4.45294
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4456545,4.1526,0,0,0,5.577227,92.9536,0.2063352,0,0,0,4.1526
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1900087,0.1900087,0,0,0,0.1900087,0,0,0,0,0,0.2000091,0.1900087,0,0,0.4456545,4.1526,0,0.2000091,-0.2000091,5.366399,89.4398,0.2063352,0.2090095,0,0,4.1526
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1859213,0.1859213,0,0,0,0.1859213,0,0,2.775558E-17,0,0,0.1957066,0.1859213,0,0,0.6678869,3.952591,0,0.1957066,-0.1957066,5.160106,86.00159,0.2063352,0.2045134,0,0,3.952591
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2330845,0.2330845,0,0,0,0.2330845,0,0,2.775558E-17,0,0,0.2453521,0.2330845,0,0,0.8853386,3.756884,0,0.2453521,-0.2453521,4.901482,81.69121,0.2063352,0.2563929,0,0,3.756884
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.372526,0.372526,0,0,0,0.372526,0,0,5.551115E-17,0,0,0.3921326,0.372526,0,0,1.157952,3.511532,0,0.3921326,-0.3921326,4.488138,74.80215,0.2063352,0.4097786,0,0,3.511532
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,1.593655,3.1194,0.006628384,0,0.006628384,4.494426,74.90696,0.2063336,0,0.005302708,0,3.126028
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.503645,1.503645,1.7,0,0.5202,1.503645,26.1951,0,0,0,0.3938814,0,0,0.1963549,0.1865371,1.587027,3.125365,0.5804185,0,0.5804185,5.04506,84.08416,0.2063966,1.65401,0.3151051,1.7,3.519246
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.370896,1.370896,1.671924,0,0.5125352,1.370896,50.31285,0,0,0,0.6897369,0,0,0.3010277,0.2859763,1.006608,3.647742,0.9757131,0,0.9757131,5.970703,99.51151,0.2065012,1.507986,0.5517895,1.7,4.337479
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.185818,1.185818,0,0,0,1.185818,98.54963,0,0,0,1.168619,1.24823,1.185818,0,0,0.03089494,4.525884,0,0.07961026,-0.07961026,5.886786,98.1129,0.2065012,1.3044,0.9348955,0,5.694503
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.6712469,0.6712469,0,0,0,0.6712469,209.6093,0.5810696,0,0,1.406996,0.7065756,0.6712469,0,0,0.1193508,4.446273,0.1193508,0,0.1193508,6.000012,100,0.2064721,0.7383716,1.125597,0,5.853269
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.5551904,0.5551904,0,0,0,0.5551904,240.5169,0.7509158,0,0,1.335327,0.584411,0.5551904,0,0,0,4.553689,0,0,0,6.000012,100,0.2064721,0.6107094,1.068261,0,5.889016
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.8017312,0.8017312,0,0,0,0.8017312,213.8115,0.8702655,0,0,1.714193,0.8439275,0.8017312,0,0,0,4.553689,0,0,0,6.000012,100,0.2064721,0.8819042,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.7580456,0.7580456,0,0,0,0.7580456,208.7661,0.7845995,0,0,1.582542,0.7979428,0.7580456,0,0,0,4.553689,0,0,0,6.000012,100,0.2064721,0.8338502,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.537733,1.537733,0.425,0,0.172125,1.537733,97.05394,0.3211326,0,0,1.49243,1.171297,1.112733,0,0,0,4.553689,0,0,0,6.000012,100,0.2064721,1.691506,1.193944,1.7,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.888873,1.888873,0.9295369,0,0.3098636,1.888873,53.46191,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.2064721,2.077761,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,1.083727,1.083727,0,0,0,1.083727,65.14459,0,0,0,0.7059898,1.140766,1.083727,0,0,0,4.553689,0,0.4347759,-0.4347759,5.541718,92.36178,0.2064721,1.1921,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.221305,2.221305,1.7,0,0.5202,2.221305,17.05382,0,0,0,0.3788175,0.5487425,0.5213053,0,0,0.4830844,4.118913,0,0.169925,-0.169925,5.362601,89.37651,0.2064721,2.443436,0.303054,1.7,4.49773
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.06611734,0.06611734,0,0,0,0.06611734,94.5814,0,0,0,0.0625347,0.0695972,0.06611734,0,0,0.6718899,3.948988,0,0.007062498,-0.007062498,5.355157,89.25243,0.2064721,0.07272907,0.05002776,0,4.011523
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.809062,1.809062,1.7,0,0.5202,1.809062,0,0,0,0,0,0.1148023,0.1090622,0,0,0.6797372,3.941926,0,0.1148023,-0.1148023,5.234145,87.23557,0.2064721,1.989968,0,1.7,3.941926
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3431749,0.3431749,0,0,0,0.3431749,0,0,0,0,0,0.3612368,0.3431749,0,0,0.8072953,3.827123,0,0.3612368,-0.3612368,4.853367,80.8893,0.2064721,0.3774924,0,0,3.827123
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.4160958,0.4160958,0,0,0,0.4160958,0,0,5.551115E-17,0,0,0.4379956,0.4160958,0,0,1.208669,3.465886,0,0.4379956,-0.4379956,4.39168,73.19451,0.2064721,0.4577053,0,0,3.465886
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.5610407,0.5610407,0,0,0,0.5610407,0,0,1.110223E-16,0,0,0.5905691,0.5610407,0,0,1.695331,3.027891,0,0.5905691,-0.5905691,3.769165,62.81929,0.2064721,0.6171448,0,0,3.027891
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.4182887,0.4182887,0,0,0,0.4182887,0,0,5.551115E-17,0,0,0.4403039,0.4182887,0,0,2.351519,2.437322,0,0.4403039,-0.4403039,3.305044,55.08396,0.2064721,0.4601176,0,0,2.437322
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.6377345,0.6377345,0,0,0,0.6377345,0,0,0,0,0,0.6712995,0.6377345,0,0,2.840746,1.997018,0,0.6712995,-0.6712995,2.597432,43.29045,0.2064721,0.701508,0,0,1.997018
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.6628521,0.6628521,0,0,0,0.6628521,0,0,0,0,0,0.6977391,0.6628521,0,0,3.586634,1.325718,0,0.6977391,-0.6977391,1.861951,31.03245,0.2064721,0.7291373,0,0,1.325718
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.3619,0.6279793,0,0,0,1.861951,31.03245,0.2064721,0,0,0,0.6279793
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.3059823,0.3059823,0,0,0,0.3059823,0,0,0,0,0,0.3220867,0.3059823,0,0,4.3619,0.6279793,0,0.3220867,-0.3220867,1.522442,25.37397,0.2064721,0.3365805,0,0,0.6279793
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.5181693,0.5181693,1.7,0,0.5202,0.5181693,0,0,0,0,0,0,0,1.181831,1.122739,4.719774,0.3058926,1.122739,0,1.122739,2.587565,43.126,0.2066214,0.5699863,0,1.7,0.3058926
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.09710353,0.09710353,1.549735,0,0.4791777,0.09710353,0,0,0,0,0,0,0,1.452632,1.38,3.597034,1.316358,1.38,0,1.38,3.896748,64.94568,0.2066873,0.1068139,0,1.7,1.316358
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3723936,0.3723936,1.7,0,0.5202,0.3723936,10.73177,0,0,0,0.03996442,0,0,1.327606,1.261226,2.217035,2.558358,1.30119,0,1.30119,5.131166,85.51926,0.2068257,0.409633,0.03197154,1.7,2.598322
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.8046263,0.8046263,0,0,0,0.8046263,26.48686,0,0,0,0.2131203,0.846975,0.8046263,0,0,0.9158441,3.729429,0,0.6338547,-0.6338547,4.463025,74.38359,0.2068257,0.8850889,0.1704962,0,3.942549
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.693906,1.693906,1.7,0,0.5202,1.693906,21.18173,8.673617E-19,0,0,0.3587986,0,0,0.00609362,0.00578894,1.620127,3.095574,0.3645875,0,0.3645875,4.808903,80.14822,0.2068607,1.863297,0.2870389,1.7,3.454373
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.6419272,0.6419272,0,0,0,0.6419272,69.78983,0,0,0,0.4479999,0.6757129,0.6419272,0,0,1.25554,3.423703,0,0.227713,-0.227713,4.568872,76.14771,0.2068607,0.70612,0.3583999,0,3.871703
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.6659231,0.6659231,0,0,0,0.6659231,86.61539,0,1.110223E-16,0,0.5767918,0.7009716,0.6659231,0,0,1.508554,3.19599,0,0.1241798,-0.1241798,4.437975,73.9661,0.2068607,0.7325153,0.4614335,0,3.772782
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.9846361,0.9846361,0,0,0,0.9846361,109.4903,0,0,0,1.078081,1.036459,0.9846361,0,0,1.646532,3.07181,0.04162222,0,0.04162222,4.477461,74.62421,0.2068506,1.0831,0.8624651,0,4.149892
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0,0,0,1.322347,0,0,0,0,1.604909,3.109271,1.322347,0,1.322347,5.731949,95.5323,0.20653,0,1.057877,0,4.431617
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.6829061,0.6829061,0,0,0,0.6829061,180.9782,0.2345,0,0,1.235911,0.7188485,0.6829061,0,0,0.2825626,4.299383,0.2825626,0,0.2825626,6.000012,100,0.2064616,0.7511967,0.9887289,0,5.535294
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.7691104,0.7691104,0,0,0,0.7691104,177.7014,0.5571301,0,0,1.36672,0.8095899,0.7691104,0,0,0,4.553689,0,0,0,6.000012,100,0.2064616,0.8460214,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064616,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.864551,1.864551,1.353534,0,0.4256147,1.864551,28.84945,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.2064616,2.051006,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3665318,0.3665318,0,0,0,0.3665318,81.3036,0,0,0,0.2980036,0.385823,0.3665318,0,0,0,4.553689,0,0.08781943,-0.08781943,5.907442,98.45718,0.2064616,0.403185,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.32874,2.32874,1.7,0,0.5202,2.32874,1.879941,0,0,0,0.04377894,0.6618317,0.6287401,0,0,0.09757714,4.465869,0,0.6180528,-0.6180528,5.255958,87.59911,0.2064616,2.561614,0.03502315,1.7,4.509648
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7843024,3.847817,0,0,0,5.255958,87.59911,0.2064616,0,0,0,3.847817
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7843024,3.847817,0,0,0,5.255958,87.59911,0.2064616,0,0,0,3.847817
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.28713,1.28713,1.7,0,0.5202,1.28713,0,0,0,0,0,0,0,0.4128696,0.3922261,0.7843024,3.847817,0.3922261,0,0.3922261,5.628056,93.80074,0.2065134,1.415843,0,1.7,3.847817
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.13019,0.13019,0,0,0,0.13019,0,0,0,0,0,0.1370421,0.13019,0,0,0.3920763,4.20082,0,0.1370421,-0.1370421,5.483601,91.39316,0.2065134,0.1432091,0,0,4.20082
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1056973,0.1056973,0,0,0,0.1056973,0,0,0,0,0,0.1112603,0.1056973,0,0,0.5443454,4.063778,0,0.1112603,-0.1112603,5.366322,89.43852,0.2065134,0.1162671,0,0,4.063778
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.06766095,0.06766095,0,0,0,0.06766095,0,0,0,0,0,0.07122205,0.06766095,0,0,0.667968,3.952518,0,0.07122205,-0.07122205,5.291247,88.18728,0.2065134,0.07442705,0,0,3.952518
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2953309,0.2953309,0,0,0,0.2953309,0,0,5.551115E-17,0,0,0.3108746,0.2953309,0,0,0.7471036,3.881296,0,0.3108746,-0.3108746,4.963557,82.72578,0.2065134,0.324864,0,0,3.881296
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2471199,0.2471199,0,0,0,0.2471199,0,0,0,0,0,0.2601262,0.2471199,0,0,1.09252,3.570421,0,0.2601262,-0.2601262,4.68936,78.15584,0.2065134,0.2718319,0,0,3.570421
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.3965869,0.3965869,0,0,0,0.3965869,0,0,5.551115E-17,0,0,0.4174599,0.3965869,0,0,1.381549,3.310295,0,0.4174599,-0.4174599,4.249318,70.82182,0.2065134,0.4362456,0,0,3.310295
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.42062,0.42062,0,0,0,0.42062,0,0,5.551115E-17,0,0,0.4427578,0.42062,0,0,1.845393,2.892835,0,0.4427578,-0.4427578,3.78261,63.04338,0.2065134,0.4626819,0,0,2.892835
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.337347,2.450077,0,0,0,3.78261,63.04338,0.2065134,0,0,0,2.450077
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.426516,0.426516,0,0,0,0.426516,2.193651,0,5.551115E-17,0,0.009356272,0.4489642,0.426516,0,0,2.337347,2.450077,0,0.4396079,-0.4396079,3.319223,55.32027,0.2065134,0.4691676,0.007485018,0,2.459433
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.08648781,0.08648781,0,0,0,0.08648781,24.47902,0,0,0,0.02117136,0.09103981,0.08648781,0,0,2.8258,2.010469,0,0.06986844,-0.06986844,3.245575,54.09281,0.2065134,0.0951366,0.01693709,0,2.031641
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.484614,1.484614,1.7,0,0.5202,1.484614,5.24314,0,0,0,0.07784039,0,0,0.2153861,0.2046168,2.903431,1.940601,0.2824572,0,0.2824572,3.513538,58.55884,0.2065479,1.633075,0.06227231,1.7,2.018441
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.535515,2.535515,1.7,0,0.5202,2.535515,2.800449,0,0,0,0.07100581,0.8794898,0.8355154,0,0,2.620974,2.194812,0,0.808484,-0.808484,2.66132,44.35526,0.2065479,2.789067,0.05680465,1.7,2.265818
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.510895,2.510895,1.7,0,0.5202,2.510895,5.007719,0,4.440892E-16,0,0.1257386,0.8535739,0.8108951,0,0,3.51929,1.386328,0,0.7278353,-0.7278353,1.894115,31.56852,0.2065479,2.761985,0.1005908,1.7,1.512067
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.235815,1.235815,1.7,0,0.5202,1.235815,26.52804,0,0,0,0.3278376,0,0,0.4641846,0.4409753,4.327996,0.6584928,0.768813,0,0.768813,2.623475,43.72449,0.2066374,1.359397,0.2622701,1.7,0.9863304
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.271474,1.271474,1.7,0,0.5202,1.271474,29.4157,0,0,0,0.374013,0,0,0.4285259,0.4070995,3.559183,1.350425,0.7811126,0,0.7811126,3.364503,56.07494,0.2067266,1.398622,0.2992104,1.7,1.724437
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.444767,2.444767,1.7,0,0.5202,2.444767,10.92842,0,0,0,0.2671744,0.7839648,0.7447666,0,0,2.77807,2.053426,0,0.5167904,-0.5167904,2.819758,46.99588,0.2067266,2.689243,0.2137395,1.7,2.3206
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.223993,1.223993,1.7,0,0.5202,1.223993,10.16069,0,0,0,0.1243661,0,0,0.4760071,0.4522068,3.352282,1.536635,0.5765729,0,0.5765729,3.366743,56.11228,0.2067979,1.346392,0.0994929,1.7,1.661002
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,1.074775,1.074775,1.7,0,0.5202,1.074775,18.39933,0,0,0,0.1977514,0,0,0.6252251,0.5939639,2.775709,2.055551,0.7917153,0,0.7917153,4.11783,68.63037,0.2068946,1.182252,0.1582011,1.7,2.253302
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.8784706,0.8784706,1.7,0,0.5202,0.8784706,3.895204,0,0,0,0.03421822,0,0,0.8215294,0.7804529,1.983994,2.768095,0.8146712,0,0.8146712,4.890696,81.51143,0.2070001,0.9663177,0.02737458,1.7,2.802313
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,0,0,0,0,0,0,0,0.00463611,0,0,0,0,1.169322,3.501299,0.00463611,0,0.00463611,4.895093,81.58473,0.206999,0,0.003708888,0,3.505935
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,1.009553,1.009553,0,0,0,1.009553,6.519747,0,2.220446E-16,0,0.06582029,1.062687,1.009553,0,0,1.164686,3.505471,0,0.9968669,-0.9968669,3.844304,64.07159,0.206999,1.110508,0.05265624,0,3.571291
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.657076,3.08,1.7,0,0.5202,3.08,0,0,0.5770759,0.9427835,0,1.452632,1.38,0,0,2.272316,2.508604,0,1.452632,-1.452632,2.313095,38.55151,0.206999,4.022783,0,1.7,2.508604
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.222301,1.222301,1.7,0,0.5202,1.222301,0,0,0,0,0,0,0,0.4776992,0.4538142,3.886351,1.055973,0.4538142,0,0.4538142,2.743621,45.72693,0.2070584,1.344531,0,1.7,1.055973
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.617057,2.617057,1.7,0,0.5202,2.617057,0,0,0,0,0,0.9653229,0.9170567,0,0,3.432537,1.464406,0,0.9653229,-0.9653229,1.726082,28.76797,0.2070584,2.878762,0,1.7,1.464406
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.39606,0.39606,1.7,0,0.5202,0.39606,0,0,0,0,0,0,0,1.30394,1.238743,4.505118,0.4990827,1.238743,0,1.238743,2.901257,48.35418,0.2072099,0.435666,0,1.7,0.4990827
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.4359813,0.4359813,1.7,0,0.5202,0.4359813,0,0,0,0,0,0,0,1.264019,1.200818,3.266375,1.613951,1.200818,0,1.200818,4.040452,67.34074,0.2073663,0.4795794,0,1.7,1.613951
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3431237,0.3431237,1.7,0,0.5202,0.3431237,0,0,0,0,0,0,0,1.356876,1.289032,2.065557,2.694687,1.289032,0,1.289032,5.263336,87.72209,0.2075049,0.3774361,0,1.7,2.694687
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.3040073,0.3040073,0,0,0,0.3040073,0,0,5.551115E-17,0,0,0.3200077,0.3040073,0,0,0.7765248,3.854817,0,0.3200077,-0.3200077,4.926018,82.10014,0.2075049,0.334408,0,0,3.854817
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.09704441,0.09704441,0,0,0,0.09704441,0,0,1.387779E-17,0,0,0.102152,0.09704441,0,0,1.132089,3.534809,0,0.102152,-0.102152,4.81834,80.30551,0.2075049,0.1067488,0,0,3.534809
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3265309,0.3265309,0,0,0,0.3265309,0,0,5.551115E-17,0,0,0.3437167,0.3265309,0,0,1.245591,3.432657,0,0.3437167,-0.3437167,4.456031,74.26704,0.2075049,0.359184,0,0,3.432657
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2889066,0.2889066,0,0,0,0.2889066,0,0,5.551115E-17,0,0,0.3041123,0.2889066,0,0,1.627499,3.08894,0,0.3041123,-0.3041123,4.135469,68.92434,0.2075049,0.3177973,0,0,3.08894
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.6969081,0.6969081,0,0,0,0.6969081,0,0,0,0,0,0.7335874,0.6969081,0,0,1.965401,2.784828,0,0.7335874,-0.7335874,3.3622,56.03655,0.2075049,0.7665989,0,0,2.784828
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1207079,0.1207079,0,0,0,0.1207079,12.70261,0,1.387779E-17,0,0.01533305,0.1270609,0.1207079,0,0,2.780498,2.05124,0,0.1117278,-0.1117278,3.244428,54.0737,0.2075049,0.1327786,0.01226644,0,2.066574
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.385053,1.385053,1.7,0,0.5202,1.385053,2.573863,0,0,0,0.03564935,0,0,0.3149474,0.2992,2.90464,1.939513,0.3348494,0,0.3348494,3.562094,59.36812,0.207547,1.523558,0.02851948,1.7,1.975162
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,2.134216,2.134216,1.7,0,0.5202,2.134216,12.54455,1.110223E-16,0,0,0.2677278,0.4570689,0.4342155,0,0,2.569791,2.240877,0,0.1893411,-0.1893411,3.362511,56.04174,0.207547,2.347637,0.2141823,1.7,2.508605
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.8881652,0.8881652,1.7,0,0.5202,0.8881652,47.72382,0,0,0,0.4238664,0,0,0.8118348,0.771243,2.78017,2.051536,1.195109,0,1.195109,4.496292,74.93804,0.2076863,0.9769817,0.3390931,1.7,2.475402
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.77123,1.77123,1.7,0,0.5202,1.77123,17.60466,0,0,0,0.3118191,0.07497904,0.07123009,0,0,1.58506,3.127135,0.2368401,0,0.2368401,4.720978,78.68281,0.2077084,1.948353,0.2494553,1.7,3.438954
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.370429,1.370429,1.7,0,0.5202,1.370429,28.36644,0,0,0,0.3887418,0,0,0.3295713,0.3130928,1.34822,3.340291,0.7018346,0,0.7018346,5.386796,89.77976,0.207785,1.507472,0.3109934,1.7,3.729032
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.09577077,0.09577077,0,0,0,0.09577077,365.1782,0,0,0,0.349734,0.1008113,0.09577077,0,0,0.6463859,3.971942,0.2489227,0,0.2489227,5.622945,93.71557,0.2077252,0.1053478,0.2797872,0,4.321676
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.9056262,0.9056262,0,0,0,0.9056262,67.64753,0,0,0,0.6126338,0.9532908,0.9056262,0,0,0.3974632,4.195972,0,0.340657,-0.340657,5.263861,87.73084,0.2077252,0.9961889,0.4901071,0,4.808606
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1865929,0.1865929,0,0,0,0.1865929,89.77658,0,0,0,0.1675168,0.1964136,0.1865929,0,0,0.775971,3.855315,0,0.02889686,-0.02889686,5.233401,87.22318,0.2077252,0.2052522,0.1340134,0,4.022832
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.3157668,0.3157668,0,0,0,0.3157668,100.0373,0,0,0,0.3158844,0.3323861,0.3157668,0,0,0.8080786,3.826418,0,0.01650168,-0.01650168,5.216007,86.93327,0.2077252,0.3473435,0.2527075,0,4.142303
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.128783,1.128783,0,0,0,1.128783,39.11742,0,0,0,0.4415509,1.188193,1.128783,0,0,0.8264138,3.809916,0,0.7466421,-0.7466421,4.428977,73.81614,0.2077252,1.241662,0.3532408,0,4.251467
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.667392,1.667392,1.7,0,0.5202,1.667392,11.34385,0,0,0,0.1891463,0,0,0.03260826,0.03097785,1.656016,3.063274,0.2201242,0,0.2201242,4.637805,77.2966,0.2077468,1.834131,0.1513171,1.7,3.252421
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,1.078209,1.078209,1.7,0,0.5202,1.078209,5.478659,0,0,0,0.05907137,0,0,0.6217915,0.5907019,1.435892,3.261386,0.6497732,0,0.6497732,5.254234,87.5704,0.2078284,1.186029,0.04725709,1.7,3.320457
