Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.764695,1.764695,1.7,0,0.5202,1.764695,0,0,0,0,0,0.06810015,0.06469514,0,0,0.7861187,3.846182,0,0.06810015,-0.06810015,5.18245,86.374,0.2078284,1.941165,0,1.7,3.846182
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.152931,1.152931,0,0,0,1.152931,0,0,0,0,0,1.213611,1.152931,0,0,0.8617855,3.778082,0,1.213611,-1.213611,3.903192,65.05306,0.2078284,1.268224,0,0,3.778082
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.552564,1.552564,1.7,0,0.5202,1.552564,0,0,0,0,0,0,0,0.1474364,0.1400646,2.210243,2.564471,0.1400646,0,0.1400646,4.036068,67.26768,0.2078464,1.70782,0,1.7,2.564471
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4723549,0.4723549,1.7,0,0.5202,0.4723549,0,0,0,0,0,0,0,1.227645,1.166263,2.070178,2.690529,1.166263,0,1.166263,5.142483,85.70787,0.2079964,0.5195904,0,1.7,2.690529
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.0365167,0.0365167,0,0,0,0.0365167,0,0,0,0,0,0.03843863,0.0365167,0,0,0.9039152,3.740165,0,0.03843863,-0.03843863,5.101965,85.03258,0.2079964,0.04016836,0,0,3.740165
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3937515,0.3937515,0,0,0,0.3937515,0,0,5.551115E-17,0,0,0.4144752,0.3937515,0,0,0.9466248,3.701727,0,0.4144752,-0.4144752,4.66507,77.75101,0.2079964,0.4331266,0,0,3.701727
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2243621,0.2243621,0,0,0,0.2243621,0,0,0,0,0,0.2361707,0.2243621,0,0,1.407153,3.287251,0,0.2361707,-0.2361707,4.416124,73.60191,0.2079964,0.2467984,0,0,3.287251
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.435692,0.435692,0,0,0,0.435692,0,0,5.551115E-17,0,0,0.4586231,0.435692,0,0,1.669565,3.051081,0,0.4586231,-0.4586231,3.932693,65.54475,0.2079964,0.4792612,0,0,3.051081
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3402392,0.3402392,0,0,0,0.3402392,0,0,0,0,0,0.3581465,0.3402392,0,0,2.179146,2.592458,0,0.3581465,-0.3581465,3.555173,59.25277,0.2079964,0.3742631,0,0,2.592458
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.07719693,0.07719693,0,0,0,0.07719693,0,0,0,0,0,0.08125992,0.07719693,0,0,2.577086,2.234311,0,0.08125992,-0.08125992,3.469517,57.82518,0.2079964,0.08491661,0,0,2.234311
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1810256,0.1810256,0,0,0,0.1810256,0,0,0,0,0,0.1905533,0.1810256,0,0,2.667375,2.153051,0,0.1905533,-0.1905533,3.268657,54.4775,0.2079964,0.1991282,0,0,2.153051
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.3161888,0.3161888,0,0,0,0.3161888,12.05825,0,5.551115E-17,0,0.03812682,0.3328303,0.3161888,0,0,2.879101,1.962498,0,0.2947035,-0.2947035,2.958012,49.3001,0.2079964,0.3478076,0.03050145,0,2.000625
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.50154,1.50154,1.7,0,0.5202,1.50154,23.02403,0,0,0,0.345715,0,0,0.1984599,0.1885369,3.206549,1.667794,0.5342519,0,0.5342519,3.464848,57.74735,0.2080525,1.651694,0.276572,1.7,2.013509
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.218776,2.218776,1.7,0,0.5202,2.218776,30.2589,0,0,0,0.6713771,0.5460798,0.5187758,0,0,2.672298,2.148621,0.1252973,0,0.1252973,3.583715,59.72847,0.2080641,2.440653,0.5371016,1.7,2.819998
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3767021,0.3767021,1.7,0,0.5202,0.3767021,268.5666,0,0,0,1.011696,0,0,1.323298,1.257133,2.547,2.261389,2.268829,0,2.268829,5.736115,95.60173,0.207966,0.4143723,0.8093567,1.7,3.273085
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0.7219931,0,0,1.000164,0,0,0,0,0.2781714,4.303335,0.2781714,0,0.2781714,6.000012,100,0.2078995,0,0.8001316,0,5.303499
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.8219665,0.8219665,0,0,0,0.8219665,131.9652,0.2194822,0,0,1.08471,0.8652279,0.8219665,0,0,0,4.553689,0,0,0,6.000012,100,0.2078995,0.9041631,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,2.1875,2.1875,1.403435,0,0.4392377,2.1875,37.72945,1.110223E-16,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.2078995,2.40625,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.38343,1.38343,0.6716955,0,0.2394729,1.38343,54.15485,1.110223E-16,0,0,0.7491946,0.7491946,0.7117348,0,0,0,4.553689,0,0,0,6.000012,100,0.2078995,1.521773,0.5993556,1.7,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.4492712,0.4492712,0,0,0,0.4492712,94.69072,0,5.551115E-17,0,0.4254181,0.4729171,0.4492712,0,0,0,4.553689,0,0.04749893,-0.04749893,5.949944,99.16553,0.2078995,0.4941983,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.846754,1.846754,1.546036,0,0.478168,1.846754,19.99841,1.665335E-16,0,0,0.3693215,0.3165449,0.3007177,0,0,0.05277658,4.50619,0.05277658,0,0.05277658,6.000012,100,0.2079044,2.03143,0.2954572,1.7,4.875512
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,3.209697,3.08,1.7,0,0.5202,3.08,3.929862,0,0.1296967,0.4506663,0.1210398,1.452632,1.38,0,0,0,4.553689,0,1.331592,-1.331592,4.596391,76.60636,0.2079044,3.530666,0.09683181,1.7,4.674729
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08208914,0,0,1.452632,1.38,1.479546,3.222097,1.462089,0,1.462089,5.98345,99.72398,0.2079133,0,0.06567131,1.7,3.304186
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.8319032,0.8319032,0,0,0,0.8319032,6.201662,0,1.110223E-16,0,0.05159182,0.8756875,0.8319032,0,0,0.01745733,4.537977,0,0.8240957,-0.8240957,5.114778,85.24612,0.2079133,0.9150935,0.04127346,0,4.589569
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.257554,2.257554,1.7,0,0.5202,2.257554,0,0,0,0,0,0.5868987,0.5575538,0,0,0.9331193,3.713881,0,0.5868987,-0.5868987,4.496132,74.93538,0.2079133,2.483309,0,1.7,3.713881
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.829384,2.829384,1.7,0,0.5202,2.829384,0,0,0,0.03232204,0,1.188825,1.129384,0,0,1.585229,3.126983,0,1.188825,-1.188825,3.243,54.0499,0.2079133,3.112322,0,1.7,3.126983
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.628453,1.628453,1.7,0,0.5202,1.628453,0,0,0,0,0,0,0,0.07154737,0.06797001,2.906146,1.938158,0.06797001,0,0.06797001,3.307482,55.12459,0.2079219,1.791298,0,1.7,1.938158
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2459902,0.2459902,1.698622,0,0.5198237,0.2459902,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.838176,1.999331,1.38,0,1.38,4.616665,76.94427,0.2080358,0.2705893,0,1.7,1.999331
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.5231713,0.5231713,1.7,0,0.5202,0.5231713,0,0,0,0,0,0,0,1.176829,1.117987,1.458176,3.241331,1.117987,0,1.117987,5.677281,94.62116,0.2081781,0.5754884,0,1.7,3.241331
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3401883,4.247519,0,0,0,5.677281,94.62116,0.2081781,0,0,0,4.247519
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3666173,0.3666173,0,0,0,0.3666173,0,0,5.551115E-17,0,0,0.3859129,0.3666173,0,0,0.3401883,4.247519,0,0.3859129,-0.3859129,5.270493,87.84138,0.2081781,0.403279,0,0,4.247519
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3745583,0.3745583,0,0,0,0.3745583,0,0,0,0,0,0.3942719,0.3745583,0,0,0.7689804,3.861607,0,0.3942719,-0.3942719,4.854894,80.91474,0.2081781,0.4120142,0,0,3.861607
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.07583755,0.07583755,0,0,0,0.07583755,0,0,1.387779E-17,0,0,0.079829,0.07583755,0,0,1.20706,3.467335,0,0.079829,-0.079829,4.770747,79.51229,0.2081781,0.0834213,0,0,3.467335
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.05251685,0.05251685,0,0,0,0.05251685,0,0,6.938894E-18,0,0,0.05528089,0.05251685,0,0,1.295759,3.387506,0,0.05528089,-0.05528089,4.712476,78.54111,0.2081781,0.05776853,0,0,3.387506
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.4219467,0.4219467,0,0,0,0.4219467,0,0,5.551115E-17,0,0,0.4441544,0.4219467,0,0,1.357183,3.332225,0,0.4441544,-0.4441544,4.244296,70.73812,0.2081781,0.4641414,0,0,3.332225
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2480436,0.2480436,0,0,0,0.2480436,13.46896,0,2.775558E-17,0,0.0334089,0.2610986,0.2480436,0,0,1.850687,2.88807,0,0.2276897,-0.2276897,4.00429,66.73803,0.2081781,0.272848,0.02672712,0,2.921479
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.564442,1.564442,1.7,0,0.5202,1.564442,20.86596,0,0,0,0.3264358,0,0,0.135558,0.1287801,2.103676,2.660381,0.4552159,0,0.4552159,4.436145,73.93561,0.2082243,1.720886,0.2611486,1.7,2.986816
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.58022,1.58022,1.7,0,0.5202,1.58022,37.64566,0,0,0,0.5948843,0,0,0.1197798,0.1137908,1.64846,3.070075,0.7086751,0,0.7086751,5.108454,85.14072,0.2082931,1.738242,0.4759075,1.7,3.664959
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.288644,1.288644,1.515881,0,0.4699356,1.288644,54.36629,0,0,0,0.700588,0,0,0.227237,0.2158752,0.9397849,3.707882,0.9164632,0,0.9164632,5.977887,99.63126,0.2083843,1.417508,0.5604704,1.7,4.408471
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.273019,2.273019,1.368748,0,0.4297683,2.273019,42.90265,0,0,0,0.9751852,0.9518635,0.9042704,0,0,0.0233217,4.5327,0.0233217,0,0.0233217,6.000012,100,0.2083864,2.50032,0.7801482,1.7,5.507885
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.177882,1.177882,0,0,0,1.177882,136.0131,0.3621986,0,0,1.602075,1.239876,1.177882,0,0,0,4.553689,0,0,0,6.000012,100,0.2083864,1.295671,1.28166,0,6.155764
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.53326,0,0,1.53326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083864,0,1.226608,0,6.086948
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083864,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.8870151,0.8870151,0,0,0,0.8870151,161.341,0.4974193,0,0,1.431119,0.9337001,0.8870151,0,0,0,4.553689,0,0,0,6.000012,100,0.2083864,0.9757167,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083864,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.9043774,0.9043774,0,0,0,0.9043774,61.28312,0,0,0,0.5542307,0.9519762,0.9043774,0,0,0,4.553689,0,0.3977455,-0.3977455,5.580751,93.01234,0.2083864,0.9948151,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.5968634,0.5968634,0,0,0,0.5968634,62.81465,0,0,0,0.3749177,0.6282773,0.5968634,0,0,0.4419394,4.155943,0,0.2533596,-0.2533596,5.313687,88.56127,0.2083864,0.6565498,0.2999341,0,4.530861
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.330057,1.330057,1.7,0,0.5202,1.330057,4.711498,0,0,0,0.06266562,0,0,0.3699427,0.3514455,0.7234502,3.902584,0.4141111,0,0.4141111,5.706547,95.10893,0.2084365,1.463063,0.0501325,1.7,3.965249
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.533761,2.533761,1.7,0,0.5202,2.533761,0,0,0,0,0,0.8776429,0.8337607,0,0,0.309339,4.275284,0,0.8776429,-0.8776429,4.78143,79.69035,0.2084365,2.787137,0,1.7,4.275284
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.8321068,0.8321068,1.7,0,0.5202,0.8321068,0,0,0,0,0,0,0,0.8678932,0.8244985,1.284498,3.397641,0.8244985,0,0.8244985,5.563618,92.72679,0.2085407,0.9153175,0,1.7,3.397641
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.839504,1.839504,1.7,0,0.5202,1.839504,0,0,0,0,0,0.1468459,0.1395036,0,0,0.4599992,4.139689,0,0.1468459,-0.1468459,5.408829,90.14697,0.2085407,2.023454,0,1.7,4.139689
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.0914515,0.0914515,0,0,0,0.0914515,0,0,1.387779E-17,0,0,0.09626473,0.0914515,0,0,0.6231613,3.992844,0,0.09626473,-0.09626473,5.307357,88.45578,0.2085407,0.1005967,0,0,3.992844
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2871502,0.2871502,0,0,0,0.2871502,0,0,5.551115E-17,0,0,0.3022633,0.2871502,0,0,0.7301221,3.896579,0,0.3022633,-0.3022633,4.988744,83.14556,0.2085407,0.3158652,0,0,3.896579
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3202944,0.3202944,0,0,0,0.3202944,0,0,5.551115E-17,0,0,0.337152,0.3202944,0,0,1.06597,3.594316,0,0.337152,-0.337152,4.633354,77.22242,0.2085407,0.3523239,0,0,3.594316
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.286771,0.286771,0,0,0,0.286771,0,0,5.551115E-17,0,0,0.3018642,0.286771,0,0,1.440584,3.257164,0,0.3018642,-0.3018642,4.315162,71.91921,0.2085407,0.3154481,0,0,3.257164
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.3005811,0.3005811,0,0,0,0.3005811,0,0,5.551115E-17,0,0,0.3164012,0.3005811,0,0,1.775988,2.955299,0,0.3164012,-0.3164012,3.981645,66.36063,0.2085407,0.3306392,0,0,2.955299
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.464625,0.464625,0,0,0,0.464625,0,0,5.551115E-17,0,0,0.4890789,0.464625,0,0,2.127545,2.638898,0,0.4890789,-0.4890789,3.466111,57.7684,0.2085407,0.5110875,0,0,2.638898
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.670966,2.149819,0,0,0,3.466111,57.7684,0.2085407,0,0,0,2.149819
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2235093,0.2235093,0,0,0,0.2235093,0,0,2.775558E-17,0,0,0.2352729,0.2235093,0,0,2.670966,2.149819,0,0.2352729,-0.2352729,3.218112,53.63508,0.2085407,0.2458602,0,0,2.149819
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3981584,0.3981584,0,0,0,0.3981584,8.898044,0,5.551115E-17,0,0.03542831,0.4191141,0.3981584,0,0,2.932381,1.914546,0,0.3836858,-0.3836858,2.813671,46.89442,0.2085407,0.4379742,0.02834265,0,1.949975
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.6802222,0.6802222,0,0,0,0.6802222,40.87665,0,0,0,0.278052,0.7160233,0.6802222,0,0,3.358698,1.530861,0,0.4379713,-0.4379713,2.352009,39.20007,0.2085407,0.7482443,0.2224416,0,1.808913
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.126375,1.126375,1.7,0,0.5202,1.126375,32.79596,0,0,0,0.3694055,0,0,0.5736247,0.5449435,3.845333,1.092889,0.914349,0,0.914349,3.219437,53.65717,0.2086429,1.239013,0.2955244,1.7,1.462295
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.8518641,0.8518641,1.7,0,0.5202,0.8518641,74.72062,0,0,0,0.6365181,0,0,0.8481359,0.8057291,2.930984,1.915804,1.442247,0,1.442247,4.587672,76.46105,0.2087404,0.9370505,0.5092145,1.7,2.552322
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.8689246,0.8689246,1.585678,0,0.4889902,0.8689246,84.50202,0,0,0,0.7342588,0,0,0.7167539,0.6809162,1.488737,3.213826,1.415175,0,1.415175,5.930225,98.83689,0.2088047,0.9558171,0.5874071,1.7,3.948085
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.826511,2.826511,1.7,0,0.5202,2.826511,21.90134,0,4.440892E-16,0.02916221,0.6190437,1.185801,1.126511,0,0,0.07356159,4.487484,0,0.5667574,-0.5667574,5.33281,88.88,0.2088047,3.109162,0.495235,1.7,5.106527
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.249623,2.249623,1.7,0,0.5202,2.249623,55.12989,0,0,0,1.240215,0.5785506,0.5496231,0,0,0.7032921,3.920726,0.661664,0,0.661664,5.96052,99.3418,0.2088643,2.474585,0.9921717,1.7,5.160941
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.4796906,0.4796906,0,0,0,0.4796906,298.2322,0.8840265,0,0,1.430592,0.5049375,0.4796906,0,0,0.04162807,4.516224,0.04162807,0,0.04162807,6.000012,100,0.2088544,0.5276597,1.144474,0,5.946816
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.481769,2.481769,1.500532,0,0.4657452,2.481769,41.61876,0,0,0,1.032881,1.032881,0.9812374,0,0,0,4.553689,0,0,0,6.000012,100,0.2088544,2.729946,0.8263052,1.7,5.58657
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.8536576,0,0,0.8536576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088544,0,0.6829261,0,5.407347
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.481636,1.481636,0.8080299,0,0.2766922,1.481636,47.85648,1.110223E-16,0,0,0.7090587,0.7090587,0.6736057,0,0,0,4.553689,0,0,0,6.000012,100,0.2088544,1.629799,0.567247,1.7,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.362765,1.362765,1.051458,0,0.3431481,1.362765,24.04608,1.110223E-16,0,0,0.3276916,0.3276916,0.311307,0,0,0,4.553689,0,0,0,6.000012,100,0.2088544,1.499042,0.2621533,1.7,4.881381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1283491,0.1283491,0,0,0,0.1283491,51.38628,0,2.775558E-17,0,0.06595384,0.1351044,0.1283491,0,0,0,4.553689,0,0.06915051,-0.06915051,5.927121,98.78515,0.2088544,0.141184,0.05276308,0,4.619643
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.529345,1.529345,1.610223,0,0.4956908,1.529345,0,0,0,0,0,0,0,0.08087778,0.0768339,0.0768339,4.484539,0.0768339,0,0.0768339,6.000012,100,0.208864,1.682279,0,1.7,4.484539
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.842394,3.08,1.7,0,0.5202,3.08,0,0,0.7623938,1.146633,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.208864,4.226633,0,1.7,4.553689
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.459657,1.459657,1.7,0,0.5202,1.459657,0,0,0,0,0,0,0,0.2403429,0.2283257,1.614035,3.101057,0.2283257,0,0.2283257,4.685413,78.09006,0.2088926,1.605623,0,1.7,3.101057
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.7867228,0.7867228,1.7,0,0.5202,0.7867228,0,0,0,0,0,0,0,0.9132771,0.8676133,1.385709,3.306551,0.8676133,0,0.8676133,5.508503,91.8082,0.2090011,0.8653951,0,1.7,3.306551
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3625892,0.3625892,0,0,0,0.3625892,0,0,5.551115E-17,0,0,0.3816728,0.3625892,0,0,0.5180961,4.087402,0,0.3816728,-0.3816728,5.106184,85.10291,0.2090011,0.3988481,0,0,4.087402
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2268211,0.2268211,0,0,0,0.2268211,0,0,2.775558E-17,0,0,0.238759,0.2268211,0,0,0.9421769,3.70573,0,0.238759,-0.238759,4.85451,80.90835,0.2090011,0.2495032,0,0,3.70573
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.09396069,0.09396069,0,0,0,0.09396069,0,0,1.387779E-17,0,0,0.09890599,0.09396069,0,0,1.207465,3.466971,0,0.09890599,-0.09890599,4.750254,79.17075,0.2090011,0.1033568,0,0,3.466971
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.31736,3.368065,0,0,0,4.750254,79.17075,0.2090011,0,0,0,3.368065
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1573012,0.1573012,0,0,0,0.1573012,0,0,2.775558E-17,0,0,0.1655802,0.1573012,0,0,1.31736,3.368065,0,0.1655802,-0.1655802,4.575717,76.2618,0.2090011,0.1730313,0,0,3.368065
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.31063,0.31063,0,0,0,0.31063,0,0,5.551115E-17,0,0,0.326979,0.31063,0,0,1.501338,3.202484,0,0.326979,-0.326979,4.231051,70.51738,0.2090011,0.341693,0,0,3.202484
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.142231,0.142231,0,0,0,0.142231,0,0,2.775558E-17,0,0,0.1497168,0.142231,0,0,1.864648,2.875505,0,0.1497168,-0.1497168,4.073236,67.88713,0.2090011,0.1564541,0,0,2.875505
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.3902015,0.3902015,0,0,0,0.3902015,9.584251,0,5.551115E-17,0,0.03739789,0.4107384,0.3902015,0,0,2.031,2.725789,0,0.3733405,-0.3733405,3.6797,61.32822,0.2090011,0.4292217,0.02991831,0,2.763186
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.349893,1.349893,1.7,0,0.5202,1.349893,17.93738,0,0,0,0.2421355,0,0,0.3501066,0.3326013,2.445823,2.352448,0.5747368,0,0.5747368,4.224944,70.41559,0.2090643,1.484883,0.1937084,1.7,2.594584
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.672127,2.672127,1.7,0,0.5202,2.672127,18.69875,2.220446E-16,0,0,0.4996544,1.023292,0.9721272,0,0,1.871086,2.869711,0,0.5236374,-0.5236374,3.672981,61.21623,0.2090643,2.93934,0.3997235,1.7,3.369366
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.347356,2.347356,1.7,0,0.5202,2.347356,37.68526,0,0,0,0.8846073,0.6814275,0.6473562,0,0,2.452906,2.346074,0.2031798,0,0.2031798,3.865735,64.42878,0.2090825,2.582092,0.7076858,1.7,3.230681
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.248815,1.248815,1.7,0,0.5202,1.248815,80.48901,0,0,0,1.005159,0,0,0.4511853,0.4286261,2.249726,2.528936,1.433785,0,1.433785,5.225942,87.09886,0.2091807,1.373696,0.8041268,1.7,3.534094
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.760501,2.760501,1.7,0,0.5202,2.760501,52.86169,0,0,0,1.459247,1.116316,1.060501,0,0,0.8159413,3.819342,0.342931,0,0.342931,5.551275,92.52106,0.2092091,3.036551,1.167398,1.7,5.278589
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.212092,1.212092,0,0,0,1.212092,83.77471,0,0,0,1.015427,1.275886,1.212092,0,0,0.4730103,4.12798,0,0.2604598,-0.2604598,5.276726,87.94526,0.2092091,1.333301,0.8123413,0,5.143406
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.6691678,0.6691678,0,0,0,0.6691678,135.2405,0,0,0,0.9049857,0.7043871,0.6691678,0,0,0.76241,3.86752,0.2005985,0,0.2005985,5.467031,91.117,0.2091617,0.7360845,0.7239885,0,4.772505
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.512526,2.512526,1.627899,0,0.5005165,2.512526,59.42217,0,0,0,1.492997,0.9311858,0.8846265,0,0,0.5618115,4.048059,0.5618115,0,0.5618115,6.000012,100,0.2091987,2.763778,1.194398,1.7,5.541056
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.188475,1.188475,0,0,0,1.188475,98.09796,0,0,0,1.16587,1.251027,1.188475,0,0,0,4.553689,0,0.08515659,-0.08515659,5.910249,98.50395,0.2091987,1.307323,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.7797485,0.7797485,0,0,0,0.7797485,110.2923,0,0,0,0.8600028,0.8207878,0.7797485,0,0,0.09461843,4.468533,0.03921492,0,0.03921492,5.947452,99.12399,0.2091894,0.8577234,0.6880022,0,5.328535
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3220689,0,0,0.3774725,0,0,0,0,0.05540352,4.503826,0.05540352,0,0.05540352,6.000012,100,0.2091764,0,0.301978,0,4.881298
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.625929,2.625929,1.7,0,0.5202,2.625929,1.919263,1.110223E-16,0,0,0.0503985,0.9746625,0.9259294,0,0,0,4.553689,0,0.9242641,-0.9242641,5.025752,83.76237,0.2091764,2.888522,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.400247,2.400247,1.7,0,0.5202,2.400247,0,0,0,0,0,0.7371026,0.7002475,0,0,1.02696,3.629425,0,0.7371026,-0.7371026,4.248778,70.81282,0.2091764,2.640272,0,1.7,3.629425
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.942554,1.942554,1.7,0,0.5202,1.942554,0,0,0,0,0,0.25532,0.242554,0,0,1.845963,2.892322,0,0.25532,-0.25532,3.979647,66.32732,0.2091764,2.136809,0,1.7,2.892322
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.653504,1.653504,1.7,0,0.5202,1.653504,0,0,0,0,0,0,0,0.04649618,0.04417137,2.129652,2.637002,0.04417137,0,0.04417137,4.021552,67.02573,0.2091818,1.818854,0,1.7,2.637002
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03468147,0.03468147,1.487313,0,0.4621364,0.03468147,0,0,0,0,0,0,0,1.452632,1.38,2.08548,2.676757,1.38,0,1.38,5.330735,88.8454,0.2092196,0.03814961,0,1.7,2.676757
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7054804,3.918756,0,0,0,5.330735,88.8454,0.2092196,0,0,0,3.918756
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7054804,3.918756,0,0,0,5.330735,88.8454,0.2092196,0,0,0,3.918756
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.6713873,0.6713873,0,0,0,0.6713873,0,0,0,0,0,0.7067235,0.6713873,0,0,0.7054804,3.918756,0,0.7067235,-0.7067235,4.585783,76.42956,0.2092196,0.738526,0,0,3.918756
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.4477373,0.4477373,0,0,0,0.4477373,0,0,5.551115E-17,0,0,0.4713024,0.4477373,0,0,1.490729,3.212033,0,0.4713024,-0.4713024,4.088986,68.14964,0.2092196,0.492511,0,0,3.212033
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2922235,0.2922235,0,0,0,0.2922235,0,0,5.551115E-17,0,0,0.3076037,0.2922235,0,0,2.014398,2.740731,0,0.3076037,-0.3076037,3.764744,62.7456,0.2092196,0.3214458,0,0,2.740731
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.35618,2.433127,0,0,0,3.764744,62.7456,0.2092196,0,0,0,2.433127
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.5072619,0.5072619,0,0,0,0.5072619,0,0,0,0,0,0.5339599,0.5072619,0,0,2.35618,2.433127,0,0.5339599,-0.5339599,3.2019,53.3649,0.2092196,0.557988,0,0,2.433127
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,2.949469,1.899167,0.01494931,0,0.01494931,3.216083,53.60127,0.2092161,0,0.01195945,0,1.914117
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,2.934519,1.912622,0.1289392,0,0.1289392,3.338405,55.63997,0.2091857,0,0.1031514,0,2.041561
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,2.086196,2.086196,1.7,0,0.5202,2.086196,22.69557,0,0,0,0.4734741,0.4065224,0.3861963,0,0,2.80558,2.028667,0.06695171,0,0.06695171,3.401921,56.69857,0.2091917,2.294816,0.3787793,1.7,2.502141
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.13851,1.13851,1.7,0,0.5202,1.13851,68.44999,0,0,0,0.7793099,0,0,0.5614901,0.5334156,2.738628,2.088923,1.312726,0,1.312726,4.647282,77.45454,0.2093178,1.252361,0.623448,1.7,2.868233
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.5405701,0.5405701,1.08516,0,0.3523486,0.5405701,157.7318,0,0,0,0.8526507,0,0,0.5445895,0.51736,1.425903,3.270376,1.370011,0,1.370011,5.946988,99.11627,0.2092206,0.5946271,0.6821206,1.7,4.123027
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,1.076303,1.076303,0,0,0,1.076303,90.34487,0,0,0,0.972385,1.132951,1.076303,0,0,0.05589208,4.503386,0,0.160566,-0.160566,5.777737,96.29542,0.2092206,1.183934,0.777908,0,5.475771
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.7070152,0.7070152,0,0,0,0.7070152,211.1044,0.5140147,0,0,1.49254,0.7442266,0.7070152,0,0,0.2342988,4.34282,0.2342988,0,0.2342988,6.000012,100,0.2091656,0.7777168,1.194032,0,5.83536
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091656,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.850935,1.850935,0.9024782,0,0.3024766,1.850935,53.93898,0,0,0,0.9983752,0.9983752,0.9484564,0,0,0,4.553689,0,0,0,6.000012,100,0.2091656,2.036028,0.7987002,1.7,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2315589,0.2315589,0,0,0,0.2315589,388.1891,0.65514,0,0,0.8988861,0.2437462,0.2315589,0,0,0,4.553689,0,0,0,6.000012,100,0.2091656,0.2547148,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3978881,0.3978881,0,0,0,0.3978881,146.2079,0.1629144,0,0,0.581744,0.4188296,0.3978881,0,0,0,4.553689,0,0,0,6.000012,100,0.2091656,0.4376769,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.08113103,0.08113103,0,0,0,0.08113103,434.4671,0.2670866,0,0,0.3524877,0.08540108,0.08113103,0,0,0,4.553689,0,0,0,6.000012,100,0.2091656,0.08924413,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.574631,1.574631,1.507931,0,0.4677652,1.574631,4.458884,1.804112E-16,0,0,0.07021099,0.07021099,0.06670044,0,0,0,4.553689,0,0,0,6.000012,100,0.2091656,1.732095,0.05616879,1.7,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.8797603,0.8797603,0,0,0,0.8797603,0,0,1.110223E-16,0,0,0.9260634,0.8797603,0,0,0,4.553689,0,0.9260634,-0.9260634,5.023855,83.73076,0.2091656,0.9677363,0,0,4.553689
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.157794,0.157794,0,0,0,0.157794,0,0,2.775558E-17,0,0,0.166099,0.157794,0,0,1.028959,3.627625,0,0.166099,-0.166099,4.848772,80.8127,0.2091656,0.1735734,0,0,3.627625
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.6105436,0.6105436,0,0,0,0.6105436,0,0,1.110223E-16,0,0,0.6426775,0.6105436,0,0,1.213514,3.461527,0,0.6426775,-0.6426775,4.17133,69.52203,0.2091656,0.671598,0,0,3.461527
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.5809382,0.5809382,0,0,0,0.5809382,0,0,0,0,0,0.6115139,0.5809382,0,0,1.9276,2.818849,0,0.6115139,-0.6115139,3.526738,58.77885,0.2091656,0.6390319,0,0,2.818849
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2720658,0.2720658,0,0,0,0.2720658,0,0,0,0,0,0.286385,0.2720658,0,0,2.60706,2.207335,0,0.286385,-0.286385,3.224862,53.74759,0.2091656,0.2992724,0,0,2.207335
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4148975,0.4148975,0,0,0,0.4148975,0,0,0,0,0,0.4367342,0.4148975,0,0,2.925265,1.92095,0,0.4367342,-0.4367342,2.764503,46.07497,0.2091656,0.4563872,0,0,1.92095
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3235916,0.3235916,0,0,0,0.3235916,0,0,0,0,0,0.3406228,0.3235916,0,0,3.410526,1.484216,0,0.3406228,-0.3406228,2.405456,40.09085,0.2091656,0.3559508,0,0,1.484216
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2238734,0.2238734,0,0,0,0.2238734,0,0,2.775558E-17,0,0,0.2356562,0.2238734,0,0,3.788995,1.143593,0,0.2356562,-0.2356562,2.157052,35.9508,0.2091656,0.2462607,0,0,1.143593
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2382995,0.2382995,0,0,0,0.2382995,0,0,0,0,0,0.2508416,0.2382995,0,0,4.050836,0.9079371,0,0.2508416,-0.2508416,1.892642,31.54397,0.2091656,0.2621295,0,0,0.9079371
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.329548,0.6570955,0,0,0,1.892642,31.54397,0.2091656,0,0,0,0.6570955
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.5056683,0.5056683,0,0,0,0.5056683,0,0,1.110223E-16,0,0,0.5322824,0.5056683,0,0,4.329548,0.6570955,0,0.5322824,-0.5322824,1.331567,22.19274,0.2091656,0.5562351,0,0,0.6570955
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.4314654,0.4314654,1.7,0,0.5202,0.4314654,3.517008,0,0,0,0.01517467,0,0,1.268535,1.205108,4.920973,0.1248131,1.220283,0,1.220283,2.489228,41.48706,0.209313,0.4746119,0.01213974,1.7,0.1399878
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.05260549,0.05260549,1.505237,0,0.4670297,0.05260549,637.9695,2.220446E-16,0,0,0.335607,0,0,1.452632,1.38,3.700691,1.223067,1.715607,0,1.715607,4.116796,68.61314,0.2092779,0.05786604,0.2684855,1.7,1.558674
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,1.442699,0,0.4499569,0,0,0,0,0,0.6145192,0,0,1.442699,1.370564,1.985084,2.767114,1.985084,0,1.985084,6.000012,100,0.2091587,0,0.4916154,1.7,3.381633
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,3.227257,3.08,1.7,0,0.5202,3.08,32.99517,2.220446E-16,0.1472573,0.469983,1.016251,1.452632,1.38,0,0,0,4.553689,0,0.4363803,-0.4363803,5.540027,92.3336,0.2091587,3.549983,0.813001,1.7,5.56994
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0.9631452,0,0,1.448012,0,0,0,0,0.484867,4.117309,0.484867,0,0.484867,6.000012,100,0.2090456,0,1.15841,0,5.565321
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.786055,1.786055,0.425,0,0.172125,1.786055,92.33906,0.2165369,0,0,1.649226,1.432689,1.361055,0,0,0,4.553689,0,0,0,6.000012,100,0.2090456,1.96466,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.8047549,0.8047549,0,0,0,0.8047549,194.8212,0.720723,0,0,1.567833,0.8471104,0.8047549,0,0,0,4.553689,0,0,0,6.000012,100,0.2090456,0.8852304,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090456,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090456,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.2003439,0.2003439,0,0,0,0.2003439,527.6827,0.8462917,0,0,1.05718,0.2108883,0.2003439,0,0,0,4.553689,0,0,0,6.000012,100,0.2090456,0.2203782,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090456,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.266937,1.266937,0.9251475,0,0.3086653,1.266937,28.3975,0,0,0,0.3597784,0.3597784,0.3417895,0,0,0,4.553689,0,0,0,6.000012,100,0.2090456,1.393631,0.2878227,1.7,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0.05270362,0,0,0.05270362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090456,0,0.0421629,0,4.606392
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.899792,1.899792,1.7,0,0.5202,1.899792,0,0,0,0,0,0.2103073,0.1997919,0,0,0,4.553689,0,0.2103073,-0.2103073,5.778328,96.30528,0.2090456,2.089771,0,1.7,4.553689
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.05223564,0.05223564,0,0,0,0.05223564,0,0,0,0,0,0.05498488,0.05223564,0,0,0.2336748,4.343381,0,0.05498488,-0.05498488,5.720369,95.3393,0.2090456,0.0574592,0,0,4.343381
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2947691,4.288397,0,0,0,5.720369,95.3393,0.2090456,0,0,0,4.288397
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.08902901,0.08902901,0,0,0,0.08902901,0,0,1.387779E-17,0,0,0.09371475,0.08902901,0,0,0.2947691,4.288397,0,0.09371475,-0.09371475,5.621585,93.6929,0.2090456,0.09793192,0,0,4.288397
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1951783,0.1951783,0,0,0,0.1951783,0,0,2.775558E-17,0,0,0.2054508,0.1951783,0,0,0.3988966,4.194682,0,0.2054508,-0.2054508,5.405021,90.08351,0.2090456,0.2146961,0,0,4.194682
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6271753,3.989231,0,0,0,5.405021,90.08351,0.2090456,0,0,0,3.989231
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.3247142,0.3247142,0,0,0,0.3247142,0,0,5.551115E-17,0,0,0.3418044,0.3247142,0,0,0.6271753,3.989231,0,0.3418044,-0.3418044,5.044728,84.07863,0.2090456,0.3571856,0,0,3.989231
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.0472876,0.0472876,0,0,0,0.0472876,0,0,6.938894E-18,0,0,0.04977642,0.0472876,0,0,1.006958,3.647427,0,0.04977642,-0.04977642,4.992259,83.20415,0.2090456,0.05201636,0,0,3.647427
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.05316329,0.05316329,0,0,0,0.05316329,0,0,6.938894E-18,0,0,0.05596136,0.05316329,0,0,1.062265,3.59765,0,0.05596136,-0.05596136,4.93327,82.22101,0.2090456,0.05847962,0,0,3.59765
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.124444,3.541689,0,0,0,4.93327,82.22101,0.2090456,0,0,0,3.541689
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2644438,0.2644438,0,0,0,0.2644438,0,0,0,0,0,0.2783619,0.2644438,0,0,1.124444,3.541689,0,0.2783619,-0.2783619,4.639851,77.3307,0.2090456,0.2908882,0,0,3.541689
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,1.433735,3.263327,0.01736238,0,0.01736238,4.656322,77.60522,0.2090416,0,0.01388991,0,3.280689
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.3879927,0.3879927,0,0,0,0.3879927,33.64446,0,0,0,0.1305381,0.4084134,0.3879927,0,0,1.416373,3.278953,0,0.2778753,-0.2778753,4.363416,72.72346,0.2090416,0.426792,0.1044305,0,3.409491
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.6634755,0.6634755,0,0,0,0.6634755,16.85275,0,0,0,0.1118139,0.6983953,0.6634755,0,0,1.725123,3.001078,0,0.5865814,-0.5865814,3.745105,62.41829,0.2090416,0.7298231,0.08945108,0,3.112892
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.4821435,0.4821435,0,0,0,0.4821435,40.40684,0,5.551115E-17,0,0.194819,0.5075194,0.4821435,0,0,2.376881,2.414496,0,0.3127005,-0.3127005,3.41549,56.92472,0.2090416,0.5303578,0.1558552,0,2.609315
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.743769,1.743769,1.7,0,0.5202,1.743769,10.83342,0,0,0,0.1889099,0.04607269,0.04376905,0,0,2.724325,2.101796,0.1428372,0,0.1428372,3.550997,59.18317,0.2090542,1.918146,0.1511279,1.7,2.290706
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.497506,3.08,1.7,0,0.5202,3.08,6.265543,2.220446E-16,0.4175064,0.767257,0.1929787,1.452632,1.38,0,0,2.581488,2.23035,0,1.259653,-1.259653,2.223207,37.05337,0.2090542,3.847257,0.154383,1.7,2.423328
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.3051136,0.3051136,1.7,0,0.5202,0.3051136,175.2171,0,0,0,0.5346111,0,0,1.394886,1.325142,3.981103,0.9706966,1.859753,0,1.859753,3.987523,66.45859,0.2090519,0.3356249,0.4276889,1.7,1.505308
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.743841,1.743841,1.7,0,0.5202,1.743841,27.14682,0,0,0,0.4733974,0.04614852,0.04384109,0,0,2.121349,2.644475,0.4272489,0,0.4272489,4.392847,73.21397,0.2090895,1.918225,0.3787179,1.7,3.117872
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.282374,1.282374,1.7,0,0.5202,1.282374,23.50369,0,0,0,0.3014051,0,0,0.4176263,0.396745,1.6941,3.028998,0.6981502,0,0.6981502,5.055171,84.25267,0.2091646,1.410611,0.2411241,1.7,3.330404
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.546674,1.546674,1.7,0,0.5202,1.546674,13.52842,0,0,0,0.2092405,0,0,0.1533263,0.14566,0.9959504,3.657334,0.3549004,0,0.3549004,5.391859,89.86413,0.2092008,1.701341,0.1673924,1.7,3.866574
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.561506,1.561506,1.7,0,0.5202,1.561506,0.9182704,0,0,0,0.01433885,0,0,0.138494,0.1315693,0.64105,3.976744,0.1459082,0,0.1459082,5.530279,92.17113,0.2092181,1.717657,0.01147108,1.7,3.991083
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.4545994,0.4545994,0,0,0,0.4545994,15.33043,0,0,0,0.06969205,0.4785257,0.4545994,0,0,0.4951418,4.108061,0,0.4088336,-0.4088336,5.099331,84.98868,0.2092181,0.5000594,0.05575364,0,4.177753
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.8491399,0.8491399,0,0,0,0.8491399,3.925633,0,1.110223E-16,0,0.03333412,0.8938315,0.8491399,0,0,0.9494014,3.699228,0,0.8604974,-0.8604974,4.192287,69.87131,0.2092181,0.9340539,0.0266673,0,3.732562
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.90551,2.83873,0,0,0,4.192287,69.87131,0.2092181,0,0,0,2.83873
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.35248,2.35248,1.7,0,0.5202,2.35248,0,0,0,0,0,0.6868213,0.6524803,0,0,1.90551,2.83873,0,0.6868213,-0.6868213,3.468314,57.80511,0.2092181,2.587728,0,1.7,2.83873
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.094107,1.094107,1.7,0,0.5202,1.094107,0,0,0,0,0,0,0,0.6058927,0.5755981,2.668644,2.151909,0.5755981,0,0.5755981,4.014374,66.9061,0.2092885,1.203518,0,1.7,2.151909
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2620771,0.2620771,1.7,0,0.5202,0.2620771,0,0,0,0,0,0,0,1.437923,1.366027,2.093046,2.669947,1.366027,0,1.366027,5.310301,88.50484,0.2094003,0.2882848,0,1.7,2.669947
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.04140615,0.04140615,0,0,0,0.04140615,0,0,0,0,0,0.04358542,0.04140615,0,0,0.7270196,3.899371,0,0.04358542,-0.04358542,5.264358,87.73912,0.2094003,0.04554677,0,0,3.899371
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3735775,0.3735775,0,0,0,0.3735775,0,0,5.551115E-17,0,0,0.3932395,0.3735775,0,0,0.7754478,3.855786,0,0.3932395,-0.3932395,4.849847,80.83062,0.2094003,0.4109353,0,0,3.855786
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1828523,0.1828523,0,0,0,0.1828523,0,0,2.775558E-17,0,0,0.1924761,0.1828523,0,0,1.212381,3.462546,0,0.1924761,-0.1924761,4.646959,77.44917,0.2094003,0.2011376,0,0,3.462546
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3624067,0.3624067,0,0,0,0.3624067,0,0,5.551115E-17,0,0,0.3814808,0.3624067,0,0,1.426243,3.27007,0,0.3814808,-0.3814808,4.244843,70.74725,0.2094003,0.3986474,0,0,3.27007
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.05554476,0.05554476,0,0,0,0.05554476,0,0,6.938894E-18,0,0,0.05846817,0.05554476,0,0,1.850111,2.888589,0,0.05846817,-0.05846817,4.183212,69.72006,0.2094003,0.06109923,0,0,2.888589
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2628752,0.2628752,0,0,0,0.2628752,0,0,0,0,0,0.2767108,0.2628752,0,0,1.915075,2.830121,0,0.2767108,-0.2767108,3.891533,64.85876,0.2094003,0.2891628,0,0,2.830121
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.5414714,0.5414714,0,0,0,0.5414714,0,0,0,0,0,0.5699699,0.5414714,0,0,2.222532,2.553411,0,0.5699699,-0.5699699,3.290732,54.84543,0.2094003,0.5956185,0,0,2.553411
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.432844,0.432844,0,0,0,0.432844,8.526736,0,5.551115E-17,0,0.03690746,0.4556253,0.432844,0,0,2.855831,1.983441,0,0.4187178,-0.4187178,2.849365,47.48932,0.2094003,0.4761284,0.02952597,0,2.020348
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.418368,2.418368,1.7,0,0.5202,2.418368,3.34791,1.110223E-16,0,0,0.08096479,0.7561769,0.718368,0,0,3.321074,1.564723,0,0.6752121,-0.6752121,2.137629,35.62708,0.2094003,2.660205,0.06477183,1.7,1.645688
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,4.071309,0.8895108,1.491049,0,1.491049,3.552163,59.20259,0.2093997,0,0.0888395,1.7,1.00056
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.534899,2.534899,1.7,0,0.5202,2.534899,8.964293,1.110223E-16,0,0,0.2272358,0.8788409,0.8348989,0,0,2.58026,2.231455,0,0.6516051,-0.6516051,2.865311,47.75508,0.2093997,2.788389,0.1817886,1.7,2.458691
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.407381,1.407381,1.7,0,0.5202,1.407381,33.98296,0,0,0,0.4782698,0,0,0.2926188,0.2779878,3.304265,1.57985,0.7562577,0,0.7562577,3.58276,59.71254,0.2094751,1.548119,0.3826159,1.7,2.05812
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.6700827,0.6700827,1.7,0,0.5202,0.6700827,84.62815,0,0,0,0.5670786,0,0,1.029917,0.9784214,2.548008,2.260482,1.5455,0,1.5455,5.04895,84.14899,0.2095447,0.7370909,0.4536629,1.7,2.827561
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.600286,1.600286,1.7,0,0.5202,1.600286,21.67173,0,0,0,0.3468097,0,0,0.09971402,0.09472831,1.002508,3.651432,0.441538,0,0.441538,5.467829,91.13031,0.2095862,1.760315,0.2774478,1.7,3.998242
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,2.023782,2.023782,1.7,0,0.5202,2.023782,9.645501,1.110223E-16,0,0,0.1952039,0.3408225,0.3237814,0,0,0.5609697,4.048816,0,0.1456187,-0.1456187,5.314334,88.57205,0.2095862,2.22616,0.1561631,1.7,4.24402
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.9918455,0.9918455,0,0,0,0.9918455,46.73833,0,0,0,0.463572,1.044048,0.9918455,0,0,0.7227682,3.903198,0,0.5804759,-0.5804759,4.702458,78.37415,0.2095862,1.09103,0.3708576,0,4.366769
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,3.15797,3.08,1.7,0,0.5202,3.08,15.58897,0,0.07797045,0.3937675,0.4801403,1.452632,1.38,0,0,1.367741,3.322721,0,0.9724913,-0.9724913,3.677363,61.28925,0.2095862,3.473768,0.3841122,1.7,3.802862
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.817282,1.817282,1.7,0,0.5202,1.817282,29.34411,0,0,0,0.5332652,0.1234545,0.1172817,0,0,2.448287,2.35023,0.4098107,0,0.4098107,4.066143,67.76892,0.2096218,1.99901,0.4266121,1.7,2.883495
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.8254896,0.8254896,1.7,0,0.5202,0.8254896,28.24721,0,0,0,0.2331778,0,0,0.8745103,0.8307848,2.038477,2.71906,1.063963,0,1.063963,5.075507,84.59161,0.2097423,0.9080386,0.1865423,1.7,2.952238
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,0.9745141,3.676626,0.06170429,0,0.06170429,5.134045,85.56724,0.209728,0,0.04936343,0,3.738331
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.920324,1.920324,1.7,0,0.5202,1.920324,0,0,0,0,0,0.2319197,0.2203238,0,0,0.9128097,3.73216,0,0.2319197,-0.2319197,4.88958,81.49284,0.209728,2.112356,0,1.7,3.73216
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.104903,2.104903,1.7,0,0.5202,2.104903,0,0,0,0,0,0.4262141,0.4049034,0,0,1.170498,3.50024,0,0.4262141,-0.4262141,4.44031,74.00503,0.209728,2.315394,0,1.7,3.50024
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.64407,3.074026,1.38,0,1.38,5.749494,95.8247,0.2097526,0,0,1.7,3.074026
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2940647,0.2940647,0,0,0,0.2940647,0,0,5.551115E-17,0,0,0.3095418,0.2940647,0,0,0.2640696,4.316026,0,0.3095418,-0.3095418,5.423208,90.38662,0.2097526,0.3234712,0,0,4.316026
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.5325016,0.5325016,0,0,0,0.5325016,0,0,0,0,0,0.560528,0.5325016,0,0,0.6080049,4.006485,0,0.560528,-0.560528,4.832359,80.53916,0.2097526,0.5857518,0,0,4.006485
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2474759,0.2474759,0,0,0,0.2474759,0,0,2.775558E-17,0,0,0.260501,0.2474759,0,0,1.230814,3.445956,0,0.260501,-0.260501,4.557767,75.96264,0.2097526,0.2722235,0,0,3.445956
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2818284,0.2818284,0,0,0,0.2818284,0,0,0,0,0,0.2966615,0.2818284,0,0,1.520259,3.185456,0,0.2966615,-0.2966615,4.245059,70.75084,0.2097526,0.3100113,0,0,3.185456
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2829311,0.2829311,0,0,0,0.2829311,0,0,0,0,0,0.2978222,0.2829311,0,0,1.849883,2.888794,0,0.2978222,-0.2978222,3.931127,65.51865,0.2097526,0.3112242,0,0,2.888794
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.4041585,0.4041585,0,0,0,0.4041585,0,0,5.551115E-17,0,0,0.42543,0.4041585,0,0,2.180797,2.590972,0,0.42543,-0.42543,3.482684,58.04462,0.2097526,0.4445743,0,0,2.590972
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1617508,0.1617508,0,0,0,0.1617508,0,0,0,0,0,0.170264,0.1617508,0,0,2.653497,2.165542,0,0.170264,-0.170264,3.30321,55.05339,0.2097526,0.1779259,0,0,2.165542
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3571678,0.3571678,0,0,0,0.3571678,0,0,5.551115E-17,0,0,0.3759661,0.3571678,0,0,2.842679,1.995278,0,0.3759661,-0.3759661,2.906907,48.44835,0.2097526,0.3928846,0,0,1.995278
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.2111743,0.2111743,0,0,0,0.2111743,14.83652,0,0,0,0.03133091,0.2222887,0.2111743,0,0,3.260419,1.619312,0,0.1909578,-0.1909578,2.70562,45.09357,0.2097526,0.2322917,0.02506473,0,1.650643
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.7054867,0.7054867,0,0,0,0.7054867,42.20252,0,0,0,0.2977332,0.7426175,0.7054867,0,0,3.472594,1.428354,0,0.4448844,-0.4448844,2.23667,37.27777,0.2097526,0.7760353,0.2381865,0,1.726087
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,1.063944,1.063944,1.7,0,0.5202,1.063944,73.02077,0,0,0,0.7769002,0,0,0.6360558,0.6042529,3.96691,0.9834696,1.381153,0,1.381153,3.546947,59.11567,0.2098591,1.170339,0.6215202,1.7,1.76037
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.8972079,0.8972079,1.7,0,0.5202,0.8972079,102.4709,0,0,0,0.9193769,0,0,0.8027921,0.7626525,2.585757,2.226507,1.682029,0,1.682029,5.142661,85.71084,0.2098961,0.9869287,0.7355015,1.7,3.145884
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.54235,1.54235,1.157329,0,0.3720509,1.54235,84.87133,0,0,0,1.309013,0.4052853,0.385021,0,0,0.9037278,3.740334,0.9037278,0,0.9037278,6.000012,100,0.2099317,1.696585,1.04721,1.7,5.049347
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.9604295,0.9604295,0,0,0,0.9604295,131.3853,0.2508845,0,0,1.261863,1.010978,0.9604295,0,0,0,4.553689,0,0,0,6.000012,100,0.2099317,1.056472,1.00949,0,5.815552
