Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2099317,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.7019448,0.7019448,0,0,0,0.7019448,141.0804,0.2514172,0,0,0.9903065,0.7388893,0.7019448,0,0,0,4.553689,0,0,0,6.000012,100,0.2099317,0.7721393,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,1.049894,1.049894,0,0,0,1.049894,109.9784,0.04950454,0,0,1.154656,1.105151,1.049894,0,0,0,4.553689,0,0,0,6.000012,100,0.2099317,1.154883,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2099317,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.8149402,0.8149402,0,0,0,0.8149402,86.6167,0,0,0,0.7058743,0.8578318,0.8149402,0,0,0,4.553689,0,0.1519575,-0.1519575,5.839835,97.33038,0.2099317,0.8964342,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2388929,0.2388929,0,0,0,0.2388929,140.6423,0,0,0,0.3359846,0.2514662,0.2388929,0,0,0.1688417,4.401731,0.08451837,0,0.08451837,5.920016,98.66673,0.2099122,0.2627822,0.2687877,0,4.737716
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.76306,0.76306,0,0,0,0.76306,9.432323,0,0,0,0.07197428,0.803221,0.76306,0,0,0.08432329,4.477798,0,0.7312467,-0.7312467,5.149214,85.82006,0.2099122,0.839366,0.05757943,0,4.549772
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.192753,1.192753,0,0,0,1.192753,0,0,2.220446E-16,0,0,1.255529,1.192753,0,0,0.8968197,3.746551,0,1.255529,-1.255529,3.82577,63.76271,0.2099122,1.312028,0,0,3.746551
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.620507,1.620507,1.7,0,0.5202,1.620507,0,0,0,0,0,0,0,0.07949334,0.07551868,2.291852,2.491022,0.07551868,0,0.07551868,3.897413,64.95676,0.2099213,1.782557,0,1.7,2.491022
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.216333,2.558989,1.38,0,1.38,5.206596,86.77644,0.2099454,0,0,1.7,2.558989
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3664856,0.3664856,0,0,0,0.3664856,0,0,5.551115E-17,0,0,0.3857743,0.3664856,0,0,0.8363335,3.800989,0,0.3857743,-0.3857743,4.799954,79.99908,0.2099454,0.4031342,0,0,3.800989
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.03154469,0.03154469,0,0,0,0.03154469,0,0,6.938894E-18,0,0,0.03320493,0.03154469,0,0,1.264972,3.415215,0,0.03320493,-0.03320493,4.764954,79.41573,0.2099454,0.03469915,0,0,3.415215
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.04348891,0.04348891,0,0,0,0.04348891,0,0,6.938894E-18,0,0,0.0457778,0.04348891,0,0,1.301866,3.38201,0,0.0457778,-0.0457778,4.7167,78.6115,0.2099454,0.04783781,0,0,3.38201
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.4009211,0.4009211,0,0,0,0.4009211,0,0,5.551115E-17,0,0,0.4220222,0.4009211,0,0,1.35273,3.336232,0,0.4220222,-0.4220222,4.271849,71.19734,0.2099454,0.4410132,0,0,3.336232
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1832791,0.1832791,0,0,0,0.1832791,0,0,2.775558E-17,0,0,0.1929254,0.1832791,0,0,1.821644,2.91421,0,0.1929254,-0.1929254,4.068488,67.80799,0.2099454,0.201607,0,0,2.91421
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.3687323,0.3687323,0,0,0,0.3687323,0,0,5.551115E-17,0,0,0.3881393,0.3687323,0,0,2.036005,2.721284,0,0.3881393,-0.3881393,3.659353,60.98909,0.2099454,0.4056056,0,0,2.721284
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.05598651,0.05598651,0,0,0,0.05598651,0,0,6.938894E-18,0,0,0.05893317,0.05598651,0,0,2.467271,2.333145,0,0.05893317,-0.05893317,3.597232,59.95375,0.2099454,0.06158516,0,0,2.333145
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2858647,0.2858647,0,0,0,0.2858647,0,0,5.551115E-17,0,0,0.3009102,0.2858647,0,0,2.532753,2.274212,0,0.3009102,-0.3009102,3.280045,54.6673,0.2099454,0.3144512,0,0,2.274212
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.5391197,0.5391197,0,0,0,0.5391197,6.634148,0,0,0,0.03576599,0.5674944,0.5391197,0,0,2.867097,1.973302,0,0.5317284,-0.5317284,2.719554,45.32581,0.2099454,0.5930316,0.02861279,0,2.009068
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.749792,1.749792,1.7,0,0.5202,1.749792,12.21124,0,0,0,0.2136712,0.05241222,0.04979161,0,0,3.457906,1.441573,0.161259,0,0.161259,2.872538,47.87553,0.2099591,1.924771,0.170937,1.7,1.655244
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.67018,1.67018,1.7,0,0.5202,1.67018,30.06713,0,0,0,0.5021752,0,0,0.02981984,0.02832885,3.296647,1.586706,0.530504,0,0.530504,3.375818,56.26352,0.2100054,1.837198,0.4017402,1.7,2.088881
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.078187,0,0,1.452632,1.38,2.766143,2.06416,2.458187,0,2.458187,5.707859,95.13078,0.2097826,0,0.8625492,1.7,3.142346
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.9655833,0,0,1.27354,0,0,0,0,0.3079568,4.276528,0.3079568,0,0.3079568,6.000012,100,0.2097123,0,1.018832,0,5.550068
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,2.059989,2.059989,0.8074499,0,0.2765338,2.059989,64.00336,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.2097123,2.265988,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.977933,0.977933,0,0,0,0.977933,138.66,0.3265983,0,0,1.356001,1.029403,0.977933,0,0,0,4.553689,0,0,0,6.000012,100,0.2097123,1.075726,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.226076,2.226076,1.479939,0,0.4601234,2.226076,35.28214,1.110223E-16,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.2097123,2.448684,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.7308382,0.7308382,0,0,0,0.7308382,120.1521,0.1088143,0,0,0.8781177,0.7693034,0.7308382,0,0,0,4.553689,0,0,0,6.000012,100,0.2097123,0.8039221,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097123,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.232478,2.232478,1.7,0,0.5202,2.232478,21.06478,1.110223E-16,0,0,0.4702667,0.5605034,0.5324782,0,0,0,4.553689,0,0.09023668,-0.09023668,5.904894,98.4147,0.2097123,2.455726,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.65102,1.65102,1.599907,0,0.4928745,1.65102,9.331583,1.110223E-16,0,0,0.1540663,0.05380329,0.05111313,0,0,0.100263,4.463452,0.100263,0,0.100263,6.000012,100,0.2097208,1.816122,0.123253,1.7,4.617518
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,1.045824,1.045824,0,0,0,1.045824,4.859099,0,0,0,0.05081761,1.100867,1.045824,0,0,0,4.553689,0,1.050049,-1.050049,4.893163,81.55255,0.2097208,1.150406,0.04065409,0,4.604506
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.166721,3.50364,0,0,0,4.893163,81.55255,0.2097208,0,0,0,3.50364
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.7353142,0.7353142,0,0,0,0.7353142,0,0,0,0,0,0.7740149,0.7353142,0,0,1.166721,3.50364,0,0.7740149,-0.7740149,4.07728,67.95452,0.2097208,0.8088456,0,0,3.50364
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.026738,2.729625,0,0,0,4.07728,67.95452,0.2097208,0,0,0,2.729625
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.4403248,0.4403248,0,0,0,0.4403248,0,0,5.551115E-17,0,0,0.4634998,0.4403248,0,0,2.026738,2.729625,0,0.4634998,-0.4634998,3.588708,59.81168,0.2097208,0.4843572,0,0,2.729625
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.541738,2.266125,0,0,0,3.588708,59.81168,0.2097208,0,0,0,2.266125
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2010324,0.2010324,0,0,0,0.2010324,0,0,0,0,0,0.2116131,0.2010324,0,0,2.541738,2.266125,0,0.2116131,-0.2116131,3.365648,56.09402,0.2097208,0.2211357,0,0,2.266125
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2133822,0.2133822,0,0,0,0.2133822,0,0,2.775558E-17,0,0,0.2246129,0.2133822,0,0,2.776863,2.054512,0,0.2246129,-0.2246129,3.128885,52.14798,0.2097208,0.2347205,0,0,2.054512
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3393371,0.3393371,0,0,0,0.3393371,0,0,5.551115E-17,0,0,0.3571969,0.3393371,0,0,3.026433,1.829899,0,0.3571969,-0.3571969,2.752367,45.87269,0.2097208,0.3732708,0,0,1.829899
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.5462986,0.5462986,0,0,0,0.5462986,0,0,1.110223E-16,0,0,0.5750512,0.5462986,0,0,3.423319,1.472702,0,0.5750512,-0.5750512,2.146209,35.77009,0.2097208,0.6009285,0,0,1.472702
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.08180142,0.08180142,0,0,0,0.08180142,0,0,1.387779E-17,0,0,0.08610676,0.08180142,0,0,4.062264,0.8976509,0,0.08610676,-0.08610676,2.055445,34.25735,0.2097208,0.08998156,0,0,0.8976509
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1725567,0.1725567,0,0,0,0.1725567,0,0,0,0,0,0.1816386,0.1725567,0,0,4.157938,0.8115442,0,0.1816386,-0.1816386,1.863981,31.06629,0.2097208,0.1898123,0,0,0.8115442
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,4.359759,0.6299056,0.0171021,0,0.0171021,1.880206,31.3367,0.2097169,0,0.01368168,0,0.6470076
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.718595,1.718595,1.7,0,0.5202,1.718595,23.04786,0,0,0,0.3960994,0.01957354,0.01859486,0,0,4.342657,0.6452975,0.3765258,0,0.3765258,2.237409,37.29008,0.2097491,1.890454,0.3168795,1.7,1.041397
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.9243418,0.9243418,1.7,0,0.5202,0.9243418,91.28018,0,0,0,0.8437409,0,0,0.7756582,0.7368753,3.966131,0.9841707,1.580616,0,1.580616,3.736914,62.28177,0.2098091,1.016776,0.6749927,1.7,1.827912
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,1.010535,1.010535,1.7,0,0.5202,1.010535,85.87856,-1.110223E-16,0,0,0.8678332,0,0,0.6894647,0.6549914,2.385515,2.406725,1.522825,0,1.522825,5.181592,86.3597,0.209882,1.111589,0.6942666,1.7,3.274559
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0.08130541,0,0,0.943996,0,0,0,0,0.8626906,3.777267,0.8626906,0,0.8626906,6.000012,100,0.2096858,0,0.7551968,0,4.721263
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.193713,1.193713,0,0,0,1.193713,114.3681,0.1086872,0,0,1.365227,1.25654,1.193713,0,0,0,4.553689,0,0,0,6.000012,100,0.2096858,1.313084,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096858,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,3.253252,3.08,1.7,0,0.5202,3.08,38.85209,0,0.1732519,0.4985771,1.196644,1.452632,1.38,0,0,0,4.553689,0,0.2559872,-0.2559872,5.730178,95.50277,0.2096858,3.578577,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.315589,2.315589,1.7,0,0.5202,2.315589,36.52243,0,0,0,0.8457094,0.6479883,0.6155888,0,0,0.2844302,4.297702,0.1977212,0,0.1977212,5.917753,98.62901,0.2097026,2.547148,0.6765676,1.7,5.143411
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.265882,1.265882,0.5769009,0,0.2135939,1.265882,64.14124,0,0,0,0.8119528,0.7252437,0.6889816,0,0,0.08670904,4.475651,0.08670904,0,0.08670904,6.000012,100,0.20971,1.392471,0.6495622,1.7,5.287603
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.6095434,0,0,0.6095434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20971,0,0.4876347,0,5.163232
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.118267,1.118267,0,0,0,1.118267,30.20678,0,0,0,0.3377925,1.177123,1.118267,0,0,0,4.553689,0,0.8393309,-0.8393309,5.11528,85.25449,0.20971,1.230094,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.588789,1.588789,1.7,0,0.5202,1.588789,4.666231,0,0,0,0.07413655,0,0,0.1112113,0.1056507,0.9325898,3.714358,0.1797873,0,0.1797873,5.285841,88.09717,0.2097288,1.747668,0.05930924,1.7,3.788495
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.7313442,0.7313442,0,0,0,0.7313442,0,0,1.110223E-16,0,0,0.7698359,0.7313442,0,0,0.7528026,3.876167,0,0.7698359,-0.7698359,4.474362,74.57256,0.2097288,0.8044785,0,0,3.876167
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.608176,3.106331,0,0,0,4.474362,74.57256,0.2097288,0,0,0,3.106331
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.5445313,0.5445313,0,0,0,0.5445313,0,0,0,0,0,0.5731909,0.5445313,0,0,1.608176,3.106331,0,0.5731909,-0.5731909,3.870166,64.50264,0.2097288,0.5989845,0,0,3.106331
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.3113587,0.3113587,0,0,0,0.3113587,0,0,0,0,0,0.327746,0.3113587,0,0,2.245054,2.53314,0,0.327746,-0.327746,3.524692,58.74474,0.2097288,0.3424945,0,0,2.53314
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2361803,0.2361803,0,0,0,0.2361803,0,0,2.775558E-17,0,0,0.2486109,0.2361803,0,0,2.609217,2.205394,0,0.2486109,-0.2486109,3.262633,54.3771,0.2097288,0.2597983,0,0,2.205394
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1449707,0.1449707,0,0,0,0.1449707,0,0,0,0,0,0.1526007,0.1449707,0,0,2.885451,1.956783,0,0.1526007,-0.1526007,3.101778,51.69619,0.2097288,0.1594677,0,0,1.956783
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3487282,0.3487282,0,0,0,0.3487282,0,0,0,0,0,0.3670824,0.3487282,0,0,3.055007,1.804182,0,0.3670824,-0.3670824,2.714839,45.24722,0.2097288,0.3836011,0,0,1.804182
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.009939897,0.009939897,0,0,0,0.009939897,0,0,0,0,0,0.01046305,0.009939897,0,0,3.462877,1.4371,0,0.01046305,-0.01046305,2.70381,45.0634,0.2097288,0.01093389,0,0,1.4371
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02801224,0.02801224,0,0,0,0.02801224,0,0,3.469447E-18,0,0,0.02948657,0.02801224,0,0,3.474502,1.426637,0,0.02948657,-0.02948657,2.672728,44.54538,0.2097288,0.03081346,0,0,1.426637
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.6313804,0.6313804,0,0,0,0.6313804,0,0,0,0,0,0.6646109,0.6313804,0,0,3.507265,1.39715,0,0.6646109,-0.6646109,1.972167,32.86938,0.2097288,0.6945184,0,0,1.39715
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1028035,0.1028035,0,0,0,0.1028035,0,0,1.387779E-17,0,0,0.1082142,0.1028035,0,0,4.245722,0.7325394,0,0.1082142,-0.1082142,1.858099,30.96825,0.2097288,0.1130838,0,0,0.7325394
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.3727228,0.3727228,0,0,0,0.3727228,9.586377,0,5.551115E-17,0,0.03573062,0.3923398,0.3727228,0,0,4.36596,0.6243252,0,0.3566092,-0.3566092,1.4822,24.70328,0.2097288,0.4099951,0.02858449,0,0.6600558
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.660843,1.660843,1.7,0,0.5202,1.660843,9.554485,0,0,0,0.158685,0,0,0.03915681,0.03719897,4.762192,0.267716,0.195884,0,0.195884,1.668032,27.80047,0.2097467,1.826928,0.126948,1.7,0.426401
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.318768,1.318768,1.7,0,0.5202,1.318768,23.24325,5.551115E-17,0,0,0.3065246,0,0,0.3812317,0.3621701,4.566308,0.4440115,0.6686947,0,0.6686947,2.302411,38.37344,0.2098157,1.450645,0.2452197,1.7,0.7505361
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.492918,1.492918,1.7,0,0.5202,1.492918,33.45199,0,0,0,0.4994109,0,0,0.2070817,0.1967276,3.897614,1.045837,0.6961386,0,0.6961386,2.962826,49.38034,0.2098813,1.64221,0.3995287,1.7,1.545248
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.56455,3.08,1.7,0,0.5202,3.08,28.231,2.220446E-16,0.4845502,0.8410052,0.8695146,1.452632,1.38,0,0,3.201475,1.672361,0,0.5831169,-0.5831169,2.348167,39.13604,0.2098813,3.921005,0.6956117,1.7,2.541876
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.0574239,0.0574239,1.510055,0,0.4683451,0.0574239,1998.684,2.220446E-16,0,0,1.147722,0,0,1.452632,1.38,3.849383,1.089245,2.527722,0,2.527722,4.746175,79.10276,0.2096641,0.06316628,0.9181778,1.7,2.236967
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.429547,1.429547,1.579408,0,0.4872784,1.429547,81.41822,0,0,0,1.163912,0,0,0.1498611,0.142368,1.32166,3.364195,1.30628,0,1.30628,5.985421,99.75681,0.2097462,1.572502,0.9311295,1.7,4.528107
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.10767,0.10767,0,0,0,0.10767,890.7686,0.830373,0,0,0.9590904,0.1133368,0.10767,0,0,0.01538048,4.539846,0.01538048,0,0.01538048,6.000012,100,0.2097428,0.118437,0.7672723,0,5.498937
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.497784,1.497784,0.725603,0,0.2541896,1.497784,54.26832,1.110223E-16,0,0,0.8128225,0.8128225,0.7721814,0,0,0,4.553689,0,0,0,6.000012,100,0.2097428,1.647563,0.650258,1.7,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.464288,1.464288,0.530704,0,0.2009822,1.464288,67.11246,1.110223E-16,0,0,0.9827195,0.9827195,0.9335835,0,0,0,4.553689,0,0,0,6.000012,100,0.2097428,1.610716,0.7861756,1.7,5.536408
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.301724,2.301724,1.7,0,0.5202,2.301724,23.24872,0,0,0,0.5351213,0.6333933,0.6017236,0,0,0,4.553689,0,0.09827194,-0.09827194,5.896424,98.27354,0.2097428,2.531896,0.4280971,1.7,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.587149,1.587149,1.500979,0,0.4658672,1.587149,12.59467,9.714451E-17,0,0,0.1998962,0.09070516,0.0861699,0,0,0.109191,4.455417,0.109191,0,0.109191,6.000012,100,0.209752,1.745864,0.159917,1.7,4.655313
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.36369,0.36369,0,0,0,0.36369,18.28943,0,0,0,0.06651683,0.3828316,0.36369,0,0,0,4.553689,0,0.3163147,-0.3163147,5.666587,94.44292,0.209752,0.400059,0.05321347,0,4.620206
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1912344,0.1912344,0,0,0,0.1912344,0,0,2.775558E-17,0,0,0.2012994,0.1912344,0,0,0.3514608,4.237374,0,0.2012994,-0.2012994,5.454399,90.90646,0.209752,0.2103579,0,0,4.237374
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.343991,1.343991,1.7,0,0.5202,1.343991,0,0,0,0,0,0,0,0.3560094,0.3382089,0.5751268,4.036075,0.3382089,0,0.3382089,5.775252,96.25401,0.2097919,1.47839,0,1.7,4.036075
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.427356,1.427356,1.676744,0,0.513851,1.427356,0,0,0,0,0,0,0,0.2493873,0.2369179,0.2369179,4.340463,0.2369179,0,0.2369179,6.000012,100,0.2098198,1.570092,0,1.7,4.340463
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.8007275,0.8007275,0,0,0,0.8007275,0,0,1.110223E-16,0,0,0.8428711,0.8007275,0,0,0,4.553689,0,0.8428711,-0.8428711,5.111548,85.19229,0.2098198,0.8808003,0,0,4.553689
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9365234,3.710818,0,0,0,5.111548,85.19229,0.2098198,0,0,0,3.710818
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9365234,3.710818,0,0,0,5.111548,85.19229,0.2098198,0,0,0,3.710818
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9365234,3.710818,0,0,0,5.111548,85.19229,0.2098198,0,0,0,3.710818
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9365234,3.710818,0,0,0,5.111548,85.19229,0.2098198,0,0,0,3.710818
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.2119596,0.2119596,0,0,0,0.2119596,0,0,2.775558E-17,0,0,0.2231154,0.2119596,0,0,0.9365234,3.710818,0,0.2231154,-0.2231154,4.876364,81.27257,0.2098198,0.2331555,0,0,3.710818
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002306268,0.002306268,0,0,0,0.002306268,0,0,4.336809E-19,0,0,0.002427651,0.002306268,0,0,1.184429,3.487702,0,0.002427651,-0.002427651,4.873805,81.22991,0.2098198,0.002536895,0,0,3.487702
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2868249,0.2868249,0,0,0,0.2868249,0,0,0,0,0,0.3019209,0.2868249,0,0,1.187127,3.485275,0,0.3019209,-0.3019209,4.555552,75.92571,0.2098198,0.3155074,0,0,3.485275
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,1.522594,3.183354,0.02710302,0,0.02710302,4.581264,76.35425,0.2098137,0,0.02168242,0,3.210457
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,1.495492,3.207747,0.2622637,0,0.2622637,4.83007,80.501,0.2097545,0,0.209811,0,3.47001
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.6870254,0.6870254,0,0,0,0.6870254,40.66475,1.110223E-16,0,0,0.2793772,0.7231846,0.6870254,0,0,1.233228,3.443784,0,0.4438075,-0.4438075,4.362255,72.70411,0.2097545,0.7557279,0.2235017,0,3.723161
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.359892,1.359892,1.7,0,0.5202,1.359892,61.61604,0,0,0,0.8379118,0,0,0.3401078,0.3231024,1.726347,2.999976,1.161014,0,1.161014,5.46369,91.06132,0.2098631,1.495881,0.6703295,1.7,3.837888
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.6853284,0.6853284,0,0,0,0.6853284,171.5389,0,0,0,1.175605,0.7213982,0.6853284,0,0,0.565333,4.044889,0.4542067,0,0.4542067,5.894588,98.24294,0.2097607,0.7538612,0.9404839,0,5.220494
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.480164,3.08,1.7,0,0.5202,3.08,31.80709,2.220446E-16,0.4001635,0.7481799,0.9796582,1.452632,1.38,0,0,0.1111263,4.453675,0,0.4729733,-0.4729733,5.39603,89.93366,0.2097607,3.82818,0.7837266,1.7,5.433333
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,0,0,0,0,0.4559589,0,0,1.092611,0,0,0,0,0.6366522,3.980702,0.6366522,0,0.6366522,6.000012,100,0.2096174,0,0.8740889,0,5.073313
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.6118897,0.6118897,0,0,0,0.6118897,241.1979,0.8317707,0,0,1.475865,0.6440944,0.6118897,0,0,0,4.553689,0,0,0,6.000012,100,0.2096174,0.6730787,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.2129918,0.2129918,0,0,0,0.2129918,456.093,0.7472387,0,0,0.9714406,0.2242018,0.2129918,0,0,0,4.553689,0,0,0,6.000012,100,0.2096174,0.2342909,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.0107563,0.0107563,0,0,0,0.0107563,6529.304,0.690989,0,0,0.7023113,0.01132242,0.0107563,0,0,0,4.553689,0,0,0,6.000012,100,0.2096174,0.01183193,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1916158,0.1916158,0,0,0,0.1916158,216.3021,0.2127681,0,0,0.4144689,0.2017008,0.1916158,0,0,0,4.553689,0,0,0,6.000012,100,0.2096174,0.2107774,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096174,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1187884,0.1187884,0,0,0,0.1187884,64.68628,0,1.387779E-17,0,0.0768398,0.1250404,0.1187884,0,0,0,4.553689,0,0.04820063,-0.04820063,5.949204,99.15321,0.2096174,0.1306673,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.225515,3.08,1.7,0,0.5202,3.08,0,0,0.1455151,0.4680666,0,1.452632,1.38,0,0,0.05355626,4.505488,0,1.452632,-1.452632,4.417996,73.63312,0.2096174,3.548067,0,1.7,4.505488
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.370385,2.370385,1.7,0,0.5202,2.370385,0,0,0,0,0,0.705668,0.6703846,0,0,1.667591,3.052857,0,0.705668,-0.705668,3.674157,61.23582,0.2096174,2.607423,0,1.7,3.052857
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.847913,1.847913,1.7,0,0.5202,1.847913,0,0,0,0,0,0.1556979,0.147913,0,0,2.451667,2.347189,0,0.1556979,-0.1556979,3.510036,58.50049,0.2096174,2.032704,0,1.7,2.347189
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.624665,2.191491,1.38,0,1.38,4.81922,80.32017,0.2096415,0,0,1.7,2.191491
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1080555,0.1080555,0,0,0,0.1080555,0,0,1.387779E-17,0,0,0.1137426,0.1080555,0,0,1.244665,3.433491,0,0.1137426,-0.1137426,4.699324,78.32191,0.2096415,0.1188611,0,0,3.433491
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1461809,0.1461809,0,0,0,0.1461809,0,0,2.775558E-17,0,0,0.1538746,0.1461809,0,0,1.371045,3.319748,0,0.1538746,-0.1538746,4.537126,75.61861,0.2096415,0.160799,0,0,3.319748
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1834389,0.1834389,0,0,0,0.1834389,0,0,0,0,0,0.1930936,0.1834389,0,0,1.542017,3.165874,0,0.1930936,-0.1930936,4.333588,72.22632,0.2096415,0.2017828,0,0,3.165874
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1611916,0.1611916,0,0,0,0.1611916,0,0,0,0,0,0.1696754,0.1611916,0,0,1.756565,2.97278,0,0.1696754,-0.1696754,4.154734,69.24543,0.2096415,0.1773108,0,0,2.97278
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2441132,0.2441132,0,0,0,0.2441132,0,0,2.775558E-17,0,0,0.2569612,0.2441132,0,0,1.945094,2.803105,0,0.2569612,-0.2569612,3.883873,64.73109,0.2096415,0.2685245,0,0,2.803105
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2167202,0.2167202,0,0,0,0.2167202,0,0,2.775558E-17,0,0,0.2281266,0.2167202,0,0,2.230606,2.546143,0,0.2281266,-0.2281266,3.643407,60.72332,0.2096415,0.2383923,0,0,2.546143
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2971778,0.2971778,0,0,0,0.2971778,0,0,0,0,0,0.3128187,0.2971778,0,0,2.48408,2.318017,0,0.3128187,-0.3128187,3.313667,55.22767,0.2096415,0.3268956,0,0,2.318017
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,2.831656,2.005198,0.02490513,0,0.02490513,3.337294,55.62145,0.2096359,0,0.01992411,0,2.030103
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.3337575,0.3337575,0,0,0,0.3337575,47.89685,0,0,0,0.1598593,0.3513237,0.3337575,0,0,2.806751,2.027613,0,0.1914644,-0.1914644,3.135473,52.25777,0.2096359,0.3671333,0.1278875,0,2.187472
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,3.01949,1.836148,0.1863884,0,0.1863884,3.312296,55.20483,0.209594,0,0.1491107,0,2.022537
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.190247,1.190247,0,0,0,1.190247,20.97744,0,2.220446E-16,0,0.2496833,1.252892,1.190247,0,0,2.833101,2.003898,0,1.003208,-1.003208,2.254822,37.58029,0.209594,1.309272,0.1997467,0,2.253581
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,3.947777,1.00069,0.4628635,0,0.4628635,2.693933,44.89879,0.2094901,0,0.3702908,0,1.463553
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,3.484914,1.417267,0.6081985,0,0.6081985,3.270921,54.51523,0.2093538,0,0.4865589,0,2.025465
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.6388636,0.6388636,0,0,0,0.6388636,104.0341,1.110223E-16,0,0,0.664636,0.672488,0.6388636,0,0,2.876715,1.964645,0,0.00785205,-0.00785205,3.262644,54.37729,0.2093538,0.70275,0.5317088,0,2.629281
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.380032,1.380032,1.7,0,0.5202,1.380032,22.94964,0,0,0,0.3167124,0,0,0.3199677,0.3039693,2.88544,1.956793,0.6206818,0,0.6206818,3.851474,64.19111,0.2094162,1.518036,0.25337,1.7,2.273506
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6898251,0,0,1.452632,1.38,2.264758,2.515407,2.069825,0,2.069825,5.815083,96.91785,0.2092863,0,0.55186,1.7,3.205232
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1885924,0.1885924,0,0,0,0.1885924,137.7135,0,0,0,0.2597172,0.1985183,0.1885924,0,0,0.1949328,4.37825,0.0611989,0,0.0611989,5.873141,97.88548,0.2092727,0.2074516,0.2077737,0,4.637967
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.9468817,0.9468817,0,0,0,0.9468817,8.319981,0,0,0,0.07878038,0.9967175,0.9468817,0,0,0.1337339,4.433329,0,0.9179372,-0.9179372,4.90555,81.759,0.2092727,1.04157,0.0630243,0,4.512109
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.379987,1.379987,1.7,0,0.5202,1.379987,2.389247,0,0,0,0.03297131,0,0,0.3200128,0.3040121,1.153664,3.515391,0.3369835,0,0.3369835,5.225241,87.08717,0.2093111,1.517986,0.02637705,1.7,3.548362
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,0.8166806,3.818676,0.03000016,0,0.03000016,5.253701,87.56152,0.2093044,0,0.02400013,0,3.848676
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.6629901,0.6629901,0,0,0,0.6629901,0,0,0,0,0,0.6978843,0.6629901,0,0,0.7866805,3.845676,0,0.6978843,-0.6978843,4.518067,75.30096,0.2093044,0.7292891,0,0,3.845676
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.562107,3.147792,0,0,0,4.518067,75.30096,0.2093044,0,0,0,3.147792
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.112673,1.112673,0,0,0,1.112673,0,0,0,0,0,1.171235,1.112673,0,0,1.562107,3.147792,0,1.171235,-1.171235,3.283477,54.7245,0.2093044,1.22394,0,0,3.147792
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.863479,1.976557,0,0,0,3.283477,54.7245,0.2093044,0,0,0,1.976557
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.863479,1.976557,0,0,0,3.283477,54.7245,0.2093044,0,0,0,1.976557
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.0197956,0.0197956,0,0,0,0.0197956,0,0,0,0,0,0.02083747,0.0197956,0,0,2.863479,1.976557,0,0.02083747,-0.02083747,3.261512,54.35843,0.2093044,0.02177516,0,0,1.976557
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.886632,1.95572,0,0,0,3.261512,54.35843,0.2093044,0,0,0,1.95572
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.3076914,0.3076914,0,0,0,0.3076914,0,0,5.551115E-17,0,0,0.3238857,0.3076914,0,0,2.886632,1.95572,0,0.3238857,-0.3238857,2.920107,48.66835,0.2093044,0.3384606,0,0,1.95572
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.246505,1.631834,0,0,0,2.920107,48.66835,0.2093044,0,0,0,1.631834
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.5614325,0.5614325,0,0,0,0.5614325,0,0,0,0,0,0.5909816,0.5614325,0,0,3.246505,1.631834,0,0.5909816,-0.5909816,2.297158,38.28588,0.2093044,0.6175758,0,0,1.631834
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2676379,0.2676379,0,0,0,0.2676379,0,0,0,0,0,0.2817241,0.2676379,0,0,3.903152,1.040853,0,0.2817241,-0.2817241,2.000194,33.3365,0.2093044,0.2944017,0,0,1.040853
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.3261851,0.3261851,0,0,0,0.3261851,7.542501,0,5.551115E-17,0,0.02460252,0.3433528,0.3261851,0,0,4.216178,0.7591285,0,0.3187503,-0.3187503,1.664202,27.73664,0.2093044,0.3588037,0.01968201,0,0.783731
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.097715,1.097715,1.7,0,0.5202,1.097715,9.212748,0,0,0,0.1011297,0,0,0.6022847,0.5721705,4.570345,0.4403783,0.6733003,0,0.6733003,2.302951,38.38243,0.20938,1.207487,0.08090379,1.7,0.541508
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.56117,2.56117,1.7,0,0.5202,2.56117,7.229199,2.220446E-16,0,0.08807661,0.1851521,0.9064943,0.8611696,0,0,3.897045,1.046348,0,0.7213423,-0.7213423,1.542589,25.70977,0.20938,2.817286,0.1481216,1.7,1.231501
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2436326,0,0,1.452632,1.38,4.698536,0.3250062,1.623633,0,1.623633,3.082902,51.3816,0.2093499,0,0.1949061,1.7,0.5686388
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.7832237,0.7832237,1.7,0,0.5202,0.7832237,132.3116,0,0,0,1.036295,0,0,0.9167763,0.8709375,3.074904,1.786276,1.907233,0,1.907233,4.892262,81.53754,0.2093366,0.861546,0.8290363,1.7,2.822571
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0.2762318,0,0,1.443903,0,0,0,0,1.167671,3.502785,1.167671,0,1.167671,6.000012,100,0.2090774,0,1.155122,0,4.946688
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.16253,1.16253,0,0,0,1.16253,124.7235,0.2262323,0,0,1.449948,1.223716,1.16253,0,0,0,4.553689,0,0,0,6.000012,100,0.2090774,1.278783,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.313806,1.313806,0.425,0,0.172125,1.313806,71.63298,0.005532965,0,0,0.9411186,0.9355857,0.8888064,0,0,0,4.553689,0,0,0,6.000012,100,0.2090774,1.445187,0.7528949,1.7,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.582329,2.582329,1.663313,0,0.5101845,2.582329,37.46174,1.110223E-16,0,0,0.9673854,0.9673854,0.9190162,0,0,0,4.553689,0,0,0,6.000012,100,0.2090774,2.840562,0.7739083,1.7,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.8741708,0,0,0.8741708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090774,0,0.6993367,0,5.42786
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.3229908,0.3229908,0,0,0,0.3229908,140.8099,0.1148128,0,0,0.4548031,0.3399903,0.3229908,0,0,0,4.553689,0,0,0,6.000012,100,0.2090774,0.3552899,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.102714,1.102714,0,0,0,1.102714,11.67235,0,2.220446E-16,0,0.1287127,1.160751,1.102714,0,0,0,4.553689,0,1.032039,-1.032039,4.912148,81.86897,0.2090774,1.212985,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,1.14671,3.52165,0.07829994,0,0.07829994,4.986429,83.10699,0.2090601,0,0.06263995,0,3.59995
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06841,3.59212,0,0,0,4.986429,83.10699,0.2090601,0,0,0,3.59212
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.48997,1.48997,1.7,0,0.5202,1.48997,0,0,0,0,0,0,0,0.21003,0.1995285,1.06841,3.59212,0.1995285,0,0.1995285,5.175719,86.2618,0.2090834,1.638967,0,1.7,3.59212
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8688814,3.771696,0,0,0,5.175719,86.2618,0.2090834,0,0,0,3.771696
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8688814,3.771696,0,0,0,5.175719,86.2618,0.2090834,0,0,0,3.771696
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.6297573,0.6297573,0,0,0,0.6297573,0,0,0,0,0,0.6629025,0.6297573,0,0,0.8688814,3.771696,0,0.6629025,-0.6629025,4.476958,74.61582,0.2090834,0.692733,0,0,3.771696
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.60544,3.108793,0,0,0,4.476958,74.61582,0.2090834,0,0,0,3.108793
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1924625,0.1924625,0,0,0,0.1924625,0,0,2.775558E-17,0,0,0.2025921,0.1924625,0,0,1.60544,3.108793,0,0.2025921,-0.2025921,4.263407,71.05665,0.2090834,0.2117087,0,0,3.108793
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1829852,0.1829852,0,0,0,0.1829852,0,0,2.775558E-17,0,0,0.192616,0.1829852,0,0,1.830542,2.906201,0,0.192616,-0.192616,4.060372,67.67274,0.2090834,0.2012838,0,0,2.906201
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2607912,0.2607912,0,0,0,0.2607912,0,0,5.551115E-17,0,0,0.2745171,0.2607912,0,0,2.04456,2.713585,0,0.2745171,-0.2745171,3.771006,62.84997,0.2090834,0.2868703,0,0,2.713585
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.349579,2.439068,0,0,0,3.771006,62.84997,0.2090834,0,0,0,2.439068
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.04365218,0.04365218,0,0,0,0.04365218,0,0,6.938894E-18,0,0,0.04594966,0.04365218,0,0,2.349579,2.439068,0,0.04594966,-0.04594966,3.722571,62.04272,0.2090834,0.0480174,0,0,2.439068
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1393121,0.1393121,0,0,0,0.1393121,2.315341,0,0,0,0.00322555,0.1466443,0.1393121,0,0,2.400634,2.393118,0,0.1434187,-0.1434187,3.571394,59.52312,0.2090834,0.1532433,0.00258044,0,2.396344
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.9178858,0.9178858,0,0,0,0.9178858,1.673632,0,1.110223E-16,0,0.01536203,0.9661955,0.9178858,0,0,2.559988,2.2497,0,0.9508335,-0.9508335,2.569128,42.81871,0.2090834,1.009674,0.01228962,0,2.265062
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.990747,2.990747,1.7,0,0.5202,2.990747,3.834234,0,0,0.3341115,0.1146723,1.358681,1.290747,0,0,3.61647,1.298866,0,1.244009,-1.244009,1.257827,20.96374,0.2090834,3.289822,0.09173781,1.7,1.413538
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.277365,2.000922,1.7,0,0.5202,2.000922,13.08912,0,0.2764434,0.7032262,0.261903,0.31676,0.300922,0,0,4.998702,0.05485699,0,0.05485699,-0.05485699,1.200002,20,0.2090834,2.505102,0.2095224,1.7,0.31676
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08416171,0,0,1.452632,1.38,5.059654,0,1.464162,0,1.464162,2.589028,43.15038,0.2090893,0,0.06732937,1.7,0.08416171
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.5065806,0.5065806,1.7,0,0.5202,0.5065806,118.798,0,0,0,0.6018076,0,0,1.193419,1.133748,3.595493,1.317746,1.735556,0,1.735556,4.235521,70.59188,0.2091145,0.5572386,0.4814461,1.7,1.919553
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.5573332,0.5573332,1.443517,0,0.4501801,0.5573332,166.3479,0,0,0,0.9271119,0,0,0.8861834,0.8418743,1.859937,2.879746,1.768986,0,1.768986,5.913729,98.56195,0.2090502,0.6130665,0.7416896,1.7,3.806858
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.125833,0.125833,0,0,0,0.125833,496.2159,0.4009974,0,0,0.6244037,0.1324559,0.125833,0,0,0.09095041,4.471834,0.09095041,0,0.09095041,6.000012,100,0.2090302,0.1384164,0.4995229,0,5.096237
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.323177,1.323177,0.7844747,0,0.2702616,1.323177,42.85557,1.110223E-16,0,0,0.567055,0.567055,0.5387023,0,0,0,4.553689,0,0,0,6.000012,100,0.2090302,1.455495,0.453644,1.7,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,3.224108,3.08,1.7,0,0.5202,3.08,13.04598,0,0.1441081,0.4665189,0.4018163,1.452632,1.38,0,0,0,4.553689,0,1.050815,-1.050815,4.892355,81.53909,0.2090302,3.546519,0.321453,1.7,4.955505
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.4966087,0.4966087,0,0,0,0.4966087,32.69321,0,0,0,0.1623574,0.522746,0.4966087,0,0,1.167572,3.502874,0,0.3603887,-0.3603887,4.512473,75.20773,0.2090302,0.5462696,0.1298859,0,3.665231
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,1.568004,3.142485,0.07018783,0,0.07018783,4.579059,76.31749,0.2090147,0,0.05615027,0,3.212673
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.658776,2.658776,1.7,0,0.5202,2.658776,2.971254,0,0,0,0.07899899,1.009238,0.9587763,0,0,1.497817,3.205654,0,0.9302392,-0.9302392,3.5985,59.97488,0.2090147,2.924654,0.06319919,1.7,3.284653
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.5374869,0.5374869,1.7,0,0.5202,0.5374869,0,0,0,0,0,0,0,1.162513,1.104388,2.531416,2.275415,1.104388,0,1.104388,4.646214,77.43675,0.209143,0.5912355,0,1.7,2.275415
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.354261,1.354261,1.7,0,0.5202,1.354261,0,0,0,0,0,0,0,0.3457388,0.3284519,1.427028,3.269364,0.3284519,0,0.3284519,4.957811,82.63002,0.2091811,1.489687,0,1.7,3.269364
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.5873,3.08,1.7,0,0.5202,3.08,0,0,0.5072998,0.8660299,0,1.452632,1.38,0,0,1.098576,3.56497,0,1.452632,-1.452632,3.426603,57.10994,0.2091811,3.94603,0,1.7,3.56497
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.5511128,0.5511128,1.7,0,0.5202,0.5511128,0,0,0,0,0,0,0,1.148887,1.091443,2.712611,2.112339,1.091443,0,1.091443,4.462037,74.36713,0.2093074,0.6062241,0,1.7,2.112339
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2845303,0.2845303,1.7,0,0.5202,0.2845303,0,0,0,0,0,0,0,1.41547,1.344696,1.621168,3.094637,1.344696,0,1.344696,5.737727,95.6286,0.209418,0.3129834,0,1.7,3.094637
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01590366,0.01590366,0,0,0,0.01590366,0,0,3.469447E-18,0,0,0.01674069,0.01590366,0,0,0.2764723,4.304864,0,0.01674069,-0.01674069,5.720081,95.3345,0.209418,0.01749402,0,0,4.304864
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.4606699,0.4606699,0,0,0,0.4606699,0,0,5.551115E-17,0,0,0.4849157,0.4606699,0,0,0.2950731,4.288123,0,0.4849157,-0.4849157,5.208935,86.81541,0.209418,0.5067369,0,0,4.288123
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.5473145,0.5473145,0,0,0,0.5473145,0,0,0,0,0,0.5761205,0.5473145,0,0,0.8338683,3.803207,0,0.5761205,-0.5761205,4.601651,76.69402,0.209418,0.6020459,0,0,3.803207
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.005028923,0.005028923,0,0,0,0.005028923,0,0,8.673617E-19,0,0,0.005293603,0.005028923,0,0,1.474002,3.227087,0,0.005293603,-0.005293603,4.596071,76.60103,0.209418,0.005531815,0,0,3.227087
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.08411853,0.08411853,0,0,0,0.08411853,0,0,1.387779E-17,0,0,0.08854581,0.08411853,0,0,1.479884,3.221793,0,0.08854581,-0.08854581,4.502735,75.04544,0.209418,0.09253038,0,0,3.221793
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.156421,0.156421,0,0,0,0.156421,0,0,2.775558E-17,0,0,0.1646537,0.156421,0,0,1.578268,3.133248,0,0.1646537,-0.1646537,4.329175,72.15277,0.209418,0.1720631,0,0,3.133248
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.3167537,0.3167537,0,0,0,0.3167537,5.611369,0,0,0,0.01777422,0.3334249,0.3167537,0,0,1.761217,2.968594,0,0.3156507,-0.3156507,3.99645,66.60737,0.209418,0.3484291,0.01421937,0,2.986368
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.672652,2.672652,1.7,0,0.5202,2.672652,8.215681,0,0,0,0.2195765,1.023844,0.9726515,0,0,2.11194,2.652943,0,0.8042671,-0.8042671,3.148678,52.47786,0.209418,2.939917,0.1756612,1.7,2.87252
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.7291859,0.7291859,1.7,0,0.5202,0.7291859,98.05379,0,0,0,0.7149945,0,0,0.970814,0.9222733,3.00557,1.848676,1.637268,0,1.637268,4.701927,78.36529,0.209464,0.8021045,0.5719956,1.7,2.563671
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,1.003181,1.003181,1.599236,0,0.4926913,1.003181,73.85268,0,0,0,0.7408758,0,0,0.5960549,0.5662522,1.368302,3.322217,1.307128,0,1.307128,5.941977,99.03275,0.2095503,1.103499,0.5927007,1.7,4.063093
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.9573207,0.9573207,0,0,0,0.9573207,54.74211,0,0,0,0.5240575,1.007706,0.9573207,0,0,0.06117405,4.498632,0,0.4836485,-0.4836485,5.432167,90.53593,0.2095503,1.053053,0.419246,0,5.02269
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.530684,3.08,1.7,0,0.5202,3.08,24.01261,2.220446E-16,0.4506843,0.8037527,0.7395884,1.452632,1.38,0,0,0.5985612,4.014984,0,0.7130432,-0.7130432,4.680553,78.00906,0.2095503,3.883753,0.5916707,1.7,4.754572
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.750494,1.750494,1.7,0,0.5202,1.750494,43.55341,0,0,0,0.7623999,0.05315151,0.05049393,0,0,1.390831,3.301941,0.7092483,0,0.7092483,5.353405,89.22324,0.2096086,1.925543,0.6099198,1.7,4.064341
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.803086,1.803086,1.454005,0,0.4530435,1.803086,58.18006,1.110223E-16,0,0,1.049037,0.3674533,0.3490806,0,0,0.6815832,3.940264,0.6815832,0,0.6815832,6.000012,100,0.2096646,1.983395,0.8392292,1.7,4.989301
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.320198,1.320198,0.425,0,0.172125,1.320198,71.60492,0.003012979,0,0,0.9453269,0.9423139,0.8951982,0,0,0,4.553689,0,0,0,6.000012,100,0.2096646,1.452218,0.7562615,1.7,5.499016
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.9721133,0.9721133,0,0,0,0.9721133,82.26984,0,1.110223E-16,0,0.799756,1.023277,0.9721133,0,0,0,4.553689,0,0.2235211,-0.2235211,5.7644,96.07314,0.2096646,1.069325,0.6398048,0,5.353445
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.61965,1.61965,1.325684,0,0.4180116,1.61965,34.43924,8.326673E-17,0,0,0.5577951,0.3094383,0.2939664,0,0,0.2483568,4.330168,0.2483568,0,0.2483568,6.000012,100,0.2096849,1.781615,0.4462361,1.7,4.887963
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0.342733,0,0,0.342733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096849,0,0.2741864,0,4.896422
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.679303,3.08,1.7,0,0.5202,3.08,2.370574,0,0.5993032,0.9672335,0.07301369,1.452632,1.38,0,0,0,4.553689,0,1.379618,-1.379618,4.545767,75.76263,0.2096849,4.047234,0.05841095,1.7,4.626703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.2516,1.2516,1.7,0,0.5202,1.2516,0,0,0,0,0,0,0,0.4483997,0.4259797,1.532909,3.174071,0.4259797,0,0.4259797,4.949887,82.49795,0.2097337,1.37676,0,1.7,3.174071
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.200847,1.200847,0,0,0,1.200847,0,0,2.220446E-16,0,0,1.264049,1.200847,0,0,1.106929,3.557453,0,1.264049,-1.264049,3.617462,60.29091,0.2097337,1.320932,0,0,3.557453
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.487023,1.487023,1.7,0,0.5202,1.487023,0,0,0,0,0,0,0,0.2129774,0.2023285,2.511428,2.293403,0.2023285,0,0.2023285,3.809407,63.49,0.2097569,1.635725,0,1.7,2.293403
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3648037,0.3648037,1.7,0,0.5202,0.3648037,0,0,0,0,0,0,0,1.335196,1.268436,2.3091,2.475499,1.268436,0,1.268436,5.012752,83.5457,0.2098828,0.4012841,0,1.7,2.475499
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1650652,0.1650652,0,0,0,0.1650652,0,0,0,0,0,0.1737528,0.1650652,0,0,1.040663,3.617092,0,0.1737528,-0.1737528,4.8296,80.49318,0.2098828,0.1815717,0,0,3.617092
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3559516,0.3559516,0,0,0,0.3559516,0,0,5.551115E-17,0,0,0.3746859,0.3559516,0,0,1.233722,3.443339,0,0.3746859,-0.3746859,4.434647,73.91063,0.2098828,0.3915468,0,0,3.443339
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3502375,0.3502375,0,0,0,0.3502375,0,0,0,0,0,0.368671,0.3502375,0,0,1.65004,3.068653,0,0.368671,-0.368671,4.046033,67.43375,0.2098828,0.3852612,0,0,3.068653
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.264288,0.264288,0,0,0,0.264288,0,0,0,0,0,0.2781979,0.264288,0,0,2.059674,2.699982,0,0.2781979,-0.2781979,3.752787,62.54633,0.2098828,0.2907168,0,0,2.699982
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3621754,0.3621754,0,0,0,0.3621754,0,0,0,0,0,0.3812373,0.3621754,0,0,2.368783,2.421784,0,0.3812373,-0.3812373,3.350928,55.84868,0.2098828,0.3983929,0,0,2.421784
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4677261,0.4677261,0,0,0,0.4677261,0,0,5.551115E-17,0,0,0.4923433,0.4677261,0,0,2.79238,2.040547,0,0.4923433,-0.4923433,2.831952,47.19911,0.2098828,0.5144988,0,0,2.040547
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.09191298,0.09191298,0,0,0,0.09191298,0,0,0,0,0,0.09675051,0.09191298,0,0,3.339428,1.548204,0,0.09675051,-0.09675051,2.729968,45.49938,0.2098828,0.1011043,0,0,1.548204
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.3042135,0.3042135,0,0,0,0.3042135,10.86457,5.551115E-17,0,0,0.03305149,0.3202248,0.3042135,0,0,3.446929,1.451453,0,0.2871733,-0.2871733,2.427261,40.45427,0.2098828,0.3346349,0.02644119,0,1.484505
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.8437889,0.8437889,0,0,0,0.8437889,41.68962,0,1.110223E-16,0,0.3517724,0.8881988,0.8437889,0,0,3.76601,1.16428,0,0.5364264,-0.5364264,1.861818,31.03024,0.2098828,0.9281678,0.2814179,0,1.516052
