Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.7207453,0.7207453,1.7,0,0.5202,0.7207453,112.4369,0,0,0,0.8103835,0,0,0.9792547,0.930292,4.36204,0.6278535,1.740675,0,1.740675,3.513168,58.55268,0.209905,0.7928199,0.6483068,1.7,1.438237
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.661613,2.661613,1.7,0,0.5202,2.661613,44.21899,0,0,0,1.176939,1.012225,0.9616136,0,0,2.621364,2.194461,0.1647138,0,0.1647138,3.669429,61.15703,0.2099185,2.927775,0.9415509,1.7,3.3714
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.850235,1.850235,1.7,0,0.5202,1.850235,53.02618,0,0,0,0.981109,0.1581424,0.1502353,0,0,2.45665,2.342704,0.8229666,0,0.8229666,4.450164,74.16925,0.2099854,2.035259,0.7848873,1.7,3.323813
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.9185832,0.9185832,1.028227,0,0.3368059,0.9185832,165.2838,0,0,0,1.518269,0,0,0.1096435,0.1041613,1.633684,3.083374,1.622431,0,1.622431,5.989336,99.82207,0.2098217,1.010441,1.214615,1.7,4.601643
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.556964,1.556964,0.425,0,0.172125,1.556964,79.75811,0.03901126,0,0,1.241805,1.19154,1.131963,0,0,0.01125288,4.543561,0.01125288,0,0.01125288,6.000012,100,0.2098192,1.71266,0.9934437,1.7,5.785366
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.200777,1.200777,0,0,0,1.200777,133.2944,0.3365928,0,0,1.600569,1.263976,1.200777,0,0,0,4.553689,0,0,0,6.000012,100,0.2098192,1.320855,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1808988,0.1808988,0,0,0,0.1808988,725.5323,1.122059,0,0,1.312479,0.1904198,0.1808988,0,0,0,4.553689,0,0,0,6.000012,100,0.2098192,0.1989887,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.295503,1.295503,0.425,0,0.172125,1.295503,91.69881,0.2716419,0,0,1.187961,0.9163186,0.8705027,0,0,0,4.553689,0,0,0,6.000012,100,0.2098192,1.425053,0.9503684,1.7,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.379301,3.08,1.7,0,0.5202,3.08,26.13403,2.220446E-16,0.299301,0.6372311,0.8049281,1.452632,1.38,0,0,0,4.553689,0,0.6477035,-0.6477035,5.317273,88.62103,0.2098192,3.717231,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.613677,1.613677,1.7,0,0.5202,1.613677,27.12155,0,0,0,0.4376542,0,0,0.08632273,0.0820066,0.7196705,3.905986,0.5196608,0,0.5196608,5.810266,96.83758,0.2098641,1.775045,0.3501234,1.7,4.34364
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.568153,1.568153,1.690263,0,0.5175416,1.568153,4.557822,0,0,0,0.07147364,0,0,0.1221092,0.1160038,0.2000097,4.37368,0.1874774,0,0.1874774,5.988123,99.80185,0.2098831,1.724969,0.05717891,1.7,4.445154
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.9360079,0.9360079,0,0,0,0.9360079,0,0,1.110223E-16,0,0,0.9852714,0.9360079,0,0,0.01253227,4.54241,0,0.9852714,-0.9852714,4.949555,82.49243,0.2098831,1.029609,0,0,4.54241
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.504315,2.504315,1.7,0,0.5202,2.504315,0,0,0,0,0,0.8466471,0.8043147,0,0,1.107278,3.557138,0,0.8466471,-0.8466471,4.057111,67.61839,0.2098831,2.754746,0,1.7,3.557138
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.784254,0.784254,1.7,0,0.5202,0.784254,0,0,0,0,0,0,0,0.915746,0.8699587,2.047997,2.710491,0.8699587,0,0.8699587,4.882426,81.37361,0.2099818,0.8626794,0,1.7,2.710491
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.178039,3.493454,0,0,0,4.882426,81.37361,0.2099818,0,0,0,3.493454
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.23571,0.23571,0,0,0,0.23571,0,0,2.775558E-17,0,0,0.2481158,0.23571,0,0,1.178039,3.493454,0,0.2481158,-0.2481158,4.62089,77.01467,0.2099818,0.259281,0,0,3.493454
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.453723,3.245338,0,0,0,4.62089,77.01467,0.2099818,0,0,0,3.245338
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2823461,0.2823461,0,0,0,0.2823461,0,0,0,0,0,0.2972064,0.2823461,0,0,1.453723,3.245338,0,0.2972064,-0.2972064,4.307606,71.7933,0.2099818,0.3105807,0,0,3.245338
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3761923,0.3761923,0,0,0,0.3761923,0,0,5.551115E-17,0,0,0.3959919,0.3761923,0,0,1.783952,2.948132,0,0.3959919,-0.3959919,3.890194,64.83644,0.2099818,0.4138115,0,0,2.948132
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.3181216,0.3181216,0,0,0,0.3181216,0,0,5.551115E-17,0,0,0.3348649,0.3181216,0,0,2.223943,2.55214,0,0.3348649,-0.3348649,3.537216,58.95348,0.2099818,0.3499338,0,0,2.55214
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2912179,0.2912179,0,0,0,0.2912179,0,0,0,0,0,0.3065451,0.2912179,0,0,2.596015,2.217275,0,0.3065451,-0.3065451,3.214089,53.56804,0.2099818,0.3203397,0,0,2.217275
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1529649,0.1529649,0,0,0,0.1529649,0,0,0,0,0,0.1610157,0.1529649,0,0,2.936621,1.91073,0,0.1610157,-0.1610157,3.044363,50.73929,0.2099818,0.1682614,0,0,1.91073
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2377913,0.2377913,0,0,0,0.2377913,13.03172,0,0,0,0.0309883,0.2503066,0.2377913,0,0,3.115527,1.749714,0,0.2193183,-0.2193183,2.813181,46.88626,0.2099818,0.2615704,0.02479064,0,1.780703
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,3.359214,1.530396,0.1540309,0,0.1540309,2.959308,49.3217,0.2099483,0,0.1232247,0,1.684427
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.827567,1.827567,1.7,0,0.5202,1.827567,27.07634,0,0,0,0.4948384,0.1342815,0.1275674,0,0,3.205184,1.669024,0.3605569,0,0.3605569,3.301362,55.02259,0.2099775,2.010324,0.3958707,1.7,2.163862
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.244211,1.244211,1.7,0,0.5202,1.244211,41.48151,0,0,0,0.5161175,0,0,0.4557891,0.4329996,2.844626,1.993525,0.9491171,0,0.9491171,4.201774,70.02943,0.2100682,1.368632,0.412894,1.7,2.509643
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.251813,1.251813,1.7,0,0.5202,1.251813,62.68311,0,0,0,0.7846754,0,0,0.4481869,0.4257776,1.895509,2.84773,1.210453,0,1.210453,5.350111,89.16833,0.2101797,1.376994,0.6277403,1.7,3.632406
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.633816,1.633816,1.7,0,0.5202,1.633816,32.80562,0,0,0,0.5359836,0,0,0.06618356,0.06287438,0.6850565,3.937138,0.5988579,0,0.5988579,5.918237,98.63708,0.2102299,1.797198,0.4287868,1.7,4.473122
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,1.078612,1.078612,0,0,0,1.078612,54.43594,0,0,0,0.5871529,1.135382,1.078612,0,0,0.08619853,4.47611,0,0.5482287,-0.5482287,5.340353,89.00571,0.2102299,1.186474,0.4697223,0,5.063263
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,0.6953415,3.927882,0.2936819,0,0.2936819,5.618964,93.64922,0.2101662,0,0.2349455,0,4.221563
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,0.4016596,4.192195,0.09174715,0,0.09174715,5.706003,95.09986,0.2101463,0,0.07339772,0,4.283943
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.632991,1.632991,1.631065,0,0.5013807,1.632991,19.10236,1.110223E-16,0,0,0.3119398,0.002027364,0.001925995,0,0,0.3099124,4.274768,0.3099124,0,0.3099124,6.000012,100,0.2101712,1.79629,0.2495518,1.7,4.586708
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.60963,2.60963,1.7,0,0.5202,2.60963,5.405979,0,0,0,0.1410761,0.9575056,0.9096303,0,0,0,4.553689,0,0.8164295,-0.8164295,5.13942,85.65682,0.2101712,2.870593,0.1128608,1.7,4.694765
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.214768,1.214768,0,0,0,1.214768,4.109607,0,2.220446E-16,0,0.0499222,1.278703,1.214768,0,0,0.9071439,3.737259,0,1.228781,-1.228781,3.844171,64.06938,0.2101712,1.336245,0.03993776,0,3.787182
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,2.272456,2.508478,0.06921753,0,0.06921753,3.909836,65.1638,0.2101562,0,0.05537402,0,2.577696
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.611856,2.611856,1.7,0,0.5202,2.611856,0,0,0,0,0,0.959848,0.9118556,0,0,2.203239,2.570774,0,0.959848,-0.959848,2.898067,48.30103,0.2101562,2.873041,0,1.7,2.570774
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.127423,2.127423,1.7,0,0.5202,2.127423,0,0,0,0,0,0.4499186,0.4274226,0,0,3.269737,1.610926,0,0.4499186,-0.4499186,2.423812,40.39678,0.2101562,2.340165,0,1.7,1.610926
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.24318,1.24318,1.7,0,0.5202,1.24318,0,0,0,0,0,0,0,0.4568205,0.4339794,3.769646,1.161008,0.4339794,0,0.4339794,2.835521,47.25859,0.2102051,1.367498,0,1.7,1.161008
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2292929,0.2292929,1.681924,0,0.5152653,0.2292929,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.335667,1.551589,1.38,0,1.38,4.144704,69.07825,0.210299,0.2522222,0,1.7,1.551589
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.09410521,0.09410521,1.546737,0,0.4783591,0.09410521,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.955667,2.793589,1.38,0,1.38,5.453887,90.89793,0.2103505,0.1035157,0,1.7,2.793589
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5756666,4.035589,0,0,0,5.453887,90.89793,0.2103505,0,0,0,4.035589
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1804054,0.1804054,0,0,0,0.1804054,0,0,2.775558E-17,0,0,0.1899005,0.1804054,0,0,0.5756666,4.035589,0,0.1899005,-0.1899005,5.253714,87.56173,0.2103505,0.198446,0,0,4.035589
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2401947,0.2401947,0,0,0,0.2401947,0,0,2.775558E-17,0,0,0.2528365,0.2401947,0,0,0.7866671,3.845689,0,0.2528365,-0.2528365,4.987201,83.11985,0.2103505,0.2642142,0,0,3.845689
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1353047,0.1353047,0,0,0,0.1353047,0,0,2.775558E-17,0,0,0.142426,0.1353047,0,0,1.067597,3.592852,0,0.142426,-0.142426,4.837071,80.61768,0.2103505,0.1488351,0,0,3.592852
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.05736064,0.05736064,0,0,0,0.05736064,0,0,6.938894E-18,0,0,0.06037962,0.05736064,0,0,1.225848,3.450426,0,0.06037962,-0.06037962,4.773425,79.55692,0.2103505,0.0630967,0,0,3.450426
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.3078906,0.3078906,0,0,0,0.3078906,0,0,0,0,0,0.3240954,0.3078906,0,0,1.292936,3.390046,0,0.3240954,-0.3240954,4.431798,73.86316,0.2103505,0.3386797,0,0,3.390046
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2397254,0.2397254,0,0,0,0.2397254,9.064845,0,2.775558E-17,0,0.02173074,0.2523426,0.2397254,0,0,1.653042,3.065951,0,0.2306118,-0.2306118,4.188713,69.81174,0.2103505,0.263698,0.01738459,0,3.087682
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.976207,1.976207,1.7,0,0.5202,1.976207,14.47586,1.110223E-16,0,0,0.2860729,0.2907441,0.2762069,0,0,1.909277,2.835339,0,0.004671242,-0.004671242,4.183788,69.72967,0.2103505,2.173828,0.2288583,1.7,3.121412
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,2.129707,2.129707,1.7,0,0.5202,2.129707,22.53483,0,0,0,0.4799258,0.4523228,0.4297067,0,0,1.914468,2.830668,0.02760291,0,0.02760291,4.209975,70.16611,0.2103527,2.342677,0.3839406,1.7,3.310594
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.533162,1.533162,1.7,0,0.5202,1.533162,40.54586,0,0,0,0.6216337,0,0,0.1668382,0.1584963,1.886865,2.855511,0.78013,0,0.78013,4.950071,82.50102,0.2104202,1.686478,0.497307,1.7,3.477144
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.809779,0.809779,0,0,0,0.809779,88.50514,0,0,0,0.7166961,0.852399,0.809779,0,0,1.106735,3.557628,0,0.1357029,-0.1357029,4.807028,80.11697,0.2104202,0.890757,0.5733569,0,4.274324
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.4021458,0.4021458,0,0,0,0.4021458,151.4613,0,0,0,0.609095,0.4233114,0.4021458,0,0,1.257516,3.421925,0.1857837,0,0.1857837,4.983278,83.05446,0.21038,0.4423603,0.487276,0,4.03102
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.3755424,0.3755424,0,0,0,0.3755424,252.1323,0,0,0,0.9468635,0.3953078,0.3755424,0,0,1.071732,3.58913,0.5515558,0,0.5515558,5.506529,91.77531,0.2102608,0.4130966,0.7574908,0,4.535994
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.5616885,0.5616885,0,0,0,0.5616885,159.7851,0,0,0,0.8974946,0.591251,0.5616885,0,0,0.5201763,4.08553,0.3062436,0,0.3062436,5.797058,96.61743,0.2101947,0.6178573,0.7179957,0,4.983025
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.353876,1.353876,0.425,0,0.172125,1.353876,88.35881,0.004571859,0,0,1.196268,0.9777637,0.9288754,0,0,0.2139327,4.361149,0.2139327,0,0.2139327,6.000012,100,0.2101485,1.489263,0.9570146,1.7,5.557418
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.09072776,0.09072776,0,0,0,0.09072776,695.7283,0.5357158,0,0,0.6312187,0.09550291,0.09072776,0,0,0,4.553689,0,0,0,6.000012,100,0.2101485,0.09980053,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,1.020706,1.020706,0,0,0,1.020706,68.6797,0,0,0,0.7010176,1.074427,1.020706,0,0,0,4.553689,0,0.3734095,-0.3734095,5.606404,93.43988,0.2101485,1.122776,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.814983,2.814983,1.7,0,0.5202,2.814983,13.32604,0,4.440892E-16,0.01648135,0.3751259,1.173666,1.114983,0,0,0.4148994,4.180279,0,0.7985405,-0.7985405,4.764668,79.41098,0.2101485,3.096481,0.3001007,1.7,4.555405
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.925219,1.925219,1.7,0,0.5202,1.925219,2.508102,1.387779E-16,0,0,0.04828646,0.2370728,0.2252192,0,0,1.302167,3.381739,0,0.1887864,-0.1887864,4.56567,76.09435,0.2101485,2.117741,0.03862916,1.7,3.430025
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.126951,2.126951,1.7,0,0.5202,2.126951,0,0,0,0,0,0.4494219,0.4269508,0,0,1.511929,3.192953,0,0.4494219,-0.4494219,4.091938,68.19882,0.2101485,2.339646,0,1.7,3.192953
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.675864,1.675864,1.7,0,0.5202,1.675864,0,0,0,0,0,0,0,0.02413554,0.02292876,2.011287,2.743531,0.02292876,0,0.02292876,4.11369,68.56136,0.2101511,1.843451,0,1.7,2.743531
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.5010017,0.5010017,1.7,0,0.5202,0.5010017,0,0,0,0,0,0,0,1.198998,1.139048,1.988358,2.764167,1.139048,0,1.139048,5.194286,86.57126,0.2102786,0.5511019,0,1.7,2.764167
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8493099,3.78931,0,0,0,5.194286,86.57126,0.2102786,0,0,0,3.78931
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01772927,0.01772927,0,0,0,0.01772927,0,0,3.469447E-18,0,0,0.01866239,0.01772927,0,0,0.8493099,3.78931,0,0.01866239,-0.01866239,5.174614,86.24339,0.2102786,0.01950219,0,0,3.78931
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.5312715,0.5312715,0,0,0,0.5312715,0,0,1.110223E-16,0,0,0.5592331,0.5312715,0,0,0.8700458,3.770648,0,0.5592331,-0.5592331,4.585131,76.41869,0.2102786,0.5843986,0,0,3.770648
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.0288446,0.0288446,0,0,0,0.0288446,0,0,3.469447E-18,0,0,0.03036273,0.0288446,0,0,1.491416,3.211415,0,0.03036273,-0.03036273,4.553125,75.88527,0.2102786,0.03172906,0,0,3.211415
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.525152,3.181052,0,0,0,4.553125,75.88527,0.2102786,0,0,0,3.181052
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3676789,0.3676789,0,0,0,0.3676789,0,0,0,0,0,0.3870304,0.3676789,0,0,1.525152,3.181052,0,0.3870304,-0.3870304,4.14516,69.08585,0.2102786,0.4044468,0,0,3.181052
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01842543,0.01842543,0,0,0,0.01842543,0,0,0,0,0,0.01939519,0.01842543,0,0,1.955186,2.794021,0,0.01939519,-0.01939519,4.124715,68.74512,0.2102786,0.02026797,0,0,2.794021
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.265337,0.265337,0,0,0,0.265337,0,0,5.551115E-17,0,0,0.2793022,0.265337,0,0,1.976736,2.774626,0,0.2793022,-0.2793022,3.830305,63.83829,0.2102786,0.2918707,0,0,2.774626
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,2.287072,2.495324,0.02044555,0,0.02044555,3.849701,64.16156,0.2102742,0,0.01635644,0,2.51577
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1842901,0.1842901,0,0,0,0.1842901,164.793,0,0,0,0.3036972,0.1939896,0.1842901,0,0,2.266627,2.513725,0.1097077,0,0.1097077,3.953779,65.89619,0.2102505,0.2027191,0.2429578,0,2.817422
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3366441,0.3366441,0,0,0,0.3366441,227.305,0,0,0,0.7652088,0.3543622,0.3366441,0,0,2.156919,2.612462,0.4108466,0,0.4108466,4.343543,72.39223,0.210162,0.3703085,0.612167,0,3.377671
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.7067254,0.7067254,0,0,0,0.7067254,171.6847,0,0,0,1.213339,0.7439215,0.7067254,0,0,1.746072,2.982224,0.469418,0,0.469418,4.788871,79.81436,0.2100609,0.7773979,0.9706716,0,4.195563
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.4329276,0.4329276,0,0,0,0.4329276,338.3241,0,0,0,1.464698,0.4557133,0.4329276,0,0,1.276654,3.4047,1.008985,0,1.008985,5.746079,95.76779,0.209844,0.4762204,1.171759,0,4.869399
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,2.170075,2.170075,0.7900751,0,0.2717905,2.170075,81.56076,0.04962906,0,0,1.76993,1.452632,1.38,0,0,0.2676691,4.312787,0.2676691,0,0.2676691,6.000012,100,0.2097866,2.387083,1.415944,1.7,6.082716
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.5672224,0.5672224,0,0,0,0.5672224,309.259,1.15711,0,0,1.754186,0.5970762,0.5672224,0,0,0,4.553689,0,0,0,6.000012,100,0.2097866,0.6239446,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01364434,0.01364434,0,0,0,0.01364434,12932.96,1.750255,0,0,1.764617,0.01436246,0.01364434,0,0,0,4.553689,0,0,0,6.000012,100,0.2097866,0.01500877,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.3143,1.3143,0.425,0,0.172125,1.3143,129.9867,0.7723102,0,0,1.708416,0.9361057,0.8893004,0,0,0,4.553689,0,0,0,6.000012,100,0.2097866,1.44573,1.366733,1.7,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.6269047,0.6269047,0,0,0,0.6269047,207.5975,0.6415385,0,0,1.301438,0.6598997,0.6269047,0,0,0,4.553689,0,0,0,6.000012,100,0.2097866,0.6895952,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097866,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.174206,1.174206,0,0,0,1.174206,35.82438,0,2.220446E-16,0,0.4206521,1.236006,1.174206,0,0,0,4.553689,0,0.8153545,-0.8153545,5.140553,85.67571,0.2097866,1.291627,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.9059494,3.738334,0.07744773,0,0.07744773,5.214026,86.90027,0.2097699,0,0.06195818,0,3.815782
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8285016,3.808038,0,0,0,5.214026,86.90027,0.2097699,0,0,0,3.808038
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.620007,1.620007,1.7,0,0.5202,1.620007,0,0,0,0,0,0,0,0.07999343,0.07599375,0.8285016,3.808038,0.07599375,0,0.07599375,5.28612,88.10183,0.2097785,1.782007,0,1.7,3.808038
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.095144,2.095144,1.7,0,0.5202,2.095144,0,0,0,0,0,0.4159411,0.395144,0,0,0.7525079,3.876432,0,0.4159411,-0.4159411,4.84768,80.7945,0.2097785,2.304658,0,1.7,3.876432
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.5571486,0.5571486,0,0,0,0.5571486,0,0,1.110223E-16,0,0,0.5864722,0.5571486,0,0,1.214665,3.460491,0,0.5864722,-0.5864722,4.229484,70.49126,0.2097785,0.6128635,0,0,3.460491
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1826241,0.1826241,0,0,0,0.1826241,0,0,0,0,0,0.1922359,0.1826241,0,0,1.8663,2.874018,0,0.1922359,-0.1922359,4.02685,67.11402,0.2097785,0.2008865,0,0,2.874018
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.3171454,0.3171454,0,0,0,0.3171454,0,0,0,0,0,0.3338372,0.3171454,0,0,2.079896,2.681783,0,0.3338372,-0.3338372,3.674954,61.24911,0.2097785,0.3488599,0,0,2.681783
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.5532739,0.5532739,0,0,0,0.5532739,0,0,0,0,0,0.5823935,0.5532739,0,0,2.450826,2.347945,0,0.5823935,-0.5823935,3.061058,51.01752,0.2097785,0.6086012,0,0,2.347945
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.3150762,0.3150762,0,0,0,0.3150762,0,0,5.551115E-17,0,0,0.3316591,0.3150762,0,0,3.09793,1.765552,0,0.3316591,-0.3316591,2.711458,45.19088,0.2097785,0.3465838,0,0,1.765552
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.6680747,0.6680747,0,0,0,0.6680747,0,0,1.110223E-16,0,0,0.7032366,0.6680747,0,0,3.46644,1.433893,0,0.7032366,-0.7032366,1.970182,32.8363,0.2097785,0.7348822,0,0,1.433893
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.247814,0.7306562,0,0,0,1.970182,32.8363,0.2097785,0,0,0,0.7306562
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.08493147,0.08493147,0,0,0,0.08493147,0,0,0,0,0,0.08940155,0.08493147,0,0,4.247814,0.7306562,0,0.08940155,-0.08940155,1.875944,31.26567,0.2097785,0.09342462,0,0,0.7306562
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.5584891,0.5584891,1.7,0,0.5202,0.5584891,2.431446,0,0,0,0.01357936,0,0,1.141511,1.084435,4.347149,0.6412546,1.098015,0,1.098015,2.917612,48.62677,0.2099009,0.614338,0.01086349,1.7,0.654834
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,4.106222,3.08,1.7,0,0.5202,3.08,8.027422,2.220446E-16,1.026222,1.436844,0.2472446,1.452632,1.38,0,0,3.249135,1.629468,0,1.205387,-1.205387,1.647023,27.45033,0.2099009,4.516844,0.1977957,1.7,1.876712
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.8134301,0.8134301,1.7,0,0.5202,0.8134301,60.35973,0,0,0,0.4909842,0,0,0.8865699,0.8422413,4.588453,0.4240808,1.333226,0,1.333226,2.911832,48.53043,0.21001,0.8947732,0.3927874,1.7,0.9150651
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.7613019,0.7613019,1.7,0,0.5202,0.7613019,84.23647,0,0,0,0.6412938,0,0,0.9386981,0.8917632,3.255228,1.623984,1.533057,0,1.533057,4.366217,72.77014,0.210076,0.837432,0.5130351,1.7,2.265278
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.8405028,0.8405028,1.438804,0,0.4488935,0.8405028,129.9674,0,0,0,1.09238,0,0,0.5983014,0.5683863,1.722171,3.003735,1.660766,0,1.660766,5.941759,99.02911,0.2100339,0.9245531,0.8739039,1.7,4.096115
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.711691,1.711691,0.9898317,0,0.326324,1.711691,47.97926,6.938894E-18,0,0,0.8212568,0.7598521,0.7218595,0,0,0.06140461,4.498425,0.06140461,0,0.06140461,6.000012,100,0.2100388,1.88286,0.6570054,1.7,5.319682
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.50007,0,0,1.50007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100388,0,1.200056,0,6.053759
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,1.002523,1.002523,0,0,0,1.002523,118.2053,0.1297481,0,0,1.185036,1.055288,1.002523,0,0,0,4.553689,0,0,0,6.000012,100,0.2100388,1.102775,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.7509167,0.7509167,0,0,0,0.7509167,139.3067,0.2556387,0,0,1.046077,0.7904386,0.7509167,0,0,0,4.553689,0,0,0,6.000012,100,0.2100388,0.8260083,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.5090499,0.5090499,0,0,0,0.5090499,154.289,0.2495662,0,0,0.7854082,0.535842,0.5090499,0,0,0,4.553689,0,0,0,6.000012,100,0.2100388,0.5599549,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.804546,1.804546,1.237146,0,0.3938409,1.804546,33.09769,1.110223E-16,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.2100388,1.985001,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100388,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,1.08111,1.08111,0,0,0,1.08111,7.467503,0,2.220446E-16,0,0.08073191,1.13801,1.08111,0,0,0,4.553689,0,1.057278,-1.057278,4.885543,81.42555,0.2100388,1.189221,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.994854,1.994854,1.7,0,0.5202,1.994854,0,0,0,0,0,0.310373,0.2948544,0,0,1.174754,3.496411,0,0.310373,-0.310373,4.558381,75.97286,0.2100388,2.19434,0,1.7,3.496411
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.519613,3.186038,1.38,0,1.38,5.867564,97.79253,0.210061,0,0,1.7,3.186038
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.47547,2.47547,1.7,0,0.5202,2.47547,0,0,0,0,0,0.8162837,0.7754695,0,0,0.1396127,4.428038,0,0.8162837,-0.8162837,5.007125,83.45192,0.210061,2.723017,0,1.7,4.428038
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.046595,3.611754,0,0,0,5.007125,83.45192,0.210061,0,0,0,3.611754
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.046595,3.611754,0,0,0,5.007125,83.45192,0.210061,0,0,0,3.611754
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.4873321,0.4873321,0,0,0,0.4873321,0,0,1.110223E-16,0,0,0.5129811,0.4873321,0,0,1.046595,3.611754,0,0.5129811,-0.5129811,4.466395,74.43978,0.210061,0.5360653,0,0,3.611754
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.616574,3.098773,0,0,0,4.466395,74.43978,0.210061,0,0,0,3.098773
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.616574,3.098773,0,0,0,4.466395,74.43978,0.210061,0,0,0,3.098773
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1804167,0.1804167,0,0,0,0.1804167,0,0,2.775558E-17,0,0,0.1899123,0.1804167,0,0,1.616574,3.098773,0,0.1899123,-0.1899123,4.266211,71.10336,0.210061,0.1984584,0,0,3.098773
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2511006,0.2511006,0,0,0,0.2511006,0,0,0,0,0,0.2643164,0.2511006,0,0,1.827587,2.90886,0,0.2643164,-0.2643164,3.987597,66.45981,0.210061,0.2762106,0,0,2.90886
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1721106,0.1721106,0,0,0,0.1721106,0,0,2.775558E-17,0,0,0.1811691,0.1721106,0,0,2.121272,2.644544,0,0.1811691,-0.1811691,3.796628,63.277,0.210061,0.1893217,0,0,2.644544
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2437778,0.2437778,0,0,0,0.2437778,7.76925,0,5.551115E-17,0,0.01893971,0.2566082,0.2437778,0,0,2.322571,2.463375,0,0.2376685,-0.2376685,3.546103,59.1016,0.210061,0.2681556,0.01515177,0,2.482315
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.1009556,0.1009556,0,0,0,0.1009556,288.7188,0,0,0,0.2914779,0.1062691,0.1009556,0,0,2.586647,2.225706,0.1852088,0,0.1852088,3.721807,62.03,0.2100215,0.1110512,0.2331823,0,2.517184
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,2.401438,2.392394,0.8101115,0,0.8101115,4.490347,74.83897,0.2098489,0,0.6480892,0,3.202506
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.193465,1.193465,0,0,0,1.193465,110.4369,0,0,0,1.318026,1.256279,1.193465,0,0,1.591327,3.121495,0.06174644,0,0.06174644,4.548924,75.81525,0.2098358,1.312812,1.054421,0,4.439521
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.03494419,0.03494419,0,0,0,0.03494419,4283.123,0,0,0,1.496702,0.03678336,0.03494419,0,0,1.52958,3.177067,1.459919,0,1.459919,5.933926,98.89856,0.2095254,0.03843861,1.197362,0,4.673769
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.503859,0,0,1.57352,0,0,0,0,0.06966139,4.490993,0.06966139,0,0.06966139,6.000012,100,0.2095106,0,1.258816,0,6.064514
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3626333,0.3626333,0,0,0,0.3626333,457.5577,1.277537,0,0,1.659256,0.3817193,0.3626333,0,0,0,4.553689,0,0,0,6.000012,100,0.2095106,0.3988966,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.879224,1.879224,0.4992238,0,0.1923881,1.879224,83.88089,0.1236781,0,0,1.57631,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2095106,2.067146,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.133146,1.133146,0,0,0,1.133146,126.0601,0.2356598,0,0,1.428445,1.192785,1.133146,0,0,0,4.553689,0,0,0,6.000012,100,0.2095106,1.246461,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.151399,0.151399,0,0,0,0.151399,661.196,0.8416766,0,0,1.001044,0.1593673,0.151399,0,0,0,4.553689,0,0,0,6.000012,100,0.2095106,0.1665389,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.794818,2.794818,1.7,0,0.5202,2.794818,30.58084,2.220446E-16,0,0,0.8546788,1.15244,1.094818,0,0,0,4.553689,0,0.2977611,-0.2977611,5.686144,94.76888,0.2095106,3.0743,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.37313,1.37313,1.194374,0,0.3821642,1.37313,37.79755,2.220446E-16,0,0,0.5190094,0.1881637,0.1787555,0,0,0.3308457,4.255928,0.3308457,0,0.3308457,6.000012,100,0.209537,1.510443,0.4152075,1.7,4.774937
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.47629,2.47629,1.7,0,0.5202,2.47629,3.035601,0,0,0,0.07517027,0.8171471,0.7762897,0,0,0,4.553689,0,0.7419768,-0.7419768,5.2179,86.96482,0.209537,2.723919,0.06013621,1.7,4.628859
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.317888,2.317888,1.7,0,0.5202,2.317888,0,0,0,0,0,0.6504088,0.6178884,0,0,0.8244187,3.811712,0,0.6504088,-0.6504088,4.532309,75.53833,0.209537,2.549677,0,1.7,3.811712
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.251567,1.251567,1.7,0,0.5202,1.251567,0,0,0,0,0,0,0,0.4484331,0.4260114,1.547095,3.161303,0.4260114,0,0.4260114,4.936459,82.27415,0.2095843,1.376724,0,1.7,3.161303
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.121084,3.544713,0,0,0,4.936459,82.27415,0.2095843,0,0,0,3.544713
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.121084,3.544713,0,0,0,4.936459,82.27415,0.2095843,0,0,0,3.544713
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.121084,3.544713,0,0,0,4.936459,82.27415,0.2095843,0,0,0,3.544713
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.07691388,0.07691388,0,0,0,0.07691388,0,0,0,0,0,0.08096198,0.07691388,0,0,1.121084,3.544713,0,0.08096198,-0.08096198,4.851117,80.85179,0.2095843,0.08460526,0,0,3.544713
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2592736,0.2592736,0,0,0,0.2592736,0,0,5.551115E-17,0,0,0.2729196,0.2592736,0,0,1.211041,3.463752,0,0.2729196,-0.2729196,4.563435,76.05709,0.2095843,0.285201,0,0,3.463752
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.7910704,0.7910704,0,0,0,0.7910704,0,0,0,0,0,0.8327057,0.7910704,0,0,1.514285,3.190832,0,0.8327057,-0.8327057,3.685686,61.42797,0.2095843,0.8701774,0,0,3.190832
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4210836,0.4210836,0,0,0,0.4210836,0,0,5.551115E-17,0,0,0.4432459,0.4210836,0,0,2.439514,2.358126,0,0.4432459,-0.4432459,3.218464,53.64095,0.2095843,0.463192,0,0,2.358126
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1046065,0.1046065,0,0,0,0.1046065,0,0,1.387779E-17,0,0,0.1101121,0.1046065,0,0,2.932009,1.91488,0,0.1101121,-0.1101121,3.102395,51.70649,0.2095843,0.1150671,0,0,1.91488
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2472408,0.2472408,0,0,0,0.2472408,0,0,2.775558E-17,0,0,0.2602534,0.2472408,0,0,3.054356,1.804768,0,0.2602534,-0.2602534,2.828064,47.13431,0.2095843,0.2719648,0,0,1.804768
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3433487,0.3433487,0,0,0,0.3433487,4.228431,0,0,0,0.01451826,0.3614196,0.3433487,0,0,3.343527,1.544515,0,0.3469014,-0.3469014,2.462398,41.03988,0.2095843,0.3776835,0.01161461,0,1.559033
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.4805532,0.4805532,0,0,0,0.4805532,79.01546,0,0,0,0.3797113,0.5058454,0.4805532,0,0,3.728973,1.197614,0,0.1261341,-0.1261341,2.329441,38.82394,0.2095843,0.5286084,0.303769,0,1.577325
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.493729,2.493729,1.7,0,0.5202,2.493729,34.69836,0,0,0,0.8652831,0.8355045,0.7937292,0,0,3.869122,1.071479,0.02977866,0,0.02977866,2.357691,39.29478,0.2095867,2.743102,0.6922265,1.7,1.936763
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.686495,1.686495,1.7,0,0.5202,1.686495,66.38737,0,0,0,1.11962,0,0,0.01350518,0.01282992,3.839343,1.09828,1.13245,0,1.13245,3.432027,57.20034,0.2096771,1.855144,0.8956957,1.7,2.2179
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.630566,0.630566,1.7,0,0.5202,0.630566,217.6599,0,0,0,1.37249,0,0,1.069434,1.015962,2.706893,2.117485,2.388452,0,2.388452,5.697912,94.965,0.209562,0.6936226,1.097992,1.7,3.489974
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.614198,1.614198,0.425,0,0.172125,1.614198,102.0578,0.07718637,0,0,1.647415,1.251787,1.189198,0,0,0.3184415,4.267092,0.3184415,0,0.3184415,6.000012,100,0.2094947,1.775618,1.317932,1.7,5.914507
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.526724,1.526724,0.425,0,0.172125,1.526724,123.7764,0.7300147,0,0,1.889724,1.15971,1.101724,0,0,0,4.553689,0,0,0,6.000012,100,0.2094947,1.679397,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.9777175,0.9777175,0,0,0,0.9777175,162.5051,0.5596641,0,0,1.58884,1.029176,0.9777175,0,0,0,4.553689,0,0,0,6.000012,100,0.2094947,1.075489,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094947,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.314041,1.314041,0.425,0,0.172125,1.314041,98.05855,0.3526969,0,0,1.288529,0.9358322,0.8890406,0,0,0,4.553689,0,0,0,6.000012,100,0.2094947,1.445445,1.030823,1.7,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094947,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.7344183,0.7344183,0,0,0,0.7344183,46.94613,0,0,0,0.344781,0.7730719,0.7344183,0,0,0,4.553689,0,0.4282909,-0.4282909,5.548554,92.47571,0.2094947,0.8078601,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.84246,1.84246,1.7,0,0.5202,1.84246,4.500753,2.775558E-17,0,0,0.08292456,0.1499574,0.1424596,0,0,0.4758788,4.125398,0,0.06703287,-0.06703287,5.477895,91.29807,0.2094947,2.026706,0.06633965,1.7,4.208323
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.8411986,0.8411986,0,0,0,0.8411986,0,0,1.110223E-16,0,0,0.8854722,0.8411986,0,0,0.5503598,4.058365,0,0.8854722,-0.8854722,4.544525,75.74194,0.2094947,0.9253185,0,0,4.058365
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.534218,3.172893,0,0,0,4.544525,75.74194,0.2094947,0,0,0,3.172893
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.9836974,0.9836974,0,0,0,0.9836974,0,0,1.110223E-16,0,0,1.035471,0.9836974,0,0,1.534218,3.172893,0,1.035471,-1.035471,3.453043,57.5506,0.2094947,1.082067,0,0,3.172893
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2141353,0.2141353,0,0,0,0.2141353,0,0,2.775558E-17,0,0,0.2254056,0.2141353,0,0,2.684741,2.137422,0,0.2254056,-0.2254056,3.215445,53.59064,0.2094947,0.2355489,0,0,2.137422
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2510656,0.2510656,0,0,0,0.2510656,0,0,0,0,0,0.2642796,0.2510656,0,0,2.935192,1.912016,0,0.2642796,-0.2642796,2.936869,48.94773,0.2094947,0.2761722,0,0,1.912016
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2102212,0.2102212,0,0,0,0.2102212,0,0,2.775558E-17,0,0,0.2212855,0.2102212,0,0,3.228836,1.647737,0,0.2212855,-0.2212855,2.703614,45.06014,0.2094947,0.2312434,0,0,1.647737
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.474709,1.426451,0,0,0,2.703614,45.06014,0.2094947,0,0,0,1.426451
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2685614,0.2685614,0,0,0,0.2685614,0,0,0,0,0,0.2826962,0.2685614,0,0,3.474709,1.426451,0,0.2826962,-0.2826962,2.405626,40.09369,0.2094947,0.2954175,0,0,1.426451
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2487909,0.2487909,0,0,0,0.2487909,0,0,5.551115E-17,0,0,0.2618852,0.2487909,0,0,3.788815,1.143755,0,0.2618852,-0.2618852,2.129575,35.49284,0.2094947,0.27367,0,0,1.143755
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.5861787,0.5861787,0,0,0,0.5861787,0,0,0,0,0,0.6170302,0.5861787,0,0,4.079799,0.8818699,0,0.6170302,-0.6170302,1.479168,24.65275,0.2094947,0.6447966,0,0,0.8818699
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2936022,0.2936022,1.7,0,0.5202,0.2936022,0,0,0,0,0,0,0,1.406398,1.336078,4.765388,0.2648397,1.336078,0,1.336078,2.746683,45.77795,0.2096023,0.3229624,0,1.7,0.2648397
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.0154524,0.0154524,1.468084,0,0.4568869,0.0154524,73.22713,2.220446E-16,0,0,0.01131534,0,0,1.452632,1.38,3.42931,1.46731,1.391315,0,1.391315,4.0666,67.77654,0.2096272,0.01699764,0.009052276,1.7,1.478625
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.311725,1.311725,1.7,0,0.5202,1.311725,7.327496,0,0,0,0.09611662,0,0,0.3882747,0.368861,2.037995,2.719494,0.4649776,0,0.4649776,4.507717,75.12846,0.2096755,1.442898,0.07689329,1.7,2.81561
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.177314,1.177314,1.7,0,0.5202,1.177314,17.76639,0,0,0,0.2091662,0,0,0.5226862,0.4965518,1.573017,3.137974,0.705718,0,0.705718,5.17722,86.28683,0.2097466,1.295045,0.1673329,1.7,3.34714
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,0,0,0,0,0,0,0,0.2074139,0,0,0,0,0.8672992,3.77312,0.2074139,0,0.2074139,5.37399,89.56631,0.209703,0,0.1659311,0,3.980534
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.9692385,0.9692385,0,0,0,0.9692385,52.52462,0,1.110223E-16,0,0.5090888,1.020251,0.9692385,0,0,0.6598853,3.959792,0,0.5111622,-0.5111622,4.835177,80.58613,0.209703,1.066162,0.407271,0,4.468881
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,1.227843,3.44863,0.6849874,0,0.6849874,5.485013,91.41671,0.2095588,0,0.5479899,0,4.133617
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.06826099,0.06826099,0,0,0,0.06826099,669.4777,0,0,0,0.4569921,0.07185367,0.06826099,0,0,0.542856,4.065119,0.3851385,0,0.3851385,5.850388,97.50627,0.2094779,0.07508709,0.3655937,0,4.52211
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.7082384,0.7082384,0,0,0,0.7082384,29.7103,0,0,0,0.2104198,0.7455141,0.7082384,0,0,0.1577175,4.411743,0,0.5350943,-0.5350943,5.286349,88.10564,0.2094779,0.7790623,0.1683358,0,4.622163
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.659798,1.659798,1.7,0,0.5202,1.659798,27.10775,0,0,0,0.4499338,0,0,0.04020232,0.03819221,0.7522668,3.876649,0.488126,0,0.488126,5.749426,95.82358,0.2095176,1.825777,0.359947,1.7,4.326582
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0.06457926,0,0,0.3287201,0,0,0,0,0.2641408,4.315962,0.2641408,0,0.2641408,6.000012,100,0.2094621,0,0.2629761,0,4.644682
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0.2640954,0,0,0.2640954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094621,0,0.2112763,0,4.817784
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.95276,1.95276,1.7,0,0.5202,1.95276,5.065309,5.551115E-17,0,0,0.09891331,0.2660631,0.25276,0,0,0,4.553689,0,0.1671498,-0.1671498,5.823821,97.06348,0.2094621,2.148036,0.07913065,1.7,4.652602
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.7498378,0.7498378,0,0,0,0.7498378,10.91348,0,2.220446E-16,0,0.08183342,0.789303,0.7498378,0,0,0.185722,4.386539,0,0.7074696,-0.7074696,5.078082,84.63454,0.2094621,0.8248217,0.06546674,0,4.468372
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.781976,1.781976,1.7,0,0.5202,1.781976,0,0,0,0,0,0.08629062,0.08197609,0,0,0.9717993,3.67907,0,0.08629062,-0.08629062,4.987124,83.11857,0.2094621,1.960174,0,1.7,3.67907
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.5142267,0.5142267,0,0,0,0.5142267,0,0,1.110223E-16,0,0,0.5412913,0.5142267,0,0,1.067678,3.592779,0,0.5412913,-0.5412913,4.416553,73.60907,0.2094621,0.5656494,0,0,3.592779
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,3.017126,3.017126,1.7,0,0.5202,3.017126,0,0,0,0.2388382,0,1.386448,1.317126,0,0,1.669113,3.051488,0,1.386448,-1.386448,2.955108,49.25171,0.2094621,3.318838,0,1.7,3.051488
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2500017,0.2500017,1.7,0,0.5202,0.2500017,0,0,0,0,0,0,0,1.449998,1.377498,3.20961,1.66504,1.377498,0,1.377498,4.261918,71.03182,0.2095604,0.2750018,0,1.7,1.66504
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.832112,2.904788,1.38,0,1.38,5.571101,92.85149,0.2095829,0,0,1.7,2.904788
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.4661108,0.4661108,0,0,0,0.4661108,0,0,5.551115E-17,0,0,0.4906429,0.4661108,0,0,0.452112,4.146788,0,0.4906429,-0.4906429,5.053918,84.2318,0.2095829,0.5127219,0,0,4.146788
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.5009866,0.5009866,0,0,0,0.5009866,0,0,0,0,0,0.5273542,0.5009866,0,0,0.9972708,3.656145,0,0.5273542,-0.5273542,4.498038,74.96715,0.2095829,0.5510852,0,0,3.656145
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3626873,0.3626873,0,0,0,0.3626873,0,0,5.551115E-17,0,0,0.3817762,0.3626873,0,0,1.58322,3.128791,0,0.3817762,-0.3817762,4.09561,68.26003,0.2095829,0.3989561,0,0,3.128791
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.5758139,0.5758139,0,0,0,0.5758139,0,0,1.110223E-16,0,0,0.6061199,0.5758139,0,0,2.007416,2.747015,0,0.6061199,-0.6061199,3.456704,57.61161,0.2095829,0.6333953,0,0,2.747015
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.486131,0.486131,0,0,0,0.486131,0,0,0,0,0,0.5117168,0.486131,0,0,2.680882,2.140895,0,0.5117168,-0.5117168,2.917307,48.62169,0.2095829,0.5347441,0,0,2.140895
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.07207299,0.07207299,0,0,0,0.07207299,0,0,1.387779E-17,0,0,0.07586631,0.07207299,0,0,3.249456,1.629178,0,0.07586631,-0.07586631,2.837337,47.28885,0.2095829,0.07928029,0,0,1.629178
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.02292258,0.02292258,0,0,0,0.02292258,80.95662,0,0,0,0.01855735,0.02412903,0.02292258,0,0,3.333752,1.553312,0,0.005571686,-0.005571686,2.831464,47.19097,0.2095829,0.02521484,0.01484588,0,1.571869
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,1.080136,1.080136,0,0,0,1.080136,26.62438,0,0,0,0.2875796,1.136985,1.080136,0,0,3.339943,1.54774,0,0.8494058,-0.8494058,1.936111,32.26846,0.2095829,1.18815,0.2300637,0,1.83532
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.6158122,0.6158122,0,0,0,0.6158122,107.9464,0,0,0,0.6647472,0.6482233,0.6158122,0,0,4.283727,0.6983343,0.01652383,0,0.01652383,1.951787,32.52972,0.2095795,0.6773934,0.5317977,0,1.363081
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.288253,1.288253,1.7,0,0.5202,1.288253,61.31785,0,0,0,0.7899293,0,0,0.4117467,0.3911594,4.267203,0.7132058,1.181089,0,1.181089,3.072266,51.20434,0.2096843,1.417079,0.6319434,1.7,1.503135
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.5749,1.5749,1.7,0,0.5202,1.5749,91.45795,0,0,0,1.440371,0,0,0.1251,0.118845,3.086115,1.776186,1.559216,0,1.559216,4.551469,75.85766,0.2097439,1.73239,1.152297,1.7,3.216557
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0.425,0,0.172125,0,0,0.2388406,0,0,1.350047,0,0,0.1861594,0.1768514,1.526899,3.17948,1.526899,0,1.526899,6.000012,100,0.2094252,0,1.080038,1.7,4.529527
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.543814,1.543814,0.425,0,0.172125,1.543814,97.10112,0.3213618,0,0,1.49906,1.177699,1.118814,0,0,0,4.553689,0,0,0,6.000012,100,0.2094252,1.698195,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.992441,0.992441,0,0,0,0.992441,160.3737,0.5469399,0,0,1.591615,1.044675,0.992441,0,0,0,4.553689,0,0,0,6.000012,100,0.2094252,1.091685,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,2.135587,2.135587,1.065381,0,0.346949,2.135587,52.7505,0,0,0,1.126533,1.126533,1.070206,0,0,0,4.553689,0,0,0,6.000012,100,0.2094252,2.349146,0.9012264,1.7,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.149495,1.149495,0,0,0,1.149495,61.97433,0,0,0,0.7123916,1.209994,1.149495,0,0,0,4.553689,0,0.4976028,-0.4976028,5.475492,91.25803,0.2094252,1.264444,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.5070533,0.5070533,0,0,0,0.5070533,117.1075,0,0,0,0.5937977,0.5337403,0.5070533,0,0,0.552892,4.056086,0.06005732,0,0.06005732,5.532468,92.20762,0.2094126,0.5577586,0.4750381,0,4.649884
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.8830456,0.8830456,0,0,0,0.8830456,39.70299,0,1.110223E-16,0,0.3505955,0.9295217,0.8830456,0,0,0.4928347,4.110138,0,0.5789262,-0.5789262,4.922226,82.03694,0.2094126,0.9713502,0.2804764,0,4.460733
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.559639,1.559639,1.7,0,0.5202,1.559639,5.428524,0,0,0,0.08466541,0,0,0.1403606,0.1333425,1.136086,3.531212,0.218008,0,0.218008,5.129046,85.48394,0.2094339,1.715603,0.06773233,1.7,3.615877
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.232307,3.08,1.7,0,0.5202,3.08,0,0,0.1523067,0.4755374,0,1.452632,1.38,0,0,0.9180781,3.727419,0,1.452632,-1.452632,3.597839,59.96386,0.2094339,3.555537,0,1.7,3.727419
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.444621,1.444621,1.7,0,0.5202,1.444621,0,0,0,0,0,0,0,0.2553788,0.2426098,2.532113,2.274787,0.2426098,0,0.2426098,3.827998,63.79985,0.2094604,1.589083,0,1.7,2.274787
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3381386,0.3381386,1.7,0,0.5202,0.3381386,0,0,0,0,0,0,0,1.361861,1.293768,2.289503,2.493136,1.293768,0,1.293768,5.055375,84.25608,0.2095754,0.3719525,0,1.7,2.493136
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.995735,3.657527,0,0,0,5.055375,84.25608,0.2095754,0,0,0,3.657527
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01200189,0.01200189,0,0,0,0.01200189,0,0,1.734723E-18,0,0,0.01263356,0.01200189,0,0,0.995735,3.657527,0,0.01263356,-0.01263356,5.042058,84.03413,0.2095754,0.01320207,0,0,3.657527
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.5438961,0.5438961,0,0,0,0.5438961,0,0,0,0,0,0.5725223,0.5438961,0,0,1.009772,3.644894,0,0.5725223,-0.5725223,4.438566,73.97596,0.2095754,0.5982858,0,0,3.644894
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.3046966,0.3046966,0,0,0,0.3046966,0,0,0,0,0,0.3207332,0.3046966,0,0,1.645908,3.072371,0,0.3207332,-0.3207332,4.100484,68.34126,0.2095754,0.3351662,0,0,3.072371
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1867187,0.1867187,0,0,0,0.1867187,0,0,2.775558E-17,0,0,0.196546,0.1867187,0,0,2.002279,2.751638,0,0.196546,-0.196546,3.893306,64.88831,0.2095754,0.2053906,0,0,2.751638
