Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.04701063,0.04701063,0,0,0,0.04701063,0,0,6.938894E-18,0,0,0.04948487,0.04701063,0,0,2.220663,2.555092,0,0.04948487,-0.04948487,3.841145,64.01895,0.2095754,0.05171169,0,0,2.555092
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3454921,0.3454921,0,0,0,0.3454921,0,0,5.551115E-17,0,0,0.3636759,0.3454921,0,0,2.275646,2.505607,0,0.3636759,-0.3636759,3.457797,57.62983,0.2095754,0.3800413,0,0,2.505607
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.306006,0.306006,0,0,0,0.306006,0,0,5.551115E-17,0,0,0.3221116,0.306006,0,0,2.67973,2.141932,0,0.3221116,-0.3221116,3.118261,51.97091,0.2095754,0.3366067,0,0,2.141932
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.1239168,0.1239168,0,0,0,0.1239168,18.2186,0,2.775558E-17,0,0.0225759,0.1304387,0.1239168,0,0,3.037632,1.81982,0,0.1078628,-0.1078628,3.004564,50.07596,0.2095754,0.1363085,0.01806072,0,1.842396
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,3.15748,1.711957,0.168788,0,0.168788,3.16469,52.74473,0.2095402,0,0.1350304,0,1.880745
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,2.988692,1.863866,0.5419936,0,0.5419936,3.67887,61.31438,0.2094275,0,0.4335949,0,2.40586
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.338288,1.338288,1.7,0,0.5202,1.338288,72.01719,0,0,0,0.9637971,0,0,0.3617124,0.3436268,2.446698,2.35166,1.307424,0,1.307424,4.919201,81.98653,0.2095395,1.472116,0.7710377,1.7,3.315458
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.430346,1.430346,1.182698,0,0.3789767,1.430346,97.87533,0,0,0,1.399956,0.2606814,0.2476474,0,0,1.139274,3.528342,1.139274,0,1.139274,6.000012,100,0.2095307,1.57338,1.119965,1.7,4.928298
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.341129,1.341129,0.425,0,0.172125,1.341129,106.7,0.4666382,0,0,1.430984,0.9643459,0.9161286,0,0,0,4.553689,0,0,0,6.000012,100,0.2095307,1.475241,1.144787,1.7,5.984673
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.9294115,0.9294115,0,0,0,0.9294115,96.77387,0,0,0,0.8994275,0.9783279,0.9294115,0,0,0,4.553689,0,0.07890037,-0.07890037,5.916844,98.61386,0.2095307,1.022353,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.261267,1.261267,0.425,0,0.172125,1.261267,89.07673,0.1555472,0,0,1.123495,0.8802809,0.8362668,0,0,0.08766709,4.474789,0.08766709,0,0.08766709,6.000012,100,0.2095125,1.387393,0.8987961,1.7,5.598284
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.5571983,0.5571983,0,0,0,0.5571983,241.8418,0.7610138,0,0,1.347538,0.5865245,0.5571983,0,0,0,4.553689,0,0,0,6.000012,100,0.2095125,0.6129181,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095125,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095125,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095125,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1838777,0.1838777,0,0,0,0.1838777,45.66298,0,0,0,0.08396405,0.1935555,0.1838777,0,0,0,4.553689,0,0.1095915,-0.1095915,5.884492,98.07468,0.2095125,0.2022655,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.146022,2.146022,1.7,0,0.5202,2.146022,0,0,0,0,0,0.4694971,0.4460222,0,0,0.1217683,4.444098,0,0.4694971,-0.4694971,5.389599,89.82647,0.2095125,2.360625,0,1.7,4.444098
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.124747,2.124747,1.7,0,0.5202,2.124747,0,0,0,0,0,0.4471019,0.4247468,0,0,0.6434317,3.9746,0,0.4471019,-0.4471019,4.918312,81.97171,0.2095125,2.337221,0,1.7,3.9746
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.7912632,0.7912632,0,0,0,0.7912632,0,0,0,0,0,0.8329086,0.7912632,0,0,1.140212,3.527498,0,0.8329086,-0.8329086,4.040349,67.33903,0.2095125,0.8703895,0,0,3.527498
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.09443333,0.09443333,0,0,0,0.09443333,0,0,0,0,0,0.09940351,0.09443333,0,0,2.065666,2.69459,0,0.09940351,-0.09940351,3.935569,65.59269,0.2095125,0.1038767,0,0,2.69459
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1563789,0.1563789,0,0,0,0.1563789,0,0,2.775558E-17,0,0,0.1646093,0.1563789,0,0,2.176114,2.595186,0,0.1646093,-0.1646093,3.762056,62.7008,0.2095125,0.1720168,0,0,2.595186
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01478105,0.01478105,0,0,0,0.01478105,0,0,1.734723E-18,0,0,0.015559,0.01478105,0,0,2.359013,2.430577,0,0.015559,-0.015559,3.745655,62.42746,0.2095125,0.01625916,0,0,2.430577
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2819394,0.2819394,0,0,0,0.2819394,0,0,0,0,0,0.2967783,0.2819394,0,0,2.376301,2.415018,0,0.2967783,-0.2967783,3.432823,57.2136,0.2095125,0.3101333,0,0,2.415018
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1314954,0.1314954,0,0,0,0.1314954,0,0,2.775558E-17,0,0,0.1384163,0.1314954,0,0,2.706055,2.11824,0,0.1384163,-0.1384163,3.28692,54.78188,0.2095125,0.144645,0,0,2.11824
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1137926,0.1137926,0,0,0,0.1137926,0,0,1.387779E-17,0,0,0.1197817,0.1137926,0,0,2.85985,1.979823,0,0.1197817,-0.1197817,3.160659,52.67754,0.2095125,0.1251718,0,0,1.979823
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2324056,0.2324056,0,0,0,0.2324056,0,0,2.775558E-17,0,0,0.2446375,0.2324056,0,0,2.992941,1.860042,0,0.2446375,-0.2446375,2.902788,48.3797,0.2095125,0.2556462,0,0,1.860042
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1305439,0.1305439,0,0,0,0.1305439,0,0,0,0,0,0.1374147,0.1305439,0,0,3.264761,1.615404,0,0.1374147,-0.1374147,2.75794,45.96558,0.2095125,0.1435983,0,0,1.615404
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.7066634,0.7066634,0,0,0,0.7066634,1.558676,0,1.110223E-16,0,0.01101459,0.7438561,0.7066634,0,0,3.417444,1.47799,0,0.7328416,-0.7328416,1.985457,33.09089,0.2095125,0.7773297,0.008811671,0,1.489004
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.9260733,0.9260733,1.7,0,0.5202,0.9260733,13.53713,0,0,0,0.1253637,0,0,0.7739267,0.7352303,4.231712,0.7451481,0.8605941,0,0.8605941,2.801889,46.69805,0.2096021,1.018681,0.100291,1.7,0.8705118
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.68143,1.68143,1.7,0,0.5202,1.68143,13.50988,0,0,0,0.2271592,0,0,0.01857007,0.01764156,3.371118,1.519683,0.2448007,0,0.2448007,3.034127,50.56868,0.2096217,1.849573,0.1817273,1.7,1.746842
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.5734736,0.5734736,1.7,0,0.5202,0.5734736,43.01212,0,0,0,0.2466631,0,0,1.126526,1.0702,3.126317,1.740003,1.316863,0,1.316863,4.283413,71.39008,0.209731,0.630821,0.1973305,1.7,1.986667
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.727341,1.727341,1.7,0,0.5202,1.727341,19.3132,0,0,0,0.3336049,0.02878037,0.02734135,0,0,1.809454,2.92518,0.3048245,0,0.3048245,4.572595,76.20976,0.2097546,1.900075,0.2668839,1.7,3.258785
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.600646,1.600646,1.7,0,0.5202,1.600646,50.49441,0,0,0,0.8082365,0,0,0.09935445,0.09438673,1.504629,3.199522,0.9026233,0,0.9026233,5.428899,90.48147,0.2098273,1.76071,0.6465892,1.7,4.007759
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.108448,0.108448,0,0,0,0.108448,666.0839,0.006192652,0,0,0.7223547,0.1141558,0.108448,0,0,0.6020063,4.011883,0.6020063,0,0.6020063,6.000012,100,0.2097028,0.1192928,0.5778837,0,4.734238
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1437287,0.1437287,0,0,0,0.1437287,678.4976,0.8239027,0,0,0.9751961,0.1512934,0.1437287,0,0,0,4.553689,0,0,0,6.000012,100,0.2097028,0.1581016,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097028,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.4571423,0.4571423,0,0,0,0.4571423,115.7444,0.0479143,0,0,0.5291167,0.4812024,0.4571423,0,0,0,4.553689,0,0,0,6.000012,100,0.2097028,0.5028565,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.4982348,0.4982348,0,0,0,0.4982348,105.3094,0.0002305596,0,0,0.5246882,0.5244577,0.4982348,0,0,0,4.553689,0,0,0,6.000012,100,0.2097028,0.5480583,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.836505,1.836505,1.644535,0,0.5050579,1.836505,11.00321,0,0,0,0.2020745,0.2020745,0.1919708,0,0,0,4.553689,0,0,0,6.000012,100,0.2097028,2.020156,0.1616596,1.7,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0.07203526,0,0,0.07203526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097028,0,0.05762821,0,4.625724
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.05840553,0.05840553,0,0,0,0.05840553,0,0,6.938894E-18,0,0,0.0614795,0.05840553,0,0,0,4.553689,0,0.0614795,-0.0614795,5.935207,98.91991,0.2097028,0.06424608,0,0,4.553689
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.8333552,0.8333552,0,0,0,0.8333552,0,0,1.110223E-16,0,0,0.877216,0.8333552,0,0,0.06831056,4.492209,0,0.877216,-0.877216,5.01054,83.50883,0.2097028,0.9166907,0,0,4.492209
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1598869,0.1598869,0,0,0,0.1598869,0,0,0,0,0,0.168302,0.1598869,0,0,1.042995,3.614993,0,0.168302,-0.168302,4.833134,80.55208,0.2097028,0.1758755,0,0,3.614993
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1635506,0.1635506,0,0,0,0.1635506,0,0,0,0,0,0.1721585,0.1635506,0,0,1.229997,3.446692,0,0.1721585,-0.1721585,4.651663,77.52757,0.2097028,0.1799057,0,0,3.446692
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.5894508,0.5894508,0,0,0,0.5894508,0,0,1.110223E-16,0,0,0.6204745,0.5894508,0,0,1.421284,3.274533,0,0.6204745,-0.6204745,3.997626,66.62696,0.2097028,0.6483959,0,0,3.274533
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.5957338,0.5957338,0,0,0,0.5957338,0,0,0,0,0,0.6270882,0.5957338,0,0,2.110701,2.654058,0,0.6270882,-0.6270882,3.336617,55.61016,0.2097028,0.6553072,0,0,2.654058
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.807465,2.02697,0,0,0,3.336617,55.61016,0.2097028,0,0,0,2.02697
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.09952149,0.09952149,0,0,0,0.09952149,0,0,1.387779E-17,0,0,0.1047595,0.09952149,0,0,2.807465,2.02697,0,0.1047595,-0.1047595,3.22619,53.76973,0.2097028,0.1094736,0,0,2.02697
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.0350117,0.0350117,0,0,0,0.0350117,0,0,6.938894E-18,0,0,0.03685442,0.0350117,0,0,2.923865,1.922211,0,0.03685442,-0.03685442,3.187342,53.12227,0.2097028,0.03851287,0,0,1.922211
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.964814,1.885356,0,0,0,3.187342,53.12227,0.2097028,0,0,0,1.885356
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3539076,0.3539076,0,0,0,0.3539076,0,0,0,0,0,0.3725343,0.3539076,0,0,2.964814,1.885356,0,0.3725343,-0.3725343,2.794657,46.57752,0.2097028,0.3892983,0,0,1.885356
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.4151049,0.4151049,0,0,0,0.4151049,6.865012,0,5.551115E-17,0,0.028497,0.4369526,0.4151049,0,0,3.378741,1.512822,0,0.4084556,-0.4084556,2.364107,39.4017,0.2097028,0.4566154,0.0227976,0,1.541319
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.397641,1.397641,1.7,0,0.5202,1.397641,23.09228,0,0,0,0.3227471,0,0,0.3023592,0.2872413,3.832581,1.104366,0.6099884,0,0.6099884,2.942793,49.04645,0.2097588,1.537405,0.2581977,1.7,1.427114
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.61679,2.61679,1.7,0,0.5202,2.61679,16.7862,0,0,0,0.4392595,0.9650419,0.9167898,0,0,3.222592,1.653356,0,0.5257825,-0.5257825,2.388569,39.80941,0.2097588,2.878469,0.3514076,1.7,2.092616
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1857779,0.1857779,1.638409,0,0.5033858,0.1857779,493.5818,0,0,0,0.9169656,0,0,1.452632,1.38,3.806795,1.127574,2.296966,0,2.296966,4.567662,76.12755,0.2096469,0.2043556,0.7335725,1.7,2.044539
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0.425,0,0.172125,0,0,0.528852,0,0,1.613681,0,0,0,0,1.509829,3.194843,1.509829,0,1.509829,6.000012,100,0.2093362,0,1.290945,1.7,4.808524
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,2.020116,2.020116,0.6401163,0,0.2308518,2.020116,91.86478,0.4031439,0,0,1.855775,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2093362,2.222128,1.48462,1.7,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2247443,0.2247443,0,0,0,0.2247443,737.386,1.42066,0,0,1.657233,0.236573,0.2247443,0,0,0,4.553689,0,0,0,6.000012,100,0.2093362,0.2472187,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.645906,1.645906,0.425,0,0.172125,1.645906,82.82729,0.07809512,0,0,1.363259,1.285164,1.220906,0,0,0,4.553689,0,0,0,6.000012,100,0.2093362,1.810496,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.765494,1.765494,0.629779,0,0.2280297,1.765494,67.71416,0,0,0,1.19549,1.19549,1.135715,0,0,0,4.553689,0,0,0,6.000012,100,0.2093362,1.942043,0.9563916,1.7,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.980503,1.980503,0.8597625,0,0.2908152,1.980503,59.56703,0,0,0,1.179727,1.179727,1.120741,0,0,0,4.553689,0,0,0,6.000012,100,0.2093362,2.178553,0.9437814,1.7,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.353831,1.353831,0.722216,0,0.253265,1.353831,49.10939,0,0,0,0.6648585,0.6648585,0.6316155,0,0,0,4.553689,0,0,0,6.000012,100,0.2093362,1.489215,0.5318868,1.7,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.2175655,0.2175655,0,0,0,0.2175655,183.6305,0.1705004,0,0,0.3995166,0.2290163,0.2175655,0,0,0,4.553689,0,0,0,6.000012,100,0.2093362,0.239322,0.3196133,0,4.953206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.683163,2.683163,1.7,0,0.5202,2.683163,3.173326,0,0,0,0.0851455,1.034908,0.9831629,0,0,0,4.553689,0,0.9497628,-0.9497628,4.998874,83.3144,0.2093362,2.951479,0.0681164,1.7,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.055292,3.603926,0,0,0,4.998874,83.3144,0.2093362,0,0,0,3.603926
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.399642,1.399642,1.7,0,0.5202,1.399642,0,0,0,0,0,0,0,0.3003575,0.2853397,1.055292,3.603926,0.2853397,0,0.2853397,5.269571,87.82601,0.209367,1.539607,0,1.7,3.603926
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.040705,1.040705,0,0,0,1.040705,0,0,0,0,0,1.095479,1.040705,0,0,0.7699524,3.860732,0,1.095479,-1.095479,4.114835,68.58045,0.209367,1.144775,0,0,3.860732
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3756872,0.3756872,0,0,0,0.3756872,0,0,5.551115E-17,0,0,0.3954602,0.3756872,0,0,1.987151,2.765253,0,0.3954602,-0.3954602,3.697984,61.63294,0.209367,0.4132559,0,0,2.765253
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1976781,0.1976781,0,0,0,0.1976781,0,0,2.775558E-17,0,0,0.2080822,0.1976781,0,0,2.426551,2.369793,0,0.2080822,-0.2080822,3.478646,57.97731,0.209367,0.2174459,0,0,2.369793
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2742449,0.2742449,0,0,0,0.2742449,0,0,5.551115E-17,0,0,0.2886788,0.2742449,0,0,2.657753,2.161711,0,0.2886788,-0.2886788,3.174351,52.90575,0.209367,0.3016694,0,0,2.161711
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.978508,1.873032,0,0,0,3.174351,52.90575,0.209367,0,0,0,1.873032
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.04891128,0.04891128,0,0,0,0.04891128,0,0,0,0,0,0.05148556,0.04891128,0,0,2.978508,1.873032,0,0.05148556,-0.05148556,3.120081,52.00125,0.209367,0.05380242,0,0,1.873032
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2367545,0.2367545,0,0,0,0.2367545,0,0,2.775558E-17,0,0,0.2492153,0.2367545,0,0,3.035714,1.821546,0,0.2492153,-0.2492153,2.857385,47.62299,0.209367,0.26043,0,0,1.821546
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4466649,0.4466649,0,0,0,0.4466649,0,0,5.551115E-17,0,0,0.4701736,0.4466649,0,0,3.31262,1.572331,0,0.4701736,-0.4701736,2.361778,39.3629,0.209367,0.4913314,0,0,1.572331
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2697955,0.2697955,0,0,0,0.2697955,0,0,0,0,0,0.2839953,0.2697955,0,0,3.835035,1.102158,0,0.2839953,-0.2839953,2.062421,34.37362,0.209367,0.2967751,0,0,1.102158
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01794788,0.01794788,0,0,0,0.01794788,144.7195,0,0,0,0.02597407,0.01889251,0.01794788,0,0,4.150585,0.8181623,0.007081568,0,0.007081568,2.069139,34.48559,0.2093655,0.01974267,0.02077926,0,0.8441364
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.7117788,0.7117788,0,0,0,0.7117788,21.67756,0,0,0,0.1542963,0.7492409,0.7117788,0,0,4.143504,0.8245357,0,0.5949445,-0.5949445,1.442013,24.0335,0.2093655,0.7829567,0.1234371,0,0.9788321
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,4.804553,0.2295912,0.4609146,0,0.4609146,1.879275,31.32118,0.2092708,0,0.3687317,0,0.6905058
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.299185,1.299185,1.7,0,0.5202,1.299185,33.30363,0,0,0,0.4326757,0,0,0.4008152,0.3807744,4.343638,0.6444144,0.8134502,0,0.8134502,2.650981,44.18293,0.2093454,1.429103,0.3461406,1.7,1.07709
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.664485,1.664485,1.7,0,0.5202,1.664485,35.66158,0,0,0,0.5935817,0,0,0.03551493,0.03373918,3.530188,1.37652,0.6273208,0,0.6273208,3.24611,54.10173,0.2093948,1.830934,0.4748653,1.7,1.970101
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.516021,2.516021,1.7,0,0.5202,2.516021,25.05766,1.110223E-16,0,0,0.630456,0.8589696,0.8160211,0,0,2.902867,1.941108,0,0.2285136,-0.2285136,3.005236,50.08716,0.2093948,2.767623,0.5043648,1.7,2.571564
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6280529,0,0,1.452632,1.38,3.156771,1.712595,2.008053,0,2.008053,4.910242,81.8372,0.2092885,0,0.5024423,1.7,2.340647
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0,0,0,0.6859232,0,0,0,0,1.148719,3.519842,0.6859232,0,0.6859232,5.560966,92.68258,0.2091482,0,0.5487385,0,4.205765
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,2.143566,2.143566,1.7,0,0.5202,2.143566,30.45077,0,0,0,0.6527321,0.4669112,0.4435656,0,0,0.4627954,4.137173,0.1858209,0,0.1858209,5.737251,95.62066,0.2091626,2.357922,0.5221857,1.7,4.789905
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.455325,1.455325,1.438804,0,0.4488935,1.455325,20.22674,0,0,0,0.2943648,0.01739039,0.01652087,0,0,0.2769745,4.304412,0.2769745,0,0.2769745,6.000012,100,0.2091839,1.600858,0.2354919,1.7,4.598777
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.7715709,0.7715709,0,0,0,0.7715709,35.94734,0,0,0,0.2773592,0.8121799,0.7715709,0,0,0,4.553689,0,0.5348207,-0.5348207,5.436262,90.60418,0.2091839,0.848728,0.2218874,0,4.831048
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.319514,1.319514,1.626208,0,0.5000549,1.319514,20.56886,0,0,0,0.2714089,0,0,0.3066945,0.2913598,0.5942452,4.018868,0.5627687,0,0.5627687,5.970151,99.50231,0.2092362,1.451465,0.2171271,1.7,4.290277
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0.05414223,0,0,0.08561877,0,0,0,0,0.03147654,4.52536,0.03147654,0,0.03147654,6.000012,100,0.2092298,0,0.06849501,0,4.610979
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.924344,1.924344,1.7,0,0.5202,1.924344,0,0,0,0,0,0.2361514,0.2243438,0,0,0,4.553689,0,0.2361514,-0.2361514,5.751087,95.85125,0.2092298,2.116778,0,1.7,4.553689
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.120342,1.120342,0,0,0,1.120342,0,0,2.220446E-16,0,0,1.179308,1.120342,0,0,0.2623904,4.317537,0,1.179308,-1.179308,4.507987,75.13297,0.2092298,1.232376,0,0,4.317537
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.949922,0.949922,0,0,0,0.949922,0,0,1.110223E-16,0,0,0.9999179,0.949922,0,0,1.572732,3.13823,0,0.9999179,-0.9999179,3.453981,57.56624,0.2092298,1.044914,0,0,3.13823
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.05478049,0.05478049,0,0,0,0.05478049,0,0,6.938894E-18,0,0,0.05766368,0.05478049,0,0,2.683752,2.138312,0,0.05766368,-0.05766368,3.393198,56.55319,0.2092298,0.06025854,0,0,2.138312
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.08787283,0.08787283,0,0,0,0.08787283,0,0,1.387779E-17,0,0,0.09249772,0.08787283,0,0,2.747823,2.080648,0,0.09249772,-0.09249772,3.295697,54.92818,0.2092298,0.09666011,0,0,2.080648
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.850598,1.988151,0,0,0,3.295697,54.92818,0.2092298,0,0,0,1.988151
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1853529,0.1853529,0,0,0,0.1853529,0,0,2.775558E-17,0,0,0.1951083,0.1853529,0,0,2.850598,1.988151,0,0.1951083,-0.1951083,3.090035,51.50048,0.2092298,0.2038882,0,0,1.988151
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2533756,0.2533756,0,0,0,0.2533756,0,0,0,0,0,0.2667111,0.2533756,0,0,3.067385,1.793042,0,0.2667111,-0.2667111,2.808897,46.81485,0.2092298,0.2787132,0,0,1.793042
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.363731,1.526331,0,0,0,2.808897,46.81485,0.2092298,0,0,0,1.526331
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1041187,0.1041187,0,0,0,0.1041187,0,0,1.387779E-17,0,0,0.1095986,0.1041187,0,0,3.363731,1.526331,0,0.1095986,-0.1095986,2.69337,44.8894,0.2092298,0.1145305,0,0,1.526331
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02937556,0.02937556,0,0,0,0.02937556,0,0,3.469447E-18,0,0,0.03092164,0.02937556,0,0,3.485507,1.416733,0,0.03092164,-0.03092164,2.660775,44.34616,0.2092298,0.03231312,0,0,1.416733
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3354415,0.3354415,0,0,0,0.3354415,5.345053,0,0,0,0.01792953,0.3530963,0.3354415,0,0,3.519865,1.385811,0,0.3351668,-0.3351668,2.307478,38.4579,0.2092298,0.3689857,0.01434362,0,1.40374
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.5107265,0.5107265,0,0,0,0.5107265,73.52599,0,0,0,0.3755167,0.5376068,0.5107265,0,0,3.892272,1.050644,0,0.1620901,-0.1620901,2.136621,35.61027,0.2092298,0.5617992,0.3004134,0,1.426161
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,4.072372,0.8885539,0.5627313,0,0.5627313,2.670474,44.50782,0.2091149,0,0.4501851,0,1.451285
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.9044906,0.9044906,0,0,0,0.9044906,50.42582,0,1.110223E-16,0,0.4560967,0.9520953,0.9044906,0,0,3.509641,1.395012,0,0.4959986,-0.4959986,2.147646,35.79403,0.2091149,0.9949396,0.3648774,0,1.851109
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.4029848,0.4029848,0,0,0,0.4029848,315.6632,0,0,0,1.272075,0.4241945,0.4029848,0,0,4.06075,0.8990135,0.8478803,0,0.8478803,2.952016,49.20016,0.2089421,0.4432833,1.01766,0,2.171088
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.869569,2.869569,1.7,0,0.5202,2.869569,61.73821,0,0,0.07652588,1.771621,1.231125,1.169569,0,0,3.21287,1.662106,0.5404953,0,0.5404953,3.464775,57.74613,0.2088942,3.156526,1.417296,1.7,3.433726
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.2349593,0.2349593,1.266366,0,0.4018179,0.2349593,720.354,0,0,0,1.692538,0,0,1.031407,0.9798363,2.672375,2.148551,2.672375,0,2.672375,6.000012,100,0.2085998,0.2584552,1.354031,1.7,3.84109
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085998,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.9113109,0.9113109,0,0,0,0.9113109,56.37141,0,1.110223E-16,0,0.5137188,0.9592746,0.9113109,0,0,0,4.553689,0,0.4455558,-0.4455558,5.530355,92.17239,0.2085998,1.002442,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.9329104,0.9329104,0,0,0,0.9329104,71.26968,0,0,0,0.6648822,0.982011,0.9329104,0,0,0.4950621,4.108133,0,0.3171287,-0.3171287,5.196072,86.60103,0.2085998,1.026201,0.5319058,0,4.773015
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,1.088418,1.088418,0,0,0,1.088418,53.82215,0,0,0,0.58581,1.145703,1.088418,0,0,0.8474272,3.791004,0,0.5598931,-0.5598931,4.605893,76.76472,0.2085998,1.19726,0.468648,0,4.376814
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,1.080585,1.080585,0,0,0,1.080585,34.84135,0,2.220446E-16,0,0.3764905,1.137458,1.080585,0,0,1.469531,3.231111,0,0.7609675,-0.7609675,3.803763,63.39592,0.2085998,1.188644,0.3011924,0,3.607602
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.418984,1.418984,1.7,0,0.5202,1.418984,5.906503,0,0,0,0.08381234,0,0,0.2810159,0.2669651,2.31505,2.470144,0.3507774,0,0.3507774,4.136539,68.94218,0.208635,1.560882,0.06704988,1.7,2.553956
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.964273,2.785844,1.38,0,1.38,5.445722,90.76186,0.208658,0,0,1.7,2.785844
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.7669528,0.7669528,0,0,0,0.7669528,0,0,0,0,0,0.8073187,0.7669528,0,0,0.5842726,4.027843,0,0.8073187,-0.8073187,4.594734,76.57874,0.208658,0.8436481,0,0,4.027843
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.481293,3.220525,0,0,0,4.594734,76.57874,0.208658,0,0,0,3.220525
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.481293,3.220525,0,0,0,4.594734,76.57874,0.208658,0,0,0,3.220525
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.481293,3.220525,0,0,0,4.594734,76.57874,0.208658,0,0,0,3.220525
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2849166,0.2849166,0,0,0,0.2849166,0,0,5.551115E-17,0,0,0.2999122,0.2849166,0,0,1.481293,3.220525,0,0.2999122,-0.2999122,4.278598,71.30983,0.208658,0.3134083,0,0,3.220525
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1963463,0.1963463,0,0,0,0.1963463,0,0,2.775558E-17,0,0,0.2066803,0.1963463,0,0,1.814529,2.920613,0,0.2066803,-0.2066803,4.060738,67.67883,0.208658,0.2159809,0,0,2.920613
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.044174,2.713932,0,0,0,4.060738,67.67883,0.208658,0,0,0,2.713932
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1056044,0.1056044,0,0,0,0.1056044,0,0,1.387779E-17,0,0,0.1111625,0.1056044,0,0,2.044174,2.713932,0,0.1111625,-0.1111625,3.943563,65.72591,0.208658,0.1161648,0,0,2.713932
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.09245086,0.09245086,0,0,0,0.09245086,0,0,1.387779E-17,0,0,0.09731669,0.09245086,0,0,2.167688,2.60277,0,0.09731669,-0.09731669,3.840982,64.01624,0.208658,0.1016959,0,0,2.60277
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3648852,0.3648852,0,0,0,0.3648852,0,0,5.551115E-17,0,0,0.3840896,0.3648852,0,0,2.275818,2.505453,0,0.3840896,-0.3840896,3.436116,57.26848,0.208658,0.4013737,0,0,2.505453
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.5688369,0.5688369,0,0,0,0.5688369,4.727468,0,1.110223E-16,0,0.02689159,0.5987757,0.5688369,0,0,2.702584,2.121363,0,0.5718842,-0.5718842,2.833297,47.22152,0.208658,0.6257206,0.02151327,0,2.148255
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.921274,1.921274,1.7,0,0.5202,1.921274,10.435,0,0,0,0.200485,0.2329203,0.2212743,0,0,3.338011,1.549479,0,0.03243535,-0.03243535,2.799107,46.65169,0.208658,2.113402,0.160388,1.7,1.749964
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.432724,2.432724,1.7,0,0.5202,2.432724,25.07832,3.330669E-16,0,0,0.6100864,0.7712889,0.7327244,0,0,3.37405,1.517044,0,0.1612025,-0.1612025,2.629185,43.81966,0.208658,2.675997,0.4880691,1.7,2.12713
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.8738721,0.8738721,1.7,0,0.5202,0.8738721,41.40475,0,0,0,0.3618246,0,0,0.8261279,0.7848215,3.553164,1.355842,1.146646,0,1.146646,3.716989,61.94969,0.2087701,0.9612593,0.2894597,1.7,1.717666
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1450117,0.1450117,1.597643,0,0.4922566,0.1450117,203.3556,0,0,0,0.2948893,0,0,1.452632,1.38,2.406518,2.387823,1.674889,0,1.674889,5.305928,88.43196,0.2087759,0.1595128,0.2359114,1.7,2.682712
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.45299,1.45299,1.7,0,0.5202,1.45299,23.59588,0,0,0,0.3428459,0,0,0.2470096,0.2346591,0.7316284,3.895223,0.5775049,0,0.5775049,5.853797,97.5631,0.2088273,1.598289,0.2742767,1.7,4.238069
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.9500299,0.9500299,0,0,0,0.9500299,39.67819,0,1.110223E-16,0,0.3769546,1.000031,0.9500299,0,0,0.1541235,4.414978,0,0.6230768,-0.6230768,5.197017,86.61678,0.2088273,1.045033,0.3015637,0,4.791933
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.93074,1.93074,1.7,0,0.5202,1.93074,47.47594,0,0,0,0.9166369,0.242884,0.2307398,0,0,0.846431,3.791901,0.673753,0,0.673753,5.836195,97.26972,0.2088789,2.123814,0.7333096,1.7,4.708538
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,0,0,0,0,0.2917985,0,0,0.4644766,0,0,0,0,0.1726781,4.398279,0.1726781,0,0.1726781,6.000012,100,0.2088441,0,0.3715813,0,4.862755
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.437713,1.437713,1.031221,0,0.3376234,1.437713,29.76159,1.110223E-16,0,0,0.4278863,0.4278863,0.406492,0,0,0,4.553689,0,0,0,6.000012,100,0.2088441,1.581485,0.3423091,1.7,4.981575
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.599684,1.599684,1.308537,0,0.4133305,1.599684,19.15818,0,0,0,0.3064702,0.3064702,0.2911468,0,0,0,4.553689,0,0,0,6.000012,100,0.2088441,1.759652,0.2451762,1.7,4.860159
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.07623876,0.07623876,0,0,0,0.07623876,240.0769,0.1027803,0,0,0.1830316,0.08025132,0.07623876,0,0,0,4.553689,0,0,0,6.000012,100,0.2088441,0.08386263,0.1464253,0,4.736721
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.4480043,0.4480043,0,0,0,0.4480043,11.52353,0,5.551115E-17,0,0.05162593,0.4715835,0.4480043,0,0,0,4.553689,0,0.4199575,-0.4199575,5.557338,92.62212,0.2088441,0.4928047,0.04130074,0,4.605315
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.358737,1.358737,1.7,0,0.5202,1.358737,0,0,0,0,0,0,0,0.3412632,0.3242,0.4666195,4.133731,0.3242,0,0.3242,5.864901,97.74815,0.2088787,1.494611,0,1.7,4.133731
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.5635839,0.5635839,0,0,0,0.5635839,0,0,0,0,0,0.5932462,0.5635839,0,0,0.1424195,4.425511,0,0.5932462,-0.5932462,5.239564,87.3259,0.2088787,0.6199423,0,0,4.425511
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.06374614,0.06374614,0,0,0,0.06374614,0,0,0,0,0,0.0671012,0.06374614,0,0,0.801582,3.832265,0,0.0671012,-0.0671012,5.168834,86.14706,0.2088787,0.07012075,0,0,3.832265
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3216481,0.3216481,0,0,0,0.3216481,0,0,0,0,0,0.3385769,0.3216481,0,0,0.8761389,3.765164,0,0.3385769,-0.3385769,4.811942,80.19888,0.2088787,0.3538129,0,0,3.765164
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.05897564,0.05897564,0,0,0,0.05897564,0,0,6.938894E-18,0,0,0.06207962,0.05897564,0,0,1.252335,3.426587,0,0.06207962,-0.06207962,4.746505,79.10825,0.2088787,0.0648732,0,0,3.426587
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1517446,0.1517446,0,0,0,0.1517446,0,0,0,0,0,0.1597312,0.1517446,0,0,1.321313,3.364507,0,0.1597312,-0.1597312,4.578133,76.30206,0.2088787,0.1669191,0,0,3.364507
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1378995,0.1378995,0,0,0,0.1378995,0,0,2.775558E-17,0,0,0.1451574,0.1378995,0,0,1.498792,3.204776,0,0.1451574,-0.1451574,4.425124,73.75191,0.2088787,0.1516895,0,0,3.204776
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3699163,0.3699163,0,0,0,0.3699163,0,0,5.551115E-17,0,0,0.3893856,0.3699163,0,0,1.660078,3.059619,0,0.3893856,-0.3893856,4.014675,66.91113,0.2088787,0.4069079,0,0,3.059619
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.287625,0.287625,0,0,0,0.287625,0,0,0,0,0,0.3027632,0.287625,0,0,2.092729,2.670233,0,0.3027632,-0.3027632,3.695535,61.59212,0.2088787,0.3163875,0,0,2.670233
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.4214508,0.4214508,0,0,0,0.4214508,0,0,5.551115E-17,0,0,0.4436324,0.4214508,0,0,2.429132,2.36747,0,0.4436324,-0.4436324,3.227905,53.79831,0.2088787,0.4635958,0,0,2.36747
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4489681,0.4489681,0,0,0,0.4489681,0,0,5.551115E-17,0,0,0.472598,0.4489681,0,0,2.922057,1.923838,0,0.472598,-0.472598,2.729743,45.49563,0.2088787,0.4938649,0,0,1.923838
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.05653704,0.05653704,0,0,0,0.05653704,8.606163,0,0,0,0.00486567,0.05951268,0.05653704,0,0,3.447166,1.45124,0,0.05464701,-0.05464701,2.67214,44.53558,0.2088787,0.06219075,0.003892536,0,1.456105
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.9346662,0.9346662,0,0,0,0.9346662,7.263637,0,1.110223E-16,0,0.06789076,0.9838591,0.9346662,0,0,3.507885,1.396593,0,0.9159684,-0.9159684,1.706625,28.44369,0.2088787,1.028133,0.05431261,0,1.464483
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.5891252,0.5891252,1.7,0,0.5202,0.5891252,41.62956,0,0,0,0.2452502,0,0,1.110875,1.055331,4.525628,0.4806243,1.300581,0,1.300581,2.940465,49.00764,0.2089897,0.6480377,0.1962002,1.7,0.7258745
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,4.642835,3.08,1.7,0,0.5202,3.08,5.348038,0,1.562835,2.027119,0.1647196,1.452632,1.38,0,0,3.225046,1.651147,0,1.287912,-1.287912,1.582886,26.38138,0.2089897,5.107119,0.1317757,1.7,1.815867
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.449693,1.449693,1.7,0,0.5202,1.449693,20.44558,0,0,0,0.2963983,0,0,0.2503068,0.2377914,4.656059,0.3632355,0.5341897,0,0.5341897,2.089663,34.82765,0.2090376,1.594663,0.2371186,1.7,0.6596338
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.926264,2.778296,1.7,0,0.5202,2.778296,10.47556,0,0.1479678,0.6617861,0.2910421,1.135048,1.078296,0,0,4.12187,0.8440062,0,0.8440062,-0.8440062,1.200002,20,0.2090376,3.21889,0.2328337,1.7,1.135048
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,5.059654,0,1.756315,0,1.756315,2.866189,47.76973,0.2089843,0,0.3010521,1.7,0.3763151
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.123915,1.123915,1.7,0,0.5202,1.123915,55.35171,0,0,0,0.6221063,0,0,0.5760847,0.5472804,3.303339,1.580684,1.169387,0,1.169387,3.975567,66.25932,0.2090897,1.236307,0.497685,1.7,2.20279
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.4316382,0.4316382,1.7,0,0.5202,0.4316382,59.4129,2.220446E-16,0,0,0.2564488,0,0,1.268362,1.204944,2.133953,2.633132,1.461393,0,1.461393,5.361966,89.36591,0.2091676,0.474802,0.205159,1.7,2.88958
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.434704,2.434704,1.7,0,0.5202,2.434704,17.18016,0,0,0,0.4182859,0.7733725,0.7347039,0,0,0.67256,3.948385,0,0.3550866,-0.3550866,4.987671,83.12769,0.2091676,2.678174,0.3346288,1.7,4.366671
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.238092,1.238092,0,0,0,1.238092,7.344595,0,0,0,0.09093282,1.303254,1.238092,0,0,1.067101,3.593298,0,1.212322,-1.212322,3.709772,61.82941,0.2091676,1.361901,0.07274625,0,3.684231
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.266659,1.266659,1.7,0,0.5202,1.266659,12.49365,0,0,0,0.158252,0,0,0.4333406,0.4116735,2.414124,2.380977,0.5699255,0,0.5699255,4.250451,70.84071,0.2092231,1.393325,0.1266016,1.7,2.539229
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.14011,1.14011,1.7,0,0.5202,1.14011,7.2338,0,0,0,0.08247327,0,0,0.5598901,0.5318956,1.844199,2.89391,0.6143689,0,0.6143689,4.833292,80.55472,0.2092855,1.254121,0.06597862,1.7,2.976383
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01420998,0.01420998,0,0,0,0.01420998,0,0,1.734723E-18,0,0,0.01495787,0.01420998,0,0,1.22983,3.446842,0,0.01495787,-0.01495787,4.817526,80.29193,0.2092855,0.01563097,0,0,3.446842
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.236358,2.236358,1.7,0,0.5202,2.236358,0,0,0,0,0,0.5645875,0.5363581,0,0,1.24645,3.431884,0,0.5645875,-0.5645875,4.222398,70.37316,0.2092855,2.459994,0,1.7,3.431884
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.873769,2.867296,1.38,0,1.38,5.531581,92.19283,0.2093074,0,0,1.7,2.867296
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03324867,0.03324867,0,0,0,0.03324867,0,0,6.938894E-18,0,0,0.0349986,0.03324867,0,0,0.4937694,4.109296,0,0.0349986,-0.0349986,5.494689,91.57797,0.2093074,0.03657354,0,0,4.109296
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1409927,0.1409927,0,0,0,0.1409927,0,0,0,0,0,0.1484133,0.1409927,0,0,0.5326567,4.074298,0,0.1484133,-0.1484133,5.338248,88.97062,0.2093074,0.155092,0,0,4.074298
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.07777588,0.07777588,0,0,0,0.07777588,0,0,1.387779E-17,0,0,0.08186934,0.07777588,0,0,0.6975605,3.925884,0,0.08186934,-0.08186934,5.25195,87.53233,0.2093074,0.08555347,0,0,3.925884
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1659906,0.1659906,0,0,0,0.1659906,0,0,0,0,0,0.1747269,0.1659906,0,0,0.7885264,3.844015,0,0.1747269,-0.1747269,5.067772,84.46269,0.2093074,0.1825896,0,0,3.844015
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1080941,0.1080941,0,0,0,0.1080941,0,0,1.387779E-17,0,0,0.1137832,0.1080941,0,0,0.9826674,3.669288,0,0.1137832,-0.1137832,4.947834,82.46373,0.2093074,0.1189035,0,0,3.669288
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.3032878,0.3032878,0,0,0,0.3032878,0,0,0,0,0,0.3192503,0.3032878,0,0,1.109093,3.555505,0,0.3192503,-0.3192503,4.611314,76.85509,0.2093074,0.3336166,0,0,3.555505
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.585899,0.585899,0,0,0,0.585899,0,0,1.110223E-16,0,0,0.6167358,0.585899,0,0,1.463816,3.236255,0,0.6167358,-0.6167358,3.961218,66.02016,0.2093074,0.6444889,0,0,3.236255
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2555192,0.2555192,0,0,0,0.2555192,0,0,0,0,0,0.2689676,0.2555192,0,0,2.149078,2.619519,0,0.2689676,-0.2689676,3.677701,61.2949,0.2093074,0.2810711,0,0,2.619519
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.06246811,0.06246811,0,0,0,0.06246811,15.18531,0,1.387779E-17,0,0.009485977,0.0657559,0.06246811,0,0,2.447931,2.350551,0,0.05626993,-0.05626993,3.618387,60.30634,0.2093074,0.06871492,0.007588781,0,2.360037
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.5267982,0.5267982,0,0,0,0.5267982,9.791203,0,1.110223E-16,0,0.05157989,0.5545245,0.5267982,0,0,2.510453,2.294281,0,0.5029446,-0.5029446,3.088237,51.47052,0.2093074,0.5794781,0.04126391,0,2.345861
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.097019,1.097019,0,0,0,1.097019,13.12373,0,0,0,0.1439698,1.154757,1.097019,0,0,3.06928,1.791337,0,1.010787,-1.010787,2.022774,33.71283,0.2093074,1.206721,0.1151759,0,1.935307
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,1.014908,1.014908,1.7,0,0.5202,1.014908,54.68045,0,0,0,0.5549561,0,0,0.6850923,0.6508377,4.192377,0.7805495,1.205794,0,1.205794,3.16669,52.77806,0.2094178,1.116398,0.4439649,1.7,1.335505
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.322781,1.322781,1.7,0,0.5202,1.322781,53.03643,0,0,0,0.7015557,0,0,0.3772192,0.3583582,2.986583,1.865764,1.059914,0,1.059914,4.172213,69.53674,0.2095082,1.455059,0.5612445,1.7,2.567319
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.857262,1.857262,1.7,0,0.5202,1.857262,24.69455,0,0,0,0.4586424,0.1655388,0.1572618,0,0,1.92667,2.819686,0.2931036,0,0.2931036,4.450275,74.1711,0.2095302,2.042988,0.3669139,1.7,3.278329
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3291324,0.3291324,1.460048,0,0.454693,0.3291324,169.9001,0,0,0,0.5591965,0,0,1.130915,1.07437,1.633566,3.08348,1.633566,0,1.633566,6.000012,100,0.2095032,0.3620457,0.4473572,1.7,3.642676
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.704457,1.704457,1.348655,0,0.4242829,1.704457,21.97346,0,0,0,0.3745282,0.3745282,0.3558018,0,0,0,4.553689,0,0,0,6.000012,100,0.2095032,1.874903,0.2996226,1.7,4.928217
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.331139,1.331139,0.8780283,0,0.2958017,1.331139,35.83087,1.110223E-16,0,0,0.4769588,0.4769588,0.4531108,0,0,0,4.553689,0,0,0,6.000012,100,0.2095032,1.464253,0.381567,1.7,5.030648
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.7501938,0.7501938,0,0,0,0.7501938,75.25905,0,0,0,0.5645887,0.7896777,0.7501938,0,0,0,4.553689,0,0.225089,-0.225089,5.762747,96.0456,0.2095032,0.8252132,0.451671,0,5.118278
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.44874,1.44874,1.398907,0,0.4380017,1.44874,20.88399,0,0,0,0.3025548,0.05245595,0.04983316,0,0,0.2500989,4.3286,0.2500989,0,0.2500989,6.000012,100,0.209522,1.593615,0.2420439,1.7,4.631155
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0.09261504,0,0,0.09261504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209522,0,0.07409203,0,4.646304
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.3049801,0.3049801,0,0,0,0.3049801,25.12955,0,0,0,0.07664013,0.3210317,0.3049801,0,0,0,4.553689,0,0.2443915,-0.2443915,5.742401,95.70649,0.209522,0.3354781,0.06131211,0,4.630329
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.5435746,0.5435746,0,0,0,0.5435746,0,0,0,0,0,0.5721837,0.5435746,0,0,0.2715462,4.309298,0,0.5721837,-0.5721837,5.139266,85.65427,0.209522,0.597932,0,0,4.309298
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.94873,1.94873,1.7,0,0.5202,1.94873,0,0,0,0,0,0.2618207,0.2487296,0,0,0.9073059,3.737114,0,0.2618207,-0.2618207,4.863283,81.05455,0.209522,2.143603,0,1.7,3.737114
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.198218,3.475293,0,0,0,4.863283,81.05455,0.209522,0,0,0,3.475293
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1431334,0.1431334,0,0,0,0.1431334,0,0,2.775558E-17,0,0,0.1506667,0.1431334,0,0,1.198218,3.475293,0,0.1506667,-0.1506667,4.704466,78.40762,0.209522,0.1574467,0,0,3.475293
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.521279,0.521279,0,0,0,0.521279,0,0,1.110223E-16,0,0,0.5487147,0.521279,0,0,1.365625,3.324626,0,0.5487147,-0.5487147,4.12607,68.7677,0.209522,0.5734069,0,0,3.324626
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3612424,0.3612424,0,0,0,0.3612424,0,0,5.551115E-17,0,0,0.3802551,0.3612424,0,0,1.975308,2.775912,0,0.3802551,-0.3802551,3.725246,62.08731,0.209522,0.3973666,0,0,2.775912
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2893699,0.2893699,0,0,0,0.2893699,0,0,5.551115E-17,0,0,0.3045999,0.2893699,0,0,2.397814,2.395656,0,0.3045999,-0.3045999,3.40417,56.73605,0.209522,0.3183069,0,0,2.395656
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.008230517,0.008230517,0,0,0,0.008230517,0,0,0,0,0,0.008663702,0.008230517,0,0,2.736258,2.091057,0,0.008663702,-0.008663702,3.395037,56.58384,0.209522,0.009053568,0,0,2.091057
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.745885,2.082393,0,0,0,3.395037,56.58384,0.209522,0,0,0,2.082393
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1335235,0.1335235,0,0,0,0.1335235,0,0,0,0,0,0.140551,0.1335235,0,0,2.745885,2.082393,0,0.140551,-0.140551,3.246883,54.11462,0.209522,0.1468758,0,0,2.082393
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3822648,0.3822648,0,0,0,0.3822648,0,0,5.551115E-17,0,0,0.402384,0.3822648,0,0,2.902052,1.941842,0,0.402384,-0.402384,2.822733,47.04546,0.209522,0.4204913,0,0,1.941842
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2495869,0.2495869,0,0,0,0.2495869,7.644444,0,0,0,0.01907953,0.262723,0.2495869,0,0,3.349146,1.539458,0,0.2436435,-0.2436435,2.565911,42.76509,0.209522,0.2745456,0.01526362,0,1.558537
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.93927,2.93927,1.7,0,0.5202,2.93927,11.17274,0,0,0.2397784,0.3283972,1.304495,1.23927,0,0,3.619861,1.295814,0,0.976098,-0.976098,1.537013,25.61683,0.209522,3.233197,0.2627177,1.7,1.624211
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3978355,0.3978355,1.7,0,0.5202,0.3978355,210.8498,0,0,0,0.8388354,0,0,1.302165,1.237056,4.704414,0.3197162,2.075892,0,2.075892,3.506377,58.4395,0.2094761,0.437619,0.6710683,1.7,1.158552
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,1.438777,0,0.4488862,0,0,0,0,0,1.261684,0,0,1.438777,1.366838,2.628522,2.188019,2.628522,0,2.628522,6.000012,100,0.2092453,0,1.009347,1.7,3.449703
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.8145621,0.8145621,0,0,0,0.8145621,193.9628,0.7225134,0,0,1.579947,0.8574338,0.8145621,0,0,0,4.553689,0,0,0,6.000012,100,0.2092453,0.8960183,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.216229,1.216229,0,0,0,1.216229,128.7938,0.2861862,0,0,1.566428,1.280241,1.216229,0,0,0,4.553689,0,0,0,6.000012,100,0.2092453,1.337852,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.524127,1.524127,0.425,0,0.172125,1.524127,95.36149,0.2964543,0,0,1.453431,1.156976,1.099127,0,0,0,4.553689,0,0,0,6.000012,100,0.2092453,1.67654,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.668378,1.668378,0.8622913,0,0.2915055,1.668378,50.85851,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2092453,1.835216,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.507202,1.507202,0.425,0,0.172125,1.507202,96.84442,0.3204811,0,0,1.459641,1.13916,1.082202,0,0,0,4.553689,0,0,0,6.000012,100,0.2092453,1.657922,1.167713,1.7,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.332532,1.332532,0.425,0,0.172125,1.332532,89.66286,0.2394896,0,0,1.194786,0.9552965,0.9075316,0,0,0,4.553689,0,0,0,6.000012,100,0.2092453,1.465785,0.9558288,1.7,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.298484,3.08,1.7,0,0.5202,3.08,25.30126,2.220446E-16,0.2184844,0.5483328,0.7792787,1.452632,1.38,0,0,0,4.553689,0,0.6733528,-0.6733528,5.290236,88.17042,0.2092453,3.628333,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0,0,0,0.5006626,0,0,0,0,0.7481698,3.880336,0.5006626,0,0.5006626,5.765206,96.08658,0.2091459,0,0.4005301,0,4.380999
