Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.57238,3.08,1.7,0,0.5202,3.08,2.736069,0,1.492379,1.949617,0.08427092,1.452632,1.38,0,0,0.2475072,4.330933,0,1.368361,-1.368361,4.322827,72.04697,0.2091459,5.029617,0.06741673,1.7,4.415204
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.973777,1.973777,1.7,0,0.5202,1.973777,0,0,0,0,0,0.2881864,0.2737771,0,0,1.767908,2.962572,0,0.2881864,-0.2881864,4.019052,66.98407,0.2091459,2.171155,0,1.7,2.962572
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.119939,2.119939,1.7,0,0.5202,2.119939,0,0,0,0,0,0.4420408,0.4199387,0,0,2.088115,2.674385,0,0.4420408,-0.4420408,3.5531,59.21822,0.2091459,2.331933,0,1.7,2.674385
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.631471,1.631471,1.7,0,0.5202,1.631471,0,0,0,0,0,0,0,0.06852935,0.06510289,2.579272,2.232345,0.06510289,0,0.06510289,3.614862,60.24759,0.2091527,1.794618,0,1.7,2.232345
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2219017,0.2219017,1.674533,0,0.5132476,0.2219017,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.514169,2.290937,1.38,0,1.38,4.924045,82.06725,0.2092384,0.2440919,0,1.7,2.290937
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1123061,0.1123061,0,0,0,0.1123061,0,0,1.387779E-17,0,0,0.1182169,0.1123061,0,0,1.134169,3.532937,0,0.1182169,-0.1182169,4.799434,79.9904,0.2092384,0.1235367,0,0,3.532937
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3606477,0.3606477,0,0,0,0.3606477,0,0,0,0,0,0.3796292,0.3606477,0,0,1.265521,3.41472,0,0.3796292,-0.3796292,4.399269,73.32101,0.2092384,0.3967125,0,0,3.41472
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1890919,0.1890919,0,0,0,0.1890919,0,0,2.775558E-17,0,0,0.1990441,0.1890919,0,0,1.687331,3.035091,0,0.1990441,-0.1990441,4.189458,69.82417,0.2092384,0.2080011,0,0,3.035091
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.908491,2.836047,0,0,0,4.189458,69.82417,0.2092384,0,0,0,2.836047
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1977397,0.1977397,0,0,0,0.1977397,0,0,0,0,0,0.2081471,0.1977397,0,0,1.908491,2.836047,0,0.2081471,-0.2081471,3.970052,66.1674,0.2092384,0.2175137,0,0,2.836047
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2342587,0.2342587,0,0,0,0.2342587,0,0,2.775558E-17,0,0,0.2465882,0.2342587,0,0,2.139766,2.6279,0,0.2465882,-0.2465882,3.710125,61.8353,0.2092384,0.2576846,0,0,2.6279
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.413752,2.381312,0,0,0,3.710125,61.8353,0.2092384,0,0,0,2.381312
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.6736197,0.6736197,0,0,0,0.6736197,2.238962,0,1.110223E-16,0,0.01508209,0.7090734,0.6736197,0,0,2.413752,2.381312,0,0.6939913,-0.6939913,2.978594,49.64314,0.2092384,0.7409817,0.01206567,0,2.396394
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.933791,1.933791,1.7,0,0.5202,1.933791,13.81161,0,0,0,0.2670877,0.2460962,0.2337914,0,0,3.184854,1.68732,0.02099149,0,0.02099149,2.998509,49.97504,0.2092399,2.127171,0.2136702,1.7,1.954408
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,4.21124,3.08,1.7,0,0.5202,3.08,22.73547,2.220446E-16,1.13124,1.552364,0.7002525,1.452632,1.38,0,0,3.163862,1.706213,0,0.752379,-0.752379,2.205431,36.75712,0.2092399,4.632364,0.5602021,1.7,2.406465
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.681436,1.681436,1.7,0,0.5202,1.681436,72.22902,0,0,0,1.214484,0,0,0.01856429,0.01763608,3.999839,0.9538338,1.232121,0,1.232121,3.374324,56.23862,0.2093325,1.849579,0.9715876,1.7,2.168318
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.7977531,0.7977531,1.7,0,0.5202,0.7977531,197.7035,0,0,0,1.577186,0,0,0.9022469,0.8571345,2.767719,2.062742,2.434321,0,2.434321,5.683723,94.72853,0.2092165,0.8775284,1.261749,1.7,3.639928
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.761555,1.761555,0.5604745,0,0.2091095,1.761555,90.69788,0,0,0,1.597693,1.264295,1.20108,0,0,0.3333978,4.253631,0.3333978,0,0.3333978,6.000012,100,0.2091894,1.93771,1.278154,1.7,5.851324
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1467551,0.1467551,0,0,0,0.1467551,1143.811,1.524121,0,0,1.6786,0.154479,0.1467551,0,0,0,4.553689,0,0,0,6.000012,100,0.2091894,0.1614306,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,2.180255,2.180255,0.8002546,0,0.2745695,2.180255,83.36924,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2091894,2.39828,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.509615,1.509615,0.425,0,0.172125,1.509615,95.21767,0.2957202,0,0,1.43742,1.1417,1.084615,0,0,0,4.553689,0,0,0,6.000012,100,0.2091894,1.660577,1.149936,1.7,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.344205,1.344205,0.425,0,0.172125,1.344205,73.19691,0.01633249,0,0,0.9839163,0.9675838,0.9192047,0,0,0,4.553689,0,0,0,6.000012,100,0.2091894,1.478625,0.787133,1.7,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.7359555,0.7359555,0,0,0,0.7359555,113.3153,0.05926019,0,0,0.8339502,0.77469,0.7359555,0,0,0,4.553689,0,0,0,6.000012,100,0.2091894,0.809551,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.883916,2.883916,1.7,0,0.5202,2.883916,15.85375,2.220446E-16,0,0.09230748,0.4572088,1.246227,1.183916,0,0,0,4.553689,0,0.7890185,-0.7890185,5.168314,86.13838,0.2091894,3.172307,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,4.080051,3.08,1.7,0,0.5202,3.08,2.747303,2.220446E-16,1.000051,1.408056,0.08461694,1.452632,1.38,0,0,0.8766872,3.76467,0,1.368015,-1.368015,3.7263,62.10487,0.2091894,4.488056,0.06769355,1.7,3.849287
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.396703,2.396656,1.38,0,1.38,5.035482,83.92454,0.2092112,0,0,1.7,2.396656
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.3889585,0.3889585,0,0,0,0.3889585,0,0,5.551115E-17,0,0,0.40943,0.3889585,0,0,1.016703,3.638656,0,0.40943,-0.40943,4.603905,76.7316,0.2092112,0.4278543,0,0,3.638656
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.596561,0.596561,0,0,0,0.596561,0,0,1.110223E-16,0,0,0.627959,0.596561,0,0,1.471626,3.229226,0,0.627959,-0.627959,3.941978,65.69951,0.2092112,0.6562171,0,0,3.229226
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2736255,0.2736255,0,0,0,0.2736255,0,0,5.551115E-17,0,0,0.2880268,0.2736255,0,0,2.169358,2.601267,0,0.2880268,-0.2880268,3.638371,60.6394,0.2092112,0.300988,0,0,2.601267
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3415001,0.3415001,0,0,0,0.3415001,0,0,5.551115E-17,0,0,0.3594738,0.3415001,0,0,2.489388,2.31324,0,0.3594738,-0.3594738,3.259453,54.3241,0.2092112,0.3756501,0,0,2.31324
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.118918,0.118918,0,0,0,0.118918,0,0,1.387779E-17,0,0,0.1251768,0.118918,0,0,2.888803,1.953766,0,0.1251768,-0.1251768,3.127505,52.12498,0.2092112,0.1308098,0,0,1.953766
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.0309301,0.0309301,0,0,0,0.0309301,0,0,0,0,0,0.032558,0.0309301,0,0,3.027888,1.828589,0,0.032558,-0.032558,3.093186,51.55299,0.2092112,0.03402311,0,0,1.828589
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1787485,0.1787485,0,0,0,0.1787485,0,0,2.775558E-17,0,0,0.1881563,0.1787485,0,0,3.064064,1.796031,0,0.1881563,-0.1881563,2.894852,48.24743,0.2092112,0.1966234,0,0,1.796031
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1957556,0.1957556,0,0,0,0.1957556,0,0,0,0,0,0.2060586,0.1957556,0,0,3.273126,1.607875,0,0.2060586,-0.2060586,2.677647,44.62736,0.2092112,0.2153312,0,0,1.607875
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1728956,0.1728956,0,0,0,0.1728956,0,0,0,0,0,0.1819954,0.1728956,0,0,3.50208,1.401817,0,0.1819954,-0.1819954,2.485807,41.43003,0.2092112,0.1901852,0,0,1.401817
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2459888,0.2459888,0,0,0,0.2459888,0,0,0,0,0,0.2589356,0.2459888,0,0,3.704298,1.219821,0,0.2589356,-0.2589356,2.212865,36.881,0.2092112,0.2705877,0,0,1.219821
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,3.992004,0.9608856,0.0242432,0,0.0242432,2.235864,37.26432,0.2092064,0,0.01939456,0,0.9851288
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.546279,1.546279,1.7,0,0.5202,1.546279,20.40173,0,0,0,0.3154676,0,0,0.1537212,0.1460351,3.967761,0.9827045,0.4615027,0,0.4615027,2.673684,44.56131,0.209245,1.700907,0.2523741,1.7,1.298172
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.567898,1.567898,1.7,0,0.5202,1.567898,26.67054,0,0,0,0.4181669,0,0,0.1321019,0.1254968,3.506258,1.398057,0.5436637,0,0.5436637,3.189448,53.15737,0.2092891,1.724688,0.3345335,1.7,1.816224
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.553852,1.553852,1.7,0,0.5202,1.553852,41.39547,0,0,0,0.6432244,0,0,0.146148,0.1388406,2.962594,1.887354,0.7820649,0,0.7820649,3.93138,65.52287,0.2093512,1.709237,0.5145795,1.7,2.530579
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.103111,1.103111,1.7,0,0.5202,1.103111,69.69444,0,0,0,0.7688071,0,0,0.5968888,0.5670444,2.180529,2.591213,1.335852,0,1.335852,5.19868,86.6445,0.2094519,1.213422,0.6150457,1.7,3.36002
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2978754,0.2978754,0,0,0,0.2978754,361.3785,0,0,0,1.076458,0.313553,0.2978754,0,0,0.8446777,3.793479,0.7629046,0,0.7629046,5.922435,98.70705,0.2093018,0.3276629,0.8611661,0,4.869936
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.9739362,0.9739362,0,0,0,0.9739362,173.3826,0.5816665,0,0,1.688636,1.025196,0.9739362,0,0,0.08177305,4.480093,0.08177305,0,0.08177305,6.000012,100,0.2092857,1.07133,1.350908,0,6.168729
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.317603,2.317603,0.9376034,0,0.3120657,2.317603,66.79282,0.09536093,0,0,1.547992,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2092857,2.549364,1.238394,1.7,6.101681
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,3.265419,3.08,1.7,0,0.5202,3.08,25.40259,0,0.1854193,0.5119612,0.7823998,1.452632,1.38,0,0,0,4.553689,0,0.6702318,-0.6702318,5.293526,88.22525,0.2092857,3.591961,0.6259199,1.7,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,1.048656,1.048656,0,0,0,1.048656,63.17667,0,0,0,0.6625062,1.103849,1.048656,0,0,0.7447019,3.883457,0,0.4413426,-0.4413426,4.82831,80.47167,0.2092857,1.153522,0.530005,0,4.545963
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.7793212,0.7793212,0,0,0,0.7793212,71.58624,0,0,0,0.5578867,0.8203381,0.7793212,0,0,1.235083,3.442115,0,0.2624514,-0.2624514,4.551661,75.86088,0.2092857,0.8572533,0.4463094,0,4.000001
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.9696445,0.9696445,0,0,0,0.9696445,46.42814,0,0,0,0.4501879,1.020679,0.9696445,0,0,1.526695,3.179663,0,0.5704905,-0.5704905,3.950312,65.8384,0.2092857,1.066609,0.3601503,0,3.629851
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,2.160574,2.609173,0.08056931,0,0.08056931,4.026747,67.11231,0.2092699,0,0.06445545,0,2.689742
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.738641,1.738641,1.7,0,0.5202,1.738641,0,0,0,0,0,0.0406751,0.03864134,0,0,2.080004,2.681685,0,0.0406751,-0.0406751,3.983871,66.39772,0.2092699,1.912506,0,1.7,2.681685
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.607957,1.607957,1.7,0,0.5202,1.607957,0,-1.387779E-17,0,0,0,0,0,0.09204283,0.08744069,2.125199,2.64101,0.08744069,0,0.08744069,4.066825,67.78028,0.2092789,1.768753,0,1.7,2.64101
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.50338,1.50338,1.7,0,0.5202,1.50338,0,0,0,0,0,0,0,0.1966203,0.1867893,2.037758,2.719707,0.1867893,0,0.1867893,4.244029,70.73367,0.2092982,1.653718,0,1.7,2.719707
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.06873384,0.06873384,1.521365,0,0.4714327,0.06873384,0,0,0,0,0,0,0,1.452632,1.38,1.850969,2.887817,1.38,0,1.38,5.553212,92.55334,0.2093392,0.07560722,0,1.7,2.887817
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.6489065,0.6489065,0,0,0,0.6489065,0,0,1.110223E-16,0,0,0.6830595,0.6489065,0,0,0.4709689,4.129817,0,0.6830595,-0.6830595,4.833204,80.55323,0.2093392,0.7137972,0,0,4.129817
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.005891662,0.005891662,0,0,0,0.005891662,0,0,8.673617E-19,0,0,0.006201749,0.005891662,0,0,1.229924,3.446757,0,0.006201749,-0.006201749,4.826666,80.44428,0.2093392,0.006480828,0,0,3.446757
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.09562704,0.09562704,0,0,0,0.09562704,0,0,1.387779E-17,0,0,0.10066,0.09562704,0,0,1.236815,3.440556,0,0.10066,-0.10066,4.720562,78.67587,0.2093392,0.1051897,0,0,3.440556
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1417177,0.1417177,0,0,0,0.1417177,0,0,0,0,0,0.1491766,0.1417177,0,0,1.348659,3.339896,0,0.1491766,-0.1491766,4.563315,76.05511,0.2093392,0.1558895,0,0,3.339896
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1645965,0.1645965,0,0,0,0.1645965,0,0,2.775558E-17,0,0,0.1732594,0.1645965,0,0,1.514411,3.190719,0,0.1732594,-0.1732594,4.380684,73.01125,0.2093392,0.1810561,0,0,3.190719
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3660336,0.3660336,0,0,0,0.3660336,0,0,5.551115E-17,0,0,0.3852985,0.3660336,0,0,1.706921,3.01746,0,0.3852985,-0.3852985,3.974544,66.24226,0.2093392,0.4026369,0,0,3.01746
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1831343,0.1831343,0,0,0,0.1831343,0,0,2.775558E-17,0,0,0.192773,0.1831343,0,0,2.135031,2.632161,0,0.192773,-0.192773,3.771343,62.85559,0.2093392,0.2014478,0,0,2.632161
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2735296,0.2735296,0,0,0,0.2735296,9.0657,0,5.551115E-17,0,0.02479737,0.2879258,0.2735296,0,0,2.349223,2.439388,0,0.2631285,-0.2631285,3.493982,58.23291,0.2093392,0.3008825,0.0198379,0,2.464185
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.200588,2.200588,1.7,0,0.5202,2.200588,11.23254,1.110223E-16,0,0,0.2471818,0.5269341,0.5005874,0,0,2.641588,2.17626,0,0.2797523,-0.2797523,3.199097,53.31817,0.2093392,2.420646,0.1977454,1.7,2.423441
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.267514,1.267514,1.7,0,0.5202,1.267514,46.81422,0,0,0,0.5933768,0,0,0.432486,0.4108617,2.952424,1.896507,1.004238,0,1.004238,4.151801,69.19654,0.2094254,1.394265,0.4747014,1.7,2.489884
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.1087145,0.1087145,1.35083,0,0.4248766,0.1087145,706.5989,0,0,0,0.7681757,0,0,1.242115,1.18001,1.948185,2.800322,1.948185,0,1.948185,6.000012,100,0.2093064,0.119586,0.6145406,1.7,3.568498
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.8154444,0,0,0.8154444,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2093064,0,0.6523556,0,5.369133
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1538249,0.1538249,0,0,0,0.1538249,595.2977,0.7537951,0,0,0.915716,0.1619209,0.1538249,0,0,0,4.553689,0,0,0,6.000012,100,0.2093064,0.1692074,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,2.108669,2.108669,1.10201,0,0.3569487,2.108669,50.25165,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.2093064,2.319535,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2093064,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.6686023,0.6686023,0,0,0,0.6686023,139.4574,0.2286234,0,0,0.9324153,0.7037919,0.6686023,0,0,0,4.553689,0,0,0,6.000012,100,0.2093064,0.7354625,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1748606,0.1748606,0,0,0,0.1748606,125.2045,0.03486955,0,0,0.2189334,0.1840638,0.1748606,0,0,0,4.553689,0,0,0,6.000012,100,0.2093064,0.1923467,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.196935,1.196935,0,0,0,1.196935,41.51424,0,2.220446E-16,0,0.4968983,1.259931,1.196935,0,0,0,4.553689,0,0.7630329,-0.7630329,5.195705,86.5949,0.2093064,1.316628,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.8478143,3.790656,0.1522374,0,0.1522374,5.34013,89.00198,0.2092767,0,0.1217899,0,3.942894
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.739664,0.739664,0,0,0,0.739664,11.56906,0,0,0,0.08557218,0.7785937,0.739664,0,0,0.6955769,3.92767,0,0.6930215,-0.6930215,4.609621,76.82687,0.2092767,0.8136304,0.06845774,0,4.013242
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.6637444,0.6637444,0,0,0,0.6637444,0,0,0,0,0,0.6986783,0.6637444,0,0,1.465601,3.234648,0,0.6986783,-0.6986783,3.873149,64.55236,0.2092767,0.7301188,0,0,3.234648
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.557618,3.08,1.7,0,0.5202,3.08,0,0,0.4776182,0.83338,0,1.452632,1.38,0,0,2.24191,2.53597,0,1.452632,-1.452632,2.341941,39.03228,0.2092767,3.91338,0,1.7,2.53597
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5512414,0.5512414,1.7,0,0.5202,0.5512414,0,0,0,0,0,0,0,1.148759,1.091321,3.855945,1.083338,1.091321,0,1.091321,3.377259,56.28754,0.2093888,0.6063655,0,1.7,1.083338
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1178835,0.1178835,1.570515,0,0.4848506,0.1178835,0,0,0,0,0,0,0,1.452632,1.38,2.764624,2.065527,1.38,0,1.38,4.686442,78.10721,0.2094434,0.1296718,0,1.7,2.065527
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1602187,0.1602187,1.61285,0,0.4964081,0.1602187,0,0,0,0,0,0,0,1.452632,1.38,1.384624,3.307527,1.38,0,1.38,5.995625,99.92688,0.2095098,0.1762406,0,1.7,3.307527
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.5181522,0.5181522,0,0,0,0.5181522,0,0,1.110223E-16,0,0,0.5454233,0.5181522,0,0,0.004624415,4.549527,0,0.5454233,-0.5454233,5.420698,90.34479,0.2095098,0.5699674,0,0,4.549527
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.5391414,0.5391414,0,0,0,0.5391414,0,0,0,0,0,0.5675173,0.5391414,0,0,0.6106504,4.004104,0,0.5675173,-0.5675173,4.822483,80.37455,0.2095098,0.5930555,0,0,4.004104
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4683855,0.4683855,0,0,0,0.4683855,0,0,0,0,0,0.4930373,0.4683855,0,0,1.241225,3.436586,0,0.4930373,-0.4930373,4.302775,71.71278,0.2095098,0.515224,0,0,3.436586
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3207824,0.3207824,0,0,0,0.3207824,0,0,5.551115E-17,0,0,0.3376656,0.3207824,0,0,1.789044,2.943549,0,0.3376656,-0.3376656,3.946845,65.78061,0.2095098,0.3528606,0,0,2.943549
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3648181,0.3648181,0,0,0,0.3648181,0,0,5.551115E-17,0,0,0.384019,0.3648181,0,0,2.164228,2.605883,0,0.384019,-0.384019,3.542053,59.0341,0.2095098,0.4012999,0,0,2.605883
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.590916,2.221864,0,0,0,3.542053,59.0341,0.2095098,0,0,0,2.221864
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02696101,0.02696101,0,0,0,0.02696101,45.29011,0,0,0,0.01221067,0.02838001,0.02696101,0,0,2.590916,2.221864,0,0.01616934,-0.01616934,3.525009,58.75003,0.2095098,0.02965711,0.009768536,0,2.234075
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.931384,0.931384,0,0,0,0.931384,10.82451,0,1.110223E-16,0,0.1008178,0.9804042,0.931384,0,0,2.608882,2.205695,0,0.8795864,-0.8795864,2.597844,43.29731,0.2095098,1.024522,0.08065421,0,2.306513
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.9075727,0.9075727,0,0,0,0.9075727,31.29825,0,1.110223E-16,0,0.2840544,0.9553397,0.9075727,0,0,3.5862,1.326109,0,0.6712853,-0.6712853,1.890247,31.50405,0.2095098,0.9983301,0.2272435,0,1.610163
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.759726,2.759726,1.7,0,0.5202,2.759726,18.02598,0,4.440892E-16,0.6190973,0.4974677,1.115501,1.059726,0,0,4.332073,0.6548232,0,0.618033,-0.618033,1.238783,20.64634,0.2095098,3.035698,0.3979741,1.7,1.152291
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.474193,1.474193,1.7,0,0.5202,1.474193,39.63363,0,0,0,0.584276,0,0,0.2258074,0.214517,5.018776,0.0367902,0.7987931,0,0.7987931,1.996584,33.27634,0.2095745,1.621612,0.4674208,1.7,0.6210662
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.100759,1.100759,1.7,0,0.5202,1.100759,73.79103,0,0,0,0.8122614,0,0,0.599241,0.569279,4.219983,0.7557039,1.38154,0,1.38154,3.307229,55.12037,0.2096649,1.210835,0.6498091,1.7,1.567965
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.252739,2.252739,1.7,0,0.5202,2.252739,30.63232,0,0,0,0.6900663,0.581831,0.5527394,0,0,2.838443,1.99909,0.1082353,0,0.1082353,3.409909,56.83171,0.2096728,2.478013,0.552053,1.7,2.689157
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.4322817,0.4322817,1.7,0,0.5202,0.4322817,253.201,0,0,0,1.094542,0,0,1.267718,1.204332,2.730208,2.096502,2.298874,0,2.298874,5.590813,93.18003,0.2095844,0.4755099,0.8756332,1.7,3.191044
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.291562,2.291562,1.7,0,0.5202,2.291562,25.26477,0,0,0,0.5789579,0.6226968,0.591562,0,0,0.4313337,4.165489,0,0.04373899,-0.04373899,5.544708,92.41161,0.2095844,2.520718,0.4631663,1.7,4.744446
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.9506153,0.9506153,0,0,0,0.9506153,26.0796,0,2.220446E-16,0,0.2479166,1.000648,0.9506153,0,0,0.4799326,4.121749,0,0.7527311,-0.7527311,4.75126,79.18751,0.2095844,1.045677,0.1983333,0,4.369666
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.21,1.21,0,0,0,1.21,3.173672,0,2.220446E-16,0,0.03840142,1.273684,1.21,0,0,1.316301,3.369019,0,1.235283,-1.235283,3.449158,57.48584,0.2095844,1.331,0.03072114,0,3.40742
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.448179,2.448179,1.7,0,0.5202,2.448179,7.65766,2.220446E-16,0,0,0.1874732,0.7875567,0.7481789,0,0,2.688837,2.133736,0,0.6000835,-0.6000835,2.816614,46.94347,0.2095844,2.692997,0.1499786,1.7,2.321209
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.7621922,0.7621922,1.7,0,0.5202,0.7621922,8.925673,0,0,0,0.06803078,0,0,0.9378078,0.8909174,3.355596,1.533652,0.9589482,0,0.9589482,3.726352,62.10575,0.20968,0.8384114,0.05442462,1.7,1.601683
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.422369,2.422369,1.7,0,0.5202,2.422369,0,0,0,0,0,0.7603889,0.7223694,0,0,2.396648,2.396706,0,0.7603889,-0.7603889,2.924832,48.7471,0.20968,2.664606,0,1.7,2.396706
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.8034853,0.8034853,1.7,0,0.5202,0.8034853,0,0,0,0,0,0,0,0.8965147,0.851689,3.241524,1.636317,0.851689,0,0.851689,3.732815,62.21346,0.2097664,0.8838338,0,1.7,1.636317
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,4.342491,3.08,1.7,0,0.5202,3.08,0,0,1.262491,1.69674,0,1.452632,1.38,0,0,2.389835,2.402837,0,1.452632,-1.452632,2.201607,36.69337,0.2097664,4.77674,0,1.7,2.402837
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.6614435,0.6614435,1.7,0,0.5202,0.6614435,0,0,0,0,0,0,0,1.038556,0.9866287,4.00387,0.9502055,0.9866287,0,0.9866287,3.137605,52.29331,0.2098664,0.7275879,0,1.7,0.9502055
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.407061,0.407061,1.7,0,0.5202,0.407061,0,0,0,0,0,0,0,1.292939,1.228292,3.017242,1.838171,1.228292,0,1.228292,4.302865,71.71428,0.2099856,0.4477671,0,1.7,1.838171
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01603224,0.01603224,1.468664,0,0.4570452,0.01603224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.78895,2.943634,1.38,0,1.38,5.612048,93.53395,0.2100104,0.01763547,0,1.7,2.943634
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.6097373,0.6097373,0,0,0,0.6097373,0,0,0,0,0,0.6418287,0.6097373,0,0,0.4089498,4.185634,0,0.6418287,-0.6418287,4.935501,82.25819,0.2100104,0.670711,0,0,4.185634
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.3978668,0.3978668,0,0,0,0.3978668,0,0,0,0,0,0.4188072,0.3978668,0,0,1.122093,3.543805,0,0.4188072,-0.4188072,4.49404,74.90051,0.2100104,0.4376535,0,0,3.543805
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.4875117,0.4875117,0,0,0,0.4875117,0,0,5.551115E-17,0,0,0.5131702,0.4875117,0,0,1.587434,3.124998,0,0.5131702,-0.5131702,3.953111,65.88505,0.2100104,0.5362629,0,0,3.124998
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3958628,0.3958628,0,0,0,0.3958628,0,0,5.551115E-17,0,0,0.4166977,0.3958628,0,0,2.157623,2.611828,0,0.4166977,-0.4166977,3.513873,58.56443,0.2100104,0.4354491,0,0,2.611828
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.453741,0.453741,0,0,0,0.453741,0,0,0,0,0,0.4776221,0.453741,0,0,2.620621,2.19513,0,0.4776221,-0.4776221,3.010415,50.17348,0.2100104,0.4991151,0,0,2.19513
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.4767808,0.4767808,0,0,0,0.4767808,4.823269,0,1.110223E-16,0,0.02299642,0.5018746,0.4767808,0,0,3.151312,1.717508,0,0.4788781,-0.4788781,2.505633,41.76047,0.2100104,0.5244589,0.01839714,0,1.740505
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.312493,1.312493,1.7,0,0.5202,1.312493,19.96817,5.551115E-17,0,0,0.2620807,0,0,0.3875074,0.368132,3.683399,1.23863,0.6302128,0,0.6302128,3.103505,51.72499,0.2100664,1.443742,0.2096646,1.7,1.500711
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.8181829,0.8181829,1.7,0,0.5202,0.8181829,60.26371,0,0,0,0.4930674,0,0,0.8818171,0.8377262,3.053186,1.805822,1.330794,0,1.330794,4.366007,72.76664,0.2101651,0.9000012,0.3944539,1.7,2.298889
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0.9743996,0,0.3221111,0,0,1.110223E-16,0,0,0.7967128,0,0,0.9743996,0.9256796,1.722392,3.003536,1.722392,0,1.722392,6.000012,100,0.2099854,0,0.6373702,1.7,3.800249
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.527259,1.527259,0.7826038,0,0.2697508,1.527259,51.32382,1.110223E-16,0,0,0.7838477,0.7838477,0.7446553,0,0,0,4.553689,0,0,0,6.000012,100,0.2099854,1.679985,0.6270782,1.7,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.746316,1.746316,1.016335,0,0.3335595,1.746316,44.00127,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.2099854,1.920948,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.3922138,0.3922138,0,0,0,0.3922138,218.5622,0.4443746,0,0,0.8572313,0.4128566,0.3922138,0,0,0,4.553689,0,0,0,6.000012,100,0.2099854,0.4314352,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2099854,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.392316,1.392316,0.6337081,0,0.2291023,1.392316,57.35296,0,0,0,0.7985343,0.7985343,0.7586076,0,0,0,4.553689,0,0,0,6.000012,100,0.2099854,1.531547,0.6388274,1.7,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,1.077606,1.077606,0,0,0,1.077606,30.33521,0,0,0,0.3268942,1.134322,1.077606,0,0,0,4.553689,0,0.8074282,-0.8074282,5.148908,85.81496,0.2099854,1.185367,0.2615153,0,4.880583
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1142044,0.1142044,0,0,0,0.1142044,292.3268,0,0,0,0.3338501,0.1202152,0.1142044,0,0,0.8971425,3.746261,0.2136349,0,0.2136349,5.35158,89.19282,0.2099442,0.1256249,0.2670801,0,4.080111
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.183388,1.183388,0,0,0,1.183388,15.8295,0,0,0,0.1873243,1.245671,1.183388,0,0,0.6835075,3.938532,0,1.058347,-1.058347,4.235984,70.59959,0.2099442,1.301727,0.1498595,0,4.125856
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.837345,2.837345,1.7,0,0.5202,2.837345,2.780694,0,0,0.04107938,0.07889789,1.197205,1.137345,0,0,1.859449,2.880185,0,1.118307,-1.118307,3.057185,50.95298,0.2099442,3.121079,0.06311831,1.7,2.959083
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.201781,2.201781,1.7,0,0.5202,2.201781,0,0,0,0,0,0.5281908,0.5017813,0,0,3.102012,1.761878,0,0.5281908,-0.5281908,2.500423,41.67363,0.2099442,2.421959,0,1.7,1.761878
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.881042,1.881042,1.7,0,0.5202,1.881042,0,0,0,0,0,0.1905707,0.1810422,0,0,3.688891,1.233687,0,0.1905707,-0.1905707,2.299543,38.32565,0.2099442,2.069146,0,1.7,1.233687
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.9253426,0.9253426,1.7,0,0.5202,0.9253426,0,0,0,0,0,0,0,0.7746574,0.7359245,3.900636,1.043116,0.7359245,0,0.7359245,2.997703,49.96161,0.2100182,1.017877,0,1.7,1.043116
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.164712,1.705448,1.38,0,1.38,4.306886,71.78129,0.2100382,0,0,1.7,1.705448
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.05658845,0.05658845,1.50922,0,0.4681171,0.05658845,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.784712,2.947448,1.38,0,1.38,5.616069,93.60096,0.210074,0.06224729,0,1.7,2.947448
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.4908402,0.4908402,0,0,0,0.4908402,0,0,0,0,0,0.5166739,0.4908402,0,0,0.4047118,4.189448,0,0.5166739,-0.5166739,5.071446,84.52394,0.210074,0.5399242,0,0,4.189448
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.5561587,0.5561587,0,0,0,0.5561587,0,0,1.110223E-16,0,0,0.5854303,0.5561587,0,0,0.9787939,3.672775,0,0.5854303,-0.5854303,4.454349,74.239,0.210074,0.6117746,0,0,3.672775
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2313922,0.2313922,0,0,0,0.2313922,0,0,2.775558E-17,0,0,0.2435707,0.2313922,0,0,1.629272,3.087344,0,0.2435707,-0.2435707,4.197603,69.95991,0.210074,0.2545314,0,0,3.087344
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.04947248,0.04947248,0,0,0,0.04947248,0,0,6.938894E-18,0,0,0.0520763,0.04947248,0,0,1.899906,2.843773,0,0.0520763,-0.0520763,4.14271,69.04502,0.210074,0.05441973,0,0,2.843773
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1276257,0.1276257,0,0,0,0.1276257,0,0,2.775558E-17,0,0,0.1343428,0.1276257,0,0,1.957769,2.791697,0,0.1343428,-0.1343428,4.0011,66.68486,0.210074,0.1403883,0,0,2.791697
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03378702,0.03378702,0,0,0,0.03378702,0,0,0,0,0,0.03556528,0.03378702,0,0,2.107038,2.657354,0,0.03556528,-0.03556528,3.963611,66.06004,0.210074,0.03716572,0,0,2.657354
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.3282821,0.3282821,0,0,0,0.3282821,2.78082,0,0,0,0.009128934,0.3455601,0.3282821,0,0,2.146555,2.621789,0,0.3364312,-0.3364312,3.608981,60.14957,0.210074,0.3611103,0.007303147,0,2.630918
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.184566,1.184566,0,0,0,1.184566,21.75458,0,0,0,0.2576975,1.246912,1.184566,0,0,2.520368,2.285358,0,0.9892146,-0.9892146,2.566257,42.77087,0.210074,1.303023,0.206158,0,2.543055
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.367541,1.367541,1.7,0,0.5202,1.367541,48.65084,0,0,0,0.66532,0,0,0.3324594,0.3158364,3.619495,1.296143,0.9811564,0,0.9811564,3.497064,58.28429,0.2101532,1.504295,0.532256,1.7,1.961463
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.32447,1.32447,1.7,0,0.5202,1.32447,73.24665,0,0,0,0.9701298,0,0,0.3755302,0.3567537,2.638339,2.179184,1.326883,0,1.326883,4.755856,79.26411,0.2102519,1.456917,0.7761038,1.7,3.149314
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.5334653,0.5334653,0.6730596,0,0.2398453,0.5334653,218.2924,0,0,0,1.164514,0,0,0.1395943,0.1326146,1.311455,3.373379,1.297129,0,1.297129,5.986421,99.77348,0.2100715,0.5868118,0.9316112,1.7,4.537893
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.5190815,0.5190815,0,0,0,0.5190815,294.0519,0.9656407,0,0,1.526369,0.5464016,0.5190815,0,0,0.01432678,4.540795,0.01432678,0,0.01432678,6.000012,100,0.2100687,0.5709897,1.221095,0,6.067164
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100687,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.9027668,0.9027668,0,0,0,0.9027668,157.0741,0.4677318,0,0,1.418013,0.9502809,0.9027668,0,0,0,4.553689,0,0,0,6.000012,100,0.2100687,0.9930435,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100687,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.603972,1.603972,0.6224508,0,0.2260291,1.603972,64.41386,2.220446E-16,0,0,1.03318,1.03318,0.9815211,0,0,0,4.553689,0,0,0,6.000012,100,0.2100687,1.764369,0.8265441,1.7,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.387383,1.387383,0.955195,0,0.3168682,1.387383,32.79087,5.551115E-17,0,0,0.454935,0.454935,0.4321882,0,0,0,4.553689,0,0,0,6.000012,100,0.2100687,1.526121,0.363948,1.7,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.405386,2.405386,1.7,0,0.5202,2.405386,15.62188,0,0,0,0.3757664,0.7425112,0.7053856,0,0,0,4.553689,0,0.3667448,-0.3667448,5.613429,93.55696,0.2100687,2.645924,0.3006131,1.7,4.929455
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.685617,1.685617,1.7,0,0.5202,1.685617,5.060807,0,0,0,0.0853058,0,0,0.01438344,0.01366427,0.4074942,4.186944,0.09897006,0,0.09897006,5.70732,95.12182,0.2100762,1.854178,0.06824464,1.7,4.27225
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,2.028382,2.028382,1.7,0,0.5202,2.028382,0,0,0,0,0,0.3456656,0.3283823,0,0,0.3085241,4.276017,0,0.3456656,-0.3456656,5.342957,89.0491,0.2100762,2.23122,0,1.7,4.276017
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.157484,2.157484,1.7,0,0.5202,2.157484,0,0,0,0,0,0.481562,0.4574839,0,0,0.692597,3.930352,0,0.481562,-0.481562,4.835346,80.58894,0.2100762,2.373232,0,1.7,3.930352
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.597344,2.597344,1.7,0,0.5202,2.597344,0,0,0,0,0,0.9445732,0.8973445,0,0,1.227666,3.44879,0,0.9445732,-0.9445732,3.839678,63.99451,0.2100762,2.857079,0,1.7,3.44879
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.07458956,0.07458956,1.527221,0,0.4730314,0.07458956,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.277192,2.504216,1.38,0,1.38,5.148861,85.81419,0.2101167,0.08204851,0,1.7,2.504216
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1155408,0.1155408,0,0,0,0.1155408,0,0,1.387779E-17,0,0,0.1216218,0.1155408,0,0,0.8971916,3.746217,0,0.1216218,-0.1216218,5.02066,83.67751,0.2101167,0.1270948,0,0,3.746217
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1101881,0.1101881,0,0,0,0.1101881,0,0,1.387779E-17,0,0,0.1159875,0.1101881,0,0,1.032327,3.624595,0,0.1159875,-0.1159875,4.898399,81.63982,0.2101167,0.1212069,0,0,3.624595
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.5374574,0.5374574,0,0,0,0.5374574,0,0,1.110223E-16,0,0,0.5657446,0.5374574,0,0,1.161202,3.508607,0,0.5657446,-0.5657446,4.302052,71.70072,0.2101167,0.5912032,0,0,3.508607
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2394703,0.2394703,0,0,0,0.2394703,0,0,2.775558E-17,0,0,0.2520739,0.2394703,0,0,1.789807,2.942863,0,0.2520739,-0.2520739,4.036343,67.27224,0.2101167,0.2634173,0,0,2.942863
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2685722,0.2685722,0,0,0,0.2685722,0,0,5.551115E-17,0,0,0.2827075,0.2685722,0,0,2.069889,2.690789,0,0.2827075,-0.2827075,3.738343,62.30559,0.2101167,0.2954294,0,0,2.690789
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1002387,0.1002387,0,0,0,0.1002387,0,0,1.387779E-17,0,0,0.1055144,0.1002387,0,0,2.384009,2.408081,0,0.1055144,-0.1055144,3.627121,60.45189,0.2101167,0.1102625,0,0,2.408081
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.4801086,0.4801086,0,0,0,0.4801086,0,0,5.551115E-17,0,0,0.5053774,0.4801086,0,0,2.501247,2.302567,0,0.5053774,-0.5053774,3.094406,51.57333,0.2101167,0.5281194,0,0,2.302567
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2868877,0.2868877,0,0,0,0.2868877,6.923181,0,5.551115E-17,0,0.01986175,0.3019871,0.2868877,0,0,3.062778,1.797189,0,0.2821253,-0.2821253,2.79702,46.61691,0.2101167,0.3155765,0.0158894,0,1.817051
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.951679,1.951679,1.7,0,0.5202,1.951679,12.10251,0,0,0,0.2362021,0.264925,0.2516787,0,0,3.37625,1.515064,0,0.02872291,-0.02872291,2.766743,46.1123,0.2101167,2.146847,0.1889617,1.7,1.751266
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.5334479,0.5334479,1.7,0,0.5202,0.5334479,121.1125,0,0,0,0.646072,0,0,1.166552,1.108225,3.408164,1.486341,1.754297,0,1.754297,4.431015,73.85011,0.2101333,0.5867927,0.5168576,1.7,2.132413
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.8745363,0.8745363,1.372828,0,0.430882,0.8745363,129.137,0,0,0,1.12935,0,0,0.4982917,0.4733771,1.653868,3.065208,1.602727,0,1.602727,5.951496,99.1914,0.2100884,0.9619899,0.9034802,1.7,4.194558
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,1.077546,0,0,1.128686,0,0,0,0,0.05114047,4.507662,0.05114047,0,0.05114047,6.000012,100,0.2100787,0,0.902949,0,5.636349
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100787,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.797565,1.797565,1.045875,0,0.3416239,1.797565,44.01804,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.2100787,1.977322,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100787,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1242187,0.1242187,0,0,0,0.1242187,498.2733,0.4881921,0,0,0.6189485,0.1307565,0.1242187,0,0,0,4.553689,0,0,0,6.000012,100,0.2100787,0.1366405,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,1.026695,1.026695,0,0,0,1.026695,58.90221,0,0,0,0.6047461,1.080732,1.026695,0,0,0,4.553689,0,0.4759856,-0.4759856,5.498279,91.6378,0.2100787,1.129365,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.465776,2.465776,1.7,0,0.5202,2.465776,10.96707,0,0,0,0.2704235,0.8060798,0.7657759,0,0,0.5288729,4.077703,0,0.5356563,-0.5356563,4.933648,82.22729,0.2100787,2.712353,0.2163388,1.7,4.348127
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.572667,1.572667,1.7,0,0.5202,1.572667,11.73202,0,0,0,0.1845056,0,0,0.127333,0.1209664,1.124047,3.542047,0.305472,0,0.305472,5.223444,87.05722,0.2101038,1.729934,0.1476045,1.7,3.726552
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.693385,2.693385,1.7,0,0.5202,2.693385,2.783543,0,0,0,0.07497151,1.045668,0.9933846,0,0,0.8185747,3.816972,0,0.9706964,-0.9706964,4.20024,70.00386,0.2101038,2.962723,0.05997721,1.7,3.891943
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.065599,1.065599,1.7,0,0.5202,1.065599,0,0,0,0,0,0,0,0.6344011,0.602681,1.897126,2.846275,0.602681,0,0.602681,4.771994,79.53307,0.2101636,1.172159,0,1.7,2.846275
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,1.362574,0,0.4280827,0,0,0,0,0,0,0,0,1.362574,1.294445,1.294445,3.388688,1.294445,0,1.294445,6.000012,100,0.2101748,0,0,1.7,3.388688
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.685199,1.685199,1.685199,0,0.5161594,1.685199,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101748,1.853719,0,1.7,4.553689
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3214485,0.3214485,0,0,0,0.3214485,0,0,0,0,0,0.3383668,0.3214485,0,0,0,4.553689,0,0.3383668,-0.3383668,5.643342,94.05551,0.2101748,0.3535933,0,0,4.553689
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04290218,0.04290218,0,0,0,0.04290218,0,0,6.938894E-18,0,0,0.04516019,0.04290218,0,0,0.3759631,4.215322,0,0.04516019,-0.04516019,5.595739,93.26213,0.2101748,0.0471924,0,0,4.215322
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.3143691,0.3143691,0,0,0,0.3143691,0,0,5.551115E-17,0,0,0.3309149,0.3143691,0,0,0.4261411,4.170162,0,0.3309149,-0.3309149,5.246924,87.44856,0.2101748,0.345806,0,0,4.170162
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.2057497,0.2057497,0,0,0,0.2057497,0,0,2.775558E-17,0,0,0.2165786,0.2057497,0,0,0.7938243,3.839247,0,0.2165786,-0.2165786,5.01863,83.64367,0.2101748,0.2263246,0,0,3.839247
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.4075035,0.4075035,0,0,0,0.4075035,0,0,5.551115E-17,0,0,0.4289511,0.4075035,0,0,1.034467,3.622669,0,0.4289511,-0.4289511,4.566476,76.10778,0.2101748,0.4482539,0,0,3.622669
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.7177918,0.7177918,0,0,0,0.7177918,0,0,1.110223E-16,0,0,0.7555703,0.7177918,0,0,1.511079,3.193717,0,0.7555703,-0.7555703,3.770035,62.83379,0.2101748,0.789571,0,0,3.193717
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2538065,0.2538065,0,0,0,0.2538065,0,0,5.551115E-17,0,0,0.2671648,0.2538065,0,0,2.350602,2.438147,0,0.2671648,-0.2671648,3.488419,58.14019,0.2101748,0.2791872,0,0,2.438147
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.647452,2.170982,0,0,0,3.488419,58.14019,0.2101748,0,0,0,2.170982
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.07606273,0.07606273,0,0,0,0.07606273,21.75792,0,1.387779E-17,0,0.01654967,0.08006603,0.07606273,0,0,2.647452,2.170982,0,0.06351636,-0.06351636,3.421467,57.02433,0.2101748,0.08366901,0.01323974,0,2.187532
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.280782,1.280782,1.7,0,0.5202,1.280782,14.81382,0,0,0,0.1897328,0,0,0.4192177,0.3982568,2.718025,2.107466,0.5879897,0,0.5879897,3.979283,66.32124,0.2102277,1.40886,0.1517863,1.7,2.297199
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1448288,0.1448288,1.59746,0,0.4922067,0.1448288,136.9737,0,0,0,0.1983774,0,0,1.452632,1.38,2.130036,2.636657,1.578377,0,1.578377,5.476663,91.27753,0.2102493,0.1593117,0.1587019,1.7,2.835034
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.896459,2.896459,1.7,0,0.5202,2.896459,10.3817,0,0,0.1061045,0.3007017,1.25943,1.196459,0,0,0.5516585,4.057196,0,0.9587284,-0.9587284,4.466074,74.43443,0.2102493,3.186105,0.2405614,1.7,4.357898
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.747379,1.747379,1.7,0,0.5202,1.747379,25.15932,0,0,0,0.4396286,0.04987245,0.04737882,0,0,1.616912,3.098468,0.3897561,0,0.3897561,4.835829,80.597,0.2102768,1.922117,0.3517029,1.7,3.538096
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,0,0,0,0,0,0,0,0,0.1878775,0,0,0,0,1.227156,3.449248,0.1878775,0,0.1878775,5.014066,83.5676,0.210241,0,0.150302,0,3.637126
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.498395,1.498395,1.7,0,0.5202,1.498395,30.83357,0,0,0,0.4620087,0,0,0.2016046,0.1915244,1.039279,3.618338,0.6535331,0,0.6535331,5.634062,93.90084,0.2102925,1.648235,0.369607,1.7,4.080347
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,2.151572,2.151572,1.7,0,0.5202,2.151572,20.36549,0,0,0,0.4381783,0.4753394,0.4515724,0,0,0.3857455,4.206518,0,0.03716109,-0.03716109,5.594891,93.24799,0.2102925,2.36673,0.3505426,1.7,4.644696
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,0,0,0,0,0.4058987,0,0,0.8329344,0,0,0,0,0.4270356,4.169357,0.4270356,0,0.4270356,6.000012,100,0.2102112,0,0.6663475,0,5.002291
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.3105745,0.3105745,0,0,0,0.3105745,197.1347,0.2853294,0,0,0.61225,0.3269205,0.3105745,0,0,0,4.553689,0,0,0,6.000012,100,0.2102112,0.3416319,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102112,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102112,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.490908,1.490908,1.409907,0,0.4410046,1.490908,5.718944,0,0,0,0.08526419,0.08526419,0.08100098,0,0,0,4.553689,0,0,0,6.000012,100,0.2102112,1.639999,0.06821135,1.7,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.6110057,0.6110057,0,0,0,0.6110057,0,0,1.110223E-16,0,0,0.6431639,0.6110057,0,0,0,4.553689,0,0.6431639,-0.6431639,5.322058,88.70078,0.2102112,0.6721062,0,0,4.553689
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.271461,2.271461,1.7,0,0.5202,2.271461,0,0,0,0,0,0.6015376,0.5714607,0,0,0.7146265,3.910525,0,0.6015376,-0.6015376,4.687982,78.13287,0.2102112,2.498607,0,1.7,3.910525
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.177683,2.177683,1.7,0,0.5202,2.177683,0,0,0,0,0,0.5028245,0.4776833,0,0,1.383002,3.308987,0,0.5028245,-0.5028245,4.157958,69.29916,0.2102112,2.395452,0,1.7,3.308987
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1954906,0.1954906,1.648122,0,0.5060374,0.1954906,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.941696,2.806163,1.38,0,1.38,5.467141,91.11883,0.2102844,0.2150396,0,1.7,2.806163
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.5433636,0.5433636,0,0,0,0.5433636,0,0,0,0,0,0.5719616,0.5433636,0,0,0.5616956,4.048163,0,0.5719616,-0.5719616,4.86424,81.07051,0.2102844,0.5976999,0,0,4.048163
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.7011058,0.7011058,0,0,0,0.7011058,0,0,0,0,0,0.7380061,0.7011058,0,0,1.197209,3.476201,0,0.7380061,-0.7380061,4.086314,68.10509,0.2102844,0.7712163,0,0,3.476201
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1505024,0.1505024,0,0,0,0.1505024,0,0,2.775558E-17,0,0,0.1584236,0.1505024,0,0,2.017215,2.738195,0,0.1584236,-0.1584236,3.919321,65.32188,0.2102844,0.1655526,0,0,2.738195
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1142865,0.1142865,0,0,0,0.1142865,0,0,0,0,0,0.1203016,0.1142865,0,0,2.193241,2.579772,0,0.1203016,-0.1203016,3.792511,63.2084,0.2102844,0.1257152,0,0,2.579772
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4393749,0.4393749,0,0,0,0.4393749,0,0,0,0,0,0.4624999,0.4393749,0,0,2.32691,2.45947,0,0.4624999,-0.4624999,3.304994,55.08312,0.2102844,0.4833124,0,0,2.45947
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.840799,1.99697,0,0,0,3.304994,55.08312,0.2102844,0,0,0,1.99697
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1803858,0.1803858,0,0,0,0.1803858,0,0,2.775558E-17,0,0,0.1898798,0.1803858,0,0,2.840799,1.99697,0,0.1898798,-0.1898798,3.104843,51.74728,0.2102844,0.1984244,0,0,1.99697
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.117275,0.117275,0,0,0,0.117275,5.398211,0,1.387779E-17,0,0.006330749,0.1234473,0.117275,0,0,3.051776,1.80709,0,0.1171166,-0.1171166,2.981391,49.68975,0.2102844,0.1290025,0.0050646,0,1.813421
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.489495,1.489495,1.7,0,0.5202,1.489495,7.57317,0,0,0,0.112802,0,0,0.2105053,0.1999801,3.181906,1.689974,0.312782,0,0.312782,3.278122,54.63526,0.210312,1.638444,0.09024157,1.7,1.802776
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.774926,3.08,1.7,0,0.5202,3.08,6.194678,2.220446E-16,0.694926,1.072419,0.1907961,1.452632,1.38,0,0,2.869124,1.971478,0,1.261835,-1.261835,1.948031,32.46711,0.210312,4.152419,0.1526369,1.7,2.162274
