Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.3164363,0.3164363,1.7,0,0.5202,0.3164363,97.76012,0,0,0,0.3093485,0,0,1.383564,1.314386,4.271163,0.7096421,1.623734,0,1.623734,3.48844,58.14055,0.2103528,0.3480799,0.2474788,1.7,1.018991
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2355105,0,0,1.452632,1.38,2.647429,2.171003,1.615511,0,1.615511,5.021048,83.68397,0.2103275,0,0.1884084,1.7,2.406513
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.129915,1.129915,0,0,0,1.129915,15.2586,0,0,0,0.1724092,1.189384,1.129915,0,0,1.031919,3.624962,0,1.016975,-1.016975,3.949062,65.81757,0.2103275,1.242907,0.1379273,0,3.797371
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.638769,1.638769,1.7,0,0.5202,1.638769,9.248704,0,0,0,0.1515649,0,0,0.06123079,0.05816925,2.161891,2.607987,0.2097342,0,0.2097342,4.148034,69.13375,0.2103438,1.802646,0.1212519,1.7,2.759552
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.91278,1.91278,1.7,0,0.5202,1.91278,18.07452,0,0,0,0.3457257,0.2239786,0.2127797,0,0,1.952157,2.796748,0.1217471,0,0.1217471,4.263533,71.05874,0.2103523,2.104058,0.2765805,1.7,3.142473
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,2.121882,2.121882,1.7,0,0.5202,2.121882,9.490565,5.551115E-17,0,0,0.2013786,0.4440864,0.4218821,0,0,1.83041,2.90632,0,0.2427078,-0.2427078,4.007697,66.79481,0.2103523,2.33407,0.1611029,1.7,3.107699
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2291915,0,0,1.452632,1.38,2.100085,2.663612,1.609192,0,1.609192,5.534309,92.2383,0.2103283,0,0.1833532,1.7,2.892804
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.750202,0.750202,0,0,0,0.750202,16.73761,0,0,0,0.1255659,0.7896863,0.750202,0,0,0.4908935,4.111885,0,0.6641204,-0.6641204,4.834265,80.57092,0.2103283,0.8252222,0.1004527,0,4.237451
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.409412,2.409412,1.7,0,0.5202,2.409412,4.129529,0,0,0,0.09949739,0.74675,0.7094125,0,0,1.228805,3.447764,0,0.6472526,-0.6472526,4.152001,69.19987,0.2103283,2.650354,0.07959791,1.7,3.547262
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.4164218,0.4164218,1.7,0,0.5202,0.4164218,20.60013,0,0,0,0.08578344,0,0,1.283578,1.219399,1.947975,2.800512,1.305183,0,1.305183,5.390206,89.83659,0.2104291,0.458064,0.06862675,1.7,2.886295
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1193534,0.1193534,0,0,0,0.1193534,0,0,0,0,0,0.1256351,0.1193534,0,0,0.642792,3.975176,0,0.1256351,-0.1256351,5.257775,87.62941,0.2104291,0.1312887,0,0,3.975176
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7823865,3.849541,0,0,0,5.257775,87.62941,0.2104291,0,0,0,3.849541
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7823865,3.849541,0,0,0,5.257775,87.62941,0.2104291,0,0,0,3.849541
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7823865,3.849541,0,0,0,5.257775,87.62941,0.2104291,0,0,0,3.849541
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.4355134,0.4355134,0,0,0,0.4355134,0,0,5.551115E-17,0,0,0.4584351,0.4355134,0,0,0.7823865,3.849541,0,0.4584351,-0.4584351,4.774542,79.57554,0.2104291,0.4790647,0,0,3.849541
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.5751237,0.5751237,0,0,0,0.5751237,0,0,1.110223E-16,0,0,0.6053934,0.5751237,0,0,1.291759,3.391106,0,0.6053934,-0.6053934,4.136401,68.93988,0.2104291,0.6326361,0,0,3.391106
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1943087,0.1943087,0,0,0,0.1943087,0,0,2.775558E-17,0,0,0.2045354,0.1943087,0,0,1.964418,2.785712,0,0.2045354,-0.2045354,3.920802,65.34657,0.2104291,0.2137395,0,0,2.785712
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.215379,0.215379,0,0,0,0.215379,0,0,2.775558E-17,0,0,0.2267147,0.215379,0,0,2.19168,2.581177,0,0.2267147,-0.2267147,3.681823,61.36361,0.2104291,0.2369169,0,0,2.581177
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.3154829,0.3154829,0,0,0,0.3154829,0,0,5.551115E-17,0,0,0.3320873,0.3154829,0,0,2.443585,2.354462,0,0.3320873,-0.3320873,3.331773,55.52944,0.2104291,0.3470312,0,0,2.354462
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1562829,0.1562829,0,0,0,0.1562829,0,0,2.775558E-17,0,0,0.1645083,0.1562829,0,0,2.812571,2.022375,0,0.1645083,-0.1645083,3.158366,52.63932,0.2104291,0.1719112,0,0,2.022375
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.995358,1.857867,0,0,0,3.158366,52.63932,0.2104291,0,0,0,1.857867
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,2.995358,1.857867,0.01058234,0,0.01058234,3.168405,52.80665,0.2104271,0,0.008465876,0,1.868449
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.700448,1.700448,1.7,0,0.5202,1.700448,4.780853,0,0,0,0.0812959,0.0004712539,0.0004476912,0,0,2.984776,1.867391,0.08082464,0,0.08082464,3.245082,54.08459,0.2104327,1.870492,0.06503672,1.7,1.948687
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.697408,1.697408,1.7,0,0.5202,1.697408,5.675332,0,0,0,0.09633356,0,0,0.002591513,0.002461937,2.903951,1.940133,0.0987955,0,0.0987955,3.338808,55.64669,0.2104397,1.867149,0.07706685,1.7,2.036467
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.872745,1.872745,1.7,0,0.5202,1.872745,9.560251,2.220446E-16,0,0,0.1790392,0.1818372,0.1727453,0,0,2.805156,2.029049,0,0.00279801,-0.00279801,3.335858,55.59753,0.2104397,2.06002,0.1432313,1.7,2.208088
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.765732,2.765732,1.7,0,0.5202,2.765732,3.628392,0,0,0,0.1003516,1.121823,1.065732,0,0,2.808264,2.026251,0,1.021471,-1.021471,2.259133,37.65214,0.2104397,3.042305,0.08028127,1.7,2.126602
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,3.943233,1.004779,1.444037,0,1.444037,3.629067,60.48433,0.2104467,0,0.05122958,1.7,1.068816
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,2.009738,2.009738,1.7,0,0.5202,2.009738,5.923417,0,0,0,0.1190452,0.3260406,0.3097385,0,0,2.499196,2.304413,0,0.2069954,-0.2069954,3.410874,56.84779,0.2104467,2.210712,0.09523615,1.7,2.423458
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,2.729191,2.097417,1.598508,0,1.598508,4.927352,82.12237,0.2104246,0,0.174806,1.7,2.315925
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.7677236,0.7677236,0,0,0,0.7677236,33.84662,0,0,0,0.2598485,0.8081301,0.7677236,0,0,1.130683,3.536074,0,0.5482816,-0.5482816,4.349412,72.49006,0.2104246,0.844496,0.2078788,0,3.795923
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,1.072621,1.072621,0,0,0,1.072621,12.33234,0,0,0,0.1322793,1.129075,1.072621,0,0,1.739885,2.987792,0,0.9967957,-0.9967957,3.298697,54.97818,0.2104246,1.179883,0.1058235,0,3.120072
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.753832,2.753832,1.7,0,0.5202,2.753832,4.281773,0,0,0,0.1179128,1.109297,1.053832,0,0,2.847435,1.990997,0,0.9913841,-0.9913841,2.253687,37.56137,0.2104246,3.029215,0.09433026,1.7,2.10891
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,3.948973,0.9996128,1.486117,0,1.486117,3.663541,61.0589,0.2104237,0,0.08489344,1.7,1.10573
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.884633,1.884633,1.7,0,0.5202,1.884633,4.367634,0,0,0,0.0823139,0.194351,0.1846334,0,0,2.462857,2.337118,0,0.1120371,-0.1120371,3.545444,59.09061,0.2104237,2.073097,0.06585111,1.7,2.419432
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.703658,3.08,1.7,0,0.5202,3.08,0,0,0.6236584,0.9940242,0,1.452632,1.38,0,0,2.587342,2.225081,0,1.452632,-1.452632,2.014235,33.57052,0.2104237,4.074024,0,1.7,2.225081
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.533572,0.533572,1.7,0,0.5202,0.533572,0,0,0,0,0,0,0,1.166428,1.108107,4.201377,0.7724493,1.108107,0,1.108107,3.065478,51.09119,0.2105315,0.5869291,0,1.7,0.7724493
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.528479,1.528479,1.7,0,0.5202,1.528479,0,0,0,0,0,0,0,0.1715207,0.1629446,3.093271,1.769745,0.1629446,0,0.1629446,3.220061,53.66757,0.2105473,1.681327,0,1.7,1.769745
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1805398,0.1805398,1.633171,0,0.5019558,0.1805398,0,0,0,0,0,0,0,1.452632,1.38,2.930326,1.916395,1.38,0,1.38,4.529243,75.48724,0.2106151,0.1985938,0,1.7,1.916395
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3779263,0.3779263,1.7,0,0.5202,0.3779263,0,0,0,0,0,0,0,1.322074,1.25597,1.550326,3.158396,1.25597,0,1.25597,5.720761,95.34583,0.210724,0.4157189,0,1.7,3.158396
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.4098502,0.4098502,0,0,0,0.4098502,0,0,5.551115E-17,0,0,0.4314213,0.4098502,0,0,0.294356,4.288768,0,0.4314213,-0.4314213,5.266004,87.76655,0.210724,0.4508352,0,0,4.288768
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.2044636,0.2044636,0,0,0,0.2044636,0,0,0,0,0,0.2152248,0.2044636,0,0,0.7737131,3.857347,0,0.2152248,-0.2152248,5.039136,83.98544,0.210724,0.2249099,0,0,3.857347
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4828421,0.4828421,0,0,0,0.4828421,0,0,5.551115E-17,0,0,0.5082549,0.4828421,0,0,1.012852,3.642123,0,0.5082549,-0.5082549,4.503389,75.05633,0.210724,0.5311264,0,0,3.642123
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.209449,0.209449,0,0,0,0.209449,0,0,2.775558E-17,0,0,0.2204726,0.209449,0,0,1.577579,3.133868,0,0.2204726,-0.2204726,4.27099,71.18303,0.210724,0.2303939,0,0,3.133868
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822549,2.913395,0,0,0,4.27099,71.18303,0.210724,0,0,0,2.913395
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.08194666,0.08194666,0,0,0,0.08194666,0,0,1.387779E-17,0,0,0.08625965,0.08194666,0,0,1.822549,2.913395,0,0.08625965,-0.08625965,4.180065,69.6676,0.210724,0.09014133,0,0,2.913395
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.5270641,0.5270641,0,0,0,0.5270641,0.3875848,0,1.110223E-16,0,0.002042821,0.5548043,0.5270641,0,0,1.918393,2.827135,0,0.5527615,-0.5527615,3.597403,59.95659,0.210724,0.5797706,0.001634256,0,2.829178
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.667783,2.667783,1.7,0,0.5202,2.667783,1.772668,2.220446E-16,0,0,0.04729094,1.018719,0.9677835,0,0,2.532573,2.274374,0,0.9714285,-0.9714285,2.573427,42.89037,0.210724,2.934562,0.03783276,1.7,2.321665
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.488344,2.488344,1.7,0,0.5202,2.488344,2.776317,0,0,0,0.06908431,0.8298356,0.7883438,0,0,3.611938,1.302945,0,0.7607512,-0.7607512,1.771525,29.52536,0.210724,2.737178,0.05526745,1.7,1.37203
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.924479,1.924479,1.7,0,0.5202,1.924479,9.760948,1.387779E-16,0,0,0.1878474,0.2362939,0.2244792,0,0,4.457217,0.5421939,0,0.0484465,-0.0484465,1.720458,28.67424,0.210724,2.116927,0.1502779,1.7,0.7300414
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.504126,2.448144,1.7,0,0.5202,2.448144,11.99982,0,0.055982,0.529662,0.2937729,0.7875203,0.7481443,0,0,4.511046,0.4937474,0,0.4937474,-0.4937474,1.200002,20,0.210724,2.754539,0.2350183,1.7,0.7875203
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,5.059654,0,1.695608,0,1.695608,2.808597,46.80986,0.2106834,0,0.2524861,1.7,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.831719,1.831719,1.7,0,0.5202,1.831719,12.98994,0,0,0,0.2379391,0.1386515,0.1317189,0,0,3.364047,1.526047,0.09928764,0,0.09928764,2.90279,48.37973,0.2106902,2.014891,0.1903513,1.7,1.763986
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.5862274,0.5862274,1.7,0,0.5202,0.5862274,20.58165,0,0,0,0.1206553,0,0,1.113773,1.058084,3.264759,1.615406,1.178739,0,1.178739,4.021039,67.0172,0.2108007,0.6448501,0.09652422,1.7,1.736061
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.6263223,0.6263223,1.7,0,0.5202,0.6263223,6.771528,0,0,0,0.04241159,0,0,1.073678,1.019994,2.08602,2.676271,1.062405,0,1.062405,5.028926,83.81526,0.2109019,0.6889545,0.03392927,1.7,2.718683
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,1.023615,3.632436,0.1104152,0,0.1104152,5.133675,85.56108,0.2108812,0,0.08833218,0,3.742851
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.8514971,0.8514971,0,0,0,0.8514971,7.124937,0,0,0,0.06066863,0.8963127,0.8514971,0,0,0.9131993,3.73181,0,0.8356441,-0.8356441,4.252829,70.88034,0.2108812,0.9366468,0.0485349,0,3.792478
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.195306,1.195306,0,0,0,1.195306,3.161671,0,0,0,0.03779165,1.258217,1.195306,0,0,1.841693,2.896165,0,1.220425,-1.220425,2.966387,49.43969,0.2108812,1.314837,0.03023333,0,2.933957
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,3.197721,1.67574,0.08496553,0,0.08496553,3.046993,50.78311,0.2108653,0,0.06797243,0,1.760705
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.391745,1.391745,1.7,0,0.5202,1.391745,0,0,0,0,0,0,0,0.3082546,0.2928419,3.112756,1.752209,0.2928419,0,0.2928419,3.324807,55.41334,0.2108935,1.53092,0,1.7,1.752209
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.819914,2.015767,1.38,0,1.38,4.63399,77.23301,0.2109118,0,0,1.7,2.015767
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.302244,1.302244,1.7,0,0.5202,1.302244,0,0,0,0,0,0,0,0.3977558,0.377868,1.439914,3.257766,0.377868,0,0.377868,4.992467,83.20762,0.2109481,1.432469,0,1.7,3.257766
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.09467852,0.09467852,0,0,0,0.09467852,0,0,0,0,0,0.0996616,0.09467852,0,0,1.062046,3.597848,0,0.0996616,-0.0996616,4.887414,81.45674,0.2109481,0.1041464,0,0,3.597848
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2476284,0.2476284,0,0,0,0.2476284,0,0,5.551115E-17,0,0,0.2606615,0.2476284,0,0,1.172781,3.498186,0,0.2606615,-0.2606615,4.612653,76.8774,0.2109481,0.2723913,0,0,3.498186
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3482802,0.3482802,0,0,0,0.3482802,0,0,0,0,0,0.3666108,0.3482802,0,0,1.462405,3.237525,0,0.3666108,-0.3666108,4.226212,70.43671,0.2109481,0.3831083,0,0,3.237525
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1341545,0.1341545,0,0,0,0.1341545,0,0,0,0,0,0.1412153,0.1341545,0,0,1.86975,2.870914,0,0.1412153,-0.1412153,4.077357,67.95582,0.2109481,0.14757,0,0,2.870914
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.323313,0.323313,0,0,0,0.323313,0,0,0,0,0,0.3403295,0.323313,0,0,2.026656,2.729699,0,0.3403295,-0.3403295,3.718619,61.97685,0.2109481,0.3556443,0,0,2.729699
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4748072,0.4748072,0,0,0,0.4748072,0,0,5.551115E-17,0,0,0.4997971,0.4748072,0,0,2.4048,2.389369,0,0.4997971,-0.4997971,3.191786,53.19633,0.2109481,0.522288,0,0,2.389369
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1368835,0.1368835,0,0,0,0.1368835,0,0,2.775558E-17,0,0,0.1440878,0.1368835,0,0,2.96013,1.889572,0,0.1440878,-0.1440878,3.039904,50.66497,0.2109481,0.1505718,0,0,1.889572
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3987228,0.3987228,0,0,0,0.3987228,0,0,0,0,0,0.4197083,0.3987228,0,0,3.120227,1.745484,0,0.4197083,-0.4197083,2.597493,43.29146,0.2109481,0.4385951,0,0,1.745484
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.5224351,0.5224351,0,0,0,0.5224351,4.577635,1.110223E-16,0,0,0.02391517,0.5499317,0.5224351,0,0,3.58657,1.325776,0,0.5260165,-0.5260165,2.043023,34.05031,0.2109481,0.5746786,0.01913214,0,1.349691
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.6688016,0.6688016,0,0,0,0.6688016,42.33041,0,1.110223E-16,0,0.2831065,0.7040017,0.6688016,0,0,4.171033,0.7997595,0,0.4208952,-0.4208952,1.59936,26.65595,0.2109481,0.7356818,0.2264852,0,1.082866
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.7173014,0.7173014,1.7,0,0.5202,0.7173014,58.23444,0,0,0,0.4177165,0,0,0.9826986,0.9335637,4.638694,0.3788643,1.35128,0,1.35128,2.881297,48.02153,0.2110381,0.7890315,0.3341732,1.7,0.7965807
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.971614,1.971614,1.7,0,0.5202,1.971614,38.85666,0,0,0,0.7661034,0.2859094,0.271614,0,0,3.287414,1.595016,0.480194,0,0.480194,3.336849,55.61404,0.2110709,2.168775,0.6128827,1.7,2.36112
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.201519,2.201519,1.7,0,0.5202,2.201519,40.69334,0,0,0,0.8958716,0.5279146,0.5015188,0,0,2.80722,2.027191,0.367957,0,0.367957,3.685924,61.43194,0.211096,2.421671,0.7166973,1.7,2.923063
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.5949997,0.5949997,1.7,0,0.5202,0.5949997,181.1549,0,0,0,1.077871,0,0,1.105,1.04975,2.439263,2.358352,2.127621,0,2.127621,5.704363,95.07253,0.2110409,0.6544996,0.8622969,1.7,3.436223
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.9667397,0.9667397,0,0,0,0.9667397,128.4711,0,0,0,1.241981,1.017621,0.9667397,0,0,0.3116415,4.273211,0.2243602,0,0.2243602,5.91721,98.61996,0.2109991,1.063414,0.9935848,0,5.515193
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.75104,2.75104,1.7,0,0.5202,2.75104,38.43904,2.220446E-16,0,0,1.057474,1.106358,1.051041,0,0,0.08728136,4.475136,0,0.04888489,-0.04888489,5.86568,97.76115,0.2109991,3.026145,0.8459788,1.7,5.532609
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.725555,1.725555,0.9914435,0,0.3267641,1.725555,52.98857,5.551115E-17,0,0,0.9143472,0.7727492,0.7341118,0,0,0.1415979,4.426251,0.1415979,0,0.1415979,6.000012,100,0.2110088,1.898111,0.7314777,1.7,5.340598
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.541299,1.541299,0.8763525,0,0.2953442,1.541299,45.41256,0,0,0,0.6999432,0.6999432,0.664946,0,0,0,4.553689,0,0,0,6.000012,100,0.2110088,1.695428,0.5599546,1.7,5.253632
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,1.006553,1.006553,0,0,0,1.006553,32.93221,0,2.220446E-16,0,0.3314802,1.05953,1.006553,0,0,0,4.553689,0,0.7280496,-0.7280496,5.23258,87.2095,0.2110088,1.107209,0.2651842,0,4.885169
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.395954,1.395954,1.7,0,0.5202,1.395954,27.95096,0,0,0,0.3901826,0,0,0.3040459,0.2888436,0.808944,3.825639,0.6790262,0,0.6790262,5.876761,97.94582,0.2110629,1.53555,0.3121461,1.7,4.215822
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.834999,2.834999,1.7,0,0.5202,2.834999,2.982788,0,0,0.03849918,0.08456201,1.194736,1.134999,0,0,0.1299178,4.436763,0,1.110174,-1.110174,4.706535,78.44209,0.2110629,3.118499,0.06764961,1.7,4.521325
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,1.435205,0,0.4479109,0,0,0,0,0,0,0,0,1.435205,1.363445,1.363445,3.326589,1.363445,0,1.363445,6.000012,100,0.2110794,0,0,1.7,3.326589
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.321813,1.321813,1.321813,0,0.416955,1.321813,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110794,1.453995,0,1.7,4.553689
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.112775,1.112775,0,0,0,1.112775,0,0,2.220446E-16,0,0,1.171342,1.112775,0,0,0,4.553689,0,1.171342,-1.171342,4.765309,79.42166,0.2110794,1.224052,0,0,4.553689
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3386354,0.3386354,0,0,0,0.3386354,0,0,0,0,0,0.3564584,0.3386354,0,0,1.301491,3.382347,0,0.3564584,-0.3564584,4.389569,73.15934,0.2110794,0.372499,0,0,3.382347
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1764162,0.1764162,0,0,0,0.1764162,0,0,0,0,0,0.1857013,0.1764162,0,0,1.697556,3.025888,0,0.1857013,-0.1857013,4.193823,69.8969,0.2110794,0.1940579,0,0,3.025888
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.903891,2.840187,0,0,0,4.193823,69.8969,0.2110794,0,0,0,2.840187
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.903891,2.840187,0,0,0,4.193823,69.8969,0.2110794,0,0,0,2.840187
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02803966,0.02803966,0,0,0,0.02803966,0,0,3.469447E-18,0,0,0.02951543,0.02803966,0,0,1.903891,2.840187,0,0.02951543,-0.02951543,4.162711,69.37837,0.2110794,0.03084362,0,0,2.840187
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.936686,2.810672,0,0,0,4.162711,69.37837,0.2110794,0,0,0,2.810672
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.936686,2.810672,0,0,0,4.162711,69.37837,0.2110794,0,0,0,2.810672
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3794109,0.3794109,0,0,0,0.3794109,0,0,5.551115E-17,0,0,0.3993799,0.3794109,0,0,1.936686,2.810672,0,0.3993799,-0.3993799,3.741727,62.362,0.2110794,0.417352,0,0,2.810672
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.180245,0.180245,0,0,0,0.180245,6.382682,0,2.775558E-17,0,0.01150447,0.1897316,0.180245,0,0,2.380441,2.411292,0,0.1782271,-0.1782271,3.553859,59.23087,0.2110794,0.1982695,0.009203573,0,2.422796
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.776265,1.776265,1.7,0,0.5202,1.776265,19.86534,0,0,0,0.3528612,0.08027939,0.07626542,0,0,2.578471,2.233065,0.2725818,0,0.2725818,3.812453,63.54076,0.2110979,1.953892,0.282289,1.7,2.585926
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,2.30589,2.478388,2.163779,0,2.163779,5.865194,97.75304,0.2109703,0,0.6270233,1.7,3.262167
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.303451,1.303451,0.425,0,0.172125,1.303451,91.08562,0.1204609,0,0,1.187257,0.9246854,0.8784511,0,0,0.1421104,4.42579,0.1421104,0,0.1421104,6.000012,100,0.210944,1.433796,0.9498053,1.7,5.613046
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.355377,1.355377,0.425,0,0.172125,1.355377,98.82915,0.3601634,0,0,1.339508,0.9793447,0.9303774,0,0,0,4.553689,0,0,0,6.000012,100,0.210944,1.490915,1.071607,1.7,5.893197
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.5557209,0.5557209,0,0,0,0.5557209,316.6454,1.174695,0,0,1.759665,0.5849693,0.5557209,0,0,0,4.553689,0,0,0,6.000012,100,0.210944,0.611293,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.708761,1.708761,0.425,0,0.172125,1.708761,108.949,0.5103502,0,0,1.861678,1.351328,1.283762,0,0,0,4.553689,0,0,0,6.000012,100,0.210944,1.879638,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.346083,2.346083,0.966083,0,0.3198406,2.346083,79.25348,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210944,2.580691,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.2245832,0.2245832,0,0,0,0.2245832,634.2369,1.187986,0,0,1.424389,0.2364034,0.2245832,0,0,0,4.553689,0,0,0,6.000012,100,0.210944,0.2470415,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.873227,1.873227,0.7647123,0,0.2648665,1.873227,62.29131,0,0,0,1.166858,1.166858,1.108515,0,0,0,4.553689,0,0,0,6.000012,100,0.210944,2.06055,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210944,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.8063788,0.8063788,0,0,0,0.8063788,51.93467,0,1.110223E-16,0,0.4187902,0.8488198,0.8063788,0,0,0,4.553689,0,0.4300297,-0.4300297,5.546721,92.44517,0.210944,0.8870167,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.186798,1.186798,0,0,0,1.186798,7.055417,0,2.220446E-16,0,0.08373355,1.249261,1.186798,0,0,0.4778107,4.123659,0,1.165528,-1.165528,4.318147,71.96897,0.210944,1.305478,0.06698684,0,4.207393
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.772841,2.958132,0,0,0,4.318147,71.96897,0.210944,0,0,0,2.958132
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3460314,0.3460314,0,0,0,0.3460314,0,0,5.551115E-17,0,0,0.3642436,0.3460314,0,0,1.772841,2.958132,0,0.3642436,-0.3642436,3.934201,65.56988,0.210944,0.3806345,0,0,2.958132
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.8441864,0.8441864,0,0,0,0.8441864,0,0,0,0,0,0.8886173,0.8441864,0,0,2.177557,2.593888,0,0.8886173,-0.8886173,2.997516,49.95849,0.210944,0.9286051,0,0,2.593888
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.3048144,0.3048144,0,0,0,0.3048144,0,0,5.551115E-17,0,0,0.3208573,0.3048144,0,0,3.164909,1.705271,0,0.3208573,-0.3208573,2.659302,44.32162,0.210944,0.3352958,0,0,1.705271
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02453949,0.02453949,0,0,0,0.02453949,0,0,3.469447E-18,0,0,0.02583105,0.02453949,0,0,3.521417,1.384413,0,0.02583105,-0.02583105,2.632074,43.86781,0.210944,0.02699344,0,0,1.384413
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.120887,0.120887,0,0,0,0.120887,0,0,1.387779E-17,0,0,0.1272495,0.120887,0,0,3.550118,1.358582,0,0.1272495,-0.1272495,2.497941,41.63227,0.210944,0.1329757,0,0,1.358582
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.7487256,0.7487256,0,0,0,0.7487256,0,0,0,0,0,0.7881322,0.7487256,0,0,3.691507,1.231333,0,0.7881322,-0.7881322,1.667177,27.78623,0.210944,0.8235981,0,0,1.231333
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1786425,0.1786425,0,0,0,0.1786425,0,0,2.775558E-17,0,0,0.1880447,0.1786425,0,0,4.567209,0.4432008,0,0.1880447,-0.1880447,1.468961,24.48263,0.210944,0.1965067,0,0,0.4432008
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3724971,0.3724971,1.7,0,0.5202,0.3724971,0,0,0,0,0,0,0,1.327503,1.261128,4.776148,0.255156,1.261128,0,1.261128,2.665371,44.42277,0.21105,0.4097468,0,1.7,0.255156
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.51502,1.390171,1.38,0,1.38,3.974554,66.24244,0.2110679,0,0,1.7,1.390171
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.07311714,0.07311714,1.525749,0,0.4726294,0.07311714,0,0,0,0,0,0,0,1.452632,1.38,2.13502,2.632171,1.38,0,1.38,5.283737,88.06211,0.2111053,0.08042885,0,1.7,2.632171
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.3540373,0.3540373,0,0,0,0.3540373,6.365007,0,0,0,0.0225345,0.3726708,0.3540373,0,0,0.7550199,3.874171,0,0.3501363,-0.3501363,4.914661,81.91086,0.2111053,0.389441,0.0180276,0,3.896706
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.3173563,0.3173563,0,0,0,0.3173563,91.11084,0,0,0,0.2891459,0.3340592,0.3173563,0,0,1.14406,3.524035,0,0.04491327,-0.04491327,4.867319,81.12181,0.2111053,0.3490919,0.2313167,0,3.813181
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.689751,1.689751,1.7,0,0.5202,1.689751,37.2616,0,0,0,0.6296284,0,0,0.01024862,0.009736187,1.193964,3.479121,0.6393646,0,0.6393646,5.473873,91.23103,0.2111487,1.858727,0.5037028,1.7,4.10875
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.8857044,0.8857044,0,0,0,0.8857044,114.9225,0,0,0,1.017874,0.9323204,0.8857044,0,0,0.5545992,4.05455,0.08555351,0,0.08555351,5.555036,92.58375,0.2111329,0.9742748,0.8142991,0,5.072423
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.9132888,0.9132888,0,0,0,0.9132888,71.63243,0,0,0,0.654211,0.9613566,0.9132888,0,0,0.4690457,4.131548,0,0.3071456,-0.3071456,5.231276,87.18776,0.2111329,1.004618,0.5233688,0,4.785759
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2893111,0.2893111,0,0,0,0.2893111,242.1082,0,0,0,0.7004456,0.3045379,0.2893111,0,0,0.8103186,3.824402,0.3959077,0,0.3959077,5.606867,93.4476,0.2110597,0.3182421,0.5603565,0,4.524848
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.8657923,0.8657923,0,0,0,0.8657923,152.9113,0,0,0,1.323894,0.9113603,0.8657923,0,0,0.414411,4.180719,0.4125338,0,0.4125338,5.998231,99.97032,0.2109835,0.9523715,1.059115,0,5.504613
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.4022207,0.4022207,0,0,0,0.4022207,346.4599,0.9682661,0,0,1.393533,0.4233902,0.4022207,0,0,0.001877201,4.552,0.001877201,0,0.001877201,6.000012,100,0.2109832,0.4424427,1.114827,0,5.945533
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.9137378,0.9137378,0,0,0,0.9137378,136.2006,0.282687,0,0,1.244516,0.9618292,0.9137378,0,0,0,4.553689,0,0,0,6.000012,100,0.2109832,1.005112,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1715514,0.1715514,0,0,0,0.1715514,483.0159,0.6480402,0,0,0.8286207,0.1805804,0.1715514,0,0,0,4.553689,0,0,0,6.000012,100,0.2109832,0.1887065,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.485843,0.485843,0,0,0,0.485843,103.316,1.110223E-16,0,0,0.5019534,0.5114137,0.485843,0,0,0,4.553689,0,0.009460277,-0.009460277,5.99004,99.8338,0.2109832,0.5344273,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,1.079232,1.079232,0,0,0,1.079232,22.9498,0,0,0,0.2476815,1.136033,1.079232,0,0,0.01051142,4.544229,0,0.8883519,-0.8883519,5.053635,84.22708,0.2109832,1.187155,0.1981452,0,4.79191
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.8392989,0.8392989,0,0,0,0.8392989,9.87394,0,2.220446E-16,0,0.08287187,0.8834726,0.8392989,0,0,0.9975691,3.655877,0,0.8006007,-0.8006007,4.209728,70.16199,0.2109832,0.9232288,0.06629749,0,3.738749
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.411037,1.411037,1.7,0,0.5202,1.411037,0,0,0,0,0,0,0,0.2889626,0.2745145,1.887125,2.855276,0.2745145,0,0.2745145,4.470155,74.50243,0.2110092,1.552141,0,1.7,2.855276
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.66051,1.66051,1.7,0,0.5202,1.66051,0,0,0,0,0,0,0,0.0394903,0.03751579,1.612611,3.102339,0.03751579,0,0.03751579,4.505745,75.09561,0.2110128,1.826561,0,1.7,3.102339
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.575095,3.136103,1.38,0,1.38,5.814929,96.91528,0.2110307,0,0,1.7,3.136103
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1950952,4.378103,0,0,0,5.814929,96.91528,0.2110307,0,0,0,4.378103
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1950952,4.378103,0,0,0,5.814929,96.91528,0.2110307,0,0,0,4.378103
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.5256036,0.5256036,0,0,0,0.5256036,0,0,1.110223E-16,0,0,0.5532669,0.5256036,0,0,0.1950952,4.378103,0,0.5532669,-0.5532669,5.231734,87.19539,0.2110307,0.5781639,0,0,4.378103
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8098361,3.824836,0,0,0,5.231734,87.19539,0.2110307,0,0,0,3.824836
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.05819373,0.05819373,0,0,0,0.05819373,0,0,6.938894E-18,0,0,0.06125656,0.05819373,0,0,0.8098361,3.824836,0,0.06125656,-0.06125656,5.167164,86.11922,0.2110307,0.0640131,0,0,3.824836
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1462862,0.1462862,0,0,0,0.1462862,0,0,0,0,0,0.1539855,0.1462862,0,0,0.877899,3.76358,0,0.1539855,-0.1539855,5.004849,83.41399,0.2110307,0.1609148,0,0,3.76358
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1994352,0.1994352,0,0,0,0.1994352,0,0,0,0,0,0.2099318,0.1994352,0,0,1.048994,3.609594,0,0.2099318,-0.2099318,4.783561,79.72586,0.2110307,0.2193787,0,0,3.609594
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01431816,0.01431816,0,0,0,0.01431816,0,0,0,0,0,0.01507175,0.01431816,0,0,1.282251,3.399662,0,0.01507175,-0.01507175,4.767674,79.46108,0.2110307,0.01574997,0,0,3.399662
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.735894,0.735894,0,0,0,0.735894,2.616295,0,1.110223E-16,0,0.01925315,0.7746252,0.735894,0,0,1.298998,3.384591,0,0.755372,-0.755372,3.971442,66.19057,0.2110307,0.8094833,0.01540252,0,3.403844
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4589081,0.4589081,0,0,0,0.4589081,57.26605,0,0,0,0.2627985,0.4830612,0.4589081,0,0,2.1383,2.629219,0,0.2202626,-0.2202626,3.739265,62.32096,0.2110307,0.5047989,0.2102388,0,2.892017
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.767695,3.08,1.7,0,0.5202,3.08,13.43799,2.220446E-16,0.6876953,1.064465,0.4138899,1.452632,1.38,0,0,2.383036,2.408956,0,1.038742,-1.038742,2.644335,44.07217,0.2110307,4.144465,0.331112,1.7,2.822846
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.208662,2.208662,1.7,0,0.5202,2.208662,18.78349,1.110223E-16,0,0,0.4148636,0.5354332,0.5086616,0,0,3.537194,1.370214,0,0.1205696,-0.1205696,2.517244,41.95398,0.2110307,2.429528,0.3318909,1.7,1.785078
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,2.11157,2.11157,1.7,0,0.5202,2.11157,22.15817,0,0,0,0.4678853,0.4332311,0.4115696,0,0,3.67116,1.249645,0.03465416,0,0.03465416,2.55012,42.50191,0.211033,2.322726,0.3743082,1.7,1.71753
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,3.636506,1.280834,2.075743,0,2.075743,4.519342,75.32223,0.2109229,0,0.5565946,1.7,1.976577
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.212294,1.212294,1.7,0,0.5202,1.212294,81.70457,0,0,0,0.9904993,0,0,0.4877065,0.4633211,1.560763,3.149003,1.45382,0,1.45382,5.898558,98.3091,0.2109926,1.333523,0.7923994,1.7,4.139502
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,1.033915,1.033915,0,0,0,1.033915,74.89022,0,2.220446E-16,0,0.7743009,1.088331,1.033915,0,0,0.1069422,4.457441,0,0.3140303,-0.3140303,5.567541,92.79216,0.2109926,1.137306,0.6194407,0,5.231742
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.780759,0.780759,0,0,0,0.780759,69.43052,0,1.110223E-16,0,0.5420851,0.8218516,0.780759,0,0,0.4558647,4.143411,0,0.2797665,-0.2797665,5.272641,87.87717,0.2109926,0.8588349,0.433668,0,4.685496
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.82874,1.82874,1.7,0,0.5202,1.82874,35.30398,0,0,0,0.6456179,0.1355156,0.1287398,0,0,0.7667164,3.863644,0.5101023,0,0.5101023,5.756567,95.94258,0.2110269,2.011614,0.5164943,1.7,4.509262
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.6028128,0.6028128,0,0,0,0.6028128,73.80627,0,1.110223E-16,0,0.4449136,0.6345398,0.6028128,0,0,0.2566141,4.322736,0,0.1896262,-0.1896262,5.556683,92.6112,0.2110269,0.663094,0.3559309,0,4.76765
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.270007,2.270007,1.7,0,0.5202,2.270007,13.60425,1.110223E-16,0,0,0.3088174,0.6000074,0.570007,0,0,0.4673098,4.13311,0,0.2911899,-0.2911899,5.249742,87.49552,0.2110269,2.497008,0.2470539,1.7,4.441927
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.825941,1.825941,1.7,0,0.5202,1.825941,4.558575,8.326673E-17,0,0,0.08323688,0.1325693,0.1259408,0,0,0.7908542,3.84192,0,0.04933237,-0.04933237,5.197741,86.62885,0.2110269,2.008535,0.0665895,1.7,3.925157
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.6865959,0.6865959,0,0,0,0.6865959,0,0,0,0,0,0.7227325,0.6865959,0,0,0.845668,3.792588,0,0.7227325,-0.7227325,4.435914,73.93176,0.2110269,0.7552555,0,0,3.792588
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.24192,1.24192,0,0,0,1.24192,0,0,0,0,0,1.307284,1.24192,0,0,1.648704,3.069855,0,1.307284,-1.307284,3.057916,50.96516,0.2110269,1.366112,0,0,3.069855
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.101242,1.762571,0,0,0,3.057916,50.96516,0.2110269,0,0,0,1.762571
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003196712,0.003196712,0,0,0,0.003196712,0,0,4.336809E-19,0,0,0.00336496,0.003196712,0,0,3.101242,1.762571,0,0.00336496,-0.00336496,3.054369,50.90604,0.2110269,0.003516383,0,0,1.762571
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.008398834,0.008398834,0,0,0,0.008398834,0,0,1.734723E-18,0,0,0.008840878,0.008398834,0,0,3.104981,1.759206,0,0.008840878,-0.008840878,3.04505,50.75072,0.2110269,0.009238717,0,0,1.759206
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2579651,0.2579651,0,0,0,0.2579651,0,0,0,0,0,0.2715422,0.2579651,0,0,3.114804,1.750365,0,0.2715422,-0.2715422,2.758819,45.98022,0.2110269,0.2837616,0,0,1.750365
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01127169,0.01127169,0,0,0,0.01127169,0,0,1.734723E-18,0,0,0.01186494,0.01127169,0,0,3.416517,1.478823,0,0.01186494,-0.01186494,2.746312,45.77178,0.2110269,0.01239886,0,0,1.478823
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4320733,0.4320733,0,0,0,0.4320733,0,0,5.551115E-17,0,0,0.454814,0.4320733,0,0,3.429701,1.466958,0,0.454814,-0.454814,2.266896,37.78153,0.2110269,0.4752806,0,0,1.466958
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2917811,0.2917811,0,0,0,0.2917811,0,0,5.551115E-17,0,0,0.307138,0.2917811,0,0,3.93505,1.012144,0,0.307138,-0.307138,1.943144,32.38567,0.2110269,0.3209592,0,0,1.012144
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3493456,0.3493456,0,0,0,0.3493456,0,0,0,0,0,0.3677322,0.3493456,0,0,4.276314,0.7050064,0,0.3677322,-0.3677322,1.555521,25.92529,0.2110269,0.3842801,0,0,0.7050064
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2436903,0.2436903,0,0,0,0.2436903,0,0,5.551115E-17,0,0,0.2565161,0.2436903,0,0,4.684906,0.3372741,0,0.2565161,-0.2565161,1.285129,21.41877,0.2110269,0.2680593,0,0,0.3372741
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.6564552,0.6564552,1.7,0,0.5202,0.6564552,3.256451,0,0,0,0.02137714,0,0,1.043545,0.9913676,4.969923,0.08075808,1.012745,0,1.012745,2.245903,37.43164,0.2111216,0.7221007,0.01710172,1.7,0.1021352
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.160688,1.160688,1.7,0,0.5202,1.160688,25.7652,0,0,0,0.2990537,0,0,0.5393116,0.512346,3.957178,0.9922283,0.8113998,0,0.8113998,3.015664,50.26097,0.2111898,1.276757,0.239243,1.7,1.291282
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5989663,0,0,1.452632,1.38,3.145779,1.722488,1.978966,0,1.978966,4.893076,81.55111,0.2110977,0,0.479173,1.7,2.321454
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.4141115,0.4141115,0,0,0,0.4141115,179.7871,0,0,0,0.7445193,0.4359069,0.4141115,0,0,1.166812,3.503558,0.3086124,0,0.3086124,5.185852,86.43069,0.2110412,0.4555227,0.5956154,0,4.248077
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.368138,2.368138,1.7,0,0.5202,2.368138,11.47845,0,0,0,0.2718255,0.7033032,0.668138,0,0,0.8582,3.781309,0,0.4314776,-0.4314776,4.731035,78.85042,0.2110412,2.604952,0.2174604,1.7,4.053134
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.9123508,0.9123508,1.7,0,0.5202,0.9123508,41.71278,0,0,0,0.3805668,0,0,0.7876492,0.7482668,1.33762,3.349831,1.128834,0,1.128834,5.80194,96.69881,0.2111368,1.003586,0.3044535,1.7,3.730398
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.08708252,0.08708252,0,0,0,0.08708252,1015.628,0.5839829,0,0,0.8844347,0.09166581,0.08708252,0,0,0.208786,4.365782,0.208786,0,0.208786,6.000012,100,0.2110986,0.09579077,0.7075478,0,5.250216
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.917222,2.917222,1.7,0,0.5202,2.917222,40.38991,0,0,0.1289442,1.178263,1.281286,1.217222,0,0,0,4.553689,0,0.1030231,-0.1030231,5.891416,98.19007,0.2110986,3.208944,0.9426106,1.7,5.731952
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.859273,1.859273,0.688771,0,0.2441345,1.859273,72.42494,0,0,0,1.346577,1.232107,1.170502,0,0,0.1144701,4.450666,0.1144701,0,0.1144701,6.000012,100,0.2111063,2.0452,1.077262,1.7,5.797243
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,1.063247,1.063247,0,0,0,1.063247,52.5255,0,2.220446E-16,0,0.5584759,1.119208,1.063247,0,0,0,4.553689,0,0.5607317,-0.5607317,5.408949,90.14897,0.2111063,1.169572,0.4467807,0,5.112165
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.108122,1.108122,0,0,0,1.108122,37.83768,0,0,0,0.4192876,1.166444,1.108122,0,0,0.6230352,3.992957,0,0.7471564,-0.7471564,4.621377,77.0228,0.2111063,1.218934,0.3354301,0,4.412245
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,2.128405,2.128405,1.7,0,0.5202,2.128405,15.3408,5.551115E-17,0,0,0.3265143,0.4509521,0.4284045,0,0,1.453209,3.245801,0,0.1244378,-0.1244378,4.490208,74.83665,0.2111063,2.341245,0.2612115,1.7,3.572315
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08122759,0,0,1.452632,1.38,1.591473,3.121363,1.461228,0,1.461228,5.87645,97.94064,0.2111091,0,0.06498208,1.7,3.202591
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.09735449,0.09735449,0,0,0,0.09735449,0,0,1.387779E-17,0,0,0.1024784,0.09735449,0,0,0.1302457,4.436468,0,0.1024784,-0.1024784,5.768428,96.14028,0.2111091,0.1070899,0,0,4.436468
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.63826,2.63826,1.7,0,0.5202,2.63826,0,0,0,0,0,0.9876425,0.9382603,0,0,0.2441106,4.33399,0,0.9876425,-0.9876425,4.727362,78.78921,0.2111091,2.902086,0,1.7,4.33399
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,4.014653,3.08,1.7,0,0.5202,3.08,0,0,0.9346535,1.336119,0,1.452632,1.38,0,0,1.341491,3.346347,0,1.452632,-1.452632,3.196154,53.26912,0.2111091,4.416119,0,1.7,3.346347
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.955526,1.893715,1.38,0,1.38,4.505337,75.08879,0.2111267,0,0,1.7,1.893715
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.04014048,0.04014048,1.492772,0,0.4636268,0.04014048,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.575526,3.135715,1.38,0,1.38,5.814519,96.90846,0.2111547,0.04415453,0,1.7,3.135715
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3288828,0.3288828,0,0,0,0.3288828,0,0,5.551115E-17,0,0,0.3461924,0.3288828,0,0,0.1955262,4.377716,0,0.3461924,-0.3461924,5.449601,90.8265,0.2111547,0.3617711,0,0,4.377716
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.6133612,0.6133612,0,0,0,0.6133612,0,0,1.110223E-16,0,0,0.6456434,0.6133612,0,0,0.5801845,4.031523,0,0.6456434,-0.6456434,4.769033,79.48372,0.2111547,0.6746973,0,0,4.031523
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.7898027,0.7898027,0,0,0,0.7898027,0,0,1.110223E-16,0,0,0.8313712,0.7898027,0,0,1.297566,3.38588,0,0.8313712,-0.8313712,3.892691,64.87804,0.2111547,0.8687829,0,0,3.38588
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.221312,2.554508,0,0,0,3.892691,64.87804,0.2111547,0,0,0,2.554508
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3590148,0.3590148,0,0,0,0.3590148,0,0,5.551115E-17,0,0,0.3779104,0.3590148,0,0,2.221312,2.554508,0,0.3779104,-0.3779104,3.494338,58.23885,0.2111547,0.3949163,0,0,2.554508
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.0743132,0.0743132,0,0,0,0.0743132,0,0,0,0,0,0.07822442,0.0743132,0,0,2.641212,2.176598,0,0.07822442,-0.07822442,3.411882,56.86459,0.2111547,0.08174452,0,0,2.176598
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.7714503,0.7714503,0,0,0,0.7714503,0.9475226,0,2.220446E-16,0,0.007309666,0.812053,0.7714503,0,0,2.728128,2.098374,0,0.8047433,-0.8047433,2.563608,42.72672,0.2111547,0.8485954,0.005847733,0,2.105683
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.2208168,0.2208168,0,0,0,0.2208168,136.8731,0,0,0,0.3022388,0.2324387,0.2208168,0,0,3.622288,1.29363,0.06980004,0,0.06980004,2.629827,43.83036,0.211142,0.2428984,0.241791,0,1.595869
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.444591,2.444591,1.7,0,0.5202,2.444591,24.37872,0,0,0,0.5959601,0.7837803,0.7445913,0,0,3.552487,1.35645,0,0.1878202,-0.1878202,2.431847,40.5307,0.211142,2.68905,0.4767681,1.7,1.95241
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.8236467,0.8236467,1.7,0,0.5202,0.8236467,113.0654,0,0,0,0.9312596,0,0,0.8763533,0.8325356,3.761176,1.16863,1.763795,0,1.763795,4.10513,68.41869,0.2111544,0.9060114,0.7450077,1.7,2.09989
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0.7262731,0,0.2543726,0,0,0,0,0,1.307422,0,0,0.7262731,0.6899595,1.997381,2.756046,1.997381,0,1.997381,6.000012,100,0.2108702,0,1.045937,1.7,4.063468
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.72207,2.72207,1.436664,0,0.4483092,2.72207,49.707,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.2108702,2.994277,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108702,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.661273,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,0.5812728,0.9474002,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2108702,4.0274,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108702,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.8263049,0.8263049,0,0,0,0.8263049,119.442,0.1171604,0,0,0.986955,0.8697946,0.8263049,0,0,0,4.553689,0,0,0,6.000012,100,0.2108702,0.9089354,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,2.140244,2.140244,1.561574,0,0.4824098,2.140244,28.46061,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.2108702,2.354269,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.139098,1.139098,0,0,0,1.139098,31.93608,0,0,0,0.3637834,1.199051,1.139098,0,0,0,4.553689,0,0.8352673,-0.8352673,5.119563,85.32588,0.2108702,1.253008,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.813177,1.813177,1.7,0,0.5202,1.813177,4.479209,4.163336E-17,0,0,0.081216,0.1191338,0.1131771,0,0,0.9280748,3.718422,0,0.03791779,-0.03791779,5.079594,84.65973,0.2108702,1.994495,0.0649728,1.7,3.799638
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.463772,1.463772,1.7,0,0.5202,1.463772,0,0,0,0,0,0,0,0.2362284,0.224417,0.9702057,3.680504,0.224417,0,0.224417,5.292495,88.20807,0.2108912,1.610149,0,1.7,3.680504
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7457887,3.882479,0,0,0,5.292495,88.20807,0.2108912,0,0,0,3.882479
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.706564,1.706564,1.7,0,0.5202,1.706564,0,0,0,0,0,0.006909306,0.00656384,0,0,0.7457887,3.882479,0,0.006909306,-0.006909306,5.285212,88.08669,0.2108912,1.87722,0,1.7,3.882479
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3191452,0.3191452,0,0,0,0.3191452,0,0,5.551115E-17,0,0,0.3359424,0.3191452,0,0,0.7534657,3.87557,0,0.3359424,-0.3359424,4.931098,82.18479,0.2108912,0.3510598,0,0,3.87557
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3373657,0.3373657,0,0,0,0.3373657,0,0,5.551115E-17,0,0,0.3551218,0.3373657,0,0,1.126735,3.539628,0,0.3551218,-0.3551218,4.556766,75.94595,0.2108912,0.3711022,0,0,3.539628
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.6640524,0.6640524,0,0,0,0.6640524,0,0,1.110223E-16,0,0,0.6990025,0.6640524,0,0,1.521315,3.184506,0,0.6990025,-0.6990025,3.819953,63.66575,0.2108912,0.7304577,0,0,3.184506
