Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.178214,0.178214,0,0,0,0.178214,0,0,2.775558E-17,0,0,0.1875937,0.178214,0,0,2.297984,2.485503,0,0.1875937,-0.1875937,3.622212,60.37007,0.2108912,0.1960355,0,0,2.485503
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2227194,0.2227194,0,0,0,0.2227194,0,0,2.775558E-17,0,0,0.2344415,0.2227194,0,0,2.506422,2.297909,0,0.2344415,-0.2344415,3.375089,56.25137,0.2108912,0.2449914,0,0,2.297909
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.6254668,0.6254668,0,0,0,0.6254668,0,0,1.110223E-16,0,0,0.6583861,0.6254668,0,0,2.766912,2.063468,0,0.6583861,-0.6583861,2.681089,44.68472,0.2108912,0.6880134,0,0,2.063468
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2569977,0.2569977,0,0,0,0.2569977,0,0,0,0,0,0.2705239,0.2569977,0,0,3.498452,1.405082,0,0.2705239,-0.2705239,2.395931,39.93211,0.2108912,0.2826975,0,0,1.405082
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.06489585,0.06489585,0,0,0,0.06489585,0,0,0,0,0,0.06831142,0.06489585,0,0,3.799034,1.134558,0,0.06831142,-0.06831142,2.323925,38.73201,0.2108912,0.07138543,0,0,1.134558
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.5573177,0.5573177,0,0,0,0.5573177,1.009542,0,0,0,0.005626354,0.5866503,0.5573177,0,0,3.874936,1.066247,0,0.5810239,-0.5810239,1.711472,28.52448,0.2108912,0.6130495,0.004501083,0,1.071873
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.904901,1.904901,1.7,0,0.5202,1.904901,8.135015,0,0,0,0.1549639,0.2156848,0.2049005,0,0,4.520518,0.4852226,0,0.06072082,-0.06072082,1.647467,27.45772,0.2108912,2.095391,0.1239712,1.7,0.6401865
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.481919,1.481919,1.7,0,0.5202,1.481919,30.19484,0,0,0,0.4474632,0,0,0.2180809,0.2071768,4.587986,0.4245018,0.65464,0,0.65464,2.268512,37.80847,0.2109402,1.630111,0.3579705,1.7,0.8719649
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.200679,1.200679,1.7,0,0.5202,1.200679,9.933323,0,0,0,0.1192673,0,0,0.499321,0.474355,3.933346,1.013678,0.5936223,0,0.5936223,2.831672,47.19444,0.2109922,1.320747,0.09541385,1.7,1.132945
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.37718,2.37718,1.7,0,0.5202,2.37718,8.931818,0,0,0,0.2123254,0.7128215,0.6771804,0,0,3.339723,1.547938,0,0.5004961,-0.5004961,2.304103,38.40164,0.2109922,2.614898,0.1698603,1.7,1.760263
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.443564,1.443564,1.7,0,0.5202,1.443564,62.95914,0,0,0,0.9088553,0,0,0.2564362,0.2436144,3.89583,1.047442,1.15247,0,1.15247,3.397432,56.62375,0.2110751,1.58792,0.7270843,1.7,1.956297
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.867176,2.867176,1.7,0,0.5202,2.867176,44.42843,0,0,0.07389374,1.273841,1.228606,1.167176,0,0,2.743361,2.084665,0.04523496,0,0.04523496,3.440346,57.33897,0.2110781,3.153894,1.019073,1.7,3.358506
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.9790807,0.9790807,1.7,0,0.5202,0.9790807,149.5117,0,0,0,1.463841,0,0,0.7209193,0.6848733,2.698126,2.125376,2.148714,0,2.148714,5.478795,91.31306,0.2110209,1.076989,1.171072,1.7,3.589217
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,0.5610767,0,0,1.110488,0,0,0,0,0.5494115,4.059218,0.5494115,0,0.5494115,6.000012,100,0.2109216,0,0.8883906,0,5.169707
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.149043,1.149043,0,0,0,1.149043,62.13787,0,0,0,0.7139906,1.209519,1.149043,0,0,0,4.553689,0,0.495528,-0.495528,5.47768,91.29448,0.2109216,1.263947,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.307201,1.307201,1.198423,0,0.3832695,1.307201,50.8789,0,0,0,0.6650894,0.1145028,0.1087776,0,0,0.5505866,4.058161,0.5505866,0,0.5505866,6.000012,100,0.210958,1.437921,0.5320715,1.7,4.72325
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.882202,2.882202,1.7,0,0.5202,2.882202,9.409135,0,0,0.09042203,0.2711903,1.244423,1.182202,0,0,0,4.553689,0,0.9732327,-0.9732327,4.974134,82.90208,0.210958,3.170422,0.2169522,1.7,4.824879
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.442849,3.08,1.7,0,0.5202,3.08,2.218719,2.220446E-16,0.3628489,0.7071338,0.06833654,1.452632,1.38,0,0,1.08137,3.580456,0,1.384295,-1.384295,3.51496,58.58254,0.210958,3.787134,0.05466923,1.7,3.648793
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.448756,2.448756,1.7,0,0.5202,2.448756,0,0,0,0,0,0.7881647,0.7487565,0,0,2.619475,2.196161,0,0.7881647,-0.7881647,2.684161,44.73593,0.210958,2.693632,0,1.7,2.196161
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.730735,1.730735,1.7,0,0.5202,1.730735,0,0,0,0,0,0.03235313,0.03073547,0,0,3.495214,1.407996,0,0.03235313,-0.03235313,2.650058,44.16754,0.210958,1.903809,0,1.7,1.407996
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.555252,2.555252,1.7,0,0.5202,2.555252,0,0,0,0,0,0.9002656,0.8552523,0,0,3.531162,1.375643,0,0.9002656,-0.9002656,1.701095,28.35152,0.210958,2.810777,0,1.7,1.375643
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.3782946,0.3782946,1.7,0,0.5202,0.3782946,0,0,0,0,0,0,0,1.321705,1.25562,4.531457,0.4753777,1.25562,0,1.25562,2.89228,48.20457,0.2110622,0.4161241,0,1.7,0.4753777
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.7462034,0.7462034,1.7,0,0.5202,0.7462034,0,0,0,0,0,0,0,0.9537966,0.9061068,3.275837,1.605436,0.9061068,0,0.9061068,3.751889,62.53135,0.2111459,0.8208238,0,1.7,1.605436
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.36973,2.420932,1.38,0,1.38,5.061071,84.35103,0.2111633,0,0,1.7,2.420932
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.5160028,0.5160028,0,0,0,0.5160028,0,0,1.110223E-16,0,0,0.5431609,0.5160028,0,0,0.9897301,3.662932,0,0.5431609,-0.5431609,4.48853,74.80868,0.2111633,0.5676031,0,0,3.662932
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01812844,0.01812844,0,0,0,0.01812844,0,0,0,0,0,0.01908257,0.01812844,0,0,1.593242,3.119771,0,0.01908257,-0.01908257,4.468415,74.47343,0.2111633,0.01994129,0,0,3.119771
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3474552,0.3474552,0,0,0,0.3474552,0,0,5.551115E-17,0,0,0.3657423,0.3474552,0,0,1.614445,3.100688,0,0.3657423,-0.3657423,4.082889,68.04801,0.2111633,0.3822007,0,0,3.100688
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4598097,0.4598097,0,0,0,0.4598097,0,0,5.551115E-17,0,0,0.4840102,0.4598097,0,0,2.020825,2.734946,0,0.4840102,-0.4840102,3.572697,59.54483,0.2111633,0.5057907,0,0,2.734946
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.558614,2.250936,0,0,0,3.572697,59.54483,0.2111633,0,0,0,2.250936
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.4167817,0.4167817,0,0,0,0.4167817,4.998284,0,1.110223E-16,0,0.02083193,0.4387176,0.4167817,0,0,2.558614,2.250936,0,0.4178857,-0.4178857,3.132207,52.20335,0.2111633,0.4584599,0.01666555,0,2.271768
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.63809,1.63809,1.7,0,0.5202,1.63809,18.49764,0,0,0,0.3030081,0,0,0.06190947,0.05881399,3.022932,1.83305,0.3618221,0,0.3618221,3.475462,57.92424,0.2111886,1.8019,0.2424065,1.7,2.136058
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.4366904,0.4366904,1.7,0,0.5202,0.4366904,121.875,0,0,0,0.5322167,0,0,1.26331,1.200144,2.66111,2.15869,1.732361,0,1.732361,5.118923,85.31522,0.2112064,0.4803595,0.4257734,1.7,2.690907
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.569334,2.569334,1.7,0,0.5202,2.569334,39.77912,0,0,0,1.022058,0.9150886,0.8693342,0,0,0.928749,3.717815,0.1069698,0,0.1069698,5.220404,87.00655,0.2112134,2.826268,0.8176467,1.7,4.739873
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.7746311,0.7746311,0,0,0,0.7746311,194.1385,0,0,0,1.503858,0.8154012,0.7746311,0,0,0.8217791,3.814088,0.6884564,0,0.6884564,5.873531,97.89198,0.2110897,0.8520943,1.203086,0,5.317945
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01951623,0.01951623,0,0,0,0.01951623,7816.416,1.371603,0,0,1.525469,0.0205434,0.01951623,0,0,0.1333228,4.433699,0.1333228,0,0.1333228,6.000012,100,0.2110657,0.02146785,1.220376,0,5.959168
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.50055,2.50055,1.139852,0,0.3672796,2.50055,57.27995,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.2110657,2.750605,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,2.016224,2.016224,1.146684,0,0.3691447,2.016224,45.39701,1.110223E-16,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.2110657,2.217846,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.578157,1.578157,0.7434661,0,0.2590662,1.578157,55.67392,0,0,0,0.8786217,0.8786217,0.8346906,0,0,0,4.553689,0,0,0,6.000012,100,0.2110657,1.735972,0.7028974,1.7,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.760719,1.760719,0.8554925,0,0.2896495,1.760719,54.11823,0,0,0,0.9528701,0.9528701,0.9052265,0,0,0,4.553689,0,0,0,6.000012,100,0.2110657,1.936791,0.762296,1.7,5.506559
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,1.048333,1.048333,0,0,0,1.048333,81.92438,0,0,0,0.85884,1.103508,1.048333,0,0,0,4.553689,0,0.2446681,-0.2446681,5.742109,95.70163,0.2110657,1.153166,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.470746,2.470746,1.7,0,0.5202,2.470746,18.40095,2.220446E-16,0,0,0.4546407,0.8113116,0.770746,0,0,0.2718535,4.309021,0,0.3566709,-0.3566709,5.366145,89.43557,0.2110657,2.717821,0.3637126,1.7,4.763661
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.283358,1.283358,1.7,0,0.5202,1.283358,6.213562,0,0,0,0.07974226,0,0,0.4166417,0.3958096,0.6681544,3.95235,0.4755519,0,0.4755519,5.817293,96.95469,0.2111074,1.411694,0.06379381,1.7,4.032092
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.774478,1.774478,1.7,0,0.5202,1.774478,0,0,0,0,0,0.07839777,0.07447787,0,0,0.1926025,4.380347,0,0.07839777,-0.07839777,5.734655,95.57738,0.2111074,1.951926,0,1.7,4.380347
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.161219,1.161219,0,0,0,1.161219,0,0,2.220446E-16,0,0,1.222335,1.161219,0,0,0.2797112,4.301949,0,1.222335,-1.222335,4.4462,74.10319,0.2111074,1.27734,0,0,4.301949
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.8973236,0.8973236,0,0,0,0.8973236,0,0,1.110223E-16,0,0,0.9445512,0.8973236,0,0,1.637861,3.079614,0,0.9445512,-0.9445512,3.450556,57.50915,0.2111074,0.987056,0,0,3.079614
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.5909141,0.5909141,0,0,0,0.5909141,0,0,0,0,0,0.6220148,0.5909141,0,0,2.687363,2.135062,0,0.6220148,-0.6220148,2.794895,46.58149,0.2111074,0.6500055,0,0,2.135062
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01267586,0.01267586,0,0,0,0.01267586,0,0,1.734723E-18,0,0,0.01334301,0.01267586,0,0,3.37849,1.513048,0,0.01334301,-0.01334301,2.78083,46.34707,0.2111074,0.01394344,0,0,1.513048
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1749896,0.1749896,0,0,0,0.1749896,0,0,2.775558E-17,0,0,0.1841996,0.1749896,0,0,3.393316,1.499705,0,0.1841996,-0.1841996,2.586667,43.11102,0.2111074,0.1924885,0,0,1.499705
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.5084211,0.5084211,0,0,0,0.5084211,0,0,1.110223E-16,0,0,0.5351801,0.5084211,0,0,3.597982,1.315505,0,0.5351801,-0.5351801,2.022537,33.70889,0.2111074,0.5592632,0,0,1.315505
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3767685,0.3767685,0,0,0,0.3767685,0,0,0,0,0,0.3965984,0.3767685,0,0,4.192626,0.780325,0,0.3965984,-0.3965984,1.604486,26.74137,0.2111074,0.4144454,0,0,0.780325
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1303619,0.1303619,0,0,0,0.1303619,0,0,2.775558E-17,0,0,0.1372231,0.1303619,0,0,4.633292,0.3837266,0,0.1372231,-0.1372231,1.45984,24.33062,0.2111074,0.1433981,0,0,0.3837266
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1532175,0.1532175,0,0,0,0.1532175,0,0,2.775558E-17,0,0,0.1612816,0.1532175,0,0,4.785762,0.2465035,0,0.1612816,-0.1612816,1.289834,21.49719,0.2111074,0.1685392,0,0,0.2465035
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1056965,0.1056965,1.558328,0,0.4815236,0.1056965,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.964963,0.08522192,1.38,0,1.38,2.599017,43.31686,0.2111519,0.1162662,0,1.7,0.08522192
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3560706,0.3560706,1.7,0,0.5202,0.3560706,0,0,0,0,0,0,0,1.343929,1.276733,3.584963,1.327222,1.276733,0,1.276733,3.810232,63.50375,0.2112514,0.3916776,0,1.7,1.327222
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.986815,2.986815,1.7,0,0.5202,2.986815,2.219455,0,4.440892E-16,0.2054967,0.06629103,1.354542,1.286815,0,0,2.30823,2.476282,0,1.288251,-1.288251,2.452296,40.87152,0.2112514,3.285497,0.05303282,1.7,2.542572
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.391793,2.391793,1.7,0,0.5202,2.391793,8.421588,0,0,0,0.2014269,0.7282028,0.6917927,0,0,3.739621,1.18803,0,0.5267759,-0.5267759,1.897026,31.61703,0.2112514,2.630972,0.1611415,1.7,1.389457
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.538706,1.538706,1.7,0,0.5202,1.538706,11.7694,0,0,0,0.1810965,0,0,0.1612936,0.1532289,4.324927,0.6612543,0.3343254,0,0.3343254,2.214195,36.90317,0.2112772,1.692577,0.1448772,1.7,0.8423508
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.8359958,0.8359958,1.7,0,0.5202,0.8359958,30.7993,0,0,0,0.2574809,0,0,0.8640042,0.820804,3.990602,0.9621472,1.078285,0,1.078285,3.237145,53.95232,0.2113692,0.9195954,0.2059847,1.7,1.219628
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.8179517,0.8179517,1.7,0,0.5202,0.8179517,39.99538,0,0,0,0.3271429,0,0,0.8820483,0.8379459,2.912317,1.932604,1.165089,0,1.165089,4.342446,72.37395,0.2114671,0.8997469,0.2617143,1.7,2.259747
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,2.002824,2.002824,1.7,0,0.5202,2.002824,13.31673,5.551115E-17,0,0,0.2667107,0.3187621,0.302824,0,0,1.747228,2.981184,0,0.05205139,-0.05205139,4.287579,71.4595,0.2114671,2.203106,0.2133685,1.7,3.247894
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.7004104,0.7004104,1.7,0,0.5202,0.7004104,58.94481,0,0,0,0.4128556,0,0,0.9995896,0.9496101,1.805063,2.929132,1.362466,0,1.362466,5.580127,93.00193,0.2115505,0.7704515,0.3302844,1.7,3.341988
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.3210011,0.3210011,0,0,0,0.3210011,102.8712,0,0,0,0.3302177,0.3378959,0.3210011,0,0,0.4425974,4.155351,0,0.007678168,-0.007678168,5.572034,92.86704,0.2115505,0.3531012,0.2641742,0,4.485569
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.124061,0.124061,0,0,0,0.124061,280.0112,0,0,0,0.3473848,0.1305905,0.124061,0,0,0.4511288,4.147673,0.2167942,0,0.2167942,5.777703,96.29485,0.2115117,0.1364671,0.2779078,0,4.495058
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.531995,2.531995,1.7,0,0.5202,2.531995,5.965896,1.110223E-16,0,0,0.1510562,0.8757841,0.8319949,0,0,0.2343345,4.342788,0,0.7247279,-0.7247279,5.013772,83.56271,0.2115117,2.785194,0.1208449,1.7,4.493844
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.995364,1.995364,1.7,0,0.5202,1.995364,9.489804,5.551115E-17,0,0,0.1893561,0.3109091,0.2953636,0,0,1.039588,3.61806,0,0.121553,-0.121553,4.885644,81.42725,0.2115117,2.1949,0.1514849,1.7,3.807416
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.359068,3.08,1.7,0,0.5202,3.08,2.570454,0,0.2790679,0.6149747,0.07916997,1.452632,1.38,0,0,1.174647,3.496507,0,1.373462,-1.373462,3.437889,57.29803,0.2115117,3.694975,0.06333598,1.7,3.575677
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,2.038847,2.038847,1.7,0,0.5202,2.038847,0,0,0,0,0,0.3566815,0.3388474,0,0,2.700715,2.123045,0,0.3566815,-0.3566815,3.061913,51.03179,0.2115117,2.242732,0,1.7,2.123045
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.097028,1.766364,1.38,0,1.38,4.371096,72.85146,0.2115285,0,0,1.7,1.766364
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.642142,0.642142,1.7,0,0.5202,0.642142,0,0,0,0,0,0,0,1.057858,1.004965,1.717028,3.008364,1.004965,0,1.004965,5.32449,88.74133,0.2116199,0.7063562,0,1.7,3.008364
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7120627,3.912832,0,0,0,5.32449,88.74133,0.2116199,0,0,0,3.912832
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2985981,0.2985981,0,0,0,0.2985981,0,0,0,0,0,0.3143137,0.2985981,0,0,0.7120627,3.912832,0,0.3143137,-0.3143137,4.993174,83.21941,0.2116199,0.3284579,0,0,3.912832
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2656867,0.2656867,0,0,0,0.2656867,0,0,0,0,0,0.2796702,0.2656867,0,0,1.0613,3.598519,0,0.2796702,-0.2796702,4.698376,78.30611,0.2116199,0.2922553,0,0,3.598519
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1313703,0.1313703,0,0,0,0.1313703,0,0,2.775558E-17,0,0,0.1382845,0.1313703,0,0,1.372045,3.318849,0,0.1382845,-0.1382845,4.552611,75.8767,0.2116199,0.1445073,0,0,3.318849
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.525694,3.180564,0,0,0,4.552611,75.8767,0.2116199,0,0,0,3.180564
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02432856,0.02432856,0,0,0,0.02432856,0,0,3.469447E-18,0,0,0.02560901,0.02432856,0,0,1.525694,3.180564,0,0.02560901,-0.02560901,4.525617,75.4268,0.2116199,0.02676141,0,0,3.180564
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2326611,0.2326611,0,0,0,0.2326611,0,0,0,0,0,0.2449064,0.2326611,0,0,1.554149,3.154955,0,0.2449064,-0.2449064,4.267463,71.12424,0.2116199,0.2559272,0,0,3.154955
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.826267,2.910049,0,0,0,4.267463,71.12424,0.2116199,0,0,0,2.910049
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2085332,0.2085332,0,0,0,0.2085332,0,0,2.775558E-17,0,0,0.2195086,0.2085332,0,0,1.826267,2.910049,0,0.2195086,-0.2195086,4.036081,67.26788,0.2116199,0.2293865,0,0,2.910049
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.5386671,0.5386671,0,0,0,0.5386671,21.08502,0,0,0,0.1135781,0.567018,0.5386671,0,0,2.070165,2.69054,0,0.45344,-0.45344,3.558113,59.30177,0.2116199,0.5925338,0.09086247,0,2.804118
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.09696688,0.09696688,0,0,0,0.09696688,262.1944,0,0,0,0.2542418,0.1020704,0.09696688,0,0,2.573987,2.2371,0.1521713,0,0.1521713,3.702475,61.7078,0.2115927,0.1066636,0.2033934,0,2.491342
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.772707,1.772707,1.7,0,0.5202,1.772707,35.62854,0,0,0,0.6315895,0.07653376,0.07270707,0,0,2.421816,2.374054,0.5550558,0,0.5550558,4.229048,70.48399,0.2116285,1.949978,0.5052717,1.7,3.005644
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.684559,1.684559,1.7,0,0.5202,1.684559,65.09814,0,0,0,1.096616,0,0,0.0154414,0.01466933,1.86676,2.873605,1.111286,0,1.111286,5.283306,88.05492,0.2117006,1.853014,0.8772931,1.7,3.970221
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0,0,0,0.5932373,0,0,0,0,0.7554747,3.873762,0.5932373,0,0.5932373,5.8461,97.43481,0.2115948,0,0.4745898,0,4.466999
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,3.052676,3.052676,1.7,0,0.5202,3.052676,28.79973,0,0,0.2779439,0.8791625,1.42387,1.352676,0,0,0.1622374,4.407675,0,0.5447072,-0.5447072,5.271928,87.8653,0.2115948,3.357944,0.70333,1.7,5.286838
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0,0,0,0.5197859,0,0,0,0,0.7674677,3.862968,0.5197859,0,0.5197859,5.76504,96.08382,0.2115022,0,0.4158287,0,4.382754
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0.1298719,0,0,0.3775537,0,0,0,0,0.2476818,4.330775,0.2476818,0,0.2476818,6.000012,100,0.2114581,0,0.302043,0,4.708329
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.337493,2.337493,1.648901,0,0.5062499,2.337493,31.00904,0,0,0,0.7248343,0.7248343,0.6885926,0,0,0,4.553689,0,0,0,6.000012,100,0.2114581,2.571243,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,2.051831,2.051831,1.610624,0,0.4958004,2.051831,22.6348,5.551115E-17,0,0,0.4644277,0.4644277,0.4412063,0,0,0,4.553689,0,0,0,6.000012,100,0.2114581,2.257014,0.3715422,1.7,5.018116
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0.1037951,0,0,0.1037951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114581,0,0.08303609,0,4.657484
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.159843,1.159843,0,0,0,1.159843,2.578414,0,2.220446E-16,0,0.02990555,1.220887,1.159843,0,0,0,4.553689,0,1.190982,-1.190982,4.744607,79.07663,0.2114581,1.275827,0.02392444,0,4.583594
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.094265,2.094265,1.7,0,0.5202,2.094265,0,0,0,0,0,0.4150157,0.3942649,0,0,1.323313,3.362707,0,0.4150157,-0.4150157,4.307142,71.78556,0.2114581,2.303691,0,1.7,3.362707
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.05304762,0.05304762,1.505679,0,0.4671504,0.05304762,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.784441,2.947692,1.38,0,1.38,5.616325,93.60523,0.2114884,0.05835238,0,1.7,2.947692
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.9723772,0.9723772,0,0,0,0.9723772,0,0,1.110223E-16,0,0,1.023555,0.9723772,0,0,0.4044413,4.189692,0,1.023555,-1.023555,4.537404,75.62325,0.2114884,1.069615,0,0,4.189692
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.08475275,0.08475275,0,0,0,0.08475275,0,0,1.387779E-17,0,0,0.08921342,0.08475275,0,0,1.541725,3.166137,0,0.08921342,-0.08921342,4.443365,74.05592,0.2114884,0.09322803,0,0,3.166137
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.4021732,0.4021732,0,0,0,0.4021732,0,0,5.551115E-17,0,0,0.4233402,0.4021732,0,0,1.640851,3.076923,0,0.4233402,-0.4233402,3.997125,66.61861,0.2114884,0.4423905,0,0,3.076923
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1821598,0.1821598,0,0,0,0.1821598,0,0,0,0,0,0.1917472,0.1821598,0,0,2.111228,2.653583,0,0.1917472,-0.1917472,3.795006,63.24997,0.2114884,0.2003758,0,0,2.653583
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.007922244,0.007922244,0,0,0,0.007922244,0,0,0,0,0,0.008339205,0.007922244,0,0,2.324281,2.461836,0,0.008339205,-0.008339205,3.786215,63.10346,0.2114884,0.008714469,0,0,2.461836
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.4503373,0.4503373,0,0,0,0.4503373,0,0,5.551115E-17,0,0,0.4740393,0.4503373,0,0,2.333547,2.453497,0,0.4740393,-0.4740393,3.286534,54.77546,0.2114884,0.495371,0,0,2.453497
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1590627,0.1590627,0,0,0,0.1590627,0,0,0,0,0,0.1674345,0.1590627,0,0,2.860257,1.979458,0,0.1674345,-0.1674345,3.110043,51.83394,0.2114884,0.174969,0,0,1.979458
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.2077449,0.2077449,0,0,0,0.2077449,0,0,2.775558E-17,0,0,0.2186788,0.2077449,0,0,3.046295,1.812023,0,0.2186788,-0.2186788,2.879535,47.99215,0.2114884,0.2285194,0,0,1.812023
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3603094,0.3603094,0,0,0,0.3603094,0,0,0,0,0,0.379273,0.3603094,0,0,3.289272,1.593344,0,0.379273,-0.379273,2.479746,41.32902,0.2114884,0.3963403,0,0,1.593344
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3287207,0.3287207,0,0,0,0.3287207,0,0,5.551115E-17,0,0,0.3460218,0.3287207,0,0,3.710686,1.214071,0,0.3460218,-0.3460218,2.115007,35.25005,0.2114884,0.3615928,0,0,1.214071
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.301072,0.301072,0,0,0,0.301072,92.39081,5.551115E-17,0,0,0.2781629,0.3169179,0.301072,0,0,4.095155,0.8680495,0,0.03875504,-0.03875504,2.074156,34.56919,0.2114884,0.3311792,0.2225303,0,1.146212
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.625213,1.625213,1.7,0,0.5202,1.625213,35.44783,0,0,0,0.5761026,0,0,0.07478725,0.07104789,4.138216,0.8292945,0.6471505,0,0.6471505,2.688096,44.80152,0.2115319,1.787734,0.4608821,1.7,1.405397
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.9063844,0.9063844,1.7,0,0.5202,0.9063844,124.2286,0,0,0,1.125988,0,0,0.7936156,0.7539349,3.491066,1.41173,1.879923,0,1.879923,4.471548,74.52565,0.2115228,0.9970228,0.9007907,1.7,2.537718
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.091133,0.091133,0.6433919,0,0.231746,0.091133,1192.21,0,0,0,1.086496,0,0,0.5522589,0.524646,1.611142,3.103661,1.611142,0,1.611142,6.000012,100,0.2112927,0.1002463,0.8691971,1.7,4.190157
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.471215,2.471215,1.091215,0,0.3540016,2.471215,66.41376,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2112927,2.718336,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.6311088,0.6311088,0,0,0,0.6311088,285.2822,1.136116,0,0,1.800441,0.664325,0.6311088,0,0,0,4.553689,0,0,0,6.000012,100,0.2112927,0.6942196,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.9861634,0.9861634,0,0,0,0.9861634,151.9313,0.4602245,0,0,1.498291,1.038067,0.9861634,0,0,0,4.553689,0,0,0,6.000012,100,0.2112927,1.08478,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.511081,1.511081,0.425,0,0.172125,1.511081,100.147,0.3700598,0,0,1.513303,1.143243,1.086081,0,0,0,4.553689,0,0,0,6.000012,100,0.2112927,1.662189,1.210642,1.7,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3333015,0.3333015,0,0,0,0.3333015,331.5832,0.7543281,0,0,1.105172,0.3508437,0.3333015,0,0,0,4.553689,0,0,0,6.000012,100,0.2112927,0.3666317,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.44082,3.08,1.7,0,0.5202,3.08,29.51895,2.220446E-16,0.3608199,0.7049019,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.2112927,3.784902,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.196372,1.196372,0,0,0,1.196372,43.01129,0,0,0,0.5145748,1.259338,1.196372,0,0,0.603831,4.010241,0,0.7447637,-0.7447637,4.642118,77.36848,0.2112927,1.316009,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.616168,2.616168,1.7,0,0.5202,2.616168,2.972768,1.110223E-16,0,0,0.07777262,0.964388,0.9161686,0,0,1.431346,3.265477,0,0.8866153,-0.8866153,3.707543,61.79226,0.2112927,2.877785,0.0622181,1.7,3.34325
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.176166,1.176166,1.7,0,0.5202,1.176166,0,0,0,0,0,0,0,0.523834,0.4976423,2.416474,2.378862,0.4976423,0,0.4976423,4.179648,69.66066,0.2113378,1.293783,0,1.7,2.378862
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.140072,1.140072,1.7,0,0.5202,1.140072,0,0,0,0,0,0,0,0.5599278,0.5319314,1.918832,2.82674,0.5319314,0,0.5319314,4.684282,78.07122,0.2113858,1.254079,0,1.7,2.82674
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.9728773,0.9728773,1.7,0,0.5202,0.9728773,0,0,0,0,0,0,0,0.7271227,0.6907665,1.386901,3.305478,0.6907665,0,0.6907665,5.339601,88.99317,0.2114482,1.070165,0,1.7,3.305478
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1673593,0.1673593,0,0,0,0.1673593,0,0,2.775558E-17,0,0,0.1761677,0.1673593,0,0,0.6961341,3.927168,0,0.1761677,-0.1761677,5.153904,85.89823,0.2114482,0.1840953,0,0,3.927168
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1346834,0.1346834,0,0,0,0.1346834,0,0,2.775558E-17,0,0,0.141772,0.1346834,0,0,0.891876,3.751001,0,0.141772,-0.141772,5.004463,83.40755,0.2114482,0.1481517,0,0,3.751001
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3178193,0.3178193,0,0,0,0.3178193,0,0,5.551115E-17,0,0,0.3345467,0.3178193,0,0,1.0494,3.609229,0,0.3345467,-0.3345467,4.65182,77.53018,0.2114482,0.3496013,0,0,3.609229
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1634181,0.1634181,0,0,0,0.1634181,0,0,2.775558E-17,0,0,0.172019,0.1634181,0,0,1.421119,3.274682,0,0.172019,-0.172019,4.470496,74.50812,0.2114482,0.1797599,0,0,3.274682
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.612251,3.102663,0,0,0,4.470496,74.50812,0.2114482,0,0,0,3.102663
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2346882,0.2346882,0,0,0,0.2346882,0,0,2.775558E-17,0,0,0.2470402,0.2346882,0,0,1.612251,3.102663,0,0.2470402,-0.2470402,4.210093,70.16808,0.2114482,0.258157,0,0,3.102663
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.4033709,0.4033709,0,0,0,0.4033709,0,0,5.551115E-17,0,0,0.4246009,0.4033709,0,0,1.88674,2.855623,0,0.4246009,-0.4246009,3.762524,62.70861,0.2114482,0.443708,0,0,2.855623
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2659433,0.2659433,0,0,0,0.2659433,0,0,0,0,0,0.2799403,0.2659433,0,0,2.358519,2.431022,0,0.2799403,-0.2799403,3.467441,57.79057,0.2114482,0.2925376,0,0,2.431022
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.05611169,0.05611169,0,0,0,0.05611169,0,0,6.938894E-18,0,0,0.05906493,0.05611169,0,0,2.669564,2.151082,0,0.05906493,-0.05906493,3.405181,56.75291,0.2114482,0.06172286,0,0,2.151082
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,2.735192,2.092016,0.3320109,0,0.3320109,3.720155,62.00245,0.2113895,0,0.2656087,0,2.424027
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.93213,1.93213,1.7,0,0.5202,1.93213,40.51561,0,0,0,0.7828142,0.2443471,0.2321298,0,0,2.403181,2.390826,0.5384671,0,0.5384671,4.230989,70.51635,0.2114241,2.125343,0.6262514,1.7,3.17364
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.731331,2.731331,1.7,0,0.5202,2.731331,41.69595,0,0,0,1.138855,1.085612,1.031331,0,0,1.864714,2.875447,0.05324274,0,0.05324274,4.2815,71.35819,0.2114275,3.004464,0.9110836,1.7,4.014301
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.831252,1.831252,1.7,0,0.5202,1.831252,74.84664,0,0,0,1.370631,0.1381603,0.1312523,0,0,1.811471,2.923365,1.232471,0,1.232471,5.450724,90.84522,0.2115065,2.014378,1.096505,1.7,4.293996
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.9468306,0.9468306,0,0,0,0.9468306,141.7259,0,0,0,1.341905,0.9966637,0.9468306,0,0,0.5790002,4.032589,0.3452407,0,0.3452407,5.778248,96.30395,0.2114455,1.041514,1.073524,0,5.374493
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.915886,2.915886,1.676781,0,0.5138612,2.915886,52.74831,0,0,0.1274748,1.538081,1.304321,1.239105,0,0,0.2337594,4.343306,0.2337594,0,0.2337594,6.000012,100,0.2114399,3.207475,1.230464,1.7,5.881386
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.3797373,0.3797373,0,0,0,0.3797373,385.9495,1.065871,0,0,1.465594,0.3997235,0.3797373,0,0,0,4.553689,0,0,0,6.000012,100,0.2114399,0.417711,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.6304129,0.6304129,0,0,0,0.6304129,263.0052,0.9944261,0,0,1.658019,0.6635925,0.6304129,0,0,0,4.553689,0,0,0,6.000012,100,0.2114399,0.6934541,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.424874,1.424874,0.5248296,0,0.1993785,1.424874,66.49117,0,0,0,0.9474156,0.9474156,0.9000449,0,0,0,4.553689,0,0,0,6.000012,100,0.2114399,1.567362,0.7579325,1.7,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.113292,1.113292,0,0,0,1.113292,57.34993,0,2.220446E-16,0,0.6384723,1.171886,1.113292,0,0,0,4.553689,0,0.5334142,-0.5334142,5.437744,90.62889,0.2114399,1.224621,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,3.246522,3.08,1.7,0,0.5202,3.08,14.06076,0,0.1665222,0.4911744,0.4330713,1.452632,1.38,0,0,0.5926824,4.020275,0,1.01956,-1.01956,4.363033,72.71707,0.2114399,3.571174,0.346457,1.7,4.453346
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07576986,0,0,1.452632,1.38,1.725527,3.000715,1.45577,0,1.45577,5.744098,95.73477,0.2114432,0,0.06061589,1.7,3.076484
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.237131,1.237131,0,0,0,1.237131,0,0,0,0,0,1.302243,1.237131,0,0,0.2697573,4.310907,0,1.302243,-1.302243,4.371413,72.85674,0.2114432,1.360844,0,0,4.310907
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.716694,3.008664,0,0,0,4.371413,72.85674,0.2114432,0,0,0,3.008664
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.386398,1.386398,1.7,0,0.5202,1.386398,0,0,0,0,0,0,0,0.3136024,0.2979223,1.716694,3.008664,0.2979223,0,0.2979223,4.654047,77.56729,0.2114699,1.525037,0,1.7,3.008664
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.418772,3.276794,1.38,0,1.38,5.96323,99.38696,0.2114865,0,0,1.7,3.276794
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2275552,0.2275552,0,0,0,0.2275552,0,0,2.775558E-17,0,0,0.2395318,0.2275552,0,0,0.038772,4.518794,0,0.2395318,-0.2395318,5.710741,95.17883,0.2114865,0.2503107,0,0,4.518794
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2542857,0.2542857,0,0,0,0.2542857,0,0,5.551115E-17,0,0,0.2676691,0.2542857,0,0,0.3049184,4.279263,0,0.2676691,-0.2676691,5.428593,90.47636,0.2114865,0.2797143,0,0,4.279263
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3233904,0.3233904,0,0,0,0.3233904,0,0,0,0,0,0.340411,0.3233904,0,0,0.6023286,4.011593,0,0.340411,-0.340411,5.069768,84.49597,0.2114865,0.3557295,0,0,4.011593
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1219969,0.1219969,0,0,0,0.1219969,0,0,2.775558E-17,0,0,0.1284177,0.1219969,0,0,0.980563,3.671182,0,0.1284177,-0.1284177,4.934404,82.23991,0.2114865,0.1341965,0,0,3.671182
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.123249,3.542764,0,0,0,4.934404,82.23991,0.2114865,0,0,0,3.542764
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.123249,3.542764,0,0,0,4.934404,82.23991,0.2114865,0,0,0,3.542764
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1192522,0.1192522,0,0,0,0.1192522,0,0,1.387779E-17,0,0,0.1255287,0.1192522,0,0,1.123249,3.542764,0,0.1255287,-0.1255287,4.802085,80.03459,0.2114865,0.1311775,0,0,3.542764
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.05915217,0.05915217,0,0,0,0.05915217,0,0,0,0,0,0.06226544,0.05915217,0,0,1.262726,3.417236,0,0.06226544,-0.06226544,4.736452,78.9407,0.2114865,0.06506739,0,0,3.417236
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.461372,1.461372,1.7,0,0.5202,1.461372,7.058365,0,0,0,0.1031489,0,0,0.2386285,0.2266971,1.33191,3.35497,0.329846,0,0.329846,5.049371,84.15601,0.2115134,1.607509,0.08251915,1.7,3.458119
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.4739523,0.4739523,0,0,0,0.4739523,36.64291,0,0,0,0.1736699,0.4988971,0.4739523,0,0,1.002064,3.651832,0,0.3252272,-0.3252272,4.706552,78.44237,0.2115134,0.5213475,0.1389359,0,3.825502
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,0,0,0,0,0,0,0,0.3848842,0,0,0,0,1.363427,3.326605,0.3848842,0,0.3848842,5.071685,84.52791,0.2114457,0,0.3079074,0,3.711489
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,0.9785429,3.673,0.6459261,0,0.6459261,5.684464,94.74088,0.2113321,0,0.5167409,0,4.318926
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.5537823,0.5537823,0,0,0,0.5537823,151.8497,0,0,0,0.8409169,0.5829288,0.5537823,0,0,0.3326167,4.254334,0.2579881,0,0.2579881,5.929213,98.82002,0.2112868,0.6091606,0.6727335,0,5.095251
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.6885967,0,0,0.7632254,0,0,0,0,0.07462867,4.486523,0.07462867,0,0.07462867,6.000012,100,0.2112737,0,0.6105803,0,5.249749
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112737,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.7166296,0.7166296,0,0,0,0.7166296,49.73274,0,0,0,0.3563996,0.754347,0.7166296,0,0,0,4.553689,0,0.3979474,-0.3979474,5.580539,93.00879,0.2112737,0.7882926,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.527897,1.527897,1.496924,0,0.4647603,1.527897,31.07323,2.220446E-16,0,0,0.4747669,0.03260315,0.03097299,0,0,0.4421638,4.155742,0.4421638,0,0.4421638,6.000012,100,0.2113019,1.680687,0.3798136,1.7,4.630508
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.881398,2.881398,1.7,0,0.5202,2.881398,5.384425,0,0,0.08953744,0.1551467,1.243577,1.181398,0,0,0,4.553689,0,1.08843,-1.08843,4.852706,80.87827,0.2113019,3.169538,0.1241174,1.7,4.708836
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.146487,1.146487,0,0,0,1.146487,21.3364,0,0,0,0.2446192,1.206829,1.146487,0,0,1.209366,3.465259,0,0.9622096,-0.9622096,3.838448,63.97401,0.2113019,1.261136,0.1956953,0,3.709878
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.223777,1.223777,0,0,0,1.223777,4.785195,0,2.220446E-16,0,0.05856014,1.288187,1.223777,0,0,2.278488,2.503049,0,1.229627,-1.229627,2.542308,42.37172,0.2113019,1.346155,0.04684811,0,2.56161
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3490065,0.3490065,0,0,0,0.3490065,0,0,5.551115E-17,0,0,0.3673753,0.3490065,0,0,3.64474,1.273423,0,0.3673753,-0.3673753,2.15506,35.9176,0.2113019,0.3839072,0,0,1.273423
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2786649,0.2786649,0,0,0,0.2786649,0,0,5.551115E-17,0,0,0.2933315,0.2786649,0,0,4.052935,0.9060475,0,0.2933315,-0.2933315,1.845862,30.7643,0.2113019,0.3065314,0,0,0.9060475
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.583604,1.583604,1.7,0,0.5202,1.583604,0,0,0,0,0,0,0,0.1163964,0.1105765,4.378859,0.612716,0.1105765,0,0.1105765,1.950764,32.51266,0.2113118,1.741964,0,1.7,0.612716
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2179871,0.2179871,1.670619,0,0.5121789,0.2179871,0,0,0,0,0,0,0,1.452632,1.38,4.268282,0.7122349,1.38,0,1.38,3.259947,54.33234,0.2113834,0.2397858,0,1.7,0.7122349
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1429852,0.1429852,1.595617,0,0.4917034,0.1429852,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.888282,1.954235,1.38,0,1.38,4.56913,76.15201,0.211436,0.1572837,0,1.7,1.954235
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.4790342,0.4790342,1.7,0,0.5202,0.4790342,0,0,0,0,0,0,0,1.220966,1.159917,1.508282,3.196235,1.159917,0,1.159917,5.669524,94.49188,0.2115396,0.5269376,0,1.7,3.196235
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3483647,4.24016,0,0,0,5.669524,94.49188,0.2115396,0,0,0,4.24016
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3483647,4.24016,0,0,0,5.669524,94.49188,0.2115396,0,0,0,4.24016
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3971991,0.3971991,0,0,0,0.3971991,0,0,5.551115E-17,0,0,0.4181043,0.3971991,0,0,0.3483647,4.24016,0,0.4181043,-0.4181043,5.228804,87.14655,0.2115396,0.436919,0,0,4.24016
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8129251,3.822056,0,0,0,5.228804,87.14655,0.2115396,0,0,0,3.822056
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01309942,0.01309942,0,0,0,0.01309942,0,0,1.734723E-18,0,0,0.01378886,0.01309942,0,0,0.8129251,3.822056,0,0.01378886,-0.01378886,5.214269,86.9043,0.2115396,0.01440936,0,0,3.822056
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.5659949,0.5659949,0,0,0,0.5659949,0,0,1.110223E-16,0,0,0.5957841,0.5659949,0,0,0.8282461,3.808267,0,0.5957841,-0.5957841,4.586257,76.43747,0.2115396,0.6225944,0,0,3.808267
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.71745,1.71745,1.7,0,0.5202,1.71745,11.74526,0,0,0,0.201719,0.01836871,0.01745027,0,0,1.490228,3.212483,0.1833503,0,0.1833503,4.760199,79.33649,0.2115512,1.889195,0.1613752,1.7,3.414202
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.5173514,0.5173514,1.138734,0,0.3669743,0.5173514,126.1795,0,0,0,0.6527914,0,0,0.6213824,0.5903133,1.306878,3.377499,1.243105,0,1.243105,5.939511,98.99165,0.2115128,0.5690866,0.5222331,1.7,4.03029
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.377025,2.377025,1.686631,0,0.5165502,2.377025,33.25603,1.804112E-16,0,0,0.7905042,0.7267307,0.6903942,0,0,0.06377345,4.496293,0.06377345,0,0.06377345,6.000012,100,0.2115168,2.614727,0.6324033,1.7,5.286797
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.921105,1.921105,0.8510384,0,0.2884335,1.921105,58.6322,0,0,0,1.126386,1.126386,1.070067,0,0,0,4.553689,0,0,0,6.000012,100,0.2115168,2.113216,0.901109,1.7,5.680075
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.551605,0.551605,0,0,0,0.551605,198.2015,0.5126528,0,0,1.09329,0.5806369,0.551605,0,0,0,4.553689,0,0,0,6.000012,100,0.2115168,0.6067655,0.8746317,0,5.646978
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.597161,1.597161,0.425,0,0.172125,1.597161,77.56681,0.005013,0,0,1.238867,1.233854,1.172161,0,0,0,4.553689,0,0,0,6.000012,100,0.2115168,1.756878,0.9910937,1.7,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.368923,3.08,1.7,0,0.5202,3.08,31.78058,0,0.2889229,0.6258152,0.9788418,1.452632,1.38,0,0,0,4.553689,0,0.4737897,-0.4737897,5.500594,91.67638,0.2115168,3.705815,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,2.156545,2.156545,1.540464,0,0.4766467,2.156545,54.48249,1.110223E-16,0,0,1.17494,0.6485067,0.6160814,0,0,0.5264331,4.079899,0.5264331,0,0.5264331,6.000012,100,0.2115502,2.3722,0.9399518,1.7,5.254839
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.454188,1.454188,0.425,0,0.172125,1.454188,80.62994,0.08915514,0,0,1.172511,1.083356,1.029188,0,0,0,4.553689,0,0,0,6.000012,100,0.2115502,1.599607,0.9380085,1.7,5.7262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.601636,1.601636,0.8756853,0,0.2951621,1.601636,47.71112,0,0,0,0.7641582,0.7641582,0.7259504,0,0,0,4.553689,0,0,0,6.000012,100,0.2115502,1.761799,0.6113266,1.7,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1303548,0.1303548,0,0,0,0.1303548,244.8276,0.1819289,0,0,0.3191445,0.1372155,0.1303548,0,0,0,4.553689,0,0,0,6.000012,100,0.2115502,0.1433902,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.739549,2.739549,1.7,0,0.5202,2.739549,2.720408,2.220446E-16,0,0,0.07452691,1.094262,1.039549,0,0,0,4.553689,0,1.019735,-1.019735,4.925117,82.08512,0.2115502,3.013504,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.5957022,0.5957022,0,0,0,0.5957022,0,0,1.110223E-16,0,0,0.6270549,0.5957022,0,0,1.133039,3.533954,0,0.6270549,-0.6270549,4.264143,71.06891,0.2115502,0.6552724,0,0,3.533954
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.60158,0.60158,0,0,0,0.60158,0,0,0,0,0,0.6332421,0.60158,0,0,1.829767,2.906899,0,0.6332421,-0.6332421,3.596647,59.944,0.2115502,0.661738,0,0,2.906899
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.044818,1.044818,0,0,0,1.044818,0,0,2.220446E-16,0,0,1.099809,1.044818,0,0,2.533369,2.273657,0,1.099809,-1.099809,2.437347,40.62237,0.2115502,1.1493,0,0,2.273657
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3485314,0.3485314,0,0,0,0.3485314,0,0,0,0,0,0.3668751,0.3485314,0,0,3.755378,1.173848,0,0.3668751,-0.3668751,2.050627,34.17704,0.2115502,0.3833845,0,0,1.173848
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1717424,0.1717424,0,0,0,0.1717424,0,0,2.775558E-17,0,0,0.1807815,0.1717424,0,0,4.163018,0.8069732,0,0.1807815,-0.1807815,1.860066,31.00104,0.2115502,0.1889167,0,0,0.8069732
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.6272917,0.6272917,1.7,0,0.5202,0.6272917,0,0,0,0,0,0,0,1.072708,1.019073,4.363886,0.6261917,1.019073,0,1.019073,2.826844,47.11397,0.2116409,0.6900209,0,1.7,0.6261917
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.5506455,0.5506455,1.7,0,0.5202,0.5506455,0,0,0,0,0,0,0,1.149355,1.091887,3.344813,1.543357,1.091887,0,1.091887,3.862699,64.37818,0.211738,0.60571,0,1.7,1.543357
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.2027117,0.2027117,1.655343,0,0.5080087,0.2027117,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.252926,2.526055,1.38,0,1.38,5.171882,86.19785,0.2118048,0.2229829,0,1.7,2.526055
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2551317,0.2551317,0,0,0,0.2551317,0,0,0,0,0,0.2685597,0.2551317,0,0,0.8729262,3.768055,0,0.2685597,-0.2685597,4.888795,81.47975,0.2118048,0.2806449,0,0,3.768055
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.5845326,0.5845326,0,0,0,0.5845326,0,0,1.110223E-16,0,0,0.6152974,0.5845326,0,0,1.171326,3.499496,0,0.6152974,-0.6152974,4.240214,70.6701,0.2118048,0.6429858,0,0,3.499496
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.04862631,0.04862631,0,0,0,0.04862631,0,0,6.938894E-18,0,0,0.05118559,0.04862631,0,0,1.85499,2.884198,0,0.05118559,-0.05118559,4.18626,69.77086,0.2118048,0.05348894,0,0,2.884198
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.4857508,0.4857508,0,0,0,0.4857508,0,0,0,0,0,0.5113167,0.4857508,0,0,1.911862,2.833013,0,0.5113167,-0.5113167,3.647285,60.78796,0.2118048,0.5343259,0,0,2.833013
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,2.479992,2.321696,0.3330874,0,0.3330874,3.963279,66.05453,0.2117466,0,0.2664699,0,2.654783
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.287533,1.287533,1.7,0,0.5202,1.287533,64.24524,0,0,0,0.8271788,0,0,0.4124668,0.3918434,2.146905,2.621475,1.219022,0,1.219022,5.119745,85.32892,0.2118334,1.416287,0.661743,1.7,3.448653
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.3257588,0.3257588,0,0,0,0.3257588,309.7461,0,0,0,1.009025,0.3429039,0.3257588,0,0,0.9278826,3.718595,0.666121,0,0.666121,5.751683,95.8612,0.2117172,0.3583346,0.80722,0,4.72762
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.96999,2.96999,1.7,0,0.5202,2.96999,51.04173,0,0,0.1869884,1.515934,1.336831,1.269989,0,0,0.2617615,4.318104,0.1791029,0,0.1791029,5.921595,98.69305,0.2117135,3.266989,1.212747,1.7,5.834038
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.350247,0,0,1.432905,0,0,0,0,0.08265857,4.479296,0.08265857,0,0.08265857,6.000012,100,0.2116991,0,1.146324,0,5.912201
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2668133,0.2668133,0,0,0,0.2668133,623.0671,1.38157,0,0,1.662426,0.2808561,0.2668133,0,0,0,4.553689,0,0,0,6.000012,100,0.2116991,0.2934946,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1942061,0.1942061,0,0,0,0.1942061,755.1913,1.2622,0,0,1.466627,0.2044274,0.1942061,0,0,0,4.553689,0,0,0,6.000012,100,0.2116991,0.2136267,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.295492,2.295492,1.146811,0,0.3691795,2.295492,52.67443,0,0,0,1.209137,1.209137,1.14868,0,0,0,4.553689,0,0,0,6.000012,100,0.2116991,2.525041,0.9673098,1.7,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.580934,2.580934,1.555679,0,0.4808004,2.580934,41.81494,0,0,0,1.079216,1.079216,1.025255,0,0,0,4.553689,0,0,0,6.000012,100,0.2116991,2.839028,0.8633729,1.7,5.632905
