Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.7008084,0.7008084,0,0,0,0.7008084,101.1637,1.110223E-16,0,0,0.708964,0.7376931,0.7008084,0,0,0,4.553689,0,0.028729,-0.028729,5.969729,99.49529,0.2116991,0.7708893,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.2797844,0,0,0.3117055,0,0,0,0,0.03192111,4.52496,0.03192111,0,0.03192111,6.000012,100,0.2116935,0,0.2493644,0,4.836666
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.5330918,0.5330918,0,0,0,0.5330918,11.62322,0,1.110223E-16,0,0.06196246,0.5611493,0.5330918,0,0,0,4.553689,0,0.4991868,-0.4991868,5.473823,91.2302,0.2116935,0.586401,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2701051,0.2701051,0,0,0,0.2701051,0,0,5.551115E-17,0,0,0.2843212,0.2701051,0,0,0.554652,4.054502,0,0.2843212,-0.2843212,5.174122,86.23519,0.2116935,0.2971157,0,0,4.054502
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8705645,3.770181,0,0,0,5.174122,86.23519,0.2116935,0,0,0,3.770181
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.271861,0.271861,0,0,0,0.271861,0,0,5.551115E-17,0,0,0.2861695,0.271861,0,0,0.8705645,3.770181,0,0.2861695,-0.2861695,4.872473,81.20772,0.2116935,0.2990471,0,0,3.770181
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1277498,0.1277498,0,0,0,0.1277498,0,0,2.775558E-17,0,0,0.1344735,0.1277498,0,0,1.188531,3.484011,0,0.1344735,-0.1344735,4.730725,78.84527,0.2116935,0.1405248,0,0,3.484011
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2657801,0.2657801,0,0,0,0.2657801,0,0,0,0,0,0.2797685,0.2657801,0,0,1.337946,3.349538,0,0.2797685,-0.2797685,4.435823,73.93024,0.2116935,0.2923581,0,0,3.349538
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.512153,0.512153,0,0,0,0.512153,0,0,0,0,0,0.5391083,0.512153,0,0,1.648799,3.069769,0,0.5391083,-0.5391083,3.867553,64.45909,0.2116935,0.5633683,0,0,3.069769
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2990012,0.2990012,0,0,0,0.2990012,0,0,0,0,0,0.3147381,0.2990012,0,0,2.247809,2.530661,0,0.3147381,-0.3147381,3.53579,58.92972,0.2116935,0.3289014,0,0,2.530661
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.07510825,0.07510825,0,0,0,0.07510825,0,0,1.387779E-17,0,0,0.07906131,0.07510825,0,0,2.597518,2.215923,0,0.07906131,-0.07906131,3.452452,57.54076,0.2116935,0.08261906,0,0,2.215923
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3433687,0.3433687,0,0,0,0.3433687,0,0,5.551115E-17,0,0,0.3614407,0.3433687,0,0,2.685364,2.136862,0,0.3614407,-0.3614407,3.07146,51.1909,0.2116935,0.3777056,0,0,2.136862
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1413045,0.1413045,0,0,0,0.1413045,0,0,0,0,0,0.1487416,0.1413045,0,0,3.086965,1.775421,0,0.1487416,-0.1487416,2.914673,48.57779,0.2116935,0.1554349,0,0,1.775421
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2722423,0.2722423,0,0,0,0.2722423,0,0,5.551115E-17,0,0,0.2865708,0.2722423,0,0,3.252233,1.626679,0,0.2865708,-0.2865708,2.612601,43.54326,0.2116935,0.2994665,0,0,1.626679
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1016946,0.1016946,0,0,0,0.1016946,0,0,1.387779E-17,0,0,0.107047,0.1016946,0,0,3.570645,1.340109,0,0.107047,-0.107047,2.499763,41.66264,0.2116935,0.1118641,0,0,1.340109
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.893956,1.893956,1.7,0,0.5202,1.893956,12.85182,0,0,0,0.2434077,0.2041638,0.1939556,0,0,3.689586,1.233062,0.03924388,0,0.03924388,2.536993,42.28314,0.211696,2.083351,0.1947261,1.7,1.476469
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.7732773,0.7732773,1.7,0,0.5202,0.7732773,31.18823,0,0,0,0.2411715,0,0,0.9267228,0.8803866,3.650342,1.268381,1.121558,0,1.121558,3.600997,60.01649,0.211789,0.850605,0.1929372,1.7,1.509552
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.81483,1.81483,1.7,0,0.5202,1.81483,13.55186,0,0,0,0.2459433,0.1208735,0.1148298,0,0,2.528784,2.277783,0.1250698,0,0.1250698,3.719648,61.99401,0.2117969,1.996313,0.1967546,1.7,2.523726
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.508377,1.508377,1.7,0,0.5202,1.508377,62.4071,0,0,0,0.9413345,0,0,0.1916229,0.1820417,2.403714,2.390346,1.123376,0,1.123376,4.785377,79.75612,0.211872,1.659215,0.7530676,1.7,3.331681
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.409283,1.409283,1.688012,0,0.5169274,1.409283,70.03127,0,0,0,0.9869388,0,0,0.2787293,0.2647929,1.280338,3.401385,1.251732,0,1.251732,5.972874,99.54769,0.2119571,1.550211,0.7895511,1.7,4.388323
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.9422646,0.9422646,0,0,0,0.9422646,116.0899,0.07340986,0,0,1.093874,0.9918574,0.9422646,0,0,0.02860643,4.527943,0.02860643,0,0.02860643,6.000012,100,0.2119521,1.036491,0.875099,0,5.621817
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.7505806,0.7505806,0,0,0,0.7505806,198.9239,0.7029996,0,0,1.493084,0.7900848,0.7505806,0,0,0,4.553689,0,0,0,6.000012,100,0.2119521,0.8256387,1.194468,0,6.046773
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.4438703,0.4438703,0,0,0,0.4438703,113.9667,0.03863242,0,0,0.5058643,0.4672319,0.4438703,0,0,0,4.553689,0,0,0,6.000012,100,0.2119521,0.4882573,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,4.628457,3.08,1.7,0,0.5202,3.08,6.699747,0,1.548457,2.011303,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.2119521,5.091303,0.1650818,1.7,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.968815,3.08,1.7,0,0.5202,3.08,9.203757,0,0.8888147,1.285696,0.2834757,1.452632,1.38,0,0,1.384755,3.30741,0,1.169156,-1.169156,3.45392,57.56521,0.2119521,4.365696,0.2267806,1.7,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.7389274,0.7389274,1.7,0,0.5202,0.7389274,41.38366,0,0,0,0.3057952,0,0,0.9610726,0.913019,2.683817,2.138254,1.218814,0,1.218814,4.610188,76.83632,0.2120515,0.8128201,0.2446361,1.7,2.444049
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.299637,1.299637,1.7,0,0.5202,1.299637,5.439406,0,0,0,0.07069252,0,0,0.4003633,0.3803452,1.465003,3.235187,0.4510377,0,0.4510377,5.03808,83.96783,0.2120894,1.4296,0.05655402,1.7,3.305879
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.013965,3.64112,0,0,0,5.03808,83.96783,0.2120894,0,0,0,3.64112
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.862345,1.862345,1.7,0,0.5202,1.862345,0,0,0,0,0,0.17089,0.1623455,0,0,1.013965,3.64112,0,0.17089,-0.17089,4.857946,80.96561,0.2120894,2.04858,0,1.7,3.64112
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.469355,3.08,1.7,0,0.5202,3.08,0,0,0.3893547,0.7362902,0,1.452632,1.38,0,0,1.203843,3.47023,0,1.452632,-1.452632,3.326738,55.44553,0.2120894,3.81629,0,1.7,3.47023
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2326352,0.2326352,1.685267,0,0.5161778,0.2326352,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.817878,2.017599,1.38,0,1.38,4.635921,77.2652,0.2121627,0.2558987,0,1.7,2.017599
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3294019,0.3294019,1.7,0,0.5202,0.3294019,0,0,0,0,0,0,0,1.370598,1.302068,1.437878,3.259599,1.302068,0,1.302068,5.871171,97.85266,0.212253,0.3623421,0,1.7,3.259599
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.6242589,0.6242589,0,0,0,0.6242589,0,0,1.110223E-16,0,0,0.6571147,0.6242589,0,0,0.1358097,4.43146,0,0.6571147,-0.6571147,5.178512,86.30836,0.212253,0.6866848,0,0,4.43146
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1690598,0.1690598,0,0,0,0.1690598,0,0,0,0,0,0.1779577,0.1690598,0,0,0.8659371,3.774345,0,0.1779577,-0.1779577,4.990928,83.18197,0.212253,0.1859658,0,0,3.774345
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.063668,3.596388,0,0,0,4.990928,83.18197,0.212253,0,0,0,3.596388
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.5149782,0.5149782,0,0,0,0.5149782,0,0,1.110223E-16,0,0,0.5420823,0.5149782,0,0,1.063668,3.596388,0,0.5420823,-0.5420823,4.419523,73.65857,0.212253,0.566476,0,0,3.596388
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2213975,0.2213975,0,0,0,0.2213975,0,0,2.775558E-17,0,0,0.23305,0.2213975,0,0,1.665982,3.054306,0,0.23305,-0.23305,4.173867,69.56431,0.212253,0.2435373,0,0,3.054306
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.924926,2.821255,0,0,0,4.173867,69.56431,0.212253,0,0,0,2.821255
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.924926,2.821255,0,0,0,4.173867,69.56431,0.212253,0,0,0,2.821255
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,3.187609,3.08,1.7,0,0.5202,3.08,5.979273,0,0.1076089,0.4263698,0.1841616,1.452632,1.38,0,0,1.924926,2.821255,0,1.26847,-1.26847,2.836782,47.27961,0.212253,3.50637,0.1473293,1.7,3.005417
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.8718525,0.8718525,1.7,0,0.5202,0.8718525,40.16983,0,0,0,0.3502217,0,0,0.8281476,0.7867402,3.334337,1.552786,1.136962,0,1.136962,3.915399,65.25652,0.2123435,0.9590377,0.2801773,1.7,1.903007
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,2.022716,2.022716,1.7,0,0.5202,2.022716,28.24682,0,0,0,0.571353,0.3397011,0.3227161,0,0,2.197375,2.576051,0.2316519,0,0.2316519,4.135163,68.91924,0.2123579,2.224988,0.4570824,1.7,3.147404
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.8831565,0.8831565,1.7,0,0.5202,0.8831565,111.8376,0,0,0,0.9877014,0,0,0.8168435,0.7760013,1.965723,2.784538,1.763703,0,1.763703,5.808358,96.80578,0.2123678,0.9714722,0.7901611,1.7,3.772239
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.705675,2.705675,1.7,0,0.5202,2.705675,33.33246,2.220446E-16,0,0,0.9018681,1.058605,1.005675,0,0,0.2020207,4.371871,0,0.156737,-0.156737,5.643143,94.05219,0.2123678,2.976242,0.7214944,1.7,5.273738
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.271685,1.271685,0.7641972,0,0.2647258,1.271685,71.58774,0,0,0,0.9103702,0.5341973,0.5074874,0,0,0.3761729,4.215133,0.3761729,0,0.3761729,6.000012,100,0.2123866,1.398853,0.7282962,1.7,5.125504
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.390109,1.390109,0.425,0,0.172125,1.390109,79.68981,0.09187109,0,0,1.107775,1.015904,0.9651089,0,0,0,4.553689,0,0,0,6.000012,100,0.2123866,1.52912,0.8862202,1.7,5.661464
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.92056,2.92056,1.7,0,0.5202,2.92056,42.8483,0,4.440892E-16,0.1326156,1.25141,1.2848,1.22056,0,0,0,4.553689,0,0.03338949,-0.03338949,5.964817,99.41341,0.2123866,3.212615,1.001128,1.7,5.805099
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.239096,1.239096,0,0,0,1.239096,71.49947,0,2.220446E-16,0,0.8859474,1.304312,1.239096,0,0,0.03709943,4.520299,0,0.4183646,-0.4183646,5.523821,92.06351,0.2123866,1.363006,0.7087579,0,5.406247
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0,0,0,0.422954,0,0,0,0,0.501949,4.101935,0.422954,0,0.422954,5.925071,98.75098,0.2123134,0,0.3383632,0,4.524889
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.384857,1.384857,1.237283,0,0.3938783,1.384857,16.92132,0,0,0,0.2343362,0.1553411,0.1475741,0,0,0.07899503,4.482594,0.07899503,0,0.07899503,6.000012,100,0.2123183,1.523343,0.1874689,1.7,4.716929
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,1.030082,1.030082,0,0,0,1.030082,5.592164,0,0,0,0.05760385,1.084296,1.030082,0,0,0,4.553689,0,1.026693,-1.026693,4.917783,81.96288,0.2123183,1.13309,0.04608308,0,4.611293
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.831657,1.831657,1.7,0,0.5202,1.831657,0,0,0,0,0,0.138586,0.1316568,0,0,1.140769,3.526996,0,0.138586,-0.138586,4.7717,79.52818,0.2123183,2.014822,0,1.7,3.526996
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.756125,1.756125,1.7,0,0.5202,1.756125,0,0,0,0,0,0.05907922,0.05612526,0,0,1.294754,3.38841,0,0.05907922,-0.05907922,4.709425,78.49026,0.2123183,1.931738,0,1.7,3.38841
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.661937,1.661937,1.7,0,0.5202,1.661937,0,0,0,0,0,0,0,0.03806292,0.03615977,1.360398,3.329331,0.03615977,0,0.03615977,4.74373,79.062,0.2123214,1.828131,0,1.7,3.329331
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.0702741,0.0702741,1.464209,0,0.455829,0.0702741,0,0,0,0,0,0,0,1.393935,1.324238,1.324238,3.361875,1.324238,0,1.324238,6.000012,100,0.2123491,0.07730151,0,1.7,3.361875
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.06334592,0.06334592,0,0,0,0.06334592,0,0,1.387779E-17,0,0,0.06667991,0.06334592,0,0,0,4.553689,0,0.06667991,-0.06667991,5.929725,98.82855,0.2123491,0.06968051,0,0,4.553689
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.3006428,0.3006428,0,0,0,0.3006428,0,0,0,0,0,0.3164662,0.3006428,0,0,0.07408879,4.487009,0,0.3164662,-0.3164662,5.59614,93.26882,0.2123491,0.3307071,0,0,4.487009
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1262463,0.1262463,0,0,0,0.1262463,0,0,2.775558E-17,0,0,0.1328908,0.1262463,0,0,0.4257179,4.170543,0,0.1328908,-0.1328908,5.456061,90.93417,0.2123491,0.1388709,0,0,4.170543
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.166136,0.166136,0,0,0,0.166136,0,0,2.775558E-17,0,0,0.17488,0.166136,0,0,0.5733743,4.037652,0,0.17488,-0.17488,5.271722,87.86185,0.2123491,0.1827496,0,0,4.037652
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2496222,0.2496222,0,0,0,0.2496222,0,0,0,0,0,0.2627602,0.2496222,0,0,0.7676854,3.862772,0,0.2627602,-0.2627602,4.994748,83.24564,0.2123491,0.2745844,0,0,3.862772
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1619335,0.1619335,0,0,0,0.1619335,0,0,2.775558E-17,0,0,0.1704563,0.1619335,0,0,1.059641,3.600012,0,0.1704563,-0.1704563,4.815072,80.25103,0.2123491,0.1781268,0,0,3.600012
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.07239457,0.07239457,0,0,0,0.07239457,0,0,0,0,0,0.07620481,0.07239457,0,0,1.249037,3.429556,0,0.07620481,-0.07620481,4.734745,78.91225,0.2123491,0.07963403,0,0,3.429556
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.333709,3.353351,0,0,0,4.734745,78.91225,0.2123491,0,0,0,3.353351
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.249489,1.249489,0,0,0,1.249489,19.59925,0,0,0,0.2448905,1.315252,1.249489,0,0,1.333709,3.353351,0,1.070361,-1.070361,3.606485,60.10796,0.2123491,1.374438,0.1959124,0,3.598241
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.124182,1.124182,0,0,0,1.124182,52.99206,0,2.220446E-16,0,0.5957273,1.18335,1.124182,0,0,2.522999,2.28299,0,0.5876224,-0.5876224,2.987077,49.78451,0.2123491,1.2366,0.4765818,0,2.878717
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,0,0,0,0,0,0,0,1.092469,0,0,0,0,3.175913,1.695367,1.092469,0,1.092469,4.023484,67.05793,0.2121605,0,0.8739753,0,2.787836
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,2.002986,2.002986,1.7,0,0.5202,2.002986,79.96777,0,0,0,1.601743,0.3189325,0.3029859,0,0,2.083444,2.67859,1.282811,0,1.282811,5.240465,87.3409,0.2122048,2.203285,1.281394,1.7,4.280333
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1306703,0.1306703,0,0,0,0.1306703,1435.681,0.9378273,0,0,1.876008,0.1375477,0.1306703,0,0,0.8006333,3.833119,0.8006333,0,0.8006333,6.000012,100,0.2120669,0.1437373,1.500807,0,5.709127
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.600467,1.600467,0.425,0,0.172125,1.600467,119.9232,0.6819974,0,0,1.919331,1.237334,1.175467,0,0,0,4.553689,0,0,0,6.000012,100,0.2120669,1.760514,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.7110804,0.7110804,0,0,0,0.7110804,281.8931,1.255981,0,0,2.004486,0.7485057,0.7110804,0,0,0,4.553689,0,0,0,6.000012,100,0.2120669,0.7821884,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,2.161097,2.161097,0.7810972,0,0.2693395,2.161097,83.3224,0.3480464,0,0,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2120669,2.377207,1.440542,1.7,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.400017,2.400017,1.020017,0,0.3345647,2.400017,62.50491,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2120669,2.640019,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1714504,0.1714504,0,0,0,0.1714504,572.3764,0.8008674,0,0,0.9813414,0.1804741,0.1714504,0,0,0,4.553689,0,0,0,6.000012,100,0.2120669,0.1885954,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.674732,2.674732,1.7,0,0.5202,2.674732,13.08022,0,4.440892E-16,0,0.3498609,1.026034,0.9747323,0,0,0,4.553689,0,0.6761731,-0.6761731,5.287263,88.12087,0.2120669,2.942205,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,3.124429,3.08,1.7,0,0.5202,3.08,1.818898,0,0.04442841,0.3568712,0.05602206,1.452632,1.38,0,0,0.7513034,3.877516,0,1.39661,-1.39661,3.815107,63.585,0.2120669,3.436871,0.04481765,1.7,3.933538
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.199214,2.199214,1.7,0,0.5202,2.199214,0,0,0,0,0,0.5254886,0.4992142,0,0,2.303092,2.480906,0,0.5254886,-0.5254886,3.261194,54.35312,0.2120669,2.419136,0,1.7,2.480906
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.8289394,0.8289394,1.7,0,0.5202,0.8289394,0,0,0,0,0,0,0,0.8710606,0.8275076,2.886968,1.955418,0.8275076,0,0.8275076,4.046237,67.43713,0.2121388,0.9118333,0,1.7,1.955418
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.05946,2.700175,1.38,0,1.38,5.355419,89.25681,0.2121542,0,0,1.7,2.700175
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.111932,0.111932,0,0,0,0.111932,0,0,0,0,0,0.1178231,0.111932,0,0,0.6794604,3.942175,0,0.1178231,-0.1178231,5.231223,87.18687,0.2121542,0.1231252,0,0,3.942175
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.09741402,0.09741402,0,0,0,0.09741402,0,0,1.387779E-17,0,0,0.1025411,0.09741402,0,0,0.810375,3.824352,0,0.1025411,-0.1025411,5.123135,85.38541,0.2121542,0.1071554,0,0,3.824352
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.3087907,0.3087907,0,0,0,0.3087907,0,0,0,0,0,0.3250429,0.3087907,0,0,0.9243096,3.72181,0,0.3250429,-0.3250429,4.780509,79.675,0.2121542,0.3396698,0,0,3.72181
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2655185,0.2655185,0,0,0,0.2655185,0,0,5.551115E-17,0,0,0.2794932,0.2655185,0,0,1.285468,3.396767,0,0.2794932,-0.2794932,4.485898,74.76482,0.2121542,0.2920704,0,0,3.396767
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1615389,0.1615389,0,0,0,0.1615389,0,0,0,0,0,0.170041,0.1615389,0,0,1.596016,3.117274,0,0.170041,-0.170041,4.306659,71.77751,0.2121542,0.1776928,0,0,3.117274
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.784951,2.947233,0,0,0,4.306659,71.77751,0.2121542,0,0,0,2.947233
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.6108342,0.6108342,0,0,0,0.6108342,0,0,0,0,0,0.6429834,0.6108342,0,0,1.784951,2.947233,0,0.6429834,-0.6429834,3.628895,60.48146,0.2121542,0.6719176,0,0,2.947233
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1751933,0.1751933,0,0,0,0.1751933,0,0,0,0,0,0.184414,0.1751933,0,0,2.499377,2.30425,0,0.184414,-0.184414,3.434506,57.24165,0.2121542,0.1927126,0,0,2.30425
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.3035599,0.3035599,0,0,0,0.3035599,0,0,0,0,0,0.3195368,0.3035599,0,0,2.704281,2.119836,0,0.3195368,-0.3195368,3.097684,51.62797,0.2121542,0.3339159,0,0,2.119836
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.219887,1.219887,0,0,0,1.219887,14.83241,0,0,0,0.1809387,1.284092,1.219887,0,0,3.059322,1.800299,0,1.103153,-1.103153,1.934859,32.24758,0.2121542,1.341876,0.1447509,0,1.981238
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.2120366,0.2120366,0,0,0,0.2120366,128.2237,0,0,0,0.2718812,0.2231964,0.2120366,0,0,4.285048,0.6971458,0.04868481,0,0.04868481,1.981045,33.01735,0.2121459,0.2332402,0.217505,0,0.969027
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,0,0,0,0,0,0,0,0.5976142,0,0,0,0,4.236363,0.7409621,0.5976142,0,0.5976142,2.547992,42.46644,0.2120432,0,0.4780914,0,1.338576
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,2.090354,2.090354,1.7,0,0.5202,2.090354,22.43367,0,0,0,0.4689431,0.4108993,0.3903543,0,0,3.638749,1.278815,0.05804382,0,0.05804382,2.603057,43.38419,0.2120467,2.29939,0.3751545,1.7,1.747758
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,1.031919,1.031919,1.7,0,0.5202,1.031919,74.48724,0,0,0,0.7686483,0,0,0.6680807,0.6346766,3.580705,1.331054,1.403325,0,1.403325,3.934368,65.57266,0.2121189,1.135111,0.6149186,1.7,2.099703
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.586975,1.586975,1.7,0,0.5202,1.586975,46.52154,0,0,0,0.738285,0,0,0.1130254,0.1073741,2.17738,2.594047,0.8456591,0,0.8456591,4.73663,78.94368,0.2121736,1.745672,0.590628,1.7,3.332332
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.2457945,0.2457945,1.394491,0,0.436796,0.2457945,97.82948,0,0,0,0.2404595,0,0,1.148696,1.091262,1.331721,3.35514,1.331721,0,1.331721,6.000012,100,0.2121829,0.270374,0.1923676,1.7,3.595599
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.925096,1.925096,1.7,0,0.5202,1.925096,4.719158,8.326673E-17,0,0,0.09084834,0.2369436,0.2250964,0,0,0,4.553689,0,0.1460953,-0.1460953,5.846014,97.43337,0.2121829,2.117606,0.07267867,1.7,4.644537
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.7358688,0.7358688,0,0,0,0.7358688,41.60564,0,1.110223E-16,0,0.3061629,0.7745987,0.7358688,0,0,0.1623281,4.407594,0,0.4684358,-0.4684358,5.35224,89.20381,0.2121829,0.8094556,0.2449303,0,4.713757
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,0.6828123,3.939158,0.4395161,0,0.4395161,5.769201,96.15316,0.2121076,0,0.3516129,0,4.378674
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.392634,2.392634,1.7,0,0.5202,2.392634,13.65955,1.110223E-16,0,0,0.3268231,0.7290887,0.6926342,0,0,0.2432962,4.334723,0,0.4022655,-0.4022655,5.345176,89.08608,0.2121076,2.631898,0.2614585,1.7,4.661545
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.18884,1.18884,0,0,0,1.18884,5.717319,0,0,0,0.06796975,1.25141,1.18884,0,0,0.6902579,3.932457,0,1.18344,-1.18344,4.09772,68.2952,0.2121076,1.307724,0.0543758,0,4.000427
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.290079,2.290079,1.7,0,0.5202,2.290079,0,0,0,0,0,0.6211361,0.5900793,0,0,2.005192,2.749017,0,0.6211361,-0.6211361,3.442985,57.38297,0.2121076,2.519087,0,1.7,2.749017
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.695343,2.12788,1.38,0,1.38,4.752168,79.20264,0.2121229,0,0,1.7,2.12788
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.5437798,0.5437798,1.7,0,0.5202,0.5437798,0,0,0,0,0,0,0,1.15622,1.098409,1.315343,3.36988,1.098409,0,1.098409,5.79421,96.56998,0.2122178,0.5981578,0,1.7,3.36988
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.7128465,0.7128465,0,0,0,0.7128465,0,0,1.110223E-16,0,0,0.7503648,0.7128465,0,0,0.2169338,4.358449,0,0.7503648,-0.7503648,5.003257,83.38744,0.2122178,0.7841312,0,0,4.358449
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3364544,0.3364544,0,0,0,0.3364544,0,0,0,0,0,0.3541625,0.3364544,0,0,1.050672,3.608084,0,0.3541625,-0.3541625,4.629937,77.16546,0.2122178,0.3700998,0,0,3.608084
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.4793787,0.4793787,0,0,0,0.4793787,0,0,0,0,0,0.5046091,0.4793787,0,0,1.444186,3.253921,0,0.5046091,-0.5046091,4.098032,68.30039,0.2122178,0.5273165,0,0,3.253921
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.3048166,0.3048166,0,0,0,0.3048166,0,0,0,0,0,0.3208596,0.3048166,0,0,2.004863,2.749312,0,0.3208596,-0.3208596,3.759816,62.66348,0.2122178,0.3352982,0,0,2.749312
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.5443231,0.5443231,0,0,0,0.5443231,0,0,0,0,0,0.5729717,0.5443231,0,0,2.361374,2.428452,0,0.5729717,-0.5729717,3.155851,52.59741,0.2122178,0.5987554,0,0,2.428452
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3171001,0.3171001,0,0,0,0.3171001,0,0,5.551115E-17,0,0,0.3337896,0.3171001,0,0,2.998009,1.855481,0,0.3337896,-0.3337896,2.804006,46.73334,0.2122178,0.3488101,0,0,1.855481
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4851815,0.4851815,0,0,0,0.4851815,0,0,5.551115E-17,0,0,0.5107174,0.4851815,0,0,3.368886,1.521691,0,0.5107174,-0.5107174,2.265662,37.76096,0.2122178,0.5336997,0,0,1.521691
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1008251,0.1008251,0,0,0,0.1008251,0,0,0,0,0,0.1061316,0.1008251,0,0,3.93635,1.010974,0,0.1061316,-0.1061316,2.15379,35.89643,0.2122178,0.1109076,0,0,1.010974
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.5397545,0.5397545,0,0,0,0.5397545,0,0,1.110223E-16,0,0,0.5681626,0.5397545,0,0,4.054274,0.9048423,0,0.5681626,-0.5681626,1.554894,25.91485,0.2122178,0.59373,0,0,0.9048423
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.4618685,0.4618685,1.7,0,0.5202,0.4618685,73.21196,0,0,0,0.338143,0,0,1.238132,1.176225,4.685566,0.3366796,1.514368,0,1.514368,2.991549,49.85906,0.2122704,0.5080553,0.2705144,1.7,0.6748226
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.858461,1.858461,1.7,0,0.5202,1.858461,40.4371,0,0,0,0.7515076,0.1668007,0.1584607,0,0,3.171198,1.699611,0.5847068,0,0.5847068,3.546251,59.10406,0.2123061,2.044307,0.6012061,1.7,2.451118
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.09468087,0.09468087,1.533605,0,0.4747742,0.09468087,1288.025,0,0,0,1.219513,0,0,1.438924,1.366978,2.586491,2.225847,2.586491,0,2.586491,6.000012,100,0.2121352,0.104149,0.9756106,1.7,3.44536
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121352,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.9419444,0.9419444,0,0,0,0.9419444,161.7677,0.532241,0,0,1.523762,0.9915205,0.9419444,0,0,0,4.553689,0,0,0,6.000012,100,0.2121352,1.036139,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,3.00548,3.00548,1.625479,0,0.4998559,3.00548,62.31247,0.4201569,0,0.2260275,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2121352,3.306027,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121352,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121352,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121352,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.8209932,0.8209932,0,0,0,0.8209932,79.0601,0,0,0,0.6490781,0.8642035,0.8209932,0,0,0,4.553689,0,0.2151253,-0.2151253,5.77325,96.22064,0.2121352,0.9030926,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.348543,0.348543,0,0,0,0.348543,62.64947,0,5.551115E-17,0,0.2183603,0.3668874,0.348543,0,0,0.2390281,4.338563,0,0.148527,-0.148527,5.616689,93.61129,0.2121352,0.3833973,0.1746882,0,4.556924
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.534474,3.08,1.7,0,0.5202,3.08,2.102139,0,0.4544739,0.8079212,0.06474587,1.452632,1.38,0,0,0.4040582,4.190037,0,1.387886,-1.387886,4.153729,69.22868,0.2121352,3.887921,0.0517967,1.7,4.254783
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.145725,2.145725,1.7,0,0.5202,2.145725,0,0,0,0,0,0.4691847,0.4457254,0,0,1.946153,2.802151,0,0.4691847,-0.4691847,3.659165,60.98595,0.2121352,2.360298,0,1.7,2.802151
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.169435,2.169435,1.7,0,0.5202,2.169435,0,0,0,0,0,0.4941421,0.4694349,0,0,2.46747,2.332966,0,0.4941421,-0.4941421,3.138293,52.30478,0.2121352,2.386379,0,1.7,2.332966
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.909205,1.909205,1.7,0,0.5202,1.909205,0,0,0,0,0,0.2202162,0.2092054,0,0,3.016516,1.838824,0,0.2202162,-0.2202162,2.906165,48.43599,0.2121352,2.100126,0,1.7,1.838824
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2484503,0.2484503,1.7,0,0.5202,0.2484503,0,0,0,0,0,0,0,1.45155,1.378972,3.261201,1.618608,1.378972,0,1.378972,4.214373,70.23941,0.2122108,0.2732953,0,1.7,1.618608
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.882229,2.859683,1.38,0,1.38,5.523556,92.05908,0.2122259,0,0,1.7,2.859683
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5022289,4.101683,0,0,0,5.523556,92.05908,0.2122259,0,0,0,4.101683
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2443544,0.2443544,0,0,0,0.2443544,0,0,0,0,0,0.2572151,0.2443544,0,0,0.5022289,4.101683,0,0.2572151,-0.2572151,5.252427,87.54028,0.2122259,0.2687898,0,0,4.101683
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.5277608,0.5277608,0,0,0,0.5277608,0,0,1.110223E-16,0,0,0.5555377,0.5277608,0,0,0.7880234,3.844468,0,0.5555377,-0.5555377,4.666839,77.78049,0.2122259,0.5805369,0,0,3.844468
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3469839,0.3469839,0,0,0,0.3469839,0,0,0,0,0,0.3652462,0.3469839,0,0,1.405288,3.28893,0,0.3652462,-0.3652462,4.281836,71.36379,0.2122259,0.3816823,0,0,3.28893
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4173885,0.4173885,0,0,0,0.4173885,0,0,0,0,0,0.4393564,0.4173885,0,0,1.811117,2.923684,0,0.4393564,-0.4393564,3.818714,63.6451,0.2122259,0.4591274,0,0,2.923684
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1381717,0.1381717,0,0,0,0.1381717,0,0,2.775558E-17,0,0,0.1454439,0.1381717,0,0,2.29929,2.484328,0,0.1454439,-0.1454439,3.665402,61.08992,0.2122259,0.1519889,0,0,2.484328
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.6542619,0.6542619,0,0,0,0.6542619,0,0,1.110223E-16,0,0,0.6886967,0.6542619,0,0,2.460895,2.338884,0,0.6886967,-0.6886967,2.939452,48.99077,0.2122259,0.7196881,0,0,2.338884
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.2228435,0.2228435,0,0,0,0.2228435,25.11244,0,2.775558E-17,0,0.05596143,0.2345721,0.2228435,0,0,3.226113,1.650187,0,0.1786106,-0.1786106,2.75118,45.85291,0.2122259,0.2451278,0.04476914,0,1.706148
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.4061591,0.4061591,0,0,0,0.4061591,24.44089,0,0,0,0.09926888,0.4275359,0.4061591,0,0,3.42457,1.471576,0,0.328267,-0.328267,2.405156,40.08586,0.2122259,0.446775,0.07941511,0,1.570845
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.7865696,0.7865696,0,0,0,0.7865696,28.72809,0,0,0,0.2259664,0.827968,0.7865696,0,0,3.789311,1.143309,0,0.6020015,-0.6020015,1.770591,29.50979,0.2122259,0.8652265,0.1807732,0,1.369276
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.193806,1.193806,1.7,0,0.5202,1.193806,14.84776,0,0,0,0.1772534,0,0,0.5061944,0.4808846,4.458201,0.5413077,0.658138,0,0.658138,2.394955,39.91584,0.2122779,1.313186,0.1418027,1.7,0.7185612
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1129788,0,0,1.452632,1.38,3.800063,1.133632,1.492979,0,1.492979,3.811319,63.52186,0.2122737,0,0.090383,1.7,1.246611
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2509602,0,0,1.452632,1.38,2.307085,2.477313,1.63096,0,1.63096,5.358584,89.30956,0.2122461,0,0.2007682,1.7,2.728273
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.7942013,0.7942013,0,0,0,0.7942013,86.81635,1.110223E-16,0,0,0.6894965,0.8360014,0.7942013,0,0,0.6761243,3.945177,0,0.1465048,-0.1465048,5.204154,86.73573,0.2122461,0.8736214,0.5515972,0,4.634674
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.9250926,0.9250926,0,0,0,0.9250926,52.68718,0,0,0,0.4874052,0.9737816,0.9250926,0,0,0.8389075,3.798672,0,0.4863765,-0.4863765,4.691469,78.19099,0.2122461,1.017602,0.3899241,0,4.286077
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.52126,3.08,1.7,0,0.5202,3.08,8.736063,0,0.44126,0.793386,0.2690707,1.452632,1.38,0,0,1.379326,3.312296,0,1.183561,-1.183561,3.443886,57.39798,0.2122461,3.873386,0.2152566,1.7,3.581367
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.428824,1.428824,1.7,0,0.5202,1.428824,14.6892,0,0,0,0.2098828,0,0,0.2711763,0.2576175,2.694393,2.128735,0.4675002,0,0.4675002,3.887396,64.78979,0.2122809,1.571706,0.1679062,1.7,2.338618
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.8463876,0.8463876,1.7,0,0.5202,0.8463876,27.7027,0,0,0,0.2344722,0,0,0.8536124,0.8109318,2.226893,2.549485,1.045404,0,1.045404,4.879153,81.31905,0.2123643,0.9310263,0.1875778,1.7,2.783957
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.616037,2.616037,1.7,0,0.5202,2.616037,2.472001,0,0,0,0.06466846,0.9642496,0.9160371,0,0,1.181489,3.490349,0,0.8995811,-0.8995811,3.930911,65.51505,0.2123643,2.877641,0.05173477,1.7,3.555017
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.5566804,0.5566804,1.7,0,0.5202,0.5566804,0,0,0,0,0,0,0,1.14332,1.086154,2.181024,2.590768,1.086154,0,1.086154,4.961327,82.68861,0.2124568,0.6123484,0,1.7,2.590768
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.003435,1.003435,0,0,0,1.003435,0,0,0,0,0,1.056247,1.003435,0,0,1.09487,3.568306,0,1.056247,-1.056247,3.847944,64.13228,0.2124568,1.103779,0,0,3.568306
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.635584,1.635584,1.7,0,0.5202,1.635584,0,0,0,0,0,0,0,0.06441596,0.06119516,2.268478,2.512058,0.06119516,0,0.06119516,3.905999,65.09985,0.212462,1.799142,0,1.7,2.512058
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.207283,2.567134,1.38,0,1.38,5.215182,86.91953,0.2124768,0,0,1.7,2.567134
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2500706,0.2500706,0,0,0,0.2500706,0,0,5.551115E-17,0,0,0.2632322,0.2500706,0,0,0.8272833,3.809134,0,0.2632322,-0.2632322,4.937711,82.29502,0.2124768,0.2750776,0,0,3.809134
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.7096536,0.7096536,0,0,0,0.7096536,0,0,1.110223E-16,0,0,0.7470037,0.7096536,0,0,1.119763,3.545902,0,0.7470037,-0.7470037,4.1503,69.17153,0.2124768,0.7806189,0,0,3.545902
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.09221261,0.09221261,0,0,0,0.09221261,0,0,1.387779E-17,0,0,0.0970659,0.09221261,0,0,1.949768,2.798898,0,0.0970659,-0.0970659,4.047984,67.46626,0.2124768,0.1014339,0,0,2.798898
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.4510791,0.4510791,0,0,0,0.4510791,0,0,5.551115E-17,0,0,0.4748201,0.4510791,0,0,2.057619,2.701832,0,0.4748201,-0.4748201,3.547479,59.12453,0.2124768,0.496187,0,0,2.701832
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2330716,0.2330716,0,0,0,0.2330716,0,0,0,0,0,0.2453385,0.2330716,0,0,2.585196,2.227012,0,0.2453385,-0.2453385,3.28887,54.81439,0.2124768,0.2563787,0,0,2.227012
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1556015,0.1556015,0,0,0,0.1556015,0,0,2.775558E-17,0,0,0.163791,0.1556015,0,0,2.857795,1.981674,0,0.163791,-0.163791,3.116219,51.93688,0.2124768,0.1711616,0,0,1.981674
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1246411,0.1246411,0,0,0,0.1246411,0,0,1.387779E-17,0,0,0.1312011,0.1246411,0,0,3.039785,1.817883,0,0.1312011,-0.1312011,2.977921,49.63191,0.2124768,0.1371052,0,0,1.817883
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.185564,1.686681,0,0,0,2.977921,49.63191,0.2124768,0,0,0,1.686681
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.113372,1.113372,0,0,0,1.113372,1.366964,0,0,0,0.01521939,1.17197,1.113372,0,0,3.185564,1.686681,0,1.156751,-1.156751,1.758598,29.30991,0.2124768,1.224709,0.01217551,0,1.701901
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.796871,1.796871,1.7,0,0.5202,1.796871,8.459381,0,0,0,0.1520042,0.1019699,0.09687145,0,0,4.470843,0.5299306,0.05003426,0,0.05003426,1.806065,30.10102,0.2124798,1.976559,0.1216034,1.7,0.6819348
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.773728,1.773728,1.7,0,0.5202,1.773728,7.873997,0,0,0,0.1396632,0.077608,0.0737276,0,0,4.420808,0.5749614,0.06205525,0,0.06205525,1.864936,31.0822,0.2124835,1.9511,0.1117306,1.7,0.7146247
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,1.038164,1.038164,1.7,0,0.5202,1.038164,41.8185,0,0,0,0.4341445,0,0,0.6618361,0.6287444,4.358753,0.6308112,1.062889,0,1.062889,2.873281,47.88792,0.212563,1.14198,0.3473156,1.7,1.064956
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.200917,2.200917,1.7,0,0.5202,2.200917,16.52213,0,0,0,0.3636383,0.5272807,0.5009167,0,0,3.295864,1.587411,0,0.1636423,-0.1636423,2.700786,45.01302,0.212563,2.421008,0.2909107,1.7,1.951049
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,3.477689,1.423769,1.488704,0,1.488704,4.113095,68.55145,0.2125593,0,0.0869635,1.7,1.532473
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.4683733,0.4683733,1.7,0,0.5202,0.4683733,71.69041,0,0,0,0.3357787,0,0,1.231627,1.170045,1.988985,2.763603,1.505824,0,1.505824,5.541646,92.36057,0.2126122,0.5152106,0.268623,1.7,3.099381
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.817449,0.817449,0,0,0,0.817449,48.5251,0,1.110223E-16,0,0.396668,0.8604726,0.817449,0,0,0.4831606,4.118845,0,0.4638047,-0.4638047,5.052752,84.21237,0.2126122,0.8991939,0.3173344,0,4.515512
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.48766,1.48766,1.7,0,0.5202,1.48766,13.43288,0,0,0,0.1998356,0,0,0.2123402,0.2017231,0.9984992,3.65504,0.4015587,0,0.4015587,5.433704,90.56156,0.2126412,1.636426,0.1598684,1.7,3.854875
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.131719,1.131719,0,0,0,1.131719,29.99158,0,0,0,0.3394205,1.191283,1.131719,0,0,0.5969405,4.016443,0,0.851863,-0.851863,4.535762,75.59589,0.2126412,1.244891,0.2715364,0,4.355863
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.279487,1.279487,1.7,0,0.5202,1.279487,19.48541,0,0,0,0.2493133,0,0,0.4205131,0.3994874,1.543455,3.16458,0.6488007,0,0.6488007,5.151268,85.8543,0.2126899,1.407436,0.1994506,1.7,3.413893
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,0.8946542,3.7485,0.06381105,0,0.06381105,5.211805,86.86324,0.2126791,0,0.05104884,0,3.812311
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4686818,0.4686818,0,0,0,0.4686818,0,0,5.551115E-17,0,0,0.4933493,0.4686818,0,0,0.8308431,3.80593,0,0.4933493,-0.4933493,4.691769,78.196,0.2126791,0.51555,0,0,3.80593
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.290141,1.290141,1.7,0,0.5202,1.290141,0,0,0,0,0,0,0,0.4098594,0.3893664,1.379009,3.312581,0.3893664,0,0.3893664,5.061154,84.35241,0.212712,1.419155,0,1.7,3.312581
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.161227,2.161227,1.7,0,0.5202,2.161227,0,0,0,0,0,0.4855025,0.4612274,0,0,0.9896426,3.663011,0,0.4855025,-0.4855025,4.54939,75.82301,0.212712,2.37735,0,1.7,3.663011
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.5226347,0.5226347,1.7,0,0.5202,0.5226347,0,0,0,0,0,0,0,1.177365,1.118497,1.52909,3.177508,1.118497,0,1.118497,5.610489,93.50797,0.2128064,0.5748981,0,1.7,3.177508
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2904446,0.2904446,0,0,0,0.2904446,0,0,0,0,0,0.3057312,0.2904446,0,0,0.4105928,4.184155,0,0.3057312,-0.3057312,5.28822,88.13683,0.2128064,0.3194891,0,0,4.184155
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7502941,3.878424,0,0,0,5.28822,88.13683,0.2128064,0,0,0,3.878424
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1197622,0.1197622,0,0,0,0.1197622,0,0,2.775558E-17,0,0,0.1260655,0.1197622,0,0,0.7502941,3.878424,0,0.1260655,-0.1260655,5.155336,85.92209,0.2128064,0.1317384,0,0,3.878424
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.09607623,0.09607623,0,0,0,0.09607623,0,0,1.387779E-17,0,0,0.1011329,0.09607623,0,0,0.8903669,3.752359,0,0.1011329,-0.1011329,5.048732,84.14537,0.2128064,0.1056838,0,0,3.752359
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3694851,0.3694851,0,0,0,0.3694851,0,0,0,0,0,0.3889317,0.3694851,0,0,1.002737,3.651226,0,0.3889317,-0.3889317,4.638762,77.31255,0.2128064,0.4064336,0,0,3.651226
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1864267,0.1864267,0,0,0,0.1864267,0,0,0,0,0,0.1962387,0.1864267,0,0,1.434883,3.262294,0,0.1962387,-0.1962387,4.431909,73.865,0.2128064,0.2050694,0,0,3.262294
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01947577,0.01947577,0,0,0,0.01947577,0,0,3.469447E-18,0,0,0.02050081,0.01947577,0,0,1.652926,3.066056,0,0.02050081,-0.02050081,4.410299,73.50484,0.2128064,0.02142334,0,0,3.066056
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2907422,0.2907422,0,0,0,0.2907422,0,0,5.551115E-17,0,0,0.3060444,0.2907422,0,0,1.675705,3.045555,0,0.3060444,-0.3060444,4.0877,68.1282,0.2128064,0.3198164,0,0,3.045555
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,2.015754,2.73951,0.3354165,0,0.3354165,4.405904,73.43159,0.2127499,0,0.2683332,0,3.074927
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,1.680338,3.041385,0.5409495,0,0.5409495,4.919094,81.98473,0.2126589,0,0.4327596,0,3.582335
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.4175832,0.4175832,0,0,0,0.4175832,220.9192,0,0,0,0.9225215,0.4395613,0.4175832,0,0,1.139388,3.52824,0.4829603,0,0.4829603,5.37727,89.62099,0.2125777,0.4593415,0.7380173,0,4.450761
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.449672,1.449672,0.8793004,0,0.296149,1.449672,86.69678,1.110223E-16,0,0,1.256819,0.6003907,0.5703712,0,0,0.6564279,3.962904,0.6564279,0,0.6564279,6.000012,100,0.2125763,1.594639,1.005455,1.7,5.219722
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.682148,2.682148,1.405056,0,0.4396802,2.682148,50.12055,0,0,0,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.2125763,2.950362,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125763,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125763,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1943222,0.1943222,0,0,0,0.1943222,911.3943,1.566492,0,0,1.771041,0.2045497,0.1943222,0,0,0,4.553689,0,0,0,6.000012,100,0.2125763,0.2137544,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.9091727,0.9091727,0,0,0,0.9091727,156.4946,0.4657822,0,0,1.422806,0.9570238,0.9091727,0,0,0,4.553689,0,0,0,6.000012,100,0.2125763,1.00009,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,2.167391,2.167391,1.205128,0,0.3851001,2.167391,46.73396,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.2125763,2.38413,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.2183166,0.2183166,0,0,0,0.2183166,195.4965,0.1969944,0,0,0.4268014,0.229807,0.2183166,0,0,0,4.553689,0,0,0,6.000012,100,0.2125763,0.2401483,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.546276,2.546276,1.7,0,0.5202,2.546276,2.460126,0,0,0,0.06264161,0.8908173,0.8462764,0,0,0,4.553689,0,0.8281757,-0.8281757,5.127038,85.45046,0.2125763,2.800904,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2129755,0.2129755,0,0,0,0.2129755,0,0,0,0,0,0.2241847,0.2129755,0,0,0.9201952,3.725513,0,0.2241847,-0.2241847,4.890727,81.51195,0.2125763,0.234273,0,0,3.725513
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3598355,0.3598355,0,0,0,0.3598355,0,0,5.551115E-17,0,0,0.3787742,0.3598355,0,0,1.169289,3.501328,0,0.3787742,-0.3787742,4.491464,74.85757,0.2125763,0.3958191,0,0,3.501328
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.3052714,0.3052714,0,0,0,0.3052714,0,0,5.551115E-17,0,0,0.3213383,0.3052714,0,0,1.59015,3.122554,0,0.3213383,-0.3213383,4.152743,69.21225,0.2125763,0.3357985,0,0,3.122554
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4699039,0.4699039,0,0,0,0.4699039,0,0,5.551115E-17,0,0,0.4946357,0.4699039,0,0,1.947192,2.801216,0,0.4946357,-0.4946357,3.631351,60.5224,0.2125763,0.5168943,0,0,2.801216
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2473347,0.2473347,0,0,0,0.2473347,0,0,5.551115E-17,0,0,0.2603523,0.2473347,0,0,2.496787,2.30658,0,0.2603523,-0.2603523,3.356916,55.94849,0.2125763,0.2720681,0,0,2.30658
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1753916,0.1753916,0,0,0,0.1753916,0,0,2.775558E-17,0,0,0.1846227,0.1753916,0,0,2.786068,2.046228,0,0.1846227,-0.1846227,3.162307,52.70501,0.2125763,0.1929307,0,0,2.046228
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1465929,0.1465929,0,0,0,0.1465929,0,0,0,0,0,0.1543084,0.1465929,0,0,2.991204,1.861605,0,0.1543084,-0.1543084,2.999651,49.99409,0.2125763,0.1612522,0,0,1.861605
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2277358,0.2277358,0,0,0,0.2277358,0,0,2.775558E-17,0,0,0.239722,0.2277358,0,0,3.162658,1.707297,0,0.239722,-0.239722,2.746962,45.78262,0.2125763,0.2505094,0,0,1.707297
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.5787333,0.5787333,0,0,0,0.5787333,0,0,0,0,0,0.609193,0.5787333,0,0,3.429015,1.467575,0,0.609193,-0.609193,2.104817,35.08021,0.2125763,0.6366066,0,0,1.467575
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.393008,0.393008,0,0,0,0.393008,0,0,5.551115E-17,0,0,0.4136926,0.393008,0,0,4.105896,0.8583821,0,0.4136926,-0.4136926,1.668746,27.81238,0.2125763,0.4323087,0,0,0.8583821
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.005532442,0.005532442,0,0,0,0.005532442,0,0,0,0,0,0.005823623,0.005532442,0,0,4.565555,0.4446895,0,0.005823623,-0.005823623,1.662608,27.71007,0.2125763,0.006085686,0,0,0.4446895
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3374146,0.3374146,0,0,0,0.3374146,0,0,0,0,0,0.3551733,0.3374146,0,0,4.572026,0.4388659,0,0.3551733,-0.3551733,1.288222,21.47033,0.2125763,0.3711561,0,0,0.4388659
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.9824713,0.9824713,1.7,0,0.5202,0.9824713,30.15138,0,0,0,0.2962287,0,0,0.7175286,0.6816522,4.966662,0.08369263,0.9778809,0,0.9778809,2.215921,36.93195,0.2126514,1.080719,0.2369829,1.7,0.3799213
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5272437,0,0,1.452632,1.38,3.988782,0.9637854,1.907244,0,1.907244,4.025291,67.08806,0.2125774,0,0.4217949,1.7,1.491029
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.5385422,0.5385422,1.7,0,0.5202,0.5385422,111.9222,0,0,0,0.6027481,0,0,1.161458,1.103385,2.081538,2.680305,1.706133,0,1.706133,5.643871,94.06434,0.2125964,0.5923964,0.4821985,1.7,3.283053
