Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.0289453,0.0289453,0,0,0,0.0289453,3072.375,0.4834343,0,0,0.8893081,0.03046874,0.0289453,0,0,0.375405,4.215825,0.375405,0,0.375405,6.000012,100,0.2125335,0.03183983,0.7114465,0,5.105133
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.5113424,0.5113424,0,0,0,0.5113424,227.8666,0.6269234,0,0,1.165179,0.5382552,0.5113424,0,0,0,4.553689,0,0,0,6.000012,100,0.2125335,0.5624766,0.9321429,0,5.718868
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125335,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,2.047843,2.047843,1.423383,0,0.4446836,2.047843,32.09845,1.110223E-16,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.2125335,2.252627,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.346812,3.08,1.7,0,0.5202,3.08,38.91053,0,0.2668115,0.6014926,1.198444,1.452632,1.38,0,0,0,4.553689,0,0.2541873,-0.2541873,5.732075,95.53439,0.2125335,3.681493,0.9587554,1.7,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.489478,1.489478,0.9781182,0,0.3231263,1.489478,55.10011,5.551115E-17,0,0,0.8207041,0.5382738,0.51136,0,0,0.2824304,4.299501,0.2824304,0,0.2824304,6.000012,100,0.2125503,1.638426,0.6565633,1.7,5.120206
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125503,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125503,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.499428,1.499428,1.442612,0,0.4499331,1.499428,3.988609,0,0,0,0.05980632,0.05980632,0.056816,0,0,0,4.553689,0,0,0,6.000012,100,0.2125503,1.649371,0.04784505,1.7,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.697326,1.697326,1.697326,0,0.5194699,1.697326,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125503,1.867058,0,1.7,4.553689
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.7771313,0.7771313,0,0,0,0.7771313,0,0,1.110223E-16,0,0,0.8180329,0.7771313,0,0,0,4.553689,0,0.8180329,-0.8180329,5.13773,85.62865,0.2125503,0.8548444,0,0,4.553689
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.291082,2.291082,1.7,0,0.5202,2.291082,0,0,0,0,0,0.6221919,0.5910823,0,0,0.9089255,3.735656,0,0.6221919,-0.6221919,4.481882,74.69788,0.2125503,2.52019,0,1.7,3.735656
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4503384,0.4503384,1.7,0,0.5202,0.4503384,0,0,0,0,0,0,0,1.249662,1.187178,1.60025,3.113464,1.187178,0,1.187178,5.608138,93.46878,0.21265,0.4953723,0,1.7,3.113464
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.5221623,0.5221623,0,0,0,0.5221623,0,0,1.110223E-16,0,0,0.5496445,0.5221623,0,0,0.4130713,4.181925,0,0.5496445,-0.5496445,5.028762,83.81253,0.21265,0.5743785,0,0,4.181925
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.102681,0.102681,0,0,0,0.102681,0,0,1.387779E-17,0,0,0.1080853,0.102681,0,0,1.023787,3.63228,0,0.1080853,-0.1080853,4.91483,81.91367,0.21265,0.1129491,0,0,3.63228
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.08009912,0.08009912,0,0,0,0.08009912,0,0,1.387779E-17,0,0,0.08431486,0.08009912,0,0,1.143882,3.524195,0,0.08431486,-0.08431486,4.825954,80.43241,0.21265,0.08810903,0,0,3.524195
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.237565,3.43988,0,0,0,4.825954,80.43241,0.21265,0,0,0,3.43988
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.3716496,0.3716496,0,0,0,0.3716496,0,0,0,0,0,0.3912101,0.3716496,0,0,1.237565,3.43988,0,0.3912101,-0.3912101,4.413583,73.55957,0.21265,0.4088145,0,0,3.43988
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.4133773,0.4133773,0,0,0,0.4133773,0,0,0,0,0,0.435134,0.4133773,0,0,1.672243,3.04867,0,0.435134,-0.435134,3.954911,65.91505,0.21265,0.454715,0,0,3.04867
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3512702,0.3512702,0,0,0,0.3512702,0,0,5.551115E-17,0,0,0.3697581,0.3512702,0,0,2.155725,2.613536,0,0.3697581,-0.3697581,3.565152,59.41908,0.21265,0.3863972,0,0,2.613536
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1757271,0.1757271,0,0,0,0.1757271,0,0,2.775558E-17,0,0,0.1849759,0.1757271,0,0,2.566568,2.243778,0,0.1849759,-0.1849759,3.37017,56.16939,0.21265,0.1932999,0,0,2.243778
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,3.075954,3.075954,1.7,0,0.5202,3.075954,7.277373,0,0,0.3035497,0.2238487,1.448373,1.375954,0,0,2.772096,2.058802,0,1.224524,-1.224524,2.079408,34.65674,0.21265,3.38355,0.1790789,1.7,2.282651
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.6401127,0.6401127,1.7,0,0.5202,0.6401127,95.7878,0,0,0,0.6131499,0,0,1.059887,1.006893,4.132679,0.8342779,1.620043,0,1.620043,3.616316,60.27181,0.2126832,0.704124,0.4905199,1.7,1.447428
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.3039366,0.3039366,1.7,0,0.5202,0.3039366,237.459,-2.220446E-16,0,0,0.7217246,0,0,1.396063,1.32626,2.512636,2.292316,2.047985,0,2.047985,5.559205,92.65324,0.2126449,0.3343302,0.5773797,1.7,3.014041
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0.3544723,0,0,0.8191236,0,0,0,0,0.4646513,4.135503,0.4646513,0,0.4646513,6.000012,100,0.2125674,0,0.6552989,0,4.954627
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.304572,2.304572,0.9245716,0,0.3085081,2.304572,63.51904,0.01121008,0,0,1.463842,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2125674,2.535029,1.171073,1.7,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125674,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.4738,2.4738,1.0938,0,0.3547074,2.4738,58.9953,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2125674,2.72118,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.4524688,0.4524688,0,0,0,0.4524688,214.6113,0.494766,0,0,0.9710489,0.4762829,0.4524688,0,0,0,4.553689,0,0,0,6.000012,100,0.2125674,0.4977157,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.807828,0.807828,0,0,0,0.807828,46.11354,0,0,0,0.3725181,0.8503453,0.807828,0,0,0,4.553689,0,0.4778272,-0.4778272,5.496338,91.60545,0.2125674,0.8886108,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,1.086865,1.086865,0,0,0,1.086865,8.950325,0,2.220446E-16,0,0.09727796,1.144069,1.086865,0,0,0.5309191,4.075862,0,1.046791,-1.046791,4.392924,73.21525,0.2125674,1.195552,0.07782237,0,4.17314
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1679708,0.1679708,0,0,0,0.1679708,79.35194,0,0,0,0.1332881,0.1768114,0.1679708,0,0,1.69402,3.029071,0,0.04352328,-0.04352328,4.347046,72.45062,0.2125674,0.1847679,0.1066305,0,3.162359
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.914157,2.914157,1.7,0,0.5202,2.914157,0.6312935,0,0,0.1255728,0.01839689,1.27806,1.214157,0,0,1.742379,2.985548,0,1.259663,-1.259663,3.019244,50.32064,0.2125674,3.205573,0.01471751,1.7,3.003945
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.141959,1.141959,1.7,0,0.5202,1.141959,0,0,0,0,0,0,0,0.558041,0.530139,3.142005,1.725885,0.530139,0,0.530139,3.522178,58.70286,0.2126118,1.256155,0,1.7,1.725885
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,3.018859,3.018859,1.7,0,0.5202,3.018859,0,0,0,0.2407446,0,1.388272,1.318859,0,0,2.611866,2.20301,0,1.388272,-1.388272,2.058811,34.31345,0.2126118,3.320745,0,1.7,2.20301
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.8547992,0.8547992,1.7,0,0.5202,0.8547992,0,0,0,0,0,0,0,0.8452008,0.8029408,4.154391,0.8147373,0.8029408,0,0.8029408,2.820547,47.00903,0.2126788,0.9402791,0,1.7,0.8147373
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.5702652,0.5702652,1.7,0,0.5202,0.5702652,0,0,0,0,0,0,0,1.129735,1.073248,3.35145,1.537384,1.073248,0,1.073248,3.83872,63.97853,0.2127684,0.6272918,0,1.7,1.537384
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3519943,0.3519943,1.7,0,0.5202,0.3519943,0,0,0,0,0,0,0,1.348006,1.280605,2.278202,2.503307,1.280605,0,1.280605,5.053609,84.22665,0.2128577,0.3871937,0,1.7,2.503307
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.4304177,0.4304177,0,0,0,0.4304177,0,0,5.551115E-17,0,0,0.4530713,0.4304177,0,0,0.9975965,3.655852,0,0.4530713,-0.4530713,4.57603,76.26701,0.2128577,0.4734595,0,0,3.655852
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.132468,0.132468,0,0,0,0.132468,0,0,0,0,0,0.13944,0.132468,0,0,1.501009,3.202781,0,0.13944,-0.13944,4.429047,73.81731,0.2128577,0.1457148,0,0,3.202781
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.655942,3.063341,0,0,0,4.429047,73.81731,0.2128577,0,0,0,3.063341
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01716061,0.01716061,0,0,0,0.01716061,0,0,0,0,0,0.0180638,0.01716061,0,0,1.655942,3.063341,0,0.0180638,-0.0180638,4.410006,73.49995,0.2128577,0.01887667,0,0,3.063341
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2807984,0.2807984,0,0,0,0.2807984,0,0,5.551115E-17,0,0,0.2955773,0.2807984,0,0,1.676013,3.045277,0,0.2955773,-0.2955773,4.09844,68.30721,0.2128577,0.3088783,0,0,3.045277
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2803816,0.2803816,0,0,0,0.2803816,0,0,0,0,0,0.2951386,0.2803816,0,0,2.004432,2.7497,0,0.2951386,-0.2951386,3.787337,63.12216,0.2128577,0.3084198,0,0,2.7497
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01051318,0.01051318,0,0,0,0.01051318,0,0,1.734723E-18,0,0,0.0110665,0.01051318,0,0,2.332364,2.454561,0,0.0110665,-0.0110665,3.775672,62.92774,0.2128577,0.01156449,0,0,2.454561
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.8327187,0.8327187,0,0,0,0.8327187,44.57432,0,0,0,0.3711787,0.876546,0.8327187,0,0,2.34466,2.443495,0,0.5053673,-0.5053673,3.242968,54.04936,0.2128577,0.9159906,0.296943,0,2.814673
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.7517836,0.7517836,0,0,0,0.7517836,96.57593,0,1.110223E-16,0,0.726042,0.7913512,0.7517836,0,0,2.90618,1.938127,0,0.06530916,-0.06530916,3.174126,52.902,0.2128577,0.826962,0.5808336,0,2.664169
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.9675064,0.9675064,0,0,0,0.9675064,81.01789,0,0,0,0.7838533,1.018428,0.9675064,0,0,2.978745,1.872818,0,0.2345745,-0.2345745,2.926863,48.78095,0.2128577,1.064257,0.6270826,0,2.656672
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,3.239384,1.638244,0.669748,0,0.669748,3.562242,59.37057,0.2127463,0,0.5357984,0,2.307992
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.5407205,0.5407205,0,0,0,0.5407205,211.2476,0,0,0,1.142259,0.5691795,0.5407205,0,0,2.569636,2.241017,0.5730796,0,0.5730796,4.105913,68.43174,0.2126511,0.5947925,0.9138073,0,3.383276
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.7454485,0.7454485,0,0,0,0.7454485,122.2242,0,0,0,0.9111183,0.7846827,0.7454485,0,0,1.996556,2.756788,0.1264357,0,0.1264357,4.22586,70.43086,0.2126301,0.8199934,0.7288947,0,3.667907
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.3514722,0.3514722,0,0,0,0.3514722,291.3236,0,0,0,1.023921,0.3699707,0.3514722,0,0,1.87012,2.870581,0.6539505,0,0.6539505,4.846252,80.77071,0.2125216,0.3866194,0.819137,0,3.894502
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.26191,1.26191,1.601964,0,0.4934363,1.26191,68.00943,0,0,0,0.8582178,0,0,0.3400543,0.3230516,1.21617,3.459136,1.181269,0,1.181269,5.966903,99.44818,0.2125991,1.388101,0.6865743,1.7,4.317354
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.6615745,0.6615745,0,0,0,0.6615745,178.92,0.4523947,0,0,1.183689,0.6963943,0.6615745,0,0,0.03490031,4.522279,0.03490031,0,0.03490031,6.000012,100,0.2125934,0.727732,0.9469514,0,5.705968
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.4881315,0.4881315,0,0,0,0.4881315,113.5864,0.0406285,0,0,0.5544512,0.5138227,0.4881315,0,0,0,4.553689,0,0,0,6.000012,100,0.2125934,0.5369447,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125934,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125934,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.909669,1.909669,1.7,0,0.5202,1.909669,0,0,0,0,0,0.220704,0.2096688,0,0,0,4.553689,0,0.220704,-0.220704,5.76737,96.12263,0.2125934,2.100636,0,1.7,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.682273,1.682273,1.7,0,0.5202,1.682273,0,0,0,0,0,0,0,0.0177274,0.01684103,0.2452267,4.332985,0.01684103,0,0.01684103,5.783346,96.38892,0.2125948,1.8505,0,1.7,4.332985
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.5371748,0.5371748,0,0,0,0.5371748,0,0,0,0,0,0.5654472,0.5371748,0,0,0.2283856,4.348142,0,0.5654472,-0.5654472,5.187313,86.45504,0.2125948,0.5908923,0,0,4.348142
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.3046425,0.3046425,0,0,0,0.3046425,0,0,5.551115E-17,0,0,0.3206763,0.3046425,0,0,0.8566602,3.782695,0,0.3206763,-0.3206763,4.84929,80.82134,0.2125948,0.3351068,0,0,3.782695
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2412791,0.2412791,0,0,0,0.2412791,0,0,5.551115E-17,0,0,0.253978,0.2412791,0,0,1.212967,3.462018,0,0.253978,-0.253978,4.581574,76.35941,0.2125948,0.265407,0,0,3.462018
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3267904,0.3267904,0,0,0,0.3267904,0,0,5.551115E-17,0,0,0.3439899,0.3267904,0,0,1.495165,3.20804,0,0.3439899,-0.3439899,4.218976,70.31614,0.2125948,0.3594695,0,0,3.20804
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.2060569,0.2060569,0,0,0,0.2060569,0,0,2.775558E-17,0,0,0.216902,0.2060569,0,0,1.877376,2.86405,0,0.216902,-0.216902,3.990342,66.50556,0.2125948,0.2266626,0,0,2.86405
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2722259,0.2722259,0,0,0,0.2722259,0,0,0,0,0,0.2865535,0.2722259,0,0,2.118378,2.647149,0,0.2865535,-0.2865535,3.688288,61.47134,0.2125948,0.2994485,0,0,2.647149
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.05375981,0.05375981,0,0,0,0.05375981,0,0,6.938894E-18,0,0,0.05658928,0.05375981,0,0,2.436771,2.360595,0,0.05658928,-0.05658928,3.628638,60.47717,0.2125948,0.05913579,0,0,2.360595
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.4970837,0.4970837,0,0,0,0.4970837,0,0,5.551115E-17,0,0,0.5232459,0.4970837,0,0,2.499648,2.304006,0,0.5232459,-0.5232459,3.077088,51.2847,0.2125948,0.546792,0,0,2.304006
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.02022548,0.02022548,0,0,0,0.02022548,0,0,0,0,0,0.02128998,0.02022548,0,0,3.081033,1.78076,0,0.02128998,-0.02128998,3.054646,50.91067,0.2125948,0.02224803,0,0,1.78076
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,3.104688,1.75947,0.01911855,0,0.01911855,3.072784,51.21296,0.2125916,0,0.01529484,0,1.778588
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3662494,0.3662494,0,0,0,0.3662494,40.58573,0,0,0,0.148645,0.3855257,0.3662494,0,0,3.085569,1.776676,0,0.2368807,-0.2368807,2.82309,47.0514,0.2125916,0.4028744,0.118916,0,1.925321
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.491703,1.491703,1.7,0,0.5202,1.491703,9.600863,0,0,0,0.1432163,0,0,0.2082971,0.1978823,3.34877,1.539796,0.3410986,0,0.3410986,3.146684,52.44463,0.2126165,1.640873,0.1145731,1.7,1.683012
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,3.221816,3.08,1.7,0,0.5202,3.08,4.790408,2.220446E-16,0.141816,0.4639976,0.1475446,1.452632,1.38,0,0,3.007672,1.846784,0,1.305087,-1.305087,1.771002,29.51664,0.2126165,3.543998,0.1180357,1.7,1.994329
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.467267,1.467267,1.7,0,0.5202,1.467267,27.69551,0,0,0,0.4063669,0,0,0.2327334,0.2210967,4.457768,0.5416975,0.6274636,0,0.6274636,2.366266,39.43769,0.2126588,1.613993,0.3250935,1.7,0.9480644
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.4656743,0.4656743,1.7,0,0.5202,0.4656743,117.9691,0,0,0,0.5493517,0,0,1.234326,1.172609,3.830305,1.106415,1.721961,0,1.721961,3.999862,66.66423,0.2126748,0.5122417,0.4394813,1.7,1.655766
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2732151,0.2732151,1.7,0,0.5202,0.2732151,214.6198,0,0,0,0.5863734,0,0,1.426785,1.355446,2.108344,2.65618,1.941819,0,1.941819,5.842033,97.36703,0.2126544,0.3005365,0.4690987,1.7,3.242553
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.109221,1.109221,0,0,0,1.109221,23.4977,0,0,0,0.2606415,1.167602,1.109221,0,0,0.1665244,4.403817,0,0.90696,-0.90696,4.886014,81.4334,0.2126544,1.220144,0.2085132,0,4.664459
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02545491,0.02545491,0,0,0,0.02545491,1969.094,0,0,0,0.5012313,0.02679465,0.02545491,0,0,1.174258,3.496857,0.4744366,0,0.4744366,5.336103,88.93488,0.2125761,0.02800041,0.400985,0,3.998088
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.8350229,0.8350229,0,0,0,0.8350229,51.78403,0,1.110223E-16,0,0.4324085,0.8789715,0.8350229,0,0,0.6998211,3.92385,0,0.4465629,-0.4465629,4.865385,81.08958,0.2125761,0.9185252,0.3459268,0,4.356258
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3521257,0.3521257,0,0,0,0.3521257,67.40334,0,0,0,0.2373445,0.3706586,0.3521257,0,0,1.196002,3.477287,0,0.1333141,-0.1333141,4.724859,78.7475,0.2125761,0.3873383,0.1898756,0,3.714632
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2375103,0.2375103,0,0,0,0.2375103,92.74431,0,2.775558E-17,0,0.2202773,0.2500108,0.2375103,0,0,1.344129,3.343973,0,0.02973355,-0.02973355,4.693517,78.22514,0.2125761,0.2612613,0.1762218,0,3.56425
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.479104,1.479104,1.7,0,0.5202,1.479104,3.796712,0,0,0,0.05615733,0,0,0.2208958,0.209851,1.377166,3.314239,0.2660083,0,0.2660083,4.945875,82.43108,0.2125967,1.627015,0.04492586,1.7,3.370397
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1351321,0.1351321,0,0,0,0.1351321,0,0,2.775558E-17,0,0,0.1422443,0.1351321,0,0,1.111158,3.553647,0,0.1422443,-0.1422443,4.795937,79.93211,0.2125967,0.1486453,0,0,3.553647
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.047966,1.047966,0,0,0,1.047966,0,0,2.220446E-16,0,0,1.103122,1.047966,0,0,1.269207,3.411402,0,1.103122,-1.103122,3.633143,60.55227,0.2125967,1.152763,0,0,3.411402
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.366605,1.366605,1.7,0,0.5202,1.366605,0,0,0,0,0,0,0,0.3333947,0.316725,2.494899,2.30828,0.316725,0,0.316725,3.933615,65.56012,0.212623,1.503266,0,1.7,2.30828
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2767304,0.2767304,1.7,0,0.5202,0.2767304,0,0,0,0,0,0,0,1.42327,1.352106,2.178174,2.593333,1.352106,0,1.352106,5.216335,86.93875,0.2126999,0.3044035,0,1.7,2.593333
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.5297689,0.5297689,0,0,0,0.5297689,0,0,1.110223E-16,0,0,0.5576515,0.5297689,0,0,0.8260677,3.810228,0,0.5576515,-0.5576515,4.628519,77.14183,0.2126999,0.5827458,0,0,3.810228
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.44568,3.252577,0,0,0,4.628519,77.14183,0.2126999,0,0,0,3.252577
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.6584516,0.6584516,0,0,0,0.6584516,0,0,0,0,0,0.6931069,0.6584516,0,0,1.44568,3.252577,0,0.6931069,-0.6931069,3.89792,64.96521,0.2126999,0.7242967,0,0,3.252577
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.4826565,0.4826565,0,0,0,0.4826565,0,0,5.551115E-17,0,0,0.5080595,0.4826565,0,0,2.215799,2.55947,0,0.5080595,-0.5080595,3.362379,56.03953,0.2126999,0.5309222,0,0,2.55947
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.282353,0.282353,0,0,0,0.282353,0,0,5.551115E-17,0,0,0.2972136,0.282353,0,0,2.78031,2.05141,0,0.2972136,-0.2972136,3.049088,50.81803,0.2126999,0.3105882,0,0,2.05141
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.4779673,0.4779673,0,0,0,0.4779673,0,0,5.551115E-17,0,0,0.5031235,0.4779673,0,0,3.110547,1.754197,0,0.5031235,-0.5031235,2.518749,41.97907,0.2126999,0.525764,0,0,1.754197
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.388779,0.388779,0,0,0,0.388779,0,0,0,0,0,0.4092411,0.388779,0,0,3.669573,1.251073,0,0.4092411,-0.4092411,2.087371,34.78945,0.2126999,0.4276569,0,0,1.251073
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1972507,0.1972507,0,0,0,0.1972507,8.899496,0,0,0,0.01755432,0.2076323,0.1972507,0,0,4.124286,0.841832,0,0.190078,-0.190078,1.887012,31.45013,0.2126999,0.2169757,0.01404345,0,0.8593863
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.34673,1.34673,1.7,0,0.5202,1.34673,8.557706,-5.551115E-17,0,0,0.1152492,0,0,0.3532704,0.3356068,4.335483,0.651754,0.450856,0,0.450856,2.314731,38.57877,0.2127344,1.481403,0.09219933,1.7,0.7670032
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.904191,2.904191,1.7,0,0.5202,2.904191,8.62984,0,0,0.442343,0.250627,1.26757,1.204191,0,0,3.884627,1.057524,0,1.016943,-1.016943,1.242779,20.71295,0.2127344,3.19461,0.2005016,1.7,1.308151
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.807905,1.807905,1.7,0,0.5202,1.807905,46.04055,0,0,0.09199271,0.8323694,0.1135843,0.1079051,0,0,5.014564,0.04058174,0.7187852,0,0.7187852,1.924679,32.07792,0.2127764,1.988696,0.6658956,1.7,0.8729512
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.411515,3.027836,1.7,0,0.5202,3.027836,23.4568,0,0.3836788,1.264608,0.7102334,1.397722,1.327836,0,0,4.295778,0.6874884,0,0.6874884,-0.6874884,1.200002,20,0.2127764,3.752666,0.5681868,1.7,1.397722
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.6852372,0.6852372,1.7,0,0.5202,0.6852372,24.96846,0,0,0,0.1710932,0,0,1.014763,0.9640247,5.059654,0,1.135118,0,1.135118,2.27687,37.94775,0.2128658,0.7537609,0.1368745,1.7,0.1710932
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,1.023523,1.023523,1.7,0,0.5202,1.023523,37.70794,0,0,0,0.3859495,0,0,0.6764768,0.6426529,3.924536,1.021606,1.028602,0,1.028602,3.252688,54.21135,0.2129412,1.125876,0.3087596,1.7,1.407556
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.43104,1.43104,1.7,0,0.5202,1.43104,40.30091,0,0,0,0.576722,0,0,0.2689604,0.2555124,2.895934,1.947348,0.8322344,0,0.8322344,4.042214,67.37011,0.2129957,1.574144,0.4613776,1.7,2.52407
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.269187,1.269187,1.7,0,0.5202,1.269187,49.12875,0,0,0,0.6235356,0,0,0.4308134,0.4092728,2.0637,2.696359,1.032808,0,1.032808,5.022023,83.70021,0.2130655,1.396105,0.4988284,1.7,3.319895
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.4442471,0.4442471,0,0,0,0.4442471,135.3797,0,0,0,0.6014204,0.4676285,0.4442471,0,0,1.030891,3.625887,0.1337919,0,0.1337919,5.148949,85.81564,0.2130435,0.4886718,0.4811363,0,4.227307
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,0.8970994,3.7463,0.4926707,0,0.4926707,5.616337,93.60543,0.2129625,0,0.3941365,0,4.23897
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.8597342,0.8597342,0,0,0,0.8597342,21.75186,0,0,0,0.1870081,0.9049834,0.8597342,0,0,0.4044288,4.189703,0,0.7179753,-0.7179753,4.859525,80.99192,0.2129625,0.9457076,0.1496065,0,4.376711
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.654248,1.654248,1.7,0,0.5202,1.654248,3.301148,0,0,0,0.05460917,0,0,0.04575199,0.04346438,1.202179,3.471728,0.09807356,0,0.09807356,4.952566,82.54259,0.2129692,1.819673,0.04368734,1.7,3.526337
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.603294,2.603294,1.7,0,0.5202,2.603294,0,0,0,0,0,0.9508355,0.9032938,0,0,1.104105,3.559994,0,0.9508355,-0.9508355,3.950297,65.83815,0.2129692,2.863623,0,1.7,3.559994
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.9518784,0.9518784,1.7,0,0.5202,0.9518784,0,0,0,0,0,0,0,0.7481216,0.7107155,2.160589,2.609159,0.7107155,0,0.7107155,4.624541,77.07552,0.2130275,1.047066,0,1.7,2.609159
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1565966,0.1565966,1.609228,0,0.4954193,0.1565966,0,0,0,0,0,0,0,1.452632,1.38,1.449874,3.248802,1.38,0,1.38,5.933724,98.8952,0.2130778,0.1722562,0,1.7,3.248802
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06987388,4.490802,0,0,0,5.933724,98.8952,0.2130778,0,0,0,4.490802
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.3923183,0.3923183,0,0,0,0.3923183,0,0,0,0,0,0.4129666,0.3923183,0,0,0.06987388,4.490802,0,0.4129666,-0.4129666,5.498419,91.64013,0.2130778,0.4315501,0,0,4.490802
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.09793895,0.09793895,0,0,0,0.09793895,0,0,1.387779E-17,0,0,0.1030936,0.09793895,0,0,0.5287257,4.077836,0,0.1030936,-0.1030936,5.389749,89.82896,0.2130778,0.1077329,0,0,4.077836
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6432742,3.974742,0,0,0,5.389749,89.82896,0.2130778,0,0,0,3.974742
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.7247661,0.7247661,0,0,0,0.7247661,0,0,1.110223E-16,0,0,0.7629117,0.7247661,0,0,0.6432742,3.974742,0,0.7629117,-0.7629117,4.585569,76.42599,0.2130778,0.7972427,0,0,3.974742
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490954,3.21183,0,0,0,4.585569,76.42599,0.2130778,0,0,0,3.21183
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.2046392,0.2046392,0,0,0,0.2046392,0,0,0,0,0,0.2154096,0.2046392,0,0,1.490954,3.21183,0,0.2154096,-0.2154096,4.358507,72.64164,0.2130778,0.2251031,0,0,3.21183
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2196589,0.2196589,0,0,0,0.2196589,0,0,0,0,0,0.2312198,0.2196589,0,0,1.730298,2.996421,0,0.2312198,-0.2312198,4.11478,68.57954,0.2130778,0.2416247,0,0,2.996421
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,1.987209,2.765201,0.01424668,0,0.01424668,4.128296,68.80479,0.2130754,0,0.01139734,0,2.779448
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.477388,2.477388,1.7,0,0.5202,2.477388,7.017989,0,0,0,0.1738628,0.8183036,0.7773885,0,0,1.972962,2.778023,0,0.6444408,-0.6444408,3.448996,57.48314,0.2130754,2.725127,0.1390903,1.7,2.951886
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.404095,2.404095,1.7,0,0.5202,2.404095,20.40668,3.330669E-16,0,0,0.4905961,0.7411532,0.7040955,0,0,2.689008,2.133582,0,0.2505571,-0.2505571,3.184885,53.08131,0.2130754,2.644505,0.3924769,1.7,2.624178
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.336612,2.336612,1.7,0,0.5202,2.336612,31.85141,0,0,0,0.7442437,0.6701177,0.6366119,0,0,2.967404,1.883025,0.074126,0,0.074126,3.255207,54.25335,0.2130797,2.570273,0.595395,1.7,2.627269
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.7686824,0.7686824,1.7,0,0.5202,0.7686824,133.1928,0,0,0,1.023829,0,0,0.9313176,0.8847517,2.893278,1.949739,1.908581,0,1.908581,5.065846,84.4306,0.2130644,0.8455507,0.8190634,1.7,2.973568
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.07732161,0.07732161,0,0,0,0.07732161,1661.362,0.2185035,0,0,1.284592,0.08139117,0.07732161,0,0,0.9846972,3.667461,0.9846972,0,0.9846972,6.000012,100,0.2129031,0.08505377,1.027673,0,4.952054
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,1.037852,1.037852,0,0,0,1.037852,50.64431,0,0,0,0.5256128,1.092476,1.037852,0,0,0,4.553689,0,0.5668628,-0.5668628,5.402486,90.04126,0.2129031,1.141637,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3670096,0.3670096,0,0,0,0.3670096,202.2753,0,0,0,0.7423695,0.3863258,0.3670096,0,0,0.6298475,3.986826,0.3560437,0,0.3560437,5.740259,95.67079,0.2128449,0.4037105,0.5938956,0,4.729196
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.6928568,0.6928568,0,0,0,0.6928568,97.18513,0,0,0,0.6733538,0.7293229,0.6928568,0,0,0.2738038,4.307265,0,0.05596912,-0.05596912,5.681262,94.68752,0.2128449,0.7621425,0.5386831,0,4.980619
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.3174597,0.3174597,0,0,0,0.3174597,172.8503,0,0,0,0.5487302,0.3341681,0.3174597,0,0,0.3359917,4.251297,0.214562,0,0.214562,5.884814,98.08003,0.2128098,0.3492057,0.4389842,0,4.800026
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.5338064,0.5338064,0,0,0,0.5338064,79.08806,0,0,0,0.4221772,0.5619015,0.5338064,0,0,0.1214297,4.444402,0,0.1397244,-0.1397244,5.737531,95.62533,0.2128098,0.5871871,0.3377417,0,4.86658
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.770432,2.770432,1.7,0,0.5202,2.770432,16.32049,2.220446E-16,0,0,0.4521481,1.12677,1.070432,0,0,0.276679,4.304678,0,0.6746222,-0.6746222,5.026417,83.77345,0.2128098,3.047475,0.3617185,1.7,4.756826
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,1.010095,1.010095,0,0,0,1.010095,5.511298,0,2.220446E-16,0,0.05566933,1.063258,1.010095,0,0,1.026259,3.630056,0,1.007588,-1.007588,3.964326,66.07196,0.2128098,1.111104,0.04453547,0,3.685725
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.177482,2.177482,1.7,0,0.5202,2.177482,0,0,0,0,0,0.5026125,0.4774819,0,0,2.145802,2.622467,0,0.5026125,-0.5026125,3.434525,57.24198,0.2128098,2.39523,0,1.7,2.622467
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.79739,0.79739,1.7,0,0.5202,0.79739,0,0,0,0,0,0,0,0.9026099,0.8574795,2.70426,2.119855,0.8574795,0,0.8574795,4.248002,70.79989,0.2128799,0.877129,0,1.7,2.119855
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.8616253,0.8616253,1.7,0,0.5202,0.8616253,0,0,0,0,0,0,0,0.8383747,0.7964559,1.846781,2.891586,0.7964559,0,0.7964559,5.003586,83.39294,0.2129449,0.9477879,0,1.7,2.891586
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3825766,0.3825766,0,0,0,0.3825766,0,0,5.551115E-17,0,0,0.4027123,0.3825766,0,0,1.050325,3.608397,0,0.4027123,-0.4027123,4.579091,76.31802,0.2129449,0.4208343,0,0,3.608397
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.497783,3.205684,0,0,0,4.579091,76.31802,0.2129449,0,0,0,3.205684
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.497783,3.205684,0,0,0,4.579091,76.31802,0.2129449,0,0,0,3.205684
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.497783,3.205684,0,0,0,4.579091,76.31802,0.2129449,0,0,0,3.205684
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1833863,0.1833863,0,0,0,0.1833863,0,0,2.775558E-17,0,0,0.1930382,0.1833863,0,0,1.497783,3.205684,0,0.1930382,-0.1930382,4.37561,72.92669,0.2129449,0.2017249,0,0,3.205684
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.71227,3.012646,0,0,0,4.37561,72.92669,0.2129449,0,0,0,3.012646
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3694299,0.3694299,0,0,0,0.3694299,0,0,5.551115E-17,0,0,0.3888736,0.3694299,0,0,1.71227,3.012646,0,0.3888736,-0.3888736,3.965702,66.09489,0.2129449,0.4063729,0,0,3.012646
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1064363,0.1064363,0,0,0,0.1064363,0,0,1.387779E-17,0,0,0.1120382,0.1064363,0,0,2.144351,2.623773,0,0.1120382,-0.1120382,3.847603,64.12659,0.2129449,0.1170799,0,0,2.623773
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,2.268838,2.511734,0.01041471,0,0.01041471,3.857483,64.29126,0.2129432,0,0.008331767,0,2.522149
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.505955,2.505955,1.7,0,0.5202,2.505955,1.074443,0,0,0,0.02692505,0.8483732,0.8059546,0,0,2.258424,2.521108,0,0.8214481,-0.8214481,2.991601,49.85991,0.2129432,2.75655,0.02154004,1.7,2.548033
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.434881,2.434881,1.7,0,0.5202,2.434881,2.833505,0,0,0,0.0689925,0.7735595,0.7348815,0,0,3.171144,1.699659,0,0.704567,-0.704567,2.248922,37.48196,0.2129432,2.67837,0.055194,1.7,1.768652
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.461874,1.461874,1.7,0,0.5202,1.461874,6.756301,0,0,0,0.09876862,0,0,0.2381257,0.2262194,3.953996,0.9950925,0.3249881,0,0.3249881,2.557233,42.62046,0.2129674,1.608062,0.0790149,1.7,1.093861
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2040533,0,0,1.452632,1.38,3.629008,1.287582,1.584053,0,1.584053,4.059998,67.66649,0.2129477,0,0.1632426,1.7,1.491635
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.6392319,0.6392319,1.7,0,0.5202,0.6392319,48.10112,0,0,0,0.3074777,0,0,1.060768,1.00773,2.044955,2.71323,1.315207,0,1.315207,5.307713,88.4617,0.2130294,0.7031551,0.2459822,1.7,3.020707
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2566358,0.2566358,0,0,0,0.2566358,116.6209,0,0,0,0.299291,0.270143,0.2566358,0,0,0.7297474,3.896916,0.02914799,0,0.02914799,5.335365,88.92257,0.2130246,0.2822994,0.2394328,0,4.196207
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.453691,2.453691,1.7,0,0.5202,2.453691,5.470646,0,4.440892E-16,0,0.1342327,0.7933584,0.7536905,0,0,0.7005994,3.92315,0,0.6591257,-0.6591257,4.640585,77.34293,0.2130246,2.699059,0.1073862,1.7,4.057382
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.8548556,0.8548556,1.7,0,0.5202,0.8548556,8.448143,0,0,0,0.07221942,0,0,0.8451445,0.8028872,1.432961,3.264024,0.8751066,0,0.8751066,5.470785,91.17956,0.2130941,0.9403411,0.05777553,1.7,3.336243
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.440273,1.440273,1.7,0,0.5202,1.440273,15.74784,0,0,0,0.226812,0,0,0.2597267,0.2467404,0.5578547,4.05162,0.4735523,0,0.4735523,5.920036,98.66707,0.2131271,1.584301,0.1814496,1.7,4.278431
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.7530345,0.7530345,0,0,0,0.7530345,21.15587,0,0,0,0.159311,0.7926679,0.7530345,0,0,0.0843024,4.477817,0,0.6333569,-0.6333569,5.252419,87.54014,0.2131271,0.828338,0.1274488,0,4.637128
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.700049,2.700049,1.7,0,0.5202,2.700049,1.979243,0,0,0,0.05344054,1.052683,1.000049,0,0,0.7880323,3.84446,0,0.9992424,-0.9992424,4.199125,69.98528,0.2131271,2.970054,0.04275243,1.7,3.8979
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.5760275,0.5760275,1.7,0,0.5202,0.5760275,8.838702,0,0,0,0.05091335,0,0,1.123973,1.067774,1.898302,2.845217,1.118687,0,1.118687,5.260405,87.67324,0.2132167,0.6336302,0.04073068,1.7,2.896131
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.898892,1.898892,1.7,0,0.5202,1.898892,0,0,0,0,0,0.2093596,0.1988916,0,0,0.7796143,3.852036,0,0.2093596,-0.2093596,5.039721,83.99517,0.2132167,2.088781,0,1.7,3.852036
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.7103,1.7103,1.7,0,0.5202,1.7103,0,0,0,0,0,0.01084212,0.01030001,0,0,1.012236,3.642676,0,0.01084212,-0.01084212,5.028292,83.8047,0.2132167,1.88133,0,1.7,3.642676
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.397393,2.397393,1.7,0,0.5202,2.397393,0,0,0,0,0,0.7340978,0.6973929,0,0,1.024283,3.631834,0,0.7340978,-0.7340978,4.254485,70.90794,0.2132167,2.637132,0,1.7,3.631834
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.839947,2.897737,1.38,0,1.38,5.563668,92.72762,0.21323,0,0,1.7,2.897737
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3230132,0.3230132,0,0,0,0.3230132,0,0,0,0,0,0.3400139,0.3230132,0,0,0.4599471,4.139737,0,0.3400139,-0.3400139,5.205262,86.75419,0.21323,0.3553146,0,0,4.139737
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8377404,3.799723,0,0,0,5.205262,86.75419,0.21323,0,0,0,3.799723
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2385393,0.2385393,0,0,0,0.2385393,0,0,5.551115E-17,0,0,0.251094,0.2385393,0,0,0.8377404,3.799723,0,0.251094,-0.251094,4.940586,82.34293,0.21323,0.2623932,0,0,3.799723
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.04687962,0.04687962,0,0,0,0.04687962,0,0,0,0,0,0.04934697,0.04687962,0,0,1.116734,3.548629,0,0.04934697,-0.04934697,4.888569,81.47599,0.21323,0.05156759,0,0,3.548629
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.09684388,0.09684388,0,0,0,0.09684388,0,0,1.387779E-17,0,0,0.1019409,0.09684388,0,0,1.171564,3.499282,0,0.1019409,-0.1019409,4.781114,79.68507,0.21323,0.1065283,0,0,3.499282
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2176484,0.2176484,0,0,0,0.2176484,0,0,2.775558E-17,0,0,0.2291035,0.2176484,0,0,1.284831,3.397341,0,0.2291035,-0.2291035,4.539618,75.66014,0.21323,0.2394132,0,0,3.397341
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.0239621,0.0239621,0,0,0,0.0239621,0,0,3.469447E-18,0,0,0.02522326,0.0239621,0,0,1.539391,3.168237,0,0.02522326,-0.02522326,4.51303,75.21702,0.21323,0.02635831,0,0,3.168237
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2872333,0.2872333,0,0,0,0.2872333,2.67502,0,5.551115E-17,0,0.007683549,0.3023508,0.2872333,0,0,1.567417,3.143014,0,0.2946673,-0.2946673,4.202424,70.04025,0.21323,0.3159566,0.006146839,0,3.150697
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2249895,0.2249895,0,0,0,0.2249895,17.75428,0,2.775558E-17,0,0.03994527,0.2368311,0.2249895,0,0,1.894825,2.848347,0,0.1968858,-0.1968858,3.994888,66.58132,0.21323,0.2474885,0.03195622,0,2.888292
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.92359,1.92359,1.7,0,0.5202,1.92359,6.325195,8.326673E-17,0,0,0.1216708,0.2353575,0.2235896,0,0,2.113587,2.651461,0,0.1136867,-0.1136867,3.875051,64.58406,0.21323,2.115949,0.09733663,1.7,2.773132
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.80451,1.80451,1.7,0,0.5202,1.80451,11.92668,0,0,0,0.2152182,0.110011,0.1045105,0,0,2.239905,2.537774,0.1052072,0,0.1052072,3.974859,66.24753,0.213236,1.984962,0.1721746,1.7,2.752992
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.296251,0.296251,1.7,0,0.5202,0.296251,19.9775,0,0,0,0.05918354,0,0,1.403749,1.333562,2.134698,2.632461,1.392745,0,1.392745,5.296134,88.26871,0.2133044,0.3258761,0.04734683,1.7,2.691644
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.301613,0.301613,0,0,0,0.301613,38.35218,0,5.551115E-17,0,0.1156752,0.3174874,0.301613,0,0,0.7419531,3.885931,0,0.2018122,-0.2018122,5.083405,84.72324,0.2133044,0.3317743,0.09254014,0,4.001606
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.335407,1.335407,1.7,0,0.5202,1.335407,25.21389,0,0,0,0.3367082,0,0,0.3645926,0.3463629,0.966189,3.684119,0.6830712,0,0.6830712,5.731423,95.52352,0.2133516,1.468948,0.2693666,1.7,4.020827
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.9980734,0.9980734,0,0,0,0.9980734,39.03094,0,0,0,0.3895575,1.050604,0.9980734,0,0,0.2831178,4.298883,0,0.6610461,-0.6610461,5.034619,83.91015,0.2133516,1.097881,0.311646,0,4.68844
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.391316,2.391316,1.7,0,0.5202,2.391316,17.55649,0,0,0,0.4198312,0.7277007,0.6913157,0,0,1.017613,3.637837,0,0.3078695,-0.3078695,4.710096,78.50144,0.2133516,2.630447,0.3358649,1.7,4.057668
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.420763,1.420763,1.7,0,0.5202,1.420763,26.29391,0,0,0,0.373574,0,0,0.2792371,0.2652753,1.359691,3.329967,0.6388493,0,0.6388493,5.316162,88.60252,0.2133943,1.562839,0.2988592,1.7,3.703541
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.454682,1.454682,1.7,0,0.5202,1.454682,10.49758,0,0,0,0.1527063,0,0,0.2453184,0.2330525,0.7208414,3.904932,0.3857588,0,0.3857588,5.682125,94.70189,0.2134218,1.60015,0.122165,1.7,4.057638
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.385029,1.385029,1.514303,0,0.4695048,1.385029,14.36827,0,0,0,0.1990048,0,0,0.129274,0.1228103,0.3350827,4.252115,0.3218151,0,0.3218151,5.987425,99.79022,0.213443,1.523532,0.1592038,1.7,4.451119
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.3237472,0.3237472,0,0,0,0.3237472,13.36143,0,0,0,0.04325726,0.3407865,0.3237472,0,0,0.01326759,4.541748,0,0.2975292,-0.2975292,5.673802,94.56318,0.213443,0.3561219,0.03460581,0,4.585005
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3438556,4.244219,0,0,0,5.673802,94.56318,0.213443,0,0,0,4.244219
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.398589,2.398589,1.7,0,0.5202,2.398589,0,0,0,0,0,0.735357,0.6985892,0,0,0.3438556,4.244219,0,0.735357,-0.735357,4.898667,81.64429,0.213443,2.638448,0,1.7,4.244219
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.461647,1.461647,1.7,0,0.5202,1.461647,0,0,0,0,0,0,0,0.2383531,0.2264355,1.160919,3.508862,0.2264355,0,0.2264355,5.113483,85.22455,0.2134613,1.607812,0,1.7,3.508862
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9344835,3.712654,0,0,0,5.113483,85.22455,0.2134613,0,0,0,3.712654
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.06152258,0.06152258,0,0,0,0.06152258,0,0,6.938894E-18,0,0,0.06476062,0.06152258,0,0,0.9344835,3.712654,0,0.06476062,-0.06476062,5.045219,84.08682,0.2134613,0.06767485,0,0,3.712654
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.5765753,0.5765753,0,0,0,0.5765753,0,0,0,0,0,0.6069214,0.5765753,0,0,1.00644,3.647893,0,0.6069214,-0.6069214,4.405468,73.42432,0.2134613,0.6342328,0,0,3.647893
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.4728558,0.4728558,0,0,0,0.4728558,0,0,5.551115E-17,0,0,0.4977429,0.4728558,0,0,1.680797,3.040972,0,0.4977429,-0.4977429,3.880801,64.67989,0.2134613,0.5201414,0,0,3.040972
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1783388,0.1783388,0,0,0,0.1783388,0,0,2.775558E-17,0,0,0.1877251,0.1783388,0,0,2.233845,2.543229,0,0.1877251,-0.1877251,3.682921,61.3819,0.2134613,0.1961727,0,0,2.543229
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1186512,0.1186512,0,0,0,0.1186512,0,0,1.387779E-17,0,0,0.124896,0.1186512,0,0,2.442428,2.355504,0,0.124896,-0.124896,3.55127,59.18771,0.2134613,0.1305164,0,0,2.355504
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.3122529,0.3122529,0,0,0,0.3122529,0,0,0,0,0,0.3286873,0.3122529,0,0,2.581201,2.230608,0,0.3286873,-0.3286873,3.204803,53.41327,0.2134613,0.3434782,0,0,2.230608
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2799007,0.2799007,0,0,0,0.2799007,0,0,0,0,0,0.2946323,0.2799007,0,0,2.946409,1.901921,0,0.2946323,-0.2946323,2.894233,48.23712,0.2134613,0.3078908,0,0,1.901921
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,3.273779,1.607288,0.02128663,0,0.02128663,2.914427,48.57369,0.2134578,0,0.0170293,0,1.628575
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.5464678,0.5464678,0,0,0,0.5464678,58.41021,0,0,0,0.319193,0.5752293,0.5464678,0,0,3.252492,1.626446,0,0.2560363,-0.2560363,2.644541,44.0756,0.2134578,0.6011146,0.2553544,0,1.945639
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,2.05837,2.05837,1.7,0,0.5202,2.05837,37.32948,0,0,0,0.7683789,0.3772317,0.3583702,0,0,3.536977,1.37041,0.3911472,0,0.3911472,3.015616,50.26017,0.21348,2.264207,0.6147031,1.7,2.138789
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.5526413,0.5526413,1.7,0,0.5202,0.5526413,183.3247,0,0,0,1.013128,0,0,1.147359,1.089991,3.145829,1.722442,2.103118,0,2.103118,5.010809,83.51333,0.2134328,0.6079054,0.8105022,1.7,2.73557
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1801908,0.1801908,0,0,0,0.1801908,582.6831,0,0,0,1.049941,0.1896745,0.1801908,0,0,1.042711,3.615249,0.8602667,0,0.8602667,5.82693,97.11531,0.2132934,0.1982098,0.8399529,0,4.66519
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.406786,1.406786,0.5759882,0,0.2133448,1.406786,75.13355,0,0,0,1.056969,0.8745242,0.830798,0,0,0.1824443,4.389489,0.1824443,0,0.1824443,6.000012,100,0.2132986,1.547465,0.8455748,1.7,5.446457
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2132986,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2132986,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.5112128,0.5112128,0,0,0,0.5112128,132.9305,0.1414391,0,0,0.6795578,0.5381187,0.5112128,0,0,0,4.553689,0,0,0,6.000012,100,0.2132986,0.562334,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.850472,1.850472,1.133083,0,0.3654317,1.850472,40.80829,1.110223E-16,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.2132986,2.035519,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.58558,1.58558,1.104995,0,0.3577636,1.58558,31.905,0,0,0,0.5058793,0.5058793,0.4805853,0,0,0,4.553689,0,0,0,6.000012,100,0.2132986,1.744138,0.4047034,1.7,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.169508,1.169508,0,0,0,1.169508,14.93316,0,0,0,0.1746444,1.231061,1.169508,0,0,0,4.553689,0,1.056416,-1.056416,4.886451,81.4407,0.2132986,1.286458,0.1397155,0,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.173796,3.497273,0.03463281,0,0.03463281,4.919307,81.98829,0.213293,0,0.02770625,0,3.531905
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.292661,1.292661,1.7,0,0.5202,1.292661,0,0,0,0,0,0,0,0.4073388,0.3869718,1.139163,3.528442,0.3869718,0,0.3869718,5.286421,88.10683,0.2133241,1.421927,0,1.7,3.528442
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.755994,3.08,1.7,0,0.5202,3.08,0,0,0.6759939,1.051593,0,1.452632,1.38,0,0,0.7521912,3.876717,0,1.452632,-1.452632,3.755213,62.58675,0.2133241,4.131593,0,1.7,3.876717
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.366226,2.424085,1.38,0,1.38,5.064395,84.40643,0.2133373,0,0,1.7,2.424085
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02442613,0.02442613,0,0,0,0.02442613,0,0,0,0,0,0.02571172,0.02442613,0,0,0.9862263,3.666085,0,0.02571172,-0.02571172,5.037293,83.95471,0.2133373,0.02686875,0,0,3.666085
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04524517,0.04524517,0,0,0,0.04524517,0,0,0,0,0,0.0476265,0.04524517,0,0,1.014795,3.640373,0,0.0476265,-0.0476265,4.98709,83.118,0.2133373,0.04976969,0,0,3.640373
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.527315,0.527315,0,0,0,0.527315,0,0,1.110223E-16,0,0,0.5550684,0.527315,0,0,1.067713,3.592747,0,0.5550684,-0.5550684,4.401997,73.36647,0.2133373,0.5800464,0,0,3.592747
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1550029,0.1550029,0,0,0,0.1550029,0,0,0,0,0,0.1631609,0.1550029,0,0,1.684456,3.037679,0,0.1631609,-0.1631609,4.23001,70.50003,0.2133373,0.1705032,0,0,3.037679
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3201589,0.3201589,0,0,0,0.3201589,0,0,0,0,0,0.3370094,0.3201589,0,0,1.865746,2.874518,0,0.3370094,-0.3370094,3.874771,64.57938,0.2133373,0.3521748,0,0,2.874518
