Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1214973,0.1214973,0,0,0,0.1214973,0,0,2.775558E-17,0,0,0.1278919,0.1214973,0,0,2.240201,2.537508,0,0.1278919,-0.1278919,3.739961,62.33256,0.2133373,0.133647,0,0,2.537508
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3546113,0.3546113,0,0,0,0.3546113,0,0,0,0,0,0.3732751,0.3546113,0,0,2.382303,2.409616,0,0.3732751,-0.3732751,3.346495,55.7748,0.2133373,0.3900725,0,0,2.409616
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.3901069,0.3901069,0,0,0,0.3901069,0,0,5.551115E-17,0,0,0.4106389,0.3901069,0,0,2.797053,2.036341,0,0.4106389,-0.4106389,2.913643,48.56062,0.2133373,0.4291176,0,0,2.036341
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.3514448,0.3514448,0,0,0,0.3514448,4.824378,0,5.551115E-17,0,0.01695503,0.3699419,0.3514448,0,0,3.253318,1.625703,0,0.3529869,-0.3529869,2.541563,42.35929,0.2133373,0.3865893,0.01356402,0,1.642658
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,3.645526,1.272716,0.2358886,0,0.2358886,2.765346,46.08901,0.2132991,0,0.1887109,0,1.508604
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.525742,1.525742,1.7,0,0.5202,1.525742,45.83522,0,0,0,0.6993272,0,0,0.1742582,0.1655453,3.409637,1.485015,0.8648725,0,0.8648725,3.585836,59.76381,0.2133521,1.678316,0.5594618,1.7,2.184343
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.419938,1.419938,1.7,0,0.5202,1.419938,41.43712,0,0,0,0.5883816,0,0,0.2800617,0.2660586,2.544765,2.263401,0.8544402,0,0.8544402,4.396429,73.27367,0.2134067,1.561932,0.4707052,1.7,2.851782
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.740277,3.08,1.7,0,0.5202,3.08,30.96857,2.220446E-16,0.6602769,1.034305,0.953832,1.452632,1.38,0,0,1.690325,3.032397,0,0.4987996,-0.4987996,3.870648,64.51067,0.2134067,4.114305,0.7630656,1.7,3.986229
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.802626,0,0.2752169,0,0,0,0,0,1.482052,0,0,0.802626,0.7624947,2.244546,2.533597,2.244546,0,2.244546,6.000012,100,0.2131314,0,1.185641,1.7,4.015649
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.135631,1.135631,0,0,0,1.135631,150.2603,0.5110018,0,0,1.706403,1.195401,1.135631,0,0,0,4.553689,0,0,0,6.000012,100,0.2131314,1.249194,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2131314,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.824783,1.824783,0.5461342,0,0.2051947,1.824783,73.75924,0,0,0,1.345946,1.345946,1.278649,0,0,0,4.553689,0,0,0,6.000012,100,0.2131314,2.007262,1.076757,1.7,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.5171477,0.5171477,0,0,0,0.5171477,198.9702,0.4846039,0,0,1.02897,0.5443661,0.5171477,0,0,0,4.553689,0,0,0,6.000012,100,0.2131314,0.5688625,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.963442,1.963442,1.364991,0,0.4287426,1.963442,32.08388,1.110223E-16,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.2131314,2.159786,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.870666,1.870666,1.691091,0,0.5177678,1.870666,10.10477,2.775558E-17,0,0,0.1890265,0.1890265,0.1795752,0,0,0,4.553689,0,0,0,6.000012,100,0.2131314,2.057733,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.619008,1.619008,1.593499,0,0.4911252,1.619008,1.658517,8.326673E-17,0,0,0.02685152,0.02685152,0.02550894,0,0,0,4.553689,0,0,0,6.000012,100,0.2131314,1.780908,0.02148121,1.7,4.580541
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2926322,0.2926322,0,0,0,0.2926322,0,0,5.551115E-17,0,0,0.3080339,0.2926322,0,0,0,4.553689,0,0.3080339,-0.3080339,5.675316,94.58841,0.2131314,0.3218954,0,0,4.553689
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.5799081,0.5799081,0,0,0,0.5799081,0,0,0,0,0,0.6104296,0.5799081,0,0,0.3422599,4.245655,0,0.6104296,-0.6104296,5.031867,83.86427,0.2131314,0.6378989,0,0,4.245655
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.8601497,0.8601497,0,0,0,0.8601497,0,0,1.110223E-16,0,0,0.9054208,0.8601497,0,0,1.020515,3.635226,0,0.9054208,-0.9054208,4.077469,67.95768,0.2131314,0.9461647,0,0,3.635226
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3870318,0.3870318,0,0,0,0.3870318,0,0,5.551115E-17,0,0,0.4074019,0.3870318,0,0,2.026538,2.729805,0,0.4074019,-0.4074019,3.64803,60.80038,0.2131314,0.425735,0,0,2.729805
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2355294,0.2355294,0,0,0,0.2355294,0,0,2.775558E-17,0,0,0.2479257,0.2355294,0,0,2.479207,2.322403,0,0.2479257,-0.2479257,3.386693,56.44477,0.2131314,0.2590823,0,0,2.322403
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.5097365,0.5097365,0,0,0,0.5097365,0,0,1.110223E-16,0,0,0.5365647,0.5097365,0,0,2.75468,2.074477,0,0.5365647,-0.5365647,2.821104,47.01831,0.2131314,0.5607101,0,0,2.074477
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.06326449,0.06326449,0,0,0,0.06326449,0,0,0,0,0,0.0665942,0.06326449,0,0,3.350863,1.537912,0,0.0665942,-0.0665942,2.750908,45.84837,0.2131314,0.06959094,0,0,1.537912
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3391071,0.3391071,0,0,0,0.3391071,0,0,0,0,0,0.3569548,0.3391071,0,0,3.424856,1.471318,0,0.3569548,-0.3569548,2.374645,39.57733,0.2131314,0.3730178,0,0,1.471318
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1353518,0.1353518,0,0,0,0.1353518,0,0,0,0,0,0.1424756,0.1353518,0,0,3.821473,1.114363,0,0.1424756,-0.1424756,2.224462,37.07429,0.2131314,0.148887,0,0,1.114363
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1185321,0.1185321,0,0,0,0.1185321,0,0,1.387779E-17,0,0,0.1247706,0.1185321,0,0,3.979779,0.9718878,0,0.1247706,-0.1247706,2.092942,34.8823,0.2131314,0.1303853,0,0,0.9718878
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.118413,0.8471171,0,0,0,2.092942,34.8823,0.2131314,0,0,0,0.8471171
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1318523,0.1318523,0,0,0,0.1318523,17.43893,0,0,0,0.02299362,0.1387919,0.1318523,0,0,4.118413,0.8471171,0,0.1157982,-0.1157982,1.97088,32.84794,0.2131314,0.1450375,0.0183949,0,0.8701107
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3643367,0.3643367,0,0,0,0.3643367,63.49068,0,0,0,0.2313198,0.3835123,0.3643367,0,0,4.247078,0.7313188,0,0.1521925,-0.1521925,1.810455,30.17419,0.2131314,0.4007703,0.1850559,0,0.9626387
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.828949,1.828949,1.7,0,0.5202,1.828949,17.37816,0,0,0,0.3178377,0.1357362,0.1289494,0,0,4.416181,0.5791264,0.1821015,0,0.1821015,1.983212,33.05346,0.2131417,2.011844,0.2542702,1.7,0.8969641
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.428884,2.428884,1.7,0,0.5202,2.428884,28.50859,0,0,0.1343419,0.6924407,0.7672464,0.728884,0,0,4.234079,0.7430177,0,0.07480566,-0.07480566,1.90436,31.73927,0.2131417,2.671772,0.5539526,1.7,1.435458
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.828783,1.828783,1.7,0,0.5202,1.828783,26.54557,0,0,0,0.4854609,0.1355613,0.1287833,0,0,4.317196,0.6682121,0.3498996,0,0.3498996,2.236304,37.27165,0.2131615,2.011662,0.3883687,1.7,1.153673
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,2.056139,2.056139,1.7,0,0.5202,2.056139,16.25672,2.775558E-16,0,0,0.3342606,0.3748828,0.3561387,0,0,3.967297,0.9831217,0,0.04062219,-0.04062219,2.193484,36.55799,0.2131615,2.261753,0.2674085,1.7,1.317382
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,4.012433,0.9424995,1.745089,0,1.745089,3.849021,64.15022,0.213116,0,0.2920712,1.7,1.307588
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7795941,0,0,1.452632,1.38,2.267344,2.51308,2.159594,0,2.159594,5.897792,98.29633,0.2130042,0,0.6236752,1.7,3.292674
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.5370011,0.5370011,0,0,0,0.5370011,132.313,0.03750859,0,0,0.7105226,0.5652643,0.5370011,0,0,0.1077496,4.456714,0.1077496,0,0.1077496,6.000012,100,0.2129869,0.5907012,0.5684181,0,5.167237
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.4034595,0.4034595,0,0,0,0.4034595,123.3023,0.07278046,0,0,0.4974747,0.4246943,0.4034595,0,0,0,4.553689,0,0,0,6.000012,100,0.2129869,0.4438055,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1578863,0.1578863,0,0,0,0.1578863,234.9126,0.2046986,0,0,0.3708947,0.166196,0.1578863,0,0,0,4.553689,0,0,0,6.000012,100,0.2129869,0.1736749,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.444717,2.444717,1.7,0,0.5202,2.444717,6.990542,0,0,0,0.170899,0.7839131,0.7447174,0,0,0,4.553689,0,0.613014,-0.613014,5.353838,89.23046,0.2129869,2.689189,0.1367192,1.7,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.6447749,0.6447749,0,0,0,0.6447749,6.93883,0,0,0,0.04473984,0.6787105,0.6447749,0,0,0.6811267,3.940675,0,0.6339706,-0.6339706,4.685575,78.09276,0.2129869,0.7092524,0.03579187,0,3.985415
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.654777,1.654777,1.7,0,0.5202,1.654777,0,0,0,0,0,0,0,0.0452227,0.04296157,1.385539,3.306704,0.04296157,0,0.04296157,4.726332,78.77203,0.2129904,1.820255,0,1.7,3.306704
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.321223,1.321223,1.7,0,0.5202,1.321223,0,0,0,0,0,0,0,0.3787765,0.3598377,1.342577,3.34537,0.3598377,0,0.3598377,5.067704,84.46156,0.2130192,1.453346,0,1.7,3.34537
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.8735561,0.8735561,0,0,0,0.8735561,0,0,1.110223E-16,0,0,0.9195327,0.8735561,0,0,0.9827393,3.669224,0,0.9195327,-0.9195327,4.098431,68.30704,0.2130192,0.9609117,0,0,3.669224
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.05372406,0.05372406,0,0,0,0.05372406,0,0,6.938894E-18,0,0,0.05655164,0.05372406,0,0,2.004442,2.749691,0,0.05655164,-0.05655164,4.03882,67.31354,0.2130192,0.05909646,0,0,2.749691
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3434975,0.3434975,0,0,0,0.3434975,0,0,5.551115E-17,0,0,0.3615763,0.3434975,0,0,2.067277,2.693139,0,0.3615763,-0.3615763,3.657686,60.9613,0.2130192,0.3778472,0,0,2.693139
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.469029,2.331563,0,0,0,3.657686,60.9613,0.2130192,0,0,0,2.331563
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.469029,2.331563,0,0,0,3.657686,60.9613,0.2130192,0,0,0,2.331563
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3198694,0.3198694,0,0,0,0.3198694,0,0,0,0,0,0.3367046,0.3198694,0,0,2.469029,2.331563,0,0.3367046,-0.3367046,3.302768,55.04602,0.2130192,0.3518564,0,0,2.331563
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.08146882,0.08146882,0,0,0,0.08146882,0,0,0,0,0,0.08575666,0.08146882,0,0,2.843145,1.994858,0,0.08575666,-0.08575666,3.212372,53.53943,0.2130192,0.0896157,0,0,1.994858
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.93843,1.909102,0,0,0,3.212372,53.53943,0.2130192,0,0,0,1.909102
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1518976,0.1518976,0,0,0,0.1518976,0,0,2.775558E-17,0,0,0.1598922,0.1518976,0,0,2.93843,1.909102,0,0.1598922,-0.1598922,3.043831,50.73042,0.2130192,0.1670873,0,0,1.909102
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1333603,0.1333603,0,0,0,0.1333603,19.06512,0,0,0,0.02542531,0.1403793,0.1333603,0,0,3.116088,1.749209,0,0.114954,-0.114954,2.922659,48.71088,0.2130192,0.1466964,0.02034025,0,1.774635
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.7150785,0.7150785,0,0,0,0.7150785,19.16982,0,1.110223E-16,0,0.1370792,0.7527142,0.7150785,0,0,3.243815,1.634255,0,0.6156349,-0.6156349,2.273723,37.8953,0.2130192,0.7865863,0.1096634,0,1.771335
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.3800309,0.3800309,0,0,0,0.3800309,96.43472,0,0,0,0.3664818,0.4000325,0.3800309,0,0,3.927854,1.01862,0,0.03355078,-0.03355078,2.238357,37.30588,0.2130192,0.418034,0.2931854,0,1.385102
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.633041,1.633041,1.7,0,0.5202,1.633041,35.50104,0,0,0,0.5797464,0,0,0.06695946,0.06361149,3.965132,0.9850697,0.6433579,0,0.6433579,2.8487,47.47824,0.213057,1.796345,0.4637972,1.7,1.564816
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.9294483,0.9294483,1.7,0,0.5202,0.9294483,84.22291,0,0,0,0.7828084,0,0,0.7705517,0.7320241,3.321774,1.564092,1.514832,0,1.514832,4.285796,71.42979,0.2131051,1.022393,0.6262467,1.7,2.3469
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.296948,0.296948,1.7,0,0.5202,0.296948,126.4509,0,0,0,0.3754934,0,0,1.403052,1.332899,1.806942,2.927441,1.708393,0,1.708393,5.90652,98.4418,0.2131221,0.3266428,0.3003947,1.7,3.302934
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0.1358422,0,0,0.2343915,0,0,0,0,0.09854929,4.464994,0.09854929,0,0.09854929,6.000012,100,0.2131064,0,0.1875132,0,4.699386
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.54486,1.54486,1.062679,0,0.3462113,1.54486,32.85468,1.110223E-16,0,0,0.5075587,0.5075587,0.4821807,0,0,0,4.553689,0,0,0,6.000012,100,0.2131064,1.699346,0.4060469,1.7,5.061248
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1603166,0.1603166,0,0,0,0.1603166,153.1568,0.07678138,0,0,0.2455357,0.1687543,0.1603166,0,0,0,4.553689,0,0,0,6.000012,100,0.2131064,0.1763483,0.1964286,0,4.799225
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0.3225325,0,0,0.3225325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2131064,0,0.258026,0,4.876222
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.005648716,0.005648716,0,0,0,0.005648716,5547.865,0.3074371,0,0,0.3133831,0.005946016,0.005648716,0,0,0,4.553689,0,0,0,6.000012,100,0.2131064,0.006213587,0.2507065,0,4.867072
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.768689,1.768689,1.688298,0,0.5170054,1.768689,4.784441,6.938894E-17,0,0,0.08462189,0.08462189,0.0803908,0,0,0,4.553689,0,0,0,6.000012,100,0.2131064,1.945558,0.06769751,1.7,4.638311
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,3.000618,3.000618,1.7,0,0.5202,3.000618,1.425932,0,0,0.2206793,0.04278675,1.369071,1.300618,0,0,0,4.553689,0,1.326284,-1.326284,4.601985,76.69961,0.2131064,3.300679,0.03422941,1.7,4.596476
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.054973,1.054973,1.7,0,0.5202,1.054973,0,0,0,0,0,0,0,0.6450273,0.6127759,1.473649,3.227405,0.6127759,0,0.6127759,5.183316,86.38843,0.2131552,1.16047,0,1.7,3.227405
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.141715,2.141715,1.7,0,0.5202,2.141715,0,0,0,0,0,0.4649633,0.4417152,0,0,0.8608733,3.778903,0,0.4649633,-0.4649633,4.693202,78.21986,0.2131552,2.355887,0,1.7,3.778903
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.363566,3.08,1.7,0,0.5202,3.08,0,0,0.2835664,0.6199231,0,1.452632,1.38,0,0,1.377499,3.31394,0,1.452632,-1.452632,3.161993,52.69978,0.2131552,3.699923,0,1.7,3.31394
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3667288,0.3667288,1.7,0,0.5202,0.3667288,0,0,0,0,0,0,0,1.333271,1.266608,2.991534,1.861308,1.266608,0,1.266608,4.363603,72.72657,0.2132427,0.4034017,0,1.7,1.861308
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1048867,0.1048867,1.557518,0,0.4813025,0.1048867,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.724927,3.001255,1.38,0,1.38,5.672786,94.54624,0.2132796,0.1153754,0,1.7,3.001255
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.4920364,0.4920364,0,0,0,0.4920364,0,0,5.551115E-17,0,0,0.517933,0.4920364,0,0,0.3449268,4.243255,0,0.517933,-0.517933,5.126836,85.44711,0.2132796,0.54124,0,0,4.243255
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.0643779,0.0643779,0,0,0,0.0643779,0,0,0,0,0,0.06776622,0.0643779,0,0,0.9204079,3.725322,0,0.06776622,-0.06776622,5.055405,84.25658,0.2132796,0.0708157,0,0,3.725322
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.211406,0.211406,0,0,0,0.211406,0,0,2.775558E-17,0,0,0.2225326,0.211406,0,0,0.9957037,3.657556,0,0.2225326,-0.2225326,4.820835,80.34708,0.2132796,0.2325466,0,0,3.657556
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.05013292,0.05013292,0,0,0,0.05013292,0,0,0,0,0,0.05277149,0.05013292,0,0,1.242962,3.435023,0,0.05277149,-0.05277149,4.765209,79.41998,0.2132796,0.05514621,0,0,3.435023
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.09043288,0.09043288,0,0,0,0.09043288,0,0,0,0,0,0.09519251,0.09043288,0,0,1.301597,3.382252,0,0.09519251,-0.09519251,4.664867,77.74763,0.2132796,0.09947617,0,0,3.382252
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.4893921,0.4893921,0,0,0,0.4893921,0,0,1.110223E-16,0,0,0.5151496,0.4893921,0,0,1.407367,3.287059,0,0.5151496,-0.5151496,4.121851,68.69739,0.2132796,0.5383313,0,0,3.287059
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1868629,0.1868629,0,0,0,0.1868629,13.71658,0,0,0,0.02563119,0.1966978,0.1868629,0,0,1.979755,2.771909,0,0.1710666,-0.1710666,3.941531,65.69206,0.2132796,0.2055492,0.02050496,0,2.797541
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.194293,2.194293,1.7,0,0.5202,2.194293,14.40823,2.220446E-16,0,0,0.3161587,0.5203084,0.494293,0,0,2.169829,2.600843,0,0.2041497,-0.2041497,3.726339,62.10552,0.2132796,2.413722,0.252927,1.7,2.917001
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.56714,1.56714,1.7,0,0.5202,1.56714,45.56798,0,0,0,0.7141138,0,0,0.1328605,0.1262174,2.396662,2.396693,0.8403313,0,0.8403313,4.523547,75.3923,0.2133296,1.723853,0.571291,1.7,3.110807
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0.4732136,0,0.1852873,0,0,0,0,0,1.106778,0,0,0.4732136,0.4495529,1.556331,3.152991,1.556331,0,1.556331,6.000012,100,0.2130924,0,0.8854223,1.7,4.259769
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.622565,2.622565,1.366591,0,0.4291793,2.622565,50.41164,0,0,0,1.322078,1.322078,1.255974,0,0,0,4.553689,0,0,0,6.000012,100,0.2130924,2.884822,1.057662,1.7,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.9350311,0.9350311,0,0,0,0.9350311,158.3338,0.4962271,0,0,1.48047,0.9842433,0.9350311,0,0,0,4.553689,0,0,0,6.000012,100,0.2130924,1.028534,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,3.018632,3.018632,1.638632,0,0.5034465,3.018632,64.11243,0.4826867,0,0.2404951,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2130924,3.320495,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.7143527,0.7143527,0,0,0,0.7143527,280.5146,1.251913,0,0,2.003863,0.7519503,0.7143527,0,0,0,4.553689,0,0,0,6.000012,100,0.2130924,0.785788,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.6817765,0.6817765,0,0,0,0.6817765,265.3205,1.091233,0,0,1.808893,0.7176595,0.6817765,0,0,0,4.553689,0,0,0,6.000012,100,0.2130924,0.7499542,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.4463312,0.4463312,0,0,0,0.4463312,316.1614,0.9413047,0,0,1.411127,0.4698223,0.4463312,0,0,0,4.553689,0,0,0,6.000012,100,0.2130924,0.4909644,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2802351,0.2802351,0,0,0,0.2802351,273.0823,0.4702882,0,0,0.7652724,0.2949843,0.2802351,0,0,0,4.553689,0,0,0,6.000012,100,0.2130924,0.3082586,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2130924,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.28451,1.28451,1.247403,0,0.396641,1.28451,3.040847,0,0,0,0.03905998,0.03905998,0.03710698,0,0,0,4.553689,0,0,0,6.000012,100,0.2130924,1.412961,0.03124799,1.7,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2130924,0,0,0,4.553689
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2130924,0,0,0,4.553689
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.403162,2.403162,1.7,0,0.5202,2.403162,0,0,0,0,0,0.7401704,0.7031619,0,0,0,4.553689,0,0.7401704,-0.7401704,5.219804,86.99656,0.2130924,2.643478,0,1.7,4.553689
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.4006534,0.4006534,0,0,0,0.4006534,0,0,5.551115E-17,0,0,0.4217404,0.4006534,0,0,0.8224116,3.813519,0,0.4217404,-0.4217404,4.77525,79.58735,0.2130924,0.4407187,0,0,3.813519
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.08693045,0.08693045,0,0,0,0.08693045,0,0,1.387779E-17,0,0,0.09150574,0.08693045,0,0,1.291012,3.391778,0,0.09150574,-0.09150574,4.678795,77.97976,0.2130924,0.09562349,0,0,3.391778
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1375127,0.1375127,0,0,0,0.1375127,0,0,0,0,0,0.1447502,0.1375127,0,0,1.392685,3.300272,0,0.1447502,-0.1447502,4.526215,75.43676,0.2130924,0.1512639,0,0,3.300272
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.3028767,0.3028767,0,0,0,0.3028767,0,0,0,0,0,0.3188176,0.3028767,0,0,1.553519,3.155522,0,0.3188176,-0.3188176,4.190152,69.83572,0.2130924,0.3331644,0,0,3.155522
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.90776,2.836704,0,0,0,4.190152,69.83572,0.2130924,0,0,0,2.836704
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.90776,2.836704,0,0,0,4.190152,69.83572,0.2130924,0,0,0,2.836704
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.5877933,0.5877933,0,0,0,0.5877933,0,0,1.110223E-16,0,0,0.6187298,0.5877933,0,0,1.90776,2.836704,0,0.6187298,-0.6187298,3.537953,58.96577,0.2130924,0.6465726,0,0,2.836704
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2846768,0.2846768,0,0,0,0.2846768,0,0,5.551115E-17,0,0,0.2996598,0.2846768,0,0,2.595238,2.217975,0,0.2996598,-0.2996598,3.222084,53.70129,0.2130924,0.3131444,0,0,2.217975
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1597501,0.1597501,0,0,0,0.1597501,11.71309,0,2.775558E-17,0,0.01871167,0.168158,0.1597501,0,0,2.928193,1.918315,0,0.1494463,-0.1494463,3.064554,51.07579,0.2130924,0.1757251,0.01496934,0,1.937027
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,3.094245,1.768869,0.2992703,0,0.2992703,3.348466,55.80766,0.2130448,0,0.2394162,0,2.068139
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.712616,1.712616,1.7,0,0.5202,1.712616,41.31921,0,0,0,0.7076393,0.01327997,0.01261597,0,0,2.794974,2.038212,0.6943594,0,0.6943594,4.007194,66.78643,0.2130837,1.883878,0.5661115,1.7,2.745851
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.7861392,0.7861392,1.673581,0,0.5129877,0.7861392,148.379,0,0,0,1.166465,0,0,0.8874422,0.8430701,2.100615,2.663136,2.009536,0,2.009536,5.913606,98.55991,0.2130468,0.8647531,0.9331723,1.7,3.829601
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.564847,1.564847,0.425,0,0.172125,1.564847,82.83724,0.005357699,0,0,1.296276,1.199839,1.139847,0,0,0.09107959,4.471717,0.09107959,0,0.09107959,6.000012,100,0.2130324,1.721331,1.037021,1.7,5.767993
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.7193627,0.7193627,0,0,0,0.7193627,176.0238,0.5090256,0,0,1.266249,0.7572238,0.7193627,0,0,0,4.553689,0,0,0,6.000012,100,0.2130324,0.7912989,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.829247,1.829247,0.5157822,0,0.1969085,1.829247,75.58271,0,0,0,1.382594,1.382594,1.313464,0,0,0,4.553689,0,0,0,6.000012,100,0.2130324,2.012171,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2130324,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,1.051628,1.051628,0,0,0,1.051628,133.2425,0.294239,0,0,1.401216,1.106977,1.051628,0,0,0,4.553689,0,0,0,6.000012,100,0.2130324,1.156791,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.4757573,0.4757573,0,0,0,0.4757573,283.2274,0.8466776,0,0,1.347475,0.5007972,0.4757573,0,0,0,4.553689,0,0,0,6.000012,100,0.2130324,0.523333,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.471238,1.471238,0.5817952,0,0.2149301,1.471238,63.63726,1.110223E-16,0,0,0.9362554,0.9362554,0.8894426,0,0,0,4.553689,0,0,0,6.000012,100,0.2130324,1.618362,0.7490043,1.7,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.478759,1.478759,1.117897,0,0.361286,1.478759,25.68736,1.665335E-16,0,0,0.3798541,0.3798541,0.3608614,0,0,0,4.553689,0,0,0,6.000012,100,0.2130324,1.626634,0.3038833,1.7,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.3947186,0.3947186,0,0,0,0.3947186,9.998655,0,5.551115E-17,0,0.03946654,0.4154932,0.3947186,0,0,0,4.553689,0,0.3760267,-0.3760267,5.603645,93.3939,0.2130324,0.4341904,0.03157324,0,4.593155
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.694626,1.694626,1.7,0,0.5202,1.694626,0,-8.673617E-19,0,0,0,0,0,0.005373589,0.00510491,0.4178074,4.177662,0.00510491,0,0.00510491,5.608488,93.47462,0.2130328,1.864089,0,1.7,4.177662
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.4521359,0.4521359,0,0,0,0.4521359,0,0,5.551115E-17,0,0,0.4759325,0.4521359,0,0,0.4127025,4.182257,0,0.4759325,-0.4759325,5.106811,85.11335,0.2130328,0.4973495,0,0,4.182257
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9415165,3.706324,0,0,0,5.106811,85.11335,0.2130328,0,0,0,3.706324
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.03168452,0.03168452,0,0,0,0.03168452,0,0,0,0,0,0.03335213,0.03168452,0,0,0.9415165,3.706324,0,0.03335213,-0.03335213,5.071655,84.52741,0.2130328,0.03485297,0,0,3.706324
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.005850206,0.005850206,0,0,0,0.005850206,0,0,0,0,0,0.006158111,0.005850206,0,0,0.9785744,3.672972,0,0.006158111,-0.006158111,5.065164,84.41923,0.2130328,0.006435226,0,0,3.672972
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4301403,0.4301403,0,0,0,0.4301403,0,0,5.551115E-17,0,0,0.4527792,0.4301403,0,0,0.9854167,3.666814,0,0.4527792,-0.4527792,4.587893,76.46472,0.2130328,0.4731543,0,0,3.666814
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1978358,0.1978358,0,0,0,0.1978358,0,0,2.775558E-17,0,0,0.2082482,0.1978358,0,0,1.488505,3.214035,0,0.2082482,-0.2082482,4.36838,72.80618,0.2130328,0.2176194,0,0,3.214035
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.09197626,0.09197626,0,0,0,0.09197626,0,0,0,0,0,0.09681711,0.09197626,0,0,1.719892,3.005786,0,0.09681711,-0.09681711,4.266325,71.10528,0.2130328,0.1011739,0,0,3.005786
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.202311,0.202311,0,0,0,0.202311,0,0,2.775558E-17,0,0,0.2129589,0.202311,0,0,1.827466,2.908969,0,0.2129589,-0.2129589,4.041847,67.36398,0.2130328,0.2225421,0,0,2.908969
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1896825,0.1896825,0,0,0,0.1896825,0,0,0,0,0,0.1996657,0.1896825,0,0,2.064087,2.69601,0,0.1996657,-0.1996657,3.831381,63.85622,0.2130328,0.2086507,0,0,2.69601
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.3892778,0.3892778,0,0,0,0.3892778,0,0,5.551115E-17,0,0,0.4097661,0.3892778,0,0,2.285938,2.496345,0,0.4097661,-0.4097661,3.399449,56.65738,0.2130328,0.4282055,0,0,2.496345
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.4563377,0.4563377,0,0,0,0.4563377,5.448309,0,0,0,0.02486269,0.4803555,0.4563377,0,0,2.741234,2.086579,0,0.4554928,-0.4554928,2.919318,48.6552,0.2130328,0.5019715,0.01989015,0,2.111441
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,3.247337,1.631086,0.3059652,0,0.3059652,3.209582,53.49292,0.2129842,0,0.2447721,0,1.937051
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.6676016,0.6676016,0,0,0,0.6676016,121.1849,0,0,0,0.8090321,0.7027385,0.6676016,0,0,2.941372,1.906454,0.1062935,0,0.1062935,3.310421,55.17357,0.2129673,0.7343618,0.6472257,0,2.715487
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,3.180853,3.08,1.7,0,0.5202,3.08,44.39917,0,0.100853,0.4189382,1.367494,1.452632,1.38,0,0,2.835078,2.002119,0,0.0851373,-0.0851373,3.220678,53.67786,0.2129673,3.498938,1.093995,1.7,3.369613
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.679104,1.679104,1.7,0,0.5202,1.679104,95.66144,0,0,0,1.606255,0,0,0.02089636,0.01985154,2.929675,1.916981,1.626106,0,1.626106,4.763338,79.38881,0.2129974,1.847014,1.285004,1.7,3.523236
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,2.159165,2.159165,1.5983,0,0.492436,2.159165,87.71691,0,0,0,1.893953,0.5903839,0.5608647,0,0,1.303569,3.380477,1.303569,0,1.303569,6.000012,100,0.2129757,2.375082,1.515162,1.7,5.27443
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2129757,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,1.001616,1.001616,0,0,0,1.001616,130.222,0.2499918,0,0,1.304325,1.054333,1.001616,0,0,0,4.553689,0,0,0,6.000012,100,0.2129757,1.101778,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,1.03542,1.03542,0,0,0,1.03542,126.1829,0.2166066,0,0,1.306522,1.089916,1.03542,0,0,0,4.553689,0,0,0,6.000012,100,0.2129757,1.138962,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3628285,0.3628285,0,0,0,0.3628285,210.0178,0.3800797,0,0,0.7620044,0.3819247,0.3628285,0,0,0,4.553689,0,0,0,6.000012,100,0.2129757,0.3991113,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.725008,0.725008,0,0,0,0.725008,91.88571,1.110223E-16,0,0,0.6661788,0.7631664,0.725008,0,0,0,4.553689,0,0.09698756,-0.09698756,5.897778,98.2961,0.2129757,0.7975088,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002857995,0.0002857995,0,0,0,0.0002857995,94109.88,0.1609008,0,0,0.2689656,0.0003008416,0.0002857995,0,0,0.107764,4.456701,0.107764,0,0.107764,6.000012,100,0.2129586,0.0003143795,0.2151725,0,4.725667
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,1.01536,1.01536,0,0,0,1.01536,3.626768,0,0,0,0.03682474,1.068799,1.01536,0,0,0,4.553689,0,1.031975,-1.031975,4.912215,81.87009,0.2129586,1.116896,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.220011,1.220011,0,0,0,1.220011,0,0,2.220446E-16,0,0,1.284222,1.220011,0,0,1.146639,3.521714,0,1.284222,-1.284222,3.558526,59.30864,0.2129586,1.342013,0,0,3.521714
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.9843114,0.9843114,0,0,0,0.9843114,0,0,0,0,0,1.036117,0.9843114,0,0,2.573553,2.237492,0,1.036117,-1.036117,2.466362,41.10595,0.2129586,1.082743,0,0,2.237492
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2880757,0.2880757,0,0,0,0.2880757,0,0,5.551115E-17,0,0,0.3032376,0.2880757,0,0,3.724794,1.201374,0,0.3032376,-0.3032376,2.146722,35.77863,0.2129586,0.3168832,0,0,1.201374
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.061725,0.8981368,0,0,0,2.146722,35.77863,0.2129586,0,0,0,0.8981368
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1700217,0.1700217,0,0,0,0.1700217,0,0,2.775558E-17,0,0,0.1789703,0.1700217,0,0,4.061725,0.8981368,0,0.1789703,-0.1789703,1.958071,32.63444,0.2129586,0.1870239,0,0,0.8981368
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01548825,0.01548825,0,0,0,0.01548825,0,0,1.734723E-18,0,0,0.01630342,0.01548825,0,0,4.260581,0.7191665,0,0.01630342,-0.01630342,1.940885,32.34802,0.2129586,0.01703707,0,0,0.7191665
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.5667595,0.5667595,0,0,0,0.5667595,0,0,0,0,0,0.596589,0.5667595,0,0,4.278696,0.7028631,0,0.596589,-0.596589,1.312025,21.86704,0.2129586,0.6234355,0,0,0.7028631
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.3234822,0.3234822,1.7,0,0.5202,0.3234822,0,0,0,0,0,0,0,1.376518,1.307692,4.941572,0.1062742,1.307692,0,1.307692,2.552611,42.54343,0.2130391,0.3558304,0,1.7,0.1062742
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2587381,0.2587381,1.7,0,0.5202,0.2587381,0,0,0,0,0,0,0,1.441262,1.369199,3.63388,1.283197,1.369199,0,1.369199,3.851547,64.19231,0.2131096,0.2846119,0,1.7,1.283197
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1437716,0.1437716,1.596403,0,0.4919181,0.1437716,0,0,0,0,0,0,0,1.452632,1.38,2.264681,2.515476,1.38,0,1.38,5.160729,86.01199,0.213155,0.1581488,0,1.7,2.515476
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.04024264,0.04024264,0,0,0,0.04024264,0,0,6.938894E-18,0,0,0.04236067,0.04024264,0,0,0.8846813,3.757476,0,0.04236067,-0.04236067,5.116077,85.26779,0.213155,0.04426691,0,0,3.757476
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.09359528,0.09359528,0,0,0,0.09359528,24.88029,0,1.387779E-17,0,0.02328678,0.09852135,0.09359528,0,0,0.9317487,3.715115,0,0.07523457,-0.07523457,5.036773,83.94605,0.213155,0.1029548,0.01862942,0,3.738402
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.372194,2.372194,1.7,0,0.5202,2.372194,15.18871,0,0,0,0.3603057,0.7075727,0.6721941,0,0,1.015343,3.63988,0,0.347267,-0.347267,4.670722,77.84521,0.213155,2.609413,0.2882445,1.7,4.000186
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.669276,1.669276,1.7,0,0.5202,1.669276,42.49109,0,0,0,0.7092933,0,0,0.03072451,0.02918828,1.401195,3.292614,0.7384816,0,0.7384816,5.371307,89.52161,0.2131968,1.836203,0.5674347,1.7,4.001907
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,0,0,0,0,0.6134622,0,0,1.276175,0,0,0,0,0.6627133,3.957247,0.6627133,0,0.6627133,6.000012,100,0.2130921,0,1.02094,0,5.233422
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.9402069,0.9402069,0,0,0,0.9402069,149.2106,0.4131973,0,0,1.402889,0.9896916,0.9402069,0,0,0,4.553689,0,0,0,6.000012,100,0.2130921,1.034228,1.122311,0,5.956578
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.234738,2.234738,0.8547384,0,0.2894436,2.234738,83.37045,0.41048,0,0,1.863112,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2130921,2.458212,1.490489,1.7,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2206397,0.2206397,0,0,0,0.2206397,926.3924,1.811737,0,0,2.04399,0.2322523,0.2206397,0,0,0,4.553689,0,0,0,6.000012,100,0.2130921,0.2427037,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.4989469,0.4989469,0,0,0,0.4989469,367.06,1.306228,0,0,1.831435,0.5252073,0.4989469,0,0,0,4.553689,0,0,0,6.000012,100,0.2130921,0.5488417,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.998327,1.998327,0.618327,0,0.2249033,1.998327,82.83195,0.2026218,0,0,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2130921,2.19816,1.324203,1.7,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.736979,1.736979,0.8945107,0,0.3003014,1.736979,51.05466,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.2130921,1.910677,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.103442,1.103442,0,0,0,1.103442,67.46925,0,0,0,0.7444838,1.161518,1.103442,0,0,0,4.553689,0,0.4170337,-0.4170337,5.56042,92.67348,0.2130921,1.213786,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.749741,1.749741,1.7,0,0.5202,1.749741,20.41556,0,0,0,0.3572194,0.05235864,0.04974071,0,0,0.4633708,4.136655,0.3048608,0,0.3048608,5.849636,97.49374,0.2131091,1.924715,0.2857755,1.7,4.493875
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2232315,0.2232315,0,0,0,0.2232315,15.1174,0,0,0,0.03374678,0.2349805,0.2232315,0,0,0.15851,4.41103,0,0.2012337,-0.2012337,5.637517,93.95844,0.2131091,0.2455546,0.02699743,0,4.444777
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003359638,0.003359638,0,0,0,0.003359638,0,0,0,0,0,0.003536461,0.003359638,0,0,0.3821031,4.209796,0,0.003536461,-0.003536461,5.63379,93.8963,0.2131091,0.003695601,0,0,4.209796
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.69731,1.69731,1.7,0,0.5202,1.69731,0,0,0,0,0,0,0,0.002689919,0.002555423,0.3860325,4.20626,0.002555423,0,0.002555423,5.636214,93.93671,0.2131093,1.867041,0,1.7,4.20626
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.8775469,0.8775469,0,0,0,0.8775469,0,0,1.110223E-16,0,0,0.9237336,0.8775469,0,0,0.383477,4.20856,0,0.9237336,-0.9237336,4.662513,77.7084,0.2131093,0.9653016,0,0,4.20856
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.2072532,0.2072532,0,0,0,0.2072532,0,0,0,0,0,0.2181613,0.2072532,0,0,1.409848,3.284826,0,0.2181613,-0.2181613,4.432551,73.8757,0.2131093,0.2279786,0,0,3.284826
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.4033472,0.4033472,0,0,0,0.4033472,0,0,5.551115E-17,0,0,0.424576,0.4033472,0,0,1.652249,3.066665,0,0.424576,-0.424576,3.985008,66.41667,0.2131093,0.443682,0,0,3.066665
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2371356,0.2371356,0,0,0,0.2371356,0,0,2.775558E-17,0,0,0.2496165,0.2371356,0,0,2.124,2.642089,0,0.2496165,-0.2496165,3.721889,62.03137,0.2131093,0.2608492,0,0,2.642089
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.390548,0.390548,0,0,0,0.390548,0,0,5.551115E-17,0,0,0.4111031,0.390548,0,0,2.401352,2.392472,0,0.4111031,-0.4111031,3.288549,54.80904,0.2131093,0.4296027,0,0,2.392472
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.4076307,0.4076307,0,0,0,0.4076307,0,0,5.551115E-17,0,0,0.429085,0.4076307,0,0,2.858133,1.981369,0,0.429085,-0.429085,2.836254,47.2708,0.2131093,0.4483938,0,0,1.981369
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.4039454,0.4039454,0,0,0,0.4039454,0,0,0,0,0,0.4252057,0.4039454,0,0,3.334894,1.552284,0,0.4252057,-0.4252057,2.388047,39.80071,0.2131093,0.44434,0,0,1.552284
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2415473,0.2415473,0,0,0,0.2415473,0,0,2.775558E-17,0,0,0.2542603,0.2415473,0,0,3.807345,1.127078,0,0.2542603,-0.2542603,2.120034,35.33382,0.2131093,0.265702,0,0,1.127078
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1540133,0.1540133,0,0,0,0.1540133,0,0,2.775558E-17,0,0,0.1621193,0.1540133,0,0,4.089857,0.8728181,0,0.1621193,-0.1621193,1.949145,32.48568,0.2131093,0.1694147,0,0,0.8728181
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.3884869,0.3884869,0,0,0,0.3884869,5.86799,0,1.110223E-16,0,0.02279637,0.4089336,0.3884869,0,0,4.269989,0.7106988,0,0.3861372,-0.3861372,1.54212,25.70196,0.2131093,0.4273356,0.0182371,0,0.7334952
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.2338564,0.2338564,0,0,0,0.2338564,153.5959,0,0,0,0.3591937,0.2461646,0.2338564,0,0,4.69903,0.3245616,0.1130291,0,0.1130291,1.649349,27.4891,0.2130914,0.257242,0.287355,0,0.6837553
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.741145,1.741145,1.7,0,0.5202,1.741145,36.05223,0,0,0,0.6277215,0.04331046,0.04114493,0,0,4.586001,0.4262879,0.5844111,0,0.5844111,2.20377,36.72943,0.2131239,1.915259,0.5021772,1.7,1.054009
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,2.094787,2.094787,1.7,0,0.5202,2.094787,48.77386,0,0,0,1.021708,0.4155653,0.394787,0,0,4.00159,0.9522579,0.6061433,0,0.6061433,2.778808,46.31338,0.2131575,2.304266,0.8173668,1.7,1.973966
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.947742,1.947742,1.7,0,0.5202,1.947742,67.80428,0,0,0,1.320652,0.2607812,0.2477421,0,0,3.395447,1.497787,1.059871,0,1.059871,3.784291,63.07138,0.2132163,2.142516,1.056522,1.7,2.818439
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,3.887151,3.08,1.7,0,0.5202,3.08,56.41785,0,0.8071508,1.195866,1.73767,1.452632,1.38,0,0,2.335576,2.451671,0.2850382,0,0.2850382,4.054701,67.57822,0.2131714,4.275866,1.390136,1.7,4.189341
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,2.029949,2.029949,1.7,0,0.5202,2.029949,82.45245,0,0,0,1.673743,0.3473151,0.3299493,0,0,2.050537,2.708205,1.326428,0,1.326428,5.313061,88.55085,0.2131978,2.232944,1.338994,1.7,4.381948
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,1.017294,1.017294,0,0,0,1.017294,120.9515,0,0,0,1.230433,1.070836,1.017294,0,0,0.7241095,3.90199,0.159597,0,0.159597,5.464468,91.0743,0.2131727,1.119023,0.9843462,0,5.132423
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.118309,1.118309,0,0,0,1.118309,125.1028,0,0,0,1.399037,1.177168,1.118309,0,0,0.5645125,4.045628,0.2218688,0,0.2218688,5.674952,94.58234,0.2131378,1.23014,1.119229,0,5.444664
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.326105,0.326105,0,0,0,0.326105,425.6446,0.702136,0,0,1.388048,0.3432684,0.326105,0,0,0.3426437,4.24531,0.3426437,0,0.3426437,6.000012,100,0.2130839,0.3587155,1.110439,0,5.633358
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2317875,0.2317875,0,0,0,0.2317875,390.2213,0.6604972,0,0,0.904484,0.2439868,0.2317875,0,0,0,4.553689,0,0,0,6.000012,100,0.2130839,0.2549662,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.954736,1.954736,1.616912,0,0.4975169,1.954736,18.19193,1.110223E-16,0,0,0.3556043,0.3556043,0.337824,0,0,0,4.553689,0,0,0,6.000012,100,0.2130839,2.150209,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.851723,1.851723,1.7,0,0.5202,1.851723,1.82341,0,0,0,0.0337645,0.1597085,0.1517231,0,0,0,4.553689,0,0.125944,-0.125944,5.867255,97.78739,0.2130839,2.036896,0.0270116,1.7,4.587453
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.569829,2.569829,1.7,0,0.5202,2.569829,0,0,0,0,0,0.9156098,0.8698294,0,0,0.1399378,4.427745,0,0.9156098,-0.9156098,4.902118,81.7018,0.2130839,2.826812,0,1.7,4.427745
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,2.008524,2.008524,1.7,0,0.5202,2.008524,0,0,0,0,0,0.3247626,0.3085244,0,0,1.157282,3.512135,0,0.3247626,-0.3247626,4.559788,75.99632,0.2130839,2.209377,0,1.7,3.512135
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,3.116739,3.08,1.7,0,0.5202,3.08,0,0,0.03673844,0.3484123,0,1.452632,1.38,0,0,1.518129,3.187372,0,1.452632,-1.452632,3.02858,50.47623,0.2130839,3.428412,0,1.7,3.187372
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.3954774,0.3954774,1.7,0,0.5202,0.3954774,0,0,0,0,0,0,0,1.304523,1.239296,3.132164,1.734741,1.239296,0,1.239296,4.20428,70.07119,0.2131743,0.4350251,0,1.7,1.734741
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.5954052,0.5954052,1.7,0,0.5202,0.5954052,0,2.220446E-16,0,0,0,0,0,1.104595,1.049365,1.892868,2.850108,1.049365,0,1.049365,5.199795,86.66307,0.2132564,0.6549457,0,1.7,2.850108
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.843503,3.794536,0,0,0,5.199795,86.66307,0.2132564,0,0,0,3.794536
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3489137,0.3489137,0,0,0,0.3489137,0,0,0,0,0,0.3672776,0.3489137,0,0,0.843503,3.794536,0,0.3672776,-0.3672776,4.81265,80.21068,0.2132564,0.3838051,0,0,3.794536
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.3141642,0.3141642,0,0,0,0.3141642,0,0,0,0,0,0.3306991,0.3141642,0,0,1.251589,3.427259,0,0.3306991,-0.3306991,4.464063,74.40089,0.2132564,0.3455806,0,0,3.427259
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1073845,0.1073845,0,0,0,0.1073845,0,0,1.387779E-17,0,0,0.1130363,0.1073845,0,0,1.619033,3.09656,0,0.1130363,-0.1130363,4.344912,72.41505,0.2132564,0.118123,0,0,3.09656
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.6524355,0.6524355,0,0,0,0.6524355,0,0,1.110223E-16,0,0,0.6867742,0.6524355,0,0,1.744629,2.983523,0,0.6867742,-0.6867742,3.620988,60.34969,0.2132564,0.7176791,0,0,2.983523
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.3247507,0.3247507,0,0,0,0.3247507,0,0,5.551115E-17,0,0,0.3418428,0.3247507,0,0,2.507711,2.296749,0,0.3418428,-0.3418428,3.260654,54.34413,0.2132564,0.3572257,0,0,2.296749
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,2.887536,1.954906,0.01403648,0,0.01403648,3.273971,54.56607,0.2132542,0,0.01122919,0,1.968943
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.894505,2.894505,1.7,0,0.5202,2.894505,14.07752,4.440892E-16,0,0.1039559,0.4074747,1.257374,1.194505,0,0,2.8735,1.967539,0,0.8498994,-0.8498994,2.378098,39.63489,0.2132542,3.183956,0.3259797,1.7,2.375014
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.07518467,0.07518467,1.527816,0,0.4731938,0.07518467,1129.542,2.220446E-16,0,0,0.8492423,0,0,1.452632,1.38,3.817832,1.11764,2.229242,0,2.229242,4.492943,74.88223,0.2131505,0.08270314,0.6793938,1.7,1.966882
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.631895,2.631895,1.7,0,0.5202,2.631895,49.16499,0,0,0,1.293971,0.9809417,0.9318946,0,0,1.58859,3.123958,0.3130291,0,0.3130291,4.789908,79.83165,0.2131678,2.895084,1.035177,1.7,4.417929
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0.425,0,0.172125,0,0,0.7474765,0,0,1.598038,0,0,0,0,1.275561,3.405684,1.275561,0,1.275561,6.000012,100,0.2129681,0,1.27843,1.7,5.003722
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.7679588,0.7679588,0,0,0,0.7679588,252.3463,1.129538,0,0,1.937915,0.8083777,0.7679588,0,0,0,4.553689,0,0,0,6.000012,100,0.2129681,0.8447547,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2129681,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.229467,2.229467,0.8494675,0,0.2880046,2.229467,72.95016,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2129681,2.452414,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.4464979,0.4464979,0,0,0,0.4464979,254.0253,0.6642197,0,0,1.134217,0.4699978,0.4464979,0,0,0,4.553689,0,0,0,6.000012,100,0.2129681,0.4911476,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.9687158,0.9687158,0,0,0,0.9687158,94.72876,0,0,0,0.9176524,1.019701,0.9687158,0,0,0,4.553689,0,0.1020484,-0.1020484,5.892444,98.2072,0.2129681,1.065587,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.9070031,0.9070031,0,0,0,0.9070031,72.86835,0,0,0,0.6609182,0.9547401,0.9070031,0,0,0.1133871,4.451641,0,0.2938219,-0.2938219,5.582728,93.04528,0.2129681,0.9977034,0.5287346,0,5.112559
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0,0,0,0.3411628,0,0,0,0,0.4398559,4.157819,0.3411628,0,0.3411628,5.906384,98.43953,0.2129147,0,0.2729303,0,4.498981
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0,0,0,0.03186427,0,0,0,0,0.09869305,4.464865,0.03186427,0,0.03186427,5.936613,98.94334,0.2129097,0,0.02549142,0,4.496729
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.672561,1.672561,1.7,0,0.5202,1.672561,0,0,0,0,0,0,0,0.02743862,0.02606669,0.06682878,4.493543,0.02606669,0,0.02606669,5.961342,99.3555,0.2129118,1.839818,0,1.7,4.493543
