Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.390944,2.390944,1.7,0,0.5202,2.390944,0,0,0,0,0,0.7273091,0.6909437,0,0,0.04076209,4.517003,0,0.7273091,-0.7273091,5.194691,86.578,0.2129118,2.630038,0,1.7,4.517003
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,3.046698,3.046698,1.7,0,0.5202,3.046698,0,0,0,0.2713677,0,1.417577,1.346698,0,0,0.8488833,3.789694,0,1.417577,-1.417577,3.700433,61.67377,0.2129118,3.351368,0,1.7,3.789694
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.4081253,0.4081253,1.7,0,0.5202,0.4081253,0,0,0,0,0,0,0,1.291875,1.227281,2.423969,2.372117,1.227281,0,1.227281,4.864734,81.07874,0.2130038,0.4489378,0,1.7,2.372117
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2021379,0.2021379,0,0,0,0.2021379,0,0,2.775558E-17,0,0,0.2127768,0.2021379,0,0,1.196688,3.47667,0,0.2127768,-0.2127768,4.640448,77.34064,0.2130038,0.2223517,0,0,3.47667
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03091933,0.03091933,0,0,0,0.03091933,0,0,3.469447E-18,0,0,0.03254667,0.03091933,0,0,1.433106,3.263893,0,0.03254667,-0.03254667,4.606141,76.76886,0.2130038,0.03401127,0,0,3.263893
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3139417,0.3139417,0,0,0,0.3139417,0,0,5.551115E-17,0,0,0.3304649,0.3139417,0,0,1.469269,3.231347,0,0.3304649,-0.3304649,4.2578,70.9632,0.2130038,0.3453358,0,0,3.231347
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4557746,0.4557746,0,0,0,0.4557746,0,0,0,0,0,0.4797627,0.4557746,0,0,1.836452,2.900882,0,0.4797627,-0.4797627,3.752086,62.53464,0.2130038,0.501352,0,0,2.900882
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1340534,0.1340534,0,0,0,0.1340534,0,0,2.775558E-17,0,0,0.1411089,0.1340534,0,0,2.369522,2.421119,0,0.1411089,-0.1411089,3.603344,60.05561,0.2130038,0.1474588,0,0,2.421119
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.5569917,0.5569917,0,0,0,0.5569917,0,0,1.110223E-16,0,0,0.586307,0.5569917,0,0,2.52631,2.28001,0,0.586307,-0.586307,2.985322,49.75527,0.2130038,0.6126909,0,0,2.28001
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3612091,0.3612091,0,0,0,0.3612091,0,0,5.551115E-17,0,0,0.3802201,0.3612091,0,0,3.177762,1.693703,0,0.3802201,-0.3802201,2.584535,43.0755,0.2130038,0.39733,0,0,1.693703
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.7319704,0.7319704,0,0,0,0.7319704,2.974758,0,0,0,0.02177435,0.7704951,0.7319704,0,0,3.600229,1.313483,0,0.7487208,-0.7487208,1.795314,29.92184,0.2130038,0.8051674,0.01741948,0,1.335257
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.77998,2.535941,1.7,0,0.5202,2.535941,12.42836,0,0.2440387,0.7615704,0.3151759,0.8799381,0.8359412,0,0,4.432141,0.5647622,0,0.5647622,-0.5647622,1.200002,20,0.2130038,3.057978,0.2521407,1.7,0.8799381
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.360579,2.360579,1.7,0,0.5202,2.360579,35.7556,0,0,0.7362689,0.8440391,0.6953458,0.6605785,0,0,5.059654,0,0.1486933,0,0.1486933,1.341065,22.35104,0.213012,2.596636,0.6752313,1.7,0.8440391
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.202935,1.202935,1.7,0,0.5202,1.202935,105.8762,0,0,0,1.273622,0,0,0.4970652,0.472212,4.910961,0.1338239,1.745834,0,1.745834,2.997308,49.95504,0.2130229,1.323228,1.018897,1.7,1.407446
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.440473,2.440473,1.7,0,0.5202,2.440473,66.45764,0,0,0,1.621881,0.7794448,0.7404726,0,0,3.165128,1.705074,0.8424357,0,0.8424357,3.796513,63.27509,0.2130335,2.68452,1.297504,1.7,3.326955
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.701273,1.701273,1.7,0,0.5202,1.701273,114.7684,0,0,0,1.952523,0.001339752,0.001272764,0,0,2.322692,2.463266,1.951183,0,1.951183,5.647568,94.12595,0.2130124,1.8714,1.562019,1.7,4.41579
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,1.050506,1.050506,0,0,0,1.050506,195.7467,0.579026,0,0,2.05633,1.105795,1.050506,0,0,0.3715085,4.219331,0.3715085,0,0.3715085,6.000012,100,0.2129546,1.155556,1.645064,0,6.275661
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.287345,2.287345,0.9073446,0,0.3038051,2.287345,76.48342,0.2968079,0,0,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2129546,2.516079,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.474866,1.474866,0.425,0,0.172125,1.474866,83.8922,0.1321753,0,0,1.237297,1.105122,1.049866,0,0,0,4.553689,0,0,0,6.000012,100,0.2129546,1.622352,0.9898379,1.7,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.3203436,0.3203436,0,0,0,0.3203436,248.4171,0.4585842,0,0,0.795788,0.3372037,0.3203436,0,0,0,4.553689,0,0,0,6.000012,100,0.2129546,0.3523779,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.617668,2.617668,1.7,0,0.5202,2.617668,22.63639,0,0,0,0.5925455,0.965966,0.9176677,0,0,0,4.553689,0,0.3734204,-0.3734204,5.606392,93.43968,0.2129546,2.879434,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.423293,2.423293,1.7,0,0.5202,2.423293,11.4345,0,0,0,0.2770915,0.7613609,0.7232929,0,0,0.4149116,4.180268,0,0.4842695,-0.4842695,5.095927,84.93195,0.2129546,2.665622,0.2216732,1.7,4.45736
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.7900693,0.7900693,0,0,0,0.7900693,3.731741,0,1.110223E-16,0,0.02948334,0.8316519,0.7900693,0,0,0.9529888,3.695999,0,0.8021685,-0.8021685,4.250368,70.83932,0.2129546,0.8690763,0.02358668,0,3.725482
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.779,1.779,1.7,0,0.5202,1.779,0,0,0,0,0,0.08315795,0.07900006,0,0,1.844287,2.893831,0,0.08315795,-0.08315795,4.162711,69.37838,0.2129546,1.9569,0,1.7,2.893831
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2324966,0.2324966,1.685128,0,0.51614,0.2324966,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.936685,2.810673,1.38,0,1.38,5.471894,91.19806,0.2130191,0.2557462,0,1.7,2.810673
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.06640628,0.06640628,0,0,0,0.06640628,0,0,0,0,0,0.06990135,0.06640628,0,0,0.556685,4.052672,0,0.06990135,-0.06990135,5.398212,89.97002,0.2130191,0.07304691,0,0,4.052672
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3385405,0.3385405,0,0,0,0.3385405,0,0,5.551115E-17,0,0,0.3563584,0.3385405,0,0,0.6343531,3.982771,0,0.3563584,-0.3563584,5.022577,83.70945,0.2130191,0.3723946,0,0,3.982771
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.600161,0.600161,0,0,0,0.600161,0,0,1.110223E-16,0,0,0.6317484,0.600161,0,0,1.030307,3.626413,0,0.6317484,-0.6317484,4.356656,72.61079,0.2130191,0.6601771,0,0,3.626413
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2800328,0.2800328,0,0,0,0.2800328,0,0,0,0,0,0.2947714,0.2800328,0,0,1.732249,2.994664,0,0.2947714,-0.2947714,4.045939,67.43219,0.2130191,0.3080361,0,0,2.994664
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.059773,2.699893,0,0,0,4.045939,67.43219,0.2130191,0,0,0,2.699893
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.290047,0.290047,0,0,0,0.290047,0,0,5.551115E-17,0,0,0.3053127,0.290047,0,0,2.059773,2.699893,0,0.3053127,-0.3053127,3.724112,62.06841,0.2130191,0.3190518,0,0,2.699893
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4636573,0.4636573,0,0,0,0.4636573,0,0,5.551115E-17,0,0,0.4880603,0.4636573,0,0,2.39901,2.39458,0,0.4880603,-0.4880603,3.209651,53.49408,0.2130191,0.5100231,0,0,2.39458
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3533529,0.3533529,0,0,0,0.3533529,0,0,0,0,0,0.3719505,0.3533529,0,0,2.941299,1.90652,0,0.3719505,-0.3719505,2.817581,46.95958,0.2130191,0.3886882,0,0,1.90652
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.354577,1.53457,0,0,0,2.817581,46.95958,0.2130191,0,0,0,1.53457
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.4093198,0.4093198,0,0,0,0.4093198,2.421482,0,5.551115E-17,0,0.009911606,0.4308629,0.4093198,0,0,3.354577,1.53457,0,0.4209513,-0.4209513,2.373859,39.56424,0.2130191,0.4502518,0.007929285,0,1.544481
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,3.822301,1.113618,0.1298734,0,0.1298734,2.497068,41.61771,0.2129989,0,0.1038988,0,1.243492
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.5218171,0.5218171,0,0,0,0.5218171,22.51654,0,1.110223E-16,0,0.1174951,0.5492811,0.5218171,0,0,3.692427,1.230504,0,0.431786,-0.431786,2.041925,34.03202,0.2129989,0.5739987,0.09399611,0,1.347999
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.29749,1.29749,1.7,0,0.5202,1.29749,30.62456,0,0,0,0.3973508,0,0,0.4025095,0.3823841,4.17219,0.7987183,0.7797348,0,0.7797348,2.781647,46.36069,0.2130503,1.42724,0.3178806,1.7,1.196069
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.375525,1.375525,1.7,0,0.5202,1.375525,14.61259,0,0,0,0.2009998,0,0,0.3244749,0.3082512,3.392455,1.50048,0.509251,0,0.509251,3.264765,54.41264,0.2130852,1.513078,0.1607998,1.7,1.701479
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.909216,2.909216,1.7,0,0.5202,2.909216,3.734012,0,0,0.1201381,0.1086305,1.272859,1.209216,0,0,2.883204,1.958806,0,1.164229,-1.164229,2.03756,33.95926,0.2130852,3.200138,0.08690438,1.7,2.067436
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.509868,2.509868,1.7,0,0.5202,2.509868,5.428244,0,0,0.280121,0.1362417,0.8524925,0.8098679,0,0,4.176792,0.7945766,0,0.7162507,-0.7162507,1.282565,21.37604,0.2130852,2.760855,0.1089934,1.7,0.9308183
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.502451,1.502451,1.7,0,0.5202,1.502451,9.92602,2.775558E-17,0,0,0.1491335,0,0,0.1975494,0.1876719,4.972626,0.07832585,0.3368054,0,0.3368054,1.602087,26.70139,0.2131079,1.652696,0.1193068,1.7,0.2274594
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.609662,2.206267,1.7,0,0.5202,2.206267,6.865074,0,0.4033951,0.7794724,0.1514619,0.5329126,0.506267,0,0,4.63582,0.3814507,0,0.3814507,-0.3814507,1.200002,20,0.2131079,2.870628,0.1211695,1.7,0.5329126
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.9609776,0.9609776,1.7,0,0.5202,0.9609776,26.29837,0,0,0,0.2527215,0,0,0.7390224,0.7020713,5.059654,0,0.9547928,0,0.9547928,2.105798,35.09657,0.2131761,1.057075,0.2021772,1.7,0.2527215
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.277691,1.277691,1.7,0,0.5202,1.277691,6.144826,0,0,0,0.07851192,0,0,0.4223086,0.4011932,4.104862,0.8593135,0.4797051,0,0.4797051,2.560887,42.68136,0.2132114,1.405461,0.06280953,1.7,0.9378254
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.684794,2.684794,1.7,0,0.5202,2.684794,1.597414,0,0,0.01862952,0.04288729,1.036626,0.9847943,0,0,3.625156,1.291048,0,0.9937384,-0.9937384,1.513394,25.22319,0.2132114,2.953274,0.03430983,1.7,1.333935
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,4.72931,0.2973098,1.400564,0,1.400564,2.842086,47.36801,0.213221,0,0.01645122,1.7,0.3178738
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.247571,1.247571,1.7,0,0.5202,1.247571,0,0,0,0,0,0,0,0.4524286,0.4298072,3.328746,1.557817,0.4298072,0,0.4298072,3.249837,54.16384,0.2132541,1.372329,0,1.7,1.557817
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.642462,1.642462,1.7,0,0.5202,1.642462,0,0,0,0,0,0,0,0.05753835,0.05466143,2.898939,1.944644,0.05466143,0,0.05466143,3.301693,55.02811,0.2132583,1.806708,0,1.7,1.944644
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,2.032751,2.032751,1.7,0,0.5202,2.032751,0,0,0,0,0,0.3502642,0.332751,0,0,2.844278,1.993839,0,0.3502642,-0.3502642,2.932482,48.87461,0.2132583,2.236026,0,1.7,1.993839
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4530365,0.4530365,1.7,0,0.5202,0.4530365,0,0,0,0,0,0,0,1.246964,1.184615,3.23346,1.643575,1.184615,0,1.184615,4.056307,67.60499,0.2133497,0.4983402,0,1.7,1.643575
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.048845,2.709729,1.38,0,1.38,5.36549,89.42466,0.2133622,0,0,1.7,2.709729
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02706885,0.02706885,0,0,0,0.02706885,0,0,3.469447E-18,0,0,0.02849353,0.02706885,0,0,0.6688447,3.951729,0,0.02849353,-0.02849353,5.335455,88.92408,0.2133622,0.02977574,0,0,3.951729
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.4863425,0.4863425,0,0,0,0.4863425,0,0,5.551115E-17,0,0,0.5119395,0.4863425,0,0,0.7005042,3.923235,0,0.5119395,-0.5119395,4.795824,79.93024,0.2133622,0.5349768,0,0,3.923235
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2223632,0.2223632,0,0,0,0.2223632,0,0,0,0,0,0.2340666,0.2223632,0,0,1.269326,3.411296,0,0.2340666,-0.2340666,4.549096,75.81812,0.2133622,0.2445996,0,0,3.411296
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.09172437,0.09172437,0,0,0,0.09172437,0,0,1.387779E-17,0,0,0.09655196,0.09172437,0,0,1.5294,3.177229,0,0.09655196,-0.09655196,4.447321,74.12187,0.2133622,0.1008968,0,0,3.177229
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2190357,0.2190357,0,0,0,0.2190357,0,0,2.775558E-17,0,0,0.2305639,0.2190357,0,0,1.63668,3.080677,0,0.2305639,-0.2305639,4.204286,70.07129,0.2133622,0.2409393,0,0,3.080677
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.6628335,0.6628335,0,0,0,0.6628335,0,0,1.110223E-16,0,0,0.6977194,0.6628335,0,0,1.892862,2.850113,0,0.6977194,-0.6977194,3.468825,57.81363,0.2133622,0.7291168,0,0,2.850113
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,2.668106,2.152394,0.01409162,0,0.01409162,3.482193,58.03644,0.21336,0,0.01127329,0,2.166485
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.8661488,0.8661488,0,0,0,0.8661488,14.34636,0,1.110223E-16,0,0.1242608,0.9117355,0.8661488,0,0,2.654014,2.165076,0,0.7874747,-0.7874747,2.652122,44.20194,0.21336,0.9527636,0.09940867,0,2.289337
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,3.528986,1.377602,0.3270454,0,0.3270454,2.962384,49.37297,0.2133094,0,0.2616363,0,1.704647
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.6393109,0.6393109,0,0,0,0.6393109,70.70045,0,0,0,0.4519957,0.6729589,0.6393109,0,0,3.201941,1.671942,0,0.2209631,-0.2209631,2.729469,45.49106,0.2133094,0.703242,0.3615966,0,2.123938
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.6853969,0.6853969,0,0,0,0.6853969,84.33679,1.110223E-16,0,0,0.5780417,0.7214704,0.6853969,0,0,3.447455,1.450979,0,0.1434287,-0.1434287,2.578282,42.97128,0.2133094,0.7539365,0.4624334,0,2.029021
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.8177456,0.8177456,0,0,0,0.8177456,17.38383,0,1.110223E-16,0,0.1421555,0.8607848,0.8177456,0,0,3.60682,1.307551,0,0.7186293,-0.7186293,1.82078,30.34627,0.2133094,0.8995202,0.1137244,0,1.449706
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.8310909,0.8310909,1.7,0,0.5202,0.8310909,24.31561,0,0,0,0.2020848,0,0,0.8689091,0.8254637,4.405297,0.5889214,1.027548,0,1.027548,2.795598,46.59321,0.2133838,0.9142,0.1616679,1.7,0.7910062
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.519232,3.08,1.7,0,0.5202,3.08,12.06957,2.220446E-16,0.4392318,0.791155,0.3717429,1.452632,1.38,0,0,3.377749,1.513715,0,1.080889,-1.080889,1.656241,27.60397,0.2133838,3.871155,0.2973943,1.7,1.885458
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.8338968,0.8338968,1.7,0,0.5202,0.8338968,41.10068,0,0,0,0.3427372,0,0,0.8661032,0.8227981,4.578736,0.4328263,1.165535,0,1.165535,2.761965,46.03266,0.2134656,0.9172865,0.2741898,1.7,0.7755635
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.6316938,0.6316938,1.7,0,0.5202,0.6316938,39.00299,0,0,0,0.2463795,0,0,1.068306,1.014891,3.413201,1.481808,1.26127,0,1.26127,3.958511,65.97506,0.2135507,0.6948631,0.1971036,1.7,1.728188
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.782097,1.782097,1.7,0,0.5202,1.782097,13.55135,0,0,0,0.2414982,0.08641803,0.08209714,0,0,2.151931,2.616951,0.1550802,0,0.1550802,4.105633,68.42709,0.2135591,1.960307,0.1931986,1.7,2.85845
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.4660004,0.4660004,1.7,0,0.5202,0.4660004,30.57702,0,0,0,0.142489,0,0,1.234,1.1723,1.99685,2.756524,1.314789,0,1.314789,5.352952,89.21568,0.2136357,0.5126005,0.1139912,1.7,2.899013
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.120888,1.120888,0,0,0,1.120888,1.405492,0,2.220446E-16,0,0.015754,1.179883,1.120888,0,0,0.6820617,3.939833,0,1.164129,-1.164129,4.125852,68.76407,0.2136357,1.232977,0.0126032,0,3.955587
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.114269,1.114269,0,0,0,1.114269,0,0,2.220446E-16,0,0,1.172915,1.114269,0,0,1.975538,2.775705,0,1.172915,-1.172915,2.889491,48.15808,0.2136357,1.225696,0,0,2.775705
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.9648258,0.9648258,0,0,0,0.9648258,0,0,1.110223E-16,0,0,1.015606,0.9648258,0,0,3.278777,1.60279,0,1.015606,-1.015606,1.818948,30.31574,0.2136357,1.061308,0,0,1.60279
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.851472,2.257824,1.7,0,0.5202,2.257824,0,0,0.5936473,0.8787945,0,0.5871834,0.5578243,0,0,4.407228,0.5871834,0,0.5871834,-0.5871834,1.200002,20,0.2136357,3.136619,0,1.7,0.5871834
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1231155,0.1231155,1.575747,0,0.486279,0.1231155,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2136749,0.1354271,0,1.7,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2946622,0.2946622,1.7,0,0.5202,0.2946622,0,0,0,0,0,0,0,1.405338,1.335071,3.679654,1.242,1.335071,0,1.335071,3.775745,62.92896,0.2137482,0.3241284,0,1.7,1.242
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3269175,0.3269175,1.7,0,0.5202,0.3269175,0,0,0,0,0,0,0,1.373083,1.304428,2.344584,2.443564,1.304428,0,1.304428,5.013234,83.55373,0.2138261,0.3596092,0,1.7,2.443564
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2686519,0.2686519,0,0,0,0.2686519,0,0,0,0,0,0.2827915,0.2686519,0,0,1.040155,3.617549,0,0.2827915,-0.2827915,4.715146,78.58561,0.2138261,0.2955171,0,0,3.617549
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.6081372,0.6081372,0,0,0,0.6081372,0,0,1.110223E-16,0,0,0.6401445,0.6081372,0,0,1.354368,3.334758,0,0.6401445,-0.6401445,4.040374,67.33944,0.2138261,0.6689509,0,0,3.334758
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.05969581,0.05969581,0,0,0,0.05969581,0,0,0,0,0,0.0628377,0.05969581,0,0,2.065639,2.694613,0,0.0628377,-0.0628377,3.974138,66.2355,0.2138261,0.06566539,0,0,2.694613
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.5908732,0.5908732,0,0,0,0.5908732,0,0,0,0,0,0.6219718,0.5908732,0,0,2.135459,2.631776,0,0.6219718,-0.6219718,3.318522,55.30859,0.2138261,0.6499605,0,0,2.631776
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.7017106,0.7017106,0,0,0,0.7017106,0,0,0,0,0,0.7386428,0.7017106,0,0,2.826539,2.009804,0,0.7386428,-0.7386428,2.539924,42.33198,0.2138261,0.7718816,0,0,2.009804
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2594232,0.2594232,0,0,0,0.2594232,11.7702,0,0,0,0.03053461,0.273077,0.2594232,0,0,3.647253,1.271161,0,0.2425424,-0.2425424,2.284262,38.07096,0.2138261,0.2853655,0.02442769,0,1.301696
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.7565686,0.7565686,0,0,0,0.7565686,26.13606,0,1.110223E-16,0,0.1977372,0.796388,0.7565686,0,0,3.916744,1.028619,0,0.5986508,-0.5986508,1.653229,27.55375,0.2138261,0.8322254,0.1581898,0,1.226356
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.5361047,0.5361047,1.7,0,0.5202,0.5361047,116.1385,-2.220446E-16,0,0,0.6226242,0,0,1.163895,1.1057,4.581912,0.4299681,1.728325,0,1.728325,3.292861,54.88091,0.2138384,0.5897152,0.4980994,1.7,1.052592
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.8208487,0.8208487,1.7,0,0.5202,0.8208487,107.7775,0,0,0,0.8846899,0,0,0.8791513,0.8351938,2.853587,1.98546,1.719884,0,1.719884,4.924486,82.07461,0.2138521,0.9029335,0.7077519,1.7,2.87015
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0,0,0,1.066082,0,0,0,0,1.133704,3.533355,1.066082,0,1.066082,5.93586,98.93081,0.2136882,0,0.8528655,0,4.599437
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.142595,1.142595,0,0,0,1.142595,110.0051,0,0,0,1.256912,1.202732,1.142595,0,0,0.06762189,4.492829,0.05418076,0,0.05418076,5.987261,99.78748,0.2136799,1.256855,1.00553,0,5.749742
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.545172,0,0,1.558613,0,0,0,0,0.01344112,4.541592,0.01344112,0,0.01344112,6.000012,100,0.2136778,0,1.246891,0,6.100205
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2136778,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2136778,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.349423,1.349423,0.7221535,0,0.2532479,1.349423,48.9308,0,0,0,0.6602833,0.6602833,0.6272692,0,0,0,4.553689,0,0,0,6.000012,100,0.2136778,1.484365,0.5282267,1.7,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.126411,1.126411,0,0,0,1.126411,46.58145,0,0,0,0.5246988,1.185696,1.126411,0,0,0,4.553689,0,0.6609975,-0.6609975,5.303259,88.38748,0.2136778,1.239053,0.419759,0,5.078388
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.237581,2.237581,1.7,0,0.5202,2.237581,17.70514,3.330669E-16,0,0,0.3961666,0.5658742,0.5375804,0,0,0.7344416,3.892691,0,0.1697075,-0.1697075,5.124372,85.40603,0.2136778,2.461339,0.3169333,1.7,4.288858
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,0.9230055,3.722984,0.02248804,0,0.02248804,5.145706,85.7616,0.2136743,0,0.01799043,0,3.745472
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2742324,0.2742324,0,0,0,0.2742324,0,0,5.551115E-17,0,0,0.2886657,0.2742324,0,0,0.9005175,3.743223,0,0.2886657,-0.2886657,4.841426,80.69027,0.2136743,0.3016557,0,0,3.743223
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.479888,1.479888,1.7,0,0.5202,1.479888,0,0,0,0,0,0,0,0.2201119,0.2091063,1.221257,3.454557,0.2091063,0,0.2091063,5.039801,83.99652,0.2136902,1.627877,0,1.7,3.454557
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.705167,2.705167,1.7,0,0.5202,2.705167,0,0,0,0,0,1.05807,1.005167,0,0,1.012151,3.642753,0,1.05807,-1.05807,3.924498,65.40816,0.2136902,2.975683,0,1.7,3.642753
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3498118,0.3498118,1.7,0,0.5202,0.3498118,0,0,0,0,0,0,0,1.350188,1.282679,2.187784,2.584683,1.282679,0,1.282679,5.141354,85.68906,0.2137711,0.384793,0,1.7,2.584683
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3834844,0.3834844,0,0,0,0.3834844,0,0,5.551115E-17,0,0,0.4036678,0.3834844,0,0,0.9051056,3.739094,0,0.4036678,-0.4036678,4.71585,78.59735,0.2137711,0.4218328,0,0,3.739094
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.380495,0.380495,0,0,0,0.380495,0,0,5.551115E-17,0,0,0.4005211,0.380495,0,0,1.353625,3.335426,0,0.4005211,-0.4005211,4.293664,71.56092,0.2137711,0.4185445,0,0,3.335426
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.406671,0.406671,0,0,0,0.406671,0,0,0,0,0,0.4280747,0.406671,0,0,1.798649,2.934905,0,0.4280747,-0.4280747,3.842434,64.04044,0.2137711,0.4473381,0,0,2.934905
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.274287,2.50683,0,0,0,3.842434,64.04044,0.2137711,0,0,0,2.50683
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.274287,2.50683,0,0,0,3.842434,64.04044,0.2137711,0,0,0,2.50683
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1200562,0.1200562,0,0,0,0.1200562,0,0,1.387779E-17,0,0,0.1263749,0.1200562,0,0,2.274287,2.50683,0,0.1263749,-0.1263749,3.709223,61.82026,0.2137711,0.1320618,0,0,2.50683
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.4617307,0.4617307,0,0,0,0.4617307,0,0,0,0,0,0.4860323,0.4617307,0,0,2.414704,2.380455,0,0.4860323,-0.4860323,3.1969,53.28156,0.2137711,0.5079037,0,0,2.380455
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1499892,0.1499892,0,0,0,0.1499892,9.795758,0,2.775558E-17,0,0.01469258,0.1578833,0.1499892,0,0,2.95474,1.894423,0,0.1431908,-0.1431908,3.045964,50.76596,0.2137711,0.1649881,0.01175406,0,1.909116
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.8656422,0.8656422,0,0,0,0.8656422,36.44451,0,0,0,0.315479,0.9112023,0.8656422,0,0,3.113841,1.751232,0,0.5957233,-0.5957233,2.418016,40.30019,0.2137711,0.9522064,0.2523832,0,2.066711
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.582535,1.582535,1.7,0,0.5202,1.582535,33.28753,0,0,0,0.526787,0,0,0.1174647,0.1115914,3.775755,1.155509,0.6383784,0,0.6383784,3.023635,50.39381,0.2138077,1.740789,0.4214296,1.7,1.682296
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4163233,0,0,1.452632,1.38,3.137377,1.73005,1.796323,0,1.796323,4.727777,78.79612,0.2137558,0,0.3330586,1.7,2.146373
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.224594,1.224594,1.698172,0,0.5197009,1.224594,68.80245,0,0,0,0.8425505,0,0,0.4735779,0.449899,1.341054,3.346741,1.29245,0,1.29245,5.953902,99.23151,0.2138346,1.347053,0.6740404,1.7,4.189291
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.910827,0,0,0.9594311,0,0,0,0,0.04860405,4.509945,0.04860405,0,0.04860405,6.000012,100,0.2138271,0,0.7675448,0,5.469377
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.6059527,0.6059527,0,0,0,0.6059527,166.5809,0.3715564,0,0,1.009401,0.6378449,0.6059527,0,0,0,4.553689,0,0,0,6.000012,100,0.2138271,0.666548,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.9248152,0.9248152,0,0,0,0.9248152,89.87628,0,1.110223E-16,0,0.8311895,0.9734896,0.9248152,0,0,0,4.553689,0,0.1423002,-0.1423002,5.850015,97.50005,0.2138271,1.017297,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.445073,1.445073,1.266692,0,0.4019068,1.445073,23.93521,1.665335E-16,0,0,0.3458812,0.1877699,0.1783814,0,0,0.1581113,4.411389,0.1581113,0,0.1581113,6.000012,100,0.2138355,1.58958,0.2767049,1.7,4.75727
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.614554,0.614554,0,0,0,0.614554,51.9116,0,0,0,0.3190248,0.6468989,0.614554,0,0,0,4.553689,0,0.3278741,-0.3278741,5.654402,94.23985,0.2138355,0.6760094,0.2552199,0,4.872714
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,2.005378,2.005378,1.7,0,0.5202,2.005378,19.72067,0,0,0,0.395474,0.3214503,0.3053778,0,0,0.3643045,4.225815,0.07402374,0,0.07402374,5.724627,95.41026,0.2138395,2.205915,0.3163792,1.7,4.621289
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,2.008243,2.008243,1.7,0,0.5202,2.008243,4.372304,0,0,0,0.0878065,0.3244666,0.3082433,0,0,0.2902808,4.292436,0,0.2366601,-0.2366601,5.475166,91.25258,0.2138395,2.209068,0.0702452,1.7,4.380243
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.3077582,0.3077582,0,0,0,0.3077582,0,0,0,0,0,0.323956,0.3077582,0,0,0.5532365,4.055776,0,0.323956,-0.323956,5.133686,85.56126,0.2138395,0.3385341,0,0,4.055776
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.8588337,0.8588337,0,0,0,0.8588337,0,0,1.110223E-16,0,0,0.9040355,0.8588337,0,0,0.9131876,3.73182,0,0.9040355,-0.9040355,4.180749,69.67901,0.2138395,0.9447171,0,0,3.73182
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.6605426,0.6605426,0,0,0,0.6605426,0,0,1.110223E-16,0,0,0.695308,0.6605426,0,0,1.917672,2.827785,0,0.695308,-0.695308,3.44783,57.46372,0.2138395,0.7265968,0,0,2.827785
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.179221,1.179221,0,0,0,1.179221,0,0,2.220446E-16,0,0,1.241285,1.179221,0,0,2.690236,2.132477,0,1.241285,-1.241285,2.139401,35.65661,0.2138395,1.297143,0,0,2.132477
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3307738,0.3307738,0,0,0,0.3307738,0,0,5.551115E-17,0,0,0.3481829,0.3307738,0,0,4.069441,0.8911915,0,0.3481829,-0.3481829,1.772384,29.53967,0.2138395,0.3638512,0,0,0.8911915
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4133653,0.4133653,0,0,0,0.4133653,0,0,5.551115E-17,0,0,0.4351214,0.4133653,0,0,4.456312,0.5430086,0,0.4351214,-0.4351214,1.313725,21.89538,0.2138395,0.4547019,0,0,0.5430086
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.318896,0.318896,1.7,0,0.5202,0.318896,0,0,0,0,0,0,0,1.381104,1.312049,4.93978,0.1078872,1.312049,0,1.312049,2.558444,42.64065,0.2139155,0.3507856,0,1.7,0.1078872
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1095659,0.1095659,1.562198,0,0.4825799,0.1095659,0,0,0,0,0,0,0,1.452632,1.38,3.627731,1.288731,1.38,0,1.38,3.867627,64.46033,0.213951,0.1205225,0,1.7,1.288731
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.247731,2.530731,1.38,0,1.38,5.17681,86.28,0.2139628,0,0,1.7,2.530731
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.3279863,0.3279863,0,0,0,0.3279863,0,0,5.551115E-17,0,0,0.3452488,0.3279863,0,0,0.8677309,3.772731,0,0.3452488,-0.3452488,4.812886,80.21461,0.2139628,0.3607849,0,0,3.772731
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251341,3.427482,0,0,0,4.812886,80.21461,0.2139628,0,0,0,3.427482
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2994608,0.2994608,0,0,0,0.2994608,0,0,5.551115E-17,0,0,0.3152219,0.2994608,0,0,1.251341,3.427482,0,0.3152219,-0.3152219,4.480613,74.67673,0.2139628,0.3294069,0,0,3.427482
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1569972,0.1569972,0,0,0,0.1569972,27.03883,0,0,0,0.04245021,0.1652602,0.1569972,0,0,1.601587,3.112261,0,0.12281,-0.12281,4.35116,72.51919,0.2139628,0.1726969,0.03396016,0,3.154711
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.8598083,0.8598083,0,0,0,0.8598083,52.62757,0,0,0,0.4524962,0.9050614,0.8598083,0,0,1.738043,2.98945,0,0.4525652,-0.4525652,3.874114,64.56844,0.2139628,0.9457892,0.361997,0,3.441947
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,2.240893,2.536885,0.991892,0,0.991892,4.815106,80.2516,0.2138113,0,0.7935137,0,3.528777
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.261466,1.261466,1.291246,0,0.4086102,1.261466,96.52685,0,0,0,1.217653,0,0,0.02978049,0.02829147,1.249001,3.429588,1.245944,0,1.245944,5.997112,99.95168,0.2138087,1.387612,0.9741224,1.7,4.647241
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.959159,1.959159,0.5791592,0,0.2142105,1.959159,82.8927,0.168312,0,0,1.624,1.452632,1.38,0,0,0.003056419,4.550938,0.003056419,0,0.003056419,6.000012,100,0.2138083,2.155075,1.2992,1.7,6.174938
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.823587,1.823587,0.4435872,0,0.1771993,1.823587,104.4436,0.4519875,0,0,1.904619,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2138083,2.005946,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,1.06163,1.06163,0,0,0,1.06163,180.3461,0.7971033,0,0,1.914608,1.117505,1.06163,0,0,0,4.553689,0,0,0,6.000012,100,0.2138083,1.167793,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138083,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.377762,1.377762,0.425,0,0.172125,1.377762,97.54513,0.3410324,0,0,1.34394,1.002907,0.9527619,0,0,0,4.553689,0,0,0,6.000012,100,0.2138083,1.515538,1.075152,1.7,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.202013,1.202013,0,0,0,1.202013,99.83567,0,0,0,1.200038,1.265277,1.202013,0,0,0,4.553689,0,0.06523909,-0.06523909,5.931244,98.85387,0.2138083,1.322215,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.4379134,0.4379134,0,0,0,0.4379134,168.3605,0.203824,0,0,0.7372734,0.4609615,0.4379134,0,0,0.07248788,4.48845,0.07248788,0,0.07248788,6.000012,100,0.2137972,0.4817048,0.5898187,0,5.225723
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1587218,0.1587218,0,0,0,0.1587218,153.0386,0.07583004,0,0,0.2429056,0.1670756,0.1587218,0,0,0,4.553689,0,0,0,6.000012,100,0.2137972,0.174594,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137972,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.9467866,0.9467866,0,0,0,0.9467866,0,0,1.110223E-16,0,0,0.9966176,0.9467866,0,0,0,4.553689,0,0.9966176,-0.9966176,4.949485,82.49125,0.2137972,1.041465,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.814903,1.814903,1.7,0,0.5202,1.814903,0,0,0,0,0,0.1209506,0.1149031,0,0,1.107353,3.557071,0,0.1209506,-0.1209506,4.821992,80.36637,0.2137972,1.996393,0,1.7,3.557071
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.424072,2.424072,1.7,0,0.5202,2.424072,0,0,0,0,0,0.7621808,0.7240717,0,0,1.241742,3.436121,0,0.7621808,-0.7621808,4.018583,66.97624,0.2137972,2.666479,0,1.7,3.436121
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.000119631,0.000119631,1.452751,0,0.4527011,0.000119631,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.08861,2.67394,1.38,0,1.38,5.327765,88.79591,0.2138091,0.0001315941,0,1.7,2.67394
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7086099,3.91594,0,0,0,5.327765,88.79591,0.2138091,0,0,0,3.91594
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1417729,0.1417729,0,0,0,0.1417729,0,0,2.775558E-17,0,0,0.1492346,0.1417729,0,0,0.7086099,3.91594,0,0.1492346,-0.1492346,5.170458,86.17413,0.2138091,0.1559502,0,0,3.91594
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2891811,0.2891811,0,0,0,0.2891811,0,0,0,0,0,0.3044011,0.2891811,0,0,0.8744262,3.766705,0,0.3044011,-0.3044011,4.849592,80.82636,0.2138091,0.3180991,0,0,3.766705
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.21265,3.462304,0,0,0,4.849592,80.82636,0.2138091,0,0,0,3.462304
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2170712,0.2170712,0,0,0,0.2170712,0,0,2.775558E-17,0,0,0.228496,0.2170712,0,0,1.21265,3.462304,0,0.228496,-0.228496,4.608736,76.8121,0.2138091,0.2387783,0,0,3.462304
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.633781,0.633781,0,0,0,0.633781,0,0,1.110223E-16,0,0,0.6671379,0.633781,0,0,1.466534,3.233808,0,0.6671379,-0.6671379,3.905511,65.09171,0.2138091,0.6971591,0,0,3.233808
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.2079018,0.2079018,0,0,0,0.2079018,0,0,2.775558E-17,0,0,0.218844,0.2079018,0,0,2.207798,2.56667,0,0.218844,-0.218844,3.674829,61.24702,0.2138091,0.2286919,0,0,2.56667
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4696402,0.4696402,0,0,0,0.4696402,11.39242,0,5.551115E-17,0,0.0535034,0.4943581,0.4696402,0,0,2.450958,2.347826,0,0.4408547,-0.4408547,3.210127,53.50201,0.2138091,0.5166042,0.04280272,0,2.40133
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2454648,0.2454648,0,0,0,0.2454648,161.0443,0,0,0,0.3953071,0.258384,0.2454648,0,0,2.940797,1.906972,0.1369231,0,0.1369231,3.340024,55.66695,0.2137883,0.2700113,0.3162457,0,2.302279
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.201345,1.201345,0,0,0,1.201345,57.87906,0,0,0,0.695327,1.264573,1.201345,0,0,2.803874,2.030202,0,0.5692464,-0.5692464,2.739985,45.66633,0.2137883,1.321479,0.5562616,0,2.725529
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,2.090344,2.090344,1.7,0,0.5202,2.090344,45.79259,0,0,0,0.9572229,0.4108887,0.3903443,0,0,3.43637,1.460956,0.5463341,0,0.5463341,3.258283,54.30462,0.2138172,2.299379,0.7657783,1.7,2.418179
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,1.086305,1.086305,1.7,0,0.5202,1.086305,111.1544,0,0,0,1.207476,0,0,0.6136948,0.5830101,2.890036,1.952657,1.790486,0,1.790486,4.956887,82.61462,0.21382,1.194936,0.9659805,1.7,3.160132
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.142865,1.142865,0,0,0,1.142865,113.5006,0,0,0,1.297159,1.203016,1.142865,0,0,1.09955,3.564094,0.09414307,0,0.09414307,5.046199,84.10315,0.2138057,1.257152,1.037727,0,4.861253
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.4252634,0.4252634,0,0,0,0.4252634,360.5379,0.08018294,0,0,1.533236,0.4476457,0.4252634,0,0,1.005407,3.648823,1.005407,0,1.005407,6.000012,100,0.213653,0.4677897,1.226588,0,5.182058
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.5838854,0.5838854,0,0,0,0.5838854,250.2562,0.8465932,0,0,1.461209,0.6146162,0.5838854,0,0,0,4.553689,0,0,0,6.000012,100,0.213653,0.6422739,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.562753,1.562753,0.425,0,0.172125,1.562753,95.83746,0.3000681,0,0,1.497703,1.197634,1.137753,0,0,0,4.553689,0,0,0,6.000012,100,0.213653,1.719028,1.198162,1.7,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.487736,2.487736,1.336518,0,0.4209693,2.487736,48.71132,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.213653,2.73651,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.213653,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.455103,1.455103,1.127271,0,0.3638449,1.455103,23.71563,1.665335E-16,0,0,0.3450868,0.3450868,0.3278325,0,0,0,4.553689,0,0,0,6.000012,100,0.213653,1.600613,0.2760695,1.7,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.647958,1.647958,1.647958,0,0.5059927,1.647958,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.213653,1.812754,0,1.7,4.553689
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.7660363,0.7660363,0,0,0,0.7660363,0,0,0,0,0,0.806354,0.7660363,0,0,0,4.553689,0,0.806354,-0.806354,5.15004,85.83383,0.213653,0.8426399,0,0,4.553689
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.035839,1.035839,0,0,0,1.035839,0,0,2.220446E-16,0,0,1.090357,1.035839,0,0,0.8959488,3.747335,0,1.090357,-1.090357,4.000703,66.67825,0.213653,1.139423,0,0,3.747335
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.107456,2.656978,0,0,0,4.000703,66.67825,0.213653,0,0,0,2.656978
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.136477,0.136477,0,0,0,0.136477,0,0,0,0,0,0.14366,0.136477,0,0,2.107456,2.656978,0,0.14366,-0.14366,3.849272,64.15441,0.213653,0.1501247,0,0,2.656978
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2698613,0.2698613,0,0,0,0.2698613,0,0,0,0,0,0.2840645,0.2698613,0,0,2.267079,2.513318,0,0.2840645,-0.2840645,3.549842,59.16392,0.213653,0.2968474,0,0,2.513318
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.582706,2.229254,0,0,0,3.549842,59.16392,0.213653,0,0,0,2.229254
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2357503,0.2357503,0,0,0,0.2357503,0,0,2.775558E-17,0,0,0.2481583,0.2357503,0,0,2.582706,2.229254,0,0.2481583,-0.2481583,3.28826,54.80423,0.213653,0.2593254,0,0,2.229254
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.09493779,0.09493779,0,0,0,0.09493779,0,0,0,0,0,0.09993452,0.09493779,0,0,2.858437,1.981095,0,0.09993452,-0.09993452,3.18292,53.04856,0.213653,0.1044316,0,0,1.981095
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.07971547,0.07971547,0,0,0,0.07971547,0,0,0,0,0,0.08391102,0.07971547,0,0,2.969476,1.881161,0,0.08391102,-0.08391102,3.09447,51.5744,0.213653,0.08768702,0,0,1.881161
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2469895,0.2469895,0,0,0,0.2469895,0,0,0,0,0,0.259989,0.2469895,0,0,3.06271,1.79725,0,0.259989,-0.259989,2.820418,47.00687,0.213653,0.2716885,0,0,1.79725
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.2066959,0.2066959,0,0,0,0.2066959,0,0,2.775558E-17,0,0,0.2175746,0.2066959,0,0,3.351587,1.537261,0,0.2175746,-0.2175746,2.591074,43.18448,0.213653,0.2273655,0,0,1.537261
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.2054485,0.2054485,0,0,0,0.2054485,18.54912,0,0,0,0.03810889,0.2162616,0.2054485,0,0,3.593336,1.319686,0,0.1781527,-0.1781527,2.403285,40.05466,0.213653,0.2259934,0.03048712,0,1.357795
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.573883,1.573883,1.7,0,0.5202,1.573883,6.626713,0,0,0,0.1042967,0,0,0.1261168,0.119811,3.791284,1.141534,0.2241077,0,0.2241077,2.615892,43.59811,0.2136675,1.731272,0.08343738,1.7,1.24583
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.559746,0.559746,1.7,0,0.5202,0.559746,51.60525,0,0,0,0.2888583,0,0,1.140254,1.083241,3.567176,1.34323,1.3721,0,1.3721,3.91758,65.29286,0.2137339,0.6157206,0.2310867,1.7,1.632089
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.39285,1.39285,1.7,0,0.5202,1.39285,13.68021,0,0,0,0.1905447,0,0,0.3071503,0.2917928,2.195076,2.57812,0.4823375,0,0.4823375,4.375165,72.91927,0.2137658,1.532135,0.1524358,1.7,2.768665
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.511943,2.511943,1.7,0,0.5202,2.511943,17.06908,1.110223E-16,0,0,0.4287656,0.8546773,0.8119434,0,0,1.712739,3.012224,0,0.4259117,-0.4259117,3.926215,65.43678,0.2137658,2.763138,0.3430125,1.7,3.440989
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.623143,1.623143,1.7,0,0.5202,1.623143,31.72304,0,0,0,0.5149105,0,0,0.07685661,0.07301378,2.185974,2.586312,0.5879242,0,0.5879242,4.483969,74.73267,0.2137984,1.785458,0.4119284,1.7,3.101223
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.5485491,0.5485491,0.7291961,0,0.2551705,0.5485491,256.658,-2.775558E-17,0,0,1.407895,0,0,0.180647,0.1716146,1.59805,3.115444,1.57951,0,1.57951,5.982423,99.70686,0.2136246,0.603404,1.126316,1.7,4.523339
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.843286,2.843286,1.7,0,0.5202,2.843286,41.23181,4.440892E-16,0,0.04761408,1.172338,1.203458,1.143286,0,0,0.01854008,4.537003,0,0.03112031,-0.03112031,5.94962,99.16013,0.2136246,3.127614,0.9378705,1.7,5.709341
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.5626,1.5626,0.9374988,0,0.3120372,1.5626,45.50872,1.110223E-16,0,0,0.7111192,0.6580009,0.6251009,0,0,0.0531182,4.505883,0.0531182,0,0.0531182,6.000012,100,0.2136274,1.71886,0.5688953,1.7,5.217002
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.6723676,0.6723676,0,0,0,0.6723676,64.50249,0,0,0,0.4336939,0.7077554,0.6723676,0,0,0,4.553689,0,0.2740615,-0.2740615,5.711126,95.18524,0.2136274,0.7396044,0.3469551,0,4.987383
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,2.111648,2.111648,1.7,0,0.5202,2.111648,23.77183,0,0,0,0.5019773,0.4333139,0.4116482,0,0,0.3045128,4.279627,0.06866346,0,0.06866346,5.776266,96.2709,0.213631,2.322813,0.4015819,1.7,4.781605
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.58949,1.58949,1.514392,0,0.4695289,1.58949,19.81139,0,0,0,0.3149,0.07905068,0.07509814,0,0,0.2358494,4.341424,0.2358494,0,0.2358494,6.000012,100,0.2136435,1.748439,0.25192,1.7,4.656324
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.638049,1.638049,1.638049,0,0.5032875,1.638049,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2136435,1.801854,0,1.7,4.553689
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.133934,1.133934,0,0,0,1.133934,0,0,2.220446E-16,0,0,1.193615,1.133934,0,0,0,4.553689,0,1.193615,-1.193615,4.741831,79.03036,0.2136435,1.247328,0,0,4.553689
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.7086972,0.7086972,0,0,0,0.7086972,0,0,0,0,0,0.745997,0.7086972,0,0,1.326239,3.360074,0,0.745997,-0.745997,3.955481,65.92455,0.2136435,0.7795669,0,0,3.360074
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3469407,0.3469407,0,0,0,0.3469407,0,0,0,0,0,0.3652008,0.3469407,0,0,2.155125,2.614077,0,0.3652008,-0.3652008,3.570526,59.50864,0.2136435,0.3816348,0,0,2.614077
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.121538,0.121538,0,0,0,0.121538,0,0,0,0,0,0.1279348,0.121538,0,0,2.560903,2.248876,0,0.1279348,-0.1279348,3.435671,57.26106,0.2136435,0.1336918,0,0,2.248876
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.7207056,0.7207056,0,0,0,0.7207056,0,0,1.110223E-16,0,0,0.7586374,0.7207056,0,0,2.703053,2.120941,0,0.7586374,-0.7586374,2.635997,43.93319,0.2136435,0.7927761,0,0,2.120941
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.459869,0.459869,0,0,0,0.459869,0,0,5.551115E-17,0,0,0.4840727,0.459869,0,0,3.545984,1.362304,0,0.4840727,-0.4840727,2.125739,35.42892,0.2136435,0.5058559,0,0,1.362304
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.4087654,0.4087654,0,0,0,0.4087654,0,0,0,0,0,0.4302794,0.4087654,0,0,4.083842,0.878231,0,0.4302794,-0.4302794,1.672185,27.86969,0.2136435,0.4496419,0,0,0.878231
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1858575,0.1858575,0,0,0,0.1858575,0,0,2.775558E-17,0,0,0.1956394,0.1858575,0,0,4.56193,0.4479517,0,0.1956394,-0.1956394,1.465963,24.43267,0.2136435,0.2044432,0,0,0.4479517
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3306475,0.3306475,1.7,0,0.5202,0.3306475,0,0,0,0,0,0,0,1.369352,1.300885,4.779307,0.2523123,1.300885,0,1.300885,2.700091,45.00142,0.2137205,0.3637123,0,1.7,0.2523123
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2542596,0.2542596,1.7,0,0.5202,0.2542596,0,0,0,0,0,0,0,1.44574,1.373453,3.478422,1.423109,1.373453,0,1.373453,4.003063,66.71758,0.2137863,0.2796855,0,1.7,1.423109
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1432805,0.1432805,1.595912,0,0.491784,0.1432805,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.104969,2.659217,1.38,0,1.38,5.312246,88.53725,0.2138288,0.1576085,0,1.7,2.659217
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2877068,0.2877068,0,0,0,0.2877068,22.75179,0,0,0,0.06545847,0.3028493,0.2877068,0,0,0.7249691,3.901217,0,0.2373908,-0.2373908,5.062014,84.36673,0.2138288,0.3164775,0.05236677,0,3.966675
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.283589,2.283589,1.7,0,0.5202,2.283589,18.57355,2.220446E-16,0,0,0.4241435,0.6143043,0.5835891,0,0,0.9887367,3.663826,0,0.1901608,-0.1901608,4.861567,81.02596,0.2138288,2.511948,0.3393148,1.7,4.087969
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.5451577,0.5451577,0,0,0,0.5451577,170.2042,0,0,0,0.9278811,0.5738502,0.5451577,0,0,1.200026,3.473665,0.3540309,0,0.3540309,5.19743,86.62366,0.2137754,0.5996734,0.7423049,0,4.401546
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1613762,0.1613762,0,0,0,0.1613762,835.1313,0.3318379,0,0,1.347703,0.1698697,0.1613762,0,0,0.8459955,3.792293,0.8459955,0,0.8459955,6.000012,100,0.2136478,0.1775138,1.078162,0,5.139996
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.195051,1.195051,0,0,0,1.195051,120.8541,0.1863203,0,0,1.444269,1.257948,1.195051,0,0,0,4.553689,0,0,0,6.000012,100,0.2136478,1.314556,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.0878625,0.0878625,0,0,0,0.0878625,2020.109,1.682431,0,0,1.774918,0.09248684,0.0878625,0,0,0,4.553689,0,0,0,6.000012,100,0.2136478,0.09664875,1.419935,0,6.328607
