Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1753898,0.1753898,0,0,0,0.1753898,981.6772,1.537141,0,0,1.721762,0.1846208,0.1753898,0,0,0,4.553689,0,0,0,6.000012,100,0.2136478,0.1929288,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.7484178,0.7484178,0,0,0,0.7484178,225.3844,0.8990088,0,0,1.686817,0.7878082,0.7484178,0,0,0,4.553689,0,0,0,6.000012,100,0.2136478,0.8232595,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,1.076703,1.076703,0,0,0,1.076703,132.736,0.2958012,0,0,1.429173,1.133372,1.076703,0,0,0,4.553689,0,0,0,6.000012,100,0.2136478,1.184373,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2136478,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.365685,1.365685,0.5323555,0,0.2014331,1.365685,64.23069,1.110223E-16,0,0,0.8771889,0.8771889,0.8333295,0,0,0,4.553689,0,0,0,6.000012,100,0.2136478,1.502254,0.7017512,1.7,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2136478,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2136478,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.04256024,0.04256024,0,0,0,0.04256024,0,0,6.938894E-18,0,0,0.04480026,0.04256024,0,0,0,4.553689,0,0.04480026,-0.04480026,5.952788,99.21294,0.2136478,0.04681627,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.994802,1.994802,1.7,0,0.5202,1.994802,0,0,0,0,0,0.3103183,0.2948024,0,0,0.04977806,4.508889,0,0.3103183,-0.3103183,5.625684,93.76122,0.2136478,2.194283,0,1.7,4.508889
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3945762,4.19857,0,0,0,5.625684,93.76122,0.2136478,0,0,0,4.19857
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1717987,0.1717987,0,0,0,0.1717987,0,0,2.775558E-17,0,0,0.1808408,0.1717987,0,0,0.3945762,4.19857,0,0.1808408,-0.1808408,5.435061,90.58418,0.2136478,0.1889786,0,0,4.19857
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2921154,0.2921154,0,0,0,0.2921154,0,0,0,0,0,0.3074898,0.2921154,0,0,0.5955104,4.01773,0,0.3074898,-0.3074898,5.110939,85.18214,0.2136478,0.3213269,0,0,4.01773
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9371657,3.71024,0,0,0,5.110939,85.18214,0.2136478,0,0,0,3.71024
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4265921,0.4265921,0,0,0,0.4265921,0,0,5.551115E-17,0,0,0.4490443,0.4265921,0,0,0.9371657,3.71024,0,0.4490443,-0.4490443,4.637604,77.29325,0.2136478,0.4692513,0,0,3.71024
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.436104,3.261195,0,0,0,4.637604,77.29325,0.2136478,0,0,0,3.261195
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2731863,0.2731863,0,0,0,0.2731863,0,0,0,0,0,0.2875645,0.2731863,0,0,1.436104,3.261195,0,0.2875645,-0.2875645,4.334485,72.24126,0.2136478,0.3005049,0,0,3.261195
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4801824,0.4801824,0,0,0,0.4801824,0,0,5.551115E-17,0,0,0.5054551,0.4801824,0,0,1.75562,2.973631,0,0.5054551,-0.5054551,3.801688,63.36134,0.2136478,0.5282006,0,0,2.973631
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.3019549,0.3019549,0,0,0,0.3019549,0,0,5.551115E-17,0,0,0.3178473,0.3019549,0,0,2.317237,2.468176,0,0.3178473,-0.3178473,3.466648,57.77735,0.2136478,0.3321504,0,0,2.468176
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1680568,0.1680568,0,0,0,0.1680568,30.66109,0,0,0,0.05152804,0.1769019,0.1680568,0,0,2.6704,2.150329,0,0.1253739,-0.1253739,3.334492,55.57476,0.2136478,0.1848625,0.04122243,0,2.201857
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.308905,3.08,1.7,0,0.5202,3.08,10.31643,0,0.2289046,0.5597951,0.3177462,1.452632,1.38,0,0,2.809705,2.024955,0,1.134885,-1.134885,2.138218,35.63689,0.2136478,3.639795,0.254197,1.7,2.342701
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.832168,1.832168,1.7,0,0.5202,1.832168,39.44014,0,0,0,0.7226096,0.1391242,0.132168,0,0,4.070688,0.8900693,0.5834854,0,0.5834854,2.691761,44.86259,0.2136784,2.015385,0.5780876,1.7,1.612679
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.4396746,0.4396746,1.7,0,0.5202,0.4396746,293.0867,0,0,0,1.288628,0,0,1.260325,1.197309,3.487203,1.415206,2.485937,0,2.485937,5.050128,84.16862,0.2135768,0.4836421,1.030902,1.7,2.703834
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.784715,1.784715,1.150745,0,0.3702534,1.784715,93.49407,2.220446E-16,0,0,1.668602,0.6673365,0.6339697,0,0,1.001266,3.65255,1.001266,0,1.001266,6.000012,100,0.2135812,1.963186,1.334882,1.7,5.321152
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.9640399,0.9640399,0,0,0,0.9640399,153.1569,0.4617145,0,0,1.476493,1.014779,0.9640399,0,0,0,4.553689,0,0,0,6.000012,100,0.2135812,1.060444,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.581493,0.581493,0,0,0,0.581493,247.7542,0.8285752,0,0,1.440673,0.6120979,0.581493,0,0,0,4.553689,0,0,0,6.000012,100,0.2135812,0.6396424,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.669123,1.669123,0.425,0,0.172125,1.669123,102.918,0.4082257,0,0,1.717829,1.309603,1.244123,0,0,0,4.553689,0,0,0,6.000012,100,0.2135812,1.836035,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,3.031312,3.031312,1.651312,0,0.5069083,3.031312,56.28574,0.253565,0,0.2544436,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2135812,3.334444,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.777289,1.777289,0.5417388,0,0.2039947,1.777289,73.1777,0,0,0,1.300579,1.300579,1.23555,0,0,0,4.553689,0,0,0,6.000012,100,0.2135812,1.955018,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.86951,1.86951,1.134531,0,0.3658271,1.86951,41.38311,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.2135812,2.056461,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.497411,0.497411,0,0,0,0.497411,86.46442,0,0,0,0.4300835,0.5235905,0.497411,0,0,0,4.553689,0,0.09350696,-0.09350696,5.901447,98.35725,0.2135812,0.547152,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.240023,2.240023,1.7,0,0.5202,2.240023,0,0,0,0,0,0.5684452,0.540023,0,0,0.1038966,4.460182,0,0.5684452,-0.5684452,5.302253,88.37071,0.2135812,2.464025,0,1.7,4.460182
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.6451176,0.6451176,0,0,0,0.6451176,0,0,0,0,0,0.6790712,0.6451176,0,0,0.7355024,3.891737,0,0.6790712,-0.6790712,4.586449,76.44067,0.2135812,0.7096294,0,0,3.891737
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2846718,0.2846718,0,0,0,0.2846718,0,0,0,0,0,0.2996545,0.2846718,0,0,1.490026,3.212666,0,0.2996545,-0.2996545,4.270586,71.17628,0.2135812,0.313139,0,0,3.212666
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.7402303,0.7402303,0,0,0,0.7402303,0,0,0,0,0,0.7791898,0.7402303,0,0,1.822975,2.913011,0,0.7791898,-0.7791898,3.449248,57.48734,0.2135812,0.8142533,0,0,2.913011
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.4959779,0.4959779,0,0,0,0.4959779,0,0,5.551115E-17,0,0,0.522082,0.4959779,0,0,2.688742,2.133821,0,0.522082,-0.522082,2.898925,48.31532,0.2135812,0.5455757,0,0,2.133821
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.4017565,0.4017565,0,0,0,0.4017565,0,0,5.551115E-17,0,0,0.4229016,0.4017565,0,0,3.268833,1.611739,0,0.4229016,-0.4229016,2.453147,40.88571,0.2135812,0.4419322,0,0,1.611739
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1284025,0.1284025,0,0,0,0.1284025,0,0,2.775558E-17,0,0,0.1351605,0.1284025,0,0,3.738724,1.188838,0,0.1351605,-0.1351605,2.310676,38.51118,0.2135812,0.1412427,0,0,1.188838
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2352545,0.2352545,0,0,0,0.2352545,0,0,2.775558E-17,0,0,0.2476363,0.2352545,0,0,3.888902,1.053677,0,0.2476363,-0.2476363,2.049644,34.16067,0.2135812,0.25878,0,0,1.053677
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.223887,0.223887,0,0,0,0.223887,0,0,2.775558E-17,0,0,0.2356705,0.223887,0,0,4.164053,0.8060409,0,0.2356705,-0.2356705,1.801226,30.02036,0.2135812,0.2462757,0,0,0.8060409
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1042124,0.1042124,0,0,0,0.1042124,0,0,0,0,0,0.1096973,0.1042124,0,0,4.42591,0.5703703,0,0.1096973,-0.1096973,1.685594,28.09318,0.2135812,0.1146337,0,0,0.5703703
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.4381766,0.4381766,1.7,0,0.5202,0.4381766,0,0,0,0,0,0,0,1.261823,1.198732,4.547795,0.4606731,1.198732,0,1.198732,2.822812,47.04677,0.2136703,0.4819942,0,1.7,0.4606731
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1956629,0.1956629,1.648294,0,0.5060844,0.1956629,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.349063,1.539532,1.38,0,1.38,4.131995,68.86644,0.2137238,0.2152292,0,1.7,1.539532
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.3224699,0.3224699,1.7,0,0.5202,0.3224699,16.83098,0,0,0,0.05427484,0,0,1.37753,1.308654,1.969063,2.781532,1.362929,0,1.362929,5.424982,90.41619,0.2137907,0.3547169,0.04341987,1.7,2.835807
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,2.082726,2.082726,1.7,0,0.5202,2.082726,12.11271,0,0,0,0.2522746,0.4028693,0.3827259,0,0,0.6061347,4.008168,0,0.1505947,-0.1505947,5.266242,87.77052,0.2137907,2.290998,0.2018197,1.7,4.260442
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.4451131,0.4451131,0,0,0,0.4451131,175.0392,0,0,0,0.7791226,0.4685401,0.4451131,0,0,0.7734622,3.857573,0.3105825,0,0.3105825,5.560886,92.68124,0.2137442,0.4896244,0.623298,0,4.636695
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.7181425,0.7181425,0,0,0,0.7181425,108.5879,0,0,0,0.7798156,0.7559395,0.7181425,0,0,0.4628797,4.137097,0.02387609,0,0.02387609,5.583537,93.05875,0.2137406,0.7899568,0.6238525,0,4.916913
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.239936,1.239936,0,0,0,1.239936,109.824,0,0,0,1.361747,1.305196,1.239936,0,0,0.4390037,4.158586,0.05655157,0,0.05655157,5.637186,93.95291,0.2137321,1.363929,1.089398,0,5.520333
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,2.028138,2.028138,0.9972166,0,0.3283401,2.028138,72.36353,5.551115E-17,0,0,1.467632,1.08518,1.030921,0,0,0.3824521,4.209482,0.3824521,0,0.3824521,6.000012,100,0.213749,2.230951,1.174106,1.7,5.677114
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.798391,1.798391,0.425,0,0.172125,1.798391,95.16425,0.2657506,0,0,1.711425,1.445675,1.373391,0,0,0,4.553689,0,0,0,6.000012,100,0.213749,1.97823,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.7225572,0.7225572,0,0,0,0.7225572,188.5547,0.6018292,0,0,1.362416,0.7605866,0.7225572,0,0,0,4.553689,0,0,0,6.000012,100,0.213749,0.794813,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.6448352,0.6448352,0,0,0,0.6448352,133.5472,0.1823852,0,0,0.861159,0.6787739,0.6448352,0,0,0,4.553689,0,0,0,6.000012,100,0.213749,0.7093187,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.148546,1.148546,0,0,0,1.148546,59.63326,0,0,0,0.6849156,1.208996,1.148546,0,0,0,4.553689,0,0.5240805,-0.5240805,5.447583,90.79286,0.213749,1.263401,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,2.11728,2.11728,1.7,0,0.5202,2.11728,8.921056,0,0,0,0.1888838,0.4392427,0.4172806,0,0,0.5823117,4.029608,0,0.2503589,-0.2503589,5.183681,86.39452,0.213749,2.329009,0.151107,1.7,4.218492
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.522353,1.522353,1.7,0,0.5202,1.522353,5.573808,-2.775558E-17,0,0,0.08485302,0,0,0.1776472,0.1687648,0.8604883,3.779249,0.2536179,0,0.2536179,5.424284,90.40456,0.2137659,1.674588,0.06788242,1.7,3.864103
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.3501945,0.3501945,0,0,0,0.3501945,0,0,5.551115E-17,0,0,0.3686258,0.3501945,0,0,0.6068704,4.007505,0,0.3686258,-0.3686258,5.035718,83.92847,0.2137659,0.3852139,0,0,4.007505
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.112612,2.112612,1.7,0,0.5202,2.112612,0,0,0,0,0,0.4343289,0.4126124,0,0,1.016455,3.63888,0,0.4343289,-0.4343289,4.577896,76.29811,0.2137659,2.323874,0,1.7,3.63888
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.611133,2.611133,1.7,0,0.5202,2.611133,0,0,0,0,0,0.9590877,0.9111333,0,0,1.499042,3.204551,0,0.9590877,-0.9590877,3.566928,59.44869,0.2137659,2.872247,0,1.7,3.204551
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.668864,3.08,1.7,0,0.5202,3.08,0,0,0.5888641,0.9557505,0,1.452632,1.38,0,0,2.564695,2.245463,0,1.452632,-1.452632,2.03572,33.9286,0.2137659,4.03575,0,1.7,2.245463
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.5628589,0.5628589,1.7,0,0.5202,0.5628589,0,0,0,0,0,0,0,1.137141,1.080284,4.17873,0.7928316,1.080284,0,1.080284,3.060568,51.00936,0.2138458,0.6191448,0,1.7,0.7928316
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4404834,0.4404834,1.7,0,0.5202,0.4404834,0,0,0,0,0,0,0,1.259517,1.196541,3.098446,1.765087,1.196541,0,1.196541,4.195706,69.92829,0.2139341,0.4845317,0,1.7,1.765087
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.4002699,0.4002699,1.7,0,0.5202,0.4002699,0,0,0,0,0,0,0,1.29973,1.234744,1.901906,2.841974,1.234744,0,1.234744,5.367086,89.45126,0.2140198,0.4402969,0,1.7,2.841974
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2279467,0.2279467,0,0,0,0.2279467,0,0,2.775558E-17,0,0,0.2399439,0.2279467,0,0,0.6671619,3.953243,0,0.2399439,-0.2399439,5.114163,85.23589,0.2140198,0.2507414,0,0,3.953243
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3874834,0.3874834,0,0,0,0.3874834,0,0,5.551115E-17,0,0,0.4078772,0.3874834,0,0,0.9337663,3.713299,0,0.4078772,-0.4078772,4.684223,78.07023,0.2140198,0.4262317,0,0,3.713299
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1093585,0.1093585,0,0,0,0.1093585,0,0,1.387779E-17,0,0,0.1151142,0.1093585,0,0,1.386963,3.305422,0,0.1151142,-0.1151142,4.562882,76.04788,0.2140198,0.1202943,0,0,3.305422
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03890846,0.03890846,0,0,0,0.03890846,0,0,6.938894E-18,0,0,0.04095627,0.03890846,0,0,1.514868,3.190308,0,0.04095627,-0.04095627,4.519711,75.32835,0.2140198,0.0427993,0,0,3.190308
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.4247934,0.4247934,0,0,0,0.4247934,0,0,5.551115E-17,0,0,0.4471509,0.4247934,0,0,1.560375,3.149352,0,0.4471509,-0.4471509,4.048372,67.47273,0.2140198,0.4672727,0,0,3.149352
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,2.057209,2.702201,0.05004581,0,0.05004581,4.09585,68.26402,0.2140124,0,0.04003665,0,2.752246
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,2.007163,2.747242,0.2561625,0,0.2561625,4.338867,72.3143,0.213974,0,0.20493,0,3.003404
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,1.751001,2.977788,0.5793834,0,0.5793834,4.888518,81.47514,0.2138874,0,0.4635067,0,3.557172
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.5225148,0.5225148,0,0,0,0.5225148,190.0515,0,0,0,0.9930469,0.5500155,0.5225148,0,0,1.171618,3.499233,0.4430314,0,0.4430314,5.308815,88.48006,0.2138212,0.5747662,0.7944375,0,4.49228
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.331207,0.331207,0,0,0,0.331207,382.8944,0.1909481,0,0,1.268173,0.348639,0.331207,0,0,0.7285861,3.897961,0.7285861,0,0.7285861,6.000012,100,0.2137124,0.3643277,1.014539,0,5.166135
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.238021,2.238021,0.8580209,0,0.2903397,2.238021,75.43363,0.2355888,0,0,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2137124,2.461823,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.320501,2.320501,1.059819,0,0.3454304,2.320501,57.18741,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2137124,2.552552,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.991727,2.991727,1.7,0,0.5202,2.991727,18.94898,0,4.440892E-16,0.2109,0.5669018,1.359713,1.291727,0,0,0,4.553689,0,0.7928112,-0.7928112,5.164316,86.07175,0.2137124,3.2909,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.165921,1.165921,0,0,0,1.165921,78.96371,0,2.220446E-16,0,0.9206547,1.227286,1.165921,0,0,0.8809013,3.760878,0,0.3066308,-0.3066308,4.841098,80.68481,0.2137124,1.282513,0.7365238,0,4.681532
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.5842203,0.5842203,0,0,0,0.5842203,172.1423,0,0,0,1.00569,0.6149687,0.5842203,0,0,1.221602,3.454247,0.3907217,0,0.3907217,5.21177,86.86266,0.2136541,0.6426423,0.8045524,0,4.459938
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.922976,0.922976,0,0,0,0.922976,98.49572,1.110223E-16,0,0,0.9090919,0.9715537,0.922976,0,0,0.8308804,3.805897,0,0.0624618,-0.0624618,5.145929,85.76531,0.2136541,1.015274,0.7272735,0,4.714988
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.47948,1.47948,1.7,0,0.5202,1.47948,24.285,0,0,0,0.3592916,0,0,0.2205201,0.2094941,0.9002824,3.743435,0.5687857,0,0.5687857,5.685526,94.75859,0.2136883,1.627428,0.2874333,1.7,4.102726
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3590427,0.3590427,0,0,0,0.3590427,0,0,5.551115E-17,0,0,0.3779397,0.3590427,0,0,0.3314967,4.255342,0,0.3779397,-0.3779397,5.287143,88.11887,0.2136883,0.394947,0,0,4.255342
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.252357,1.252357,0,0,0,1.252357,0,0,2.220446E-16,0,0,1.31827,1.252357,0,0,0.7514297,3.877402,0,1.31827,-1.31827,3.897564,64.95927,0.2136883,1.377593,0,0,3.877402
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1359096,0.1359096,0,0,0,0.1359096,0,0,0,0,0,0.1430627,0.1359096,0,0,2.216175,2.559132,0,0.1430627,-0.1430627,3.746763,62.44592,0.2136883,0.1495005,0,0,2.559132
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.375133,2.416069,0,0,0,3.746763,62.44592,0.2136883,0,0,0,2.416069
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1079701,0.1079701,0,0,0,0.1079701,0,0,1.387779E-17,0,0,0.1136527,0.1079701,0,0,2.375133,2.416069,0,0.1136527,-0.1136527,3.626962,60.44925,0.2136883,0.1187671,0,0,2.416069
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2668591,0.2668591,0,0,0,0.2668591,0,0,0,0,0,0.2809044,0.2668591,0,0,2.501414,2.302416,0,0.2809044,-0.2809044,3.330863,55.51427,0.2136883,0.293545,0,0,2.302416
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.81353,2.021512,0,0,0,3.330863,55.51427,0.2136883,0,0,0,2.021512
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.5162413,0.5162413,0,0,0,0.5162413,0,0,0,0,0,0.5434119,0.5162413,0,0,2.81353,2.021512,0,0.5434119,-0.5434119,2.758057,45.96752,0.2136883,0.5678654,0,0,2.021512
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.393025,0.393025,0,0,0,0.393025,0,0,5.551115E-17,0,0,0.4137105,0.393025,0,0,3.417321,1.4781,0,0.4137105,-0.4137105,2.321968,38.69938,0.2136883,0.4323275,0,0,1.4781
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.6875213,0.6875213,0,0,0,0.6875213,0,0,0,0,0,0.7237067,0.6875213,0,0,3.876999,1.06439,0,0.7237067,-0.7237067,1.559114,25.98518,0.2136883,0.7562735,0,0,1.06439
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2581452,0.2581452,0,0,0,0.2581452,0,0,5.551115E-17,0,0,0.2717318,0.2581452,0,0,4.681118,0.340683,0,0.2717318,-0.2717318,1.272683,21.21135,0.2136883,0.2839597,0,0,0.340683
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.4951487,0.4951487,1.7,0,0.5202,0.4951487,0,0,0,0,0,0,0,1.204851,1.144609,4.983042,0.06895123,1.144609,0,1.144609,2.358555,39.30917,0.2137725,0.5446635,0,1.7,0.06895123
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.4770542,0.4770542,1.7,0,0.5202,0.4770542,13.24865,0,0,0,0.06320325,0,0,1.222946,1.161798,3.838433,1.099099,1.225002,0,1.225002,3.520693,58.6781,0.2138595,0.5247597,0.0505626,1.7,1.162302
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,2.613431,2.201601,1.790219,0,1.790219,5.219044,86.98389,0.21381,0,0.3281749,1.7,2.611819
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.892128,1.892128,1.7,0,0.5202,1.892128,42.49715,0,0,0,0.8041007,0.2022405,0.1921284,0,0,0.8232127,3.812798,0.6018602,0,0.6018602,5.790019,96.50011,0.2138412,2.081341,0.6432805,1.7,4.616898
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.50589,1.50589,0.93208,0,0.3105578,1.50589,54.80899,5.551115E-17,0,0,0.8253633,0.6040107,0.5738102,0,0,0.2213526,4.354472,0.2213526,0,0.2213526,6.000012,100,0.2138526,1.656479,0.6602907,1.7,5.179835
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,1.344677,0,0,1.344677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138526,0,1.075742,0,5.898366
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.34266,1.34266,0.425,0,0.172125,1.34266,83.27716,0.1521713,0,0,1.118129,0.9659575,0.9176596,0,0,0,4.553689,0,0,0,6.000012,100,0.2138526,1.476926,0.894503,1.7,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.6818544,0.6818544,0,0,0,0.6818544,261.4019,1.064638,0,0,1.78238,0.7177414,0.6818544,0,0,0,4.553689,0,0,0,6.000012,100,0.2138526,0.7500398,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138526,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138526,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.379679,1.379679,0.425,0,0.172125,1.379679,83.33147,0.1447816,0,0,1.149707,1.004925,0.9546788,0,0,0,4.553689,0,0,0,6.000012,100,0.2138526,1.517647,0.9197654,1.7,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.284791,1.284791,0.7569954,0,0.2627597,1.284791,43.2424,0,0,0,0.5555747,0.5555747,0.5277959,0,0,0,4.553689,0,0,0,6.000012,100,0.2138526,1.41327,0.4444597,1.7,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0.2699485,0,0,0.2699485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138526,0,0.2159588,0,4.823637
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138526,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138526,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.088588,2.088588,1.7,0,0.5202,2.088588,0,0,0,0,0,0.4090402,0.3885881,0,0,0,4.553689,0,0.4090402,-0.4090402,5.568846,92.81391,0.2138526,2.297447,0,1.7,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.4410768,0.4410768,0,0,0,0.4410768,0,0,5.551115E-17,0,0,0.4642914,0.4410768,0,0,0.4544891,4.144649,0,0.4642914,-0.4642914,5.07944,84.65716,0.2138526,0.4851845,0,0,4.144649
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1761206,0.1761206,0,0,0,0.1761206,0,0,0,0,0,0.1853901,0.1761206,0,0,0.9703683,3.680357,0,0.1853901,-0.1853901,4.884021,81.40019,0.2138526,0.1937327,0,0,3.680357
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.07402019,0.07402019,0,0,0,0.07402019,0,0,1.387779E-17,0,0,0.077916,0.07402019,0,0,1.176357,3.494967,0,0.077916,-0.077916,4.801891,80.03135,0.2138526,0.08142222,0,0,3.494967
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.262931,3.417051,0,0,0,4.801891,80.03135,0.2138526,0,0,0,3.417051
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4266164,0.4266164,0,0,0,0.4266164,0,0,5.551115E-17,0,0,0.4490699,0.4266164,0,0,1.262931,3.417051,0,0.4490699,-0.4490699,4.328529,72.14201,0.2138526,0.469278,0,0,3.417051
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1643317,0.1643317,0,0,0,0.1643317,0,0,0,0,0,0.1729807,0.1643317,0,0,1.761897,2.967981,0,0.1729807,-0.1729807,4.146192,69.10306,0.2138526,0.1807649,0,0,2.967981
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1277153,0.1277153,0,0,0,0.1277153,0,0,2.775558E-17,0,0,0.1344371,0.1277153,0,0,1.954098,2.795001,0,0.1344371,-0.1344371,4.004483,66.74124,0.2138526,0.1404868,0,0,2.795001
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2288392,0.2288392,0,0,0,0.2288392,0,0,2.775558E-17,0,0,0.2408834,0.2288392,0,0,2.103473,2.660563,0,0.2408834,-0.2408834,3.750569,62.50936,0.2138526,0.2517231,0,0,2.660563
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3444699,0.3444699,0,0,0,0.3444699,0,0,5.551115E-17,0,0,0.3625999,0.3444699,0,0,2.371121,2.41968,0,0.3625999,-0.3625999,3.368355,56.13914,0.2138526,0.3789169,0,0,2.41968
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3669712,0.3669712,0,0,0,0.3669712,1.332642,0,5.551115E-17,0,0.004890412,0.3862855,0.3669712,0,0,2.77401,2.05708,0,0.3813951,-0.3813951,2.96633,49.43873,0.2138526,0.4036683,0.003912329,0,2.061971
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.559275,2.559275,1.7,0,0.5202,2.559275,1.615343,0,0,0,0.04134107,0.9045001,0.8592752,0,0,3.197782,1.675685,0,0.8631591,-0.8631591,2.05648,34.2746,0.2138526,2.815203,0.03307285,1.7,1.717026
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.299279,2.299279,1.7,0,0.5202,2.299279,0.4032829,0,0,0.05554587,0.009272602,0.6308206,0.5992795,0,0,4.156847,0.8125261,0,0.6215479,-0.6215479,1.401311,23.35514,0.2138526,2.529207,0.007418082,1.7,0.8217987
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.968828,1.953682,1.7,0,0.5202,1.953682,3.892911,0,0.01514667,0.2698314,0.07605508,0.2670332,0.2536816,0,0,4.847456,0.1909782,0,0.1909782,-0.1909782,1.200002,20,0.2138526,2.165711,0.06084406,1.7,0.2670332
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2872245,0,0,1.452632,1.38,5.059654,0,1.667224,0,1.667224,2.78167,46.36108,0.2138215,0,0.2297796,1.7,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.8148345,0.8148345,1.7,0,0.5202,0.8148345,25.53296,0,0,0,0.2080514,0,0,0.8851655,0.8409072,3.39243,1.500502,1.048959,0,1.048959,3.7768,62.94654,0.2138938,0.896318,0.1664411,1.7,1.708553
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.283758,1.283758,1.7,0,0.5202,1.283758,25.47651,0,0,0,0.3270569,0,0,0.4162416,0.3954295,2.343471,2.444565,0.7224864,0,0.7224864,4.462211,74.37003,0.2139395,1.412134,0.2616455,1.7,2.771622
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.9070773,0.9070773,1.7,0,0.5202,0.9070773,19.1859,0,0,0,0.1740309,0,0,0.7929227,0.7532766,1.620985,3.094802,0.9273075,0,0.9273075,5.341932,89.03202,0.2140035,0.997785,0.1392248,1.7,3.268833
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.0838378,0.0838378,0,0,0,0.0838378,88.29251,0,0,0,0.07402249,0.08825032,0.0838378,0,0,0.6936774,3.929379,0,0.01422782,-0.01422782,5.326934,88.78206,0.2140035,0.09222158,0.059218,0,4.003402
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.298306,1.298306,1.7,0,0.5202,1.298306,21.88437,0,0,0,0.284126,0,0,0.4016942,0.3816095,0.7094861,3.915151,0.6657355,0,0.6657355,5.958507,99.30824,0.2140459,1.428136,0.2273008,1.7,4.199277
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.271398,1.271398,1.167555,0,0.3748425,1.271398,12.03868,0,0,0,0.1530596,0.1093091,0.1038436,0,0,0.04375058,4.514313,0.04375058,0,0.04375058,6.000012,100,0.2140482,1.398538,0.1224477,1.7,4.667373
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0.09643095,0,0,0.09643095,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140482,0,0.07714476,0,4.65012
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.294285,2.294285,1.7,0,0.5202,2.294285,0,0,0,0,0,0.6255634,0.5942852,0,0,0,4.553689,0,0.6255634,-0.6255634,5.34061,89.00999,0.2140482,2.523714,0,1.7,4.553689
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.27426,3.08,1.7,0,0.5202,3.08,0,0,0.1942602,0.5216861,0,1.452632,1.38,0,0,0.6950704,3.928126,0,1.452632,-1.452632,3.809402,63.48991,0.2140482,3.601686,0,1.7,3.928126
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.184708,1.184708,1.7,0,0.5202,1.184708,0,0,0,0,0,0,0,0.5152921,0.4895275,2.309106,2.475494,0.4895275,0,0.4895275,4.273808,71.23,0.2140839,1.303179,0,1.7,2.475494
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.819578,2.916069,1.38,0,1.38,5.582992,93.04967,0.2140951,0,0,1.7,2.916069
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3249215,0.3249215,0,0,0,0.3249215,0,0,5.551115E-17,0,0,0.3420227,0.3249215,0,0,0.4395781,4.158069,0,0.3420227,-0.3420227,5.222468,87.04096,0.2140951,0.3574137,0,0,4.158069
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.3878497,0.3878497,0,0,0,0.3878497,0,0,5.551115E-17,0,0,0.4082628,0.3878497,0,0,0.8196033,3.816046,0,0.4082628,-0.4082628,4.792121,79.86853,0.2140951,0.4266346,0,0,3.816046
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.06084225,0.06084225,0,0,0,0.06084225,0,0,1.387779E-17,0,0,0.06404448,0.06084225,0,0,1.273229,3.407783,0,0.06404448,-0.06404448,4.724612,78.74339,0.2140951,0.06692648,0,0,3.407783
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.06474888,0.06474888,0,0,0,0.06474888,0,0,1.387779E-17,0,0,0.06815672,0.06474888,0,0,1.344389,3.343739,0,0.06815672,-0.06815672,4.652769,77.546,0.2140951,0.07122377,0,0,3.343739
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.420119,3.275582,0,0,0,4.652769,77.546,0.2140951,0,0,0,3.275582
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.420119,3.275582,0,0,0,4.652769,77.546,0.2140951,0,0,0,3.275582
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1498808,0.1498808,0,0,0,0.1498808,0,0,2.775558E-17,0,0,0.1577693,0.1498808,0,0,1.420119,3.275582,0,0.1577693,-0.1577693,4.486465,74.77428,0.2140951,0.1648689,0,0,3.275582
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.09906572,0.09906572,0,0,0,0.09906572,0,0,0,0,0,0.1042797,0.09906572,0,0,1.595418,3.117813,0,0.1042797,-0.1042797,4.376545,72.94227,0.2140951,0.1089723,0,0,3.117813
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.5918708,0.5918708,0,0,0,0.5918708,3.435549,0,0,0,0.02033401,0.6230219,0.5918708,0,0,1.711284,3.013533,0,0.6026879,-0.6026879,3.741256,62.35415,0.2140951,0.6510579,0.01626721,0,3.033867
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.557601,1.557601,1.7,0,0.5202,1.557601,12.99591,0,0,0,0.2024243,0,0,0.142399,0.1352791,2.380938,2.410845,0.3377034,0,0.3377034,4.06163,67.6937,0.2141154,1.713361,0.1619395,1.7,2.61327
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5053799,0,0,1.452632,1.38,2.043234,2.714778,1.88538,0,1.88538,5.850258,97.50411,0.2140518,0,0.4043039,1.7,3.220158
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.24761,1.24761,0,0,0,1.24761,49.75352,0,0,0,0.6207299,1.313274,1.24761,0,0,0.1578543,4.41162,0,0.6925436,-0.6925436,5.120253,85.33738,0.2140518,1.372371,0.4965839,0,5.03235
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,1.131189,1.131189,0,0,0,1.131189,91.95515,0,0,0,1.040187,1.190726,1.131189,0,0,0.9273472,3.719076,0,0.1505388,-0.1505388,4.961571,82.69269,0.2140518,1.244308,0.8321494,0,4.759263
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.906531,1.906531,1.7,0,0.5202,1.906531,31.99559,0,0,0,0.610006,0.2174016,0.2065315,0,0,1.094613,3.568538,0.3926044,0,0.3926044,5.334029,88.9003,0.2140719,2.097185,0.4880048,1.7,4.178544
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.71063,2.71063,1.7,0,0.5202,2.71063,43.60225,0,0,0,1.181896,1.063821,1.01063,0,0,0.7020081,3.921882,0.1180744,0,0.1180744,5.446044,90.76721,0.2140779,2.981693,0.9455166,1.7,5.103777
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,2.2433,2.2433,1.7,0,0.5202,2.2433,45.79712,0,0,0,1.027367,0.5718953,0.5433005,0,0,0.5839337,4.028149,0.4554718,0,0.4554718,5.878142,97.96884,0.2141013,2.467631,0.8218937,1.7,5.055516
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1992585,0.1992585,0,0,0,0.1992585,369.9374,0.398924,0,0,0.7371318,0.2097458,0.1992585,0,0,0.1284619,4.438073,0.1284619,0,0.1284619,6.000012,100,0.2140823,0.2191844,0.5897054,0,5.175205
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.945897,0.945897,0,0,0,0.945897,40.29939,0,0,0,0.3811907,0.9956811,0.945897,0,0,0,4.553689,0,0.6144904,-0.6144904,5.352282,89.20453,0.2140823,1.040487,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.266145,1.266145,1.585349,0,0.4889003,1.266145,27.38727,0,0,0,0.3467624,0,0,0.3192045,0.3032442,0.6827672,3.939198,0.6500067,0,0.6500067,5.968933,99.48201,0.214122,1.392759,0.2774099,1.7,4.285961
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.9191969,0.9191969,0,0,0,0.9191969,18.58193,0,1.110223E-16,0,0.1708045,0.9675757,0.9191969,0,0,0.03276046,4.524205,0,0.7967712,-0.7967712,5.129062,85.4842,0.214122,1.011117,0.1366436,0,4.695009
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.437151,1.437151,1.7,0,0.5202,1.437151,0,0,0,0,0,0,0,0.2628487,0.2497063,0.9180618,3.727433,0.2497063,0,0.2497063,5.365954,89.4324,0.2141401,1.580866,0,1.7,3.727433
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.305103,2.305103,1.7,0,0.5202,2.305103,0,0,0,0,0,0.6369508,0.6051033,0,0,0.6683555,3.952169,0,0.6369508,-0.6369508,4.694549,78.24233,0.2141401,2.535614,0,1.7,3.952169
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.547932,1.547932,1.7,0,0.5202,1.547932,0,0,0,0,0,0,0,0.1520681,0.1444647,1.376079,3.315218,0.1444647,0,0.1444647,4.831601,80.52651,0.2141506,1.702725,0,1.7,3.315218
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.115598,1.115598,0,0,0,1.115598,0,0,0,0,0,1.174314,1.115598,0,0,1.231614,3.445236,0,1.174314,-1.174314,3.593765,59.89596,0.2141506,1.227158,0,0,3.445236
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.6899172,0.6899172,0,0,0,0.6899172,0,0,1.110223E-16,0,0,0.7262287,0.6899172,0,0,2.536407,2.270922,0,0.7262287,-0.7262287,2.828253,47.13745,0.2141506,0.7589089,0,0,2.270922
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2756851,0.2756851,0,0,0,0.2756851,0,0,0,0,0,0.2901948,0.2756851,0,0,3.343328,1.544694,0,0.2901948,-0.2901948,2.52236,42.03926,0.2141506,0.3032536,0,0,1.544694
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2876273,0.2876273,0,0,0,0.2876273,0,0,5.551115E-17,0,0,0.3027656,0.2876273,0,0,3.665767,1.254499,0,0.3027656,-0.3027656,2.203218,36.72021,0.2141506,0.3163901,0,0,1.254499
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.04588961,0.04588961,0,0,0,0.04588961,0,0,6.938894E-18,0,0,0.04830485,0.04588961,0,0,4.002173,0.9517333,0,0.04830485,-0.04830485,2.1523,35.87159,0.2141506,0.05047857,0,0,0.9517333
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1594349,0.1594349,0,0,0,0.1594349,0,0,0,0,0,0.1678262,0.1594349,0,0,4.055845,0.9034284,0,0.1678262,-0.1678262,1.975395,32.92319,0.2141506,0.1753784,0,0,0.9034284
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1467425,0.1467425,0,0,0,0.1467425,0,0,0,0,0,0.1544658,0.1467425,0,0,4.242319,0.7356023,0,0.1544658,-0.1544658,1.812574,30.20951,0.2141506,0.1614168,0,0,0.7356023
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.3157493,0.3157493,0,0,0,0.3157493,0,0,5.551115E-17,0,0,0.3323677,0.3157493,0,0,4.413947,0.5811365,0,0.3323677,-0.3323677,1.462228,24.37041,0.2141506,0.3473242,0,0,0.5811365
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4162216,0.4162216,1.7,0,0.5202,0.4162216,0,0,0,0,0,0,0,1.283778,1.219589,4.783245,0.2487688,1.219589,0,1.219589,2.619232,43.65378,0.2142372,0.4578438,0,1.7,0.2487688
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1379224,0.1379224,1.590554,0,0.4903212,0.1379224,2.611486,0,0,0,0.003601823,0,0,1.452632,1.38,3.563655,1.346399,1.383602,0,1.383602,3.931832,65.5304,0.2142765,0.1517146,0.002881458,1.7,1.350001
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.09717522,0.09717522,1.549807,0,0.4791973,0.09717522,38.41468,2.220446E-16,0,0,0.03732955,0,0,1.452632,1.38,2.180053,2.591641,1.41733,0,1.41733,5.276429,87.9403,0.2143023,0.1068927,0.02986364,1.7,2.628971
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,0.7627237,3.867238,0.07850208,0,0.07850208,5.350903,89.18153,0.2142908,0,0.06280167,0,3.94574
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,2.099859,2.099859,1.7,0,0.5202,2.099859,8.028191,5.551115E-17,0,0,0.1685807,0.4209044,0.3998592,0,0,0.6842216,3.937889,0,0.2523237,-0.2523237,5.08493,84.74866,0.2142908,2.309845,0.1348646,1.7,4.10647
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,1.060475,1.060475,0,0,0,1.060475,12.50805,0,0,0,0.1326447,1.116289,1.060475,0,0,0.9645813,3.685566,0,0.9836446,-0.9836446,4.048078,67.46782,0.2142908,1.166522,0.1061158,0,3.818211
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,2.05752,2.701921,0.2155912,0,0.2155912,4.252605,70.87661,0.214259,0,0.1724729,0,2.917512
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.800934,1.800934,1.7,0,0.5202,1.800934,5.892401,2.775558E-17,0,0,0.1061183,0.1062464,0.1009341,0,0,1.841929,2.895953,0,0.0001281325,-0.0001281325,4.25247,70.87436,0.214259,1.981027,0.08489461,1.7,3.002071
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.628383,1.628383,1.7,0,0.5202,1.628383,12.55257,0,0,0,0.2044038,0,0,0.0716173,0.06803643,1.842071,2.895825,0.2724403,0,0.2724403,4.51093,75.18201,0.2142743,1.791221,0.1635231,1.7,3.100229
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.5677463,0.5677463,1.684746,0,0.5160357,0.5677463,69.36928,0,0,0,0.3938415,0,0,1.117,1.06115,1.569631,3.141021,1.454991,0,1.454991,5.891255,98.18739,0.2143226,0.624521,0.3150732,1.7,3.534863
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0.1071971,0,0,0.2218366,0,0,0,0,0.1146394,4.450513,0.1146394,0,0.1146394,6.000012,100,0.2143057,0,0.1774693,0,4.67235
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0.1404232,0,0,0.1404232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143057,0,0.1123386,0,4.694112
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.858099,1.858099,1.7,0,0.5202,1.858099,3.313965,1.110223E-16,0,0,0.06157674,0.1664199,0.1580989,0,0,0,4.553689,0,0.1048432,-0.1048432,5.889498,98.1581,0.2143057,2.043909,0.04926139,1.7,4.615266
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.644493,2.644493,1.7,0,0.5202,2.644493,0,0,0,0,0,0.9942028,0.9444926,0,0,0.1164924,4.448846,0,0.9942028,-0.9942028,4.841516,80.69177,0.2143057,2.908942,0,1.7,4.448846
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.3711819,0.3711819,0,0,0,0.3711819,0,0,5.551115E-17,0,0,0.3907178,0.3711819,0,0,1.221162,3.454643,0,0.3907178,-0.3907178,4.429663,73.82757,0.2143057,0.4083001,0,0,3.454643
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02246911,0.02246911,0,0,0,0.02246911,0,0,0,0,0,0.02365169,0.02246911,0,0,1.655293,3.063925,0,0.02365169,-0.02365169,4.404732,73.41206,0.2143057,0.02471602,0,0,3.063925
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.4233973,0.4233973,0,0,0,0.4233973,0,0,0,0,0,0.4456814,0.4233973,0,0,1.681573,3.040273,0,0.4456814,-0.4456814,3.934943,65.58224,0.2143057,0.465737,0,0,3.040273
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.467999,0.467999,0,0,0,0.467999,0,0,0,0,0,0.4926305,0.467999,0,0,2.176774,2.594592,0,0.4926305,-0.4926305,3.415664,56.92763,0.2143057,0.5147989,0,0,2.594592
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.724141,2.101962,0,0,0,3.415664,56.92763,0.2143057,0,0,0,2.101962
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1897983,0.1897983,0,0,0,0.1897983,0,0,2.775558E-17,0,0,0.1997876,0.1897983,0,0,2.724141,2.101962,0,0.1997876,-0.1997876,3.20507,53.41772,0.2143057,0.2087781,0,0,2.101962
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.946128,1.902174,0,0,0,3.20507,53.41772,0.2143057,0,0,0,1.902174
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.6231266,0.6231266,0,0,0,0.6231266,0,0,1.110223E-16,0,0,0.6559227,0.6231266,0,0,2.946128,1.902174,0,0.6559227,-0.6559227,2.513667,41.89436,0.2143057,0.6854392,0,0,1.902174
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.09198335,0.09198335,0,0,0,0.09198335,0,0,0,0,0,0.09682458,0.09198335,0,0,3.674931,1.246251,0,0.09682458,-0.09682458,2.411605,40.19333,0.2143057,0.1011817,0,0,1.246251
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.3997405,0.3997405,0,0,0,0.3997405,0,0,0,0,0,0.4207795,0.3997405,0,0,3.782514,1.149427,0,0.4207795,-0.4207795,1.968064,32.801,0.2143057,0.4397146,0,0,1.149427
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3862908,0.3862908,0,0,0,0.3862908,0,0,0,0,0,0.4066218,0.3862908,0,0,4.250046,0.7286472,0,0.4066218,-0.4066218,1.539447,25.6574,0.2143057,0.4249198,0,0,0.7286472
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4568475,0.4568475,1.7,0,0.5202,0.4568475,16.6419,0,0,0,0.07602808,0,0,1.243152,1.180995,4.701849,0.3220254,1.257023,0,1.257023,2.731964,45.53263,0.2143863,0.5025322,0.06082246,1.7,0.3980535
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.311452,2.311452,1.7,0,0.5202,2.311452,20.1642,1.110223E-16,0,0,0.4660856,0.6436332,0.6114516,0,0,3.444825,1.453346,0,0.1775476,-0.1775476,2.544812,42.41345,0.2143863,2.542597,0.3728685,1.7,1.919432
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.625134,1.625134,1.7,0,0.5202,1.625134,54.07997,0,0,0,0.8788719,0,0,0.07486619,0.07112288,3.642101,1.275798,0.9499947,0,0.9499947,3.446056,57.43415,0.2144359,1.787647,0.7030975,1.7,2.15467
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.283568,2.283568,1.7,0,0.5202,2.283568,46.12146,0,0,0,1.053215,0.6142824,0.5835683,0,0,2.692106,2.130794,0.4389327,0,0.4389327,3.862464,64.37428,0.2144581,2.511925,0.8425721,1.7,3.184009
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.833112,1.833112,1.7,0,0.5202,1.833112,65.15816,0,0,0,1.194422,0.1401179,0.133112,0,0,2.253173,2.525833,1.054304,0,1.054304,4.862665,81.04425,0.2145113,2.016423,0.9555376,1.7,3.720255
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.435705,2.435705,1.7,0,0.5202,2.435705,61.14388,0,0,0,1.489284,0.7744261,0.7357048,0,0,1.198869,3.474707,0.7148584,0,0.7148584,5.540839,92.34713,0.2145402,2.679275,1.191428,1.7,4.963991
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,2.035983,2.035983,0.9783053,0,0.3231774,2.035983,78.45624,0,0,0,1.597356,1.113345,1.057678,0,0,0.4840107,4.118079,0.4840107,0,0.4840107,6.000012,100,0.214536,2.239582,1.277885,1.7,5.715435
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.6328371,0.6328371,0,0,0,0.6328371,268.3953,1.032361,0,0,1.698505,0.6661444,0.6328371,0,0,0,4.553689,0,0,0,6.000012,100,0.214536,0.6961209,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,2.015893,2.015893,0.6358929,0,0.2296988,2.015893,73.23418,0.02369093,0,0,1.476323,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.214536,2.217482,1.181058,1.7,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.5425252,0.5425252,0,0,0,0.5425252,206.7135,0.5503938,0,0,1.121473,0.5710791,0.5425252,0,0,0,4.553689,0,0,0,6.000012,100,0.214536,0.5967777,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.570605,1.570605,0.9428889,0,0.3135087,1.570605,42.07003,1.110223E-16,0,0,0.6607541,0.6607541,0.6277164,0,0,0,4.553689,0,0,0,6.000012,100,0.214536,1.727666,0.5286033,1.7,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,2.242845,2.242845,1.7,0,0.5202,2.242845,13.79942,0,0,0,0.3094995,0.5714159,0.5428451,0,0,0,4.553689,0,0.2619164,-0.2619164,5.723928,95.39861,0.214536,2.46713,0.2475996,1.7,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.843305,3.08,1.7,0,0.5202,3.08,0,0,0.7633052,1.147636,0,1.452632,1.38,0,0,0.2910182,4.291772,0,1.452632,-1.452632,4.19272,69.87852,0.214536,4.227636,0,1.7,4.291772
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.9332961,0.9332961,1.7,0,0.5202,0.9332961,0,0,0,0,0,0,0,0.7667038,0.7283686,1.905053,2.839141,0.7283686,0,0.7283686,4.883711,81.39502,0.2145882,1.026626,0,1.7,2.839141
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2352629,0.2352629,0,0,0,0.2352629,0,0,2.775558E-17,0,0,0.2476451,0.2352629,0,0,1.176685,3.494673,0,0.2476451,-0.2476451,4.62267,77.04435,0.2145882,0.2587892,0,0,3.494673
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.451846,3.247028,0,0,0,4.62267,77.04435,0.2145882,0,0,0,3.247028
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.07350652,0.07350652,0,0,0,0.07350652,0,0,0,0,0,0.07737528,0.07350652,0,0,1.451846,3.247028,0,0.07737528,-0.07737528,4.54111,75.68501,0.2145882,0.08085717,0,0,3.247028
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.4965418,0.4965418,0,0,0,0.4965418,0,0,5.551115E-17,0,0,0.5226755,0.4965418,0,0,1.537818,3.169652,0,0.5226755,-0.5226755,3.990161,66.50255,0.2145882,0.5461959,0,0,3.169652
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01553298,0.01553298,0,0,0,0.01553298,0,0,1.734723E-18,0,0,0.01635051,0.01553298,0,0,2.118569,2.646977,0,0.01635051,-0.01635051,3.972926,66.2153,0.2145882,0.01708628,0,0,2.646977
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2394211,0.2394211,0,0,0,0.2394211,0,0,2.775558E-17,0,0,0.2520222,0.2394211,0,0,2.136736,2.630626,0,0.2520222,-0.2520222,3.707271,61.78773,0.2145882,0.2633632,0,0,2.630626
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2273216,0.2273216,0,0,0,0.2273216,0,0,2.775558E-17,0,0,0.2392859,0.2273216,0,0,2.416761,2.378604,0,0.2392859,-0.2392859,3.455042,57.58392,0.2145882,0.2500538,0,0,2.378604
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1539475,0.1539475,0,0,0,0.1539475,0,0,0,0,0,0.16205,0.1539475,0,0,2.682634,2.139318,0,0.16205,-0.16205,3.284226,54.73699,0.2145882,0.1693422,0,0,2.139318
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.07100886,0.07100886,0,0,0,0.07100886,0,0,0,0,0,0.07474617,0.07100886,0,0,2.86269,1.977268,0,0.07474617,-0.07474617,3.205437,53.42384,0.2145882,0.07810974,0,0,1.977268
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.09449463,0.09449463,0,0,0,0.09449463,0,0,0,0,0,0.09946803,0.09449463,0,0,2.945741,1.902522,0,0.09946803,-0.09946803,3.100588,51.67637,0.2145882,0.1039441,0,0,1.902522
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.08941707,0.08941707,0,0,0,0.08941707,50.65206,0,0,0,0.04529158,0.09412323,0.08941707,0,0,3.056261,1.803054,0,0.04883165,-0.04883165,3.049115,50.81849,0.2145882,0.09835878,0.03623327,0,1.848346
