Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.824894,1.824894,1.7,0,0.5202,1.824894,24.37047,0,0,0,0.4447353,0.1314675,0.1248942,0,0,3.110518,1.754222,0.3132677,0,0.3132677,3.346307,55.77167,0.214604,2.007384,0.3557882,1.7,2.198958
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,1.022756,1.022756,1.7,0,0.5202,1.022756,85.13345,0,0,0,0.8707079,0,0,0.6772435,0.6433814,2.797251,2.036163,1.514089,0,1.514089,4.782698,79.71148,0.2146463,1.125032,0.6965663,1.7,2.906871
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.8937714,0.8937714,0.8808586,0,0.2965744,0.8937714,145.0879,0,0,0,1.296754,0.01359243,0.01291281,0,0,1.283161,3.398844,1.283161,0,1.283161,6.000012,100,0.2145526,0.9831486,1.037403,1.7,4.695598
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.3605974,0.3605974,0,0,0,0.3605974,338.54,0.8411904,0,0,1.220767,0.3795762,0.3605974,0,0,0,4.553689,0,0,0,6.000012,100,0.2145526,0.3966571,0.9766133,0,5.774456
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.226642,1.226642,0,0,0,1.226642,117.9996,0.1562301,0,0,1.447432,1.291202,1.226642,0,0,0,4.553689,0,0,0,6.000012,100,0.2145526,1.349306,1.157946,0,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.4237935,0.4237935,0,0,0,0.4237935,446.8215,1.447502,0,0,1.8936,0.4460984,0.4237935,0,0,0,4.553689,0,0,0,6.000012,100,0.2145526,0.4661729,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.914692,1.914692,0.6741991,0,0.2401564,1.914692,68.19802,0,0,0,1.305782,1.305782,1.240493,0,0,0,4.553689,0,0,0,6.000012,100,0.2145526,2.106161,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.942001,2.942001,1.562001,0,0.4825264,2.942001,50.45824,0.03185059,0,0.1562014,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2145526,3.236202,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.8618076,0.8618076,0,0,0,0.8618076,128.2837,0.198393,0,0,1.105559,0.9071659,0.8618076,0,0,0,4.553689,0,0,0,6.000012,100,0.2145526,0.9479884,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.9755857,0.9755857,0,0,0,0.9755857,73.5465,0,1.110223E-16,0,0.7175092,1.026932,0.9755857,0,0,0,4.553689,0,0.3094231,-0.3094231,5.673851,94.564,0.2145526,1.073144,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.9583901,0.9583901,0,0,0,0.9583901,27.47905,0,0,0,0.2633565,1.008832,0.9583901,0,0,0.3438035,4.244266,0,0.7454752,-0.7454752,4.888052,81.46736,0.2145526,1.054229,0.2106852,0,4.507622
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.172109,3.498791,0,0,0,4.888052,81.46736,0.2145526,0,0,0,3.498791
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.529102,0.529102,0,0,0,0.529102,0,0,1.110223E-16,0,0,0.5569495,0.529102,0,0,1.172109,3.498791,0,0.5569495,-0.5569495,4.300975,71.68278,0.2145526,0.5820122,0,0,3.498791
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.873307,2.873307,1.7,0,0.5202,2.873307,0,0,4.440892E-16,0.08063833,0,1.235061,1.173308,0,0,1.790942,2.941841,0,1.235061,-1.235061,2.999107,49.98502,0.2145526,3.160638,0,1.7,2.941841
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.251758,1.251758,1.7,0,0.5202,1.251758,0,0,0,0,0,0,0,0.4482423,0.4258302,3.163232,1.706781,0.4258302,0,0.4258302,3.403085,56.71797,0.2145831,1.376933,0,1.7,1.706781
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.737401,2.090028,1.38,0,1.38,4.712268,78.53764,0.2145937,0,0,1.7,2.090028
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,1.428844,0,0.4461743,0,0,0,0,0,0,0,0,1.428844,1.357401,1.357401,3.332028,1.357401,0,1.357401,6.000012,100,0.2146027,0,0,1.7,3.332028
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.494057,0.494057,0,0,0,0.494057,0,0,5.551115E-17,0,0,0.52006,0.494057,0,0,0,4.553689,0,0.52006,-0.52006,5.451821,90.86349,0.2146027,0.5434627,0,0,4.553689
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1428039,0.1428039,0,0,0,0.1428039,0,0,2.775558E-17,0,0,0.1503199,0.1428039,0,0,0.5778444,4.033629,0,0.1503199,-0.1503199,5.29337,88.22265,0.2146027,0.1570843,0,0,4.033629
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1774714,0.1774714,0,0,0,0.1774714,0,0,2.775558E-17,0,0,0.186812,0.1774714,0,0,0.7448665,3.883309,0,0.186812,-0.186812,5.096452,84.9407,0.2146027,0.1952185,0,0,3.883309
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.4093984,0.4093984,0,0,0,0.4093984,0,0,0,0,0,0.4309457,0.4093984,0,0,0.9524354,3.696497,0,0.4309457,-0.4309457,4.642196,77.36977,0.2146027,0.4503382,0,0,3.696497
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04417135,0.04417135,0,0,0,0.04417135,0,0,0,0,0,0.04649616,0.04417135,0,0,1.431264,3.265551,0,0.04649616,-0.04649616,4.593184,76.55293,0.2146027,0.04858848,0,0,3.265551
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.3155926,0.3155926,0,0,0,0.3155926,0,0,5.551115E-17,0,0,0.3322028,0.3155926,0,0,1.482926,3.219055,0,0.3322028,-0.3322028,4.243012,70.71673,0.2146027,0.3471519,0,0,3.219055
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.6642258,0.6642258,0,0,0,0.6642258,13.75466,0,1.110223E-16,0,0.091362,0.6991851,0.6642258,0,0,1.852041,2.886853,0,0.6078231,-0.6078231,3.60231,60.03839,0.2146027,0.7306484,0.0730896,0,2.978215
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.826691,1.826691,1.7,0,0.5202,1.826691,24.85476,0,0,0,0.4540195,0.1333587,0.1266908,0,0,2.5274,2.279029,0.3206608,0,0.3206608,3.906516,65.10847,0.2146188,2.00936,0.3632156,1.7,2.733049
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.9790449,0.9790449,1.7,0,0.5202,0.9790449,94.22392,0,0,0,0.9224944,0,0,0.7209551,0.6849074,2.206739,2.567624,1.607402,0,1.607402,5.431431,90.52367,0.2146472,1.076949,0.7379955,1.7,3.490119
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.727058,1.727058,1.237314,0,0.3938867,1.727058,64.55238,0,0,0,1.114857,0.5155201,0.4897441,0,0,0.5993369,4.014286,0.5993369,0,0.5993369,6.000012,100,0.2146772,1.899764,0.8918856,1.7,5.129143
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,1.134732,0,0,1.134732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146772,0,0.9077859,0,5.688421
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146772,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.5481105,0.5481105,0,0,0,0.5481105,231.3382,0.6910305,0,0,1.267989,0.5769584,0.5481105,0,0,0,4.553689,0,0,0,6.000012,100,0.2146772,0.6029215,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,3.176706,3.08,1.7,0,0.5202,3.08,42.42879,0,0.09670618,0.4143768,1.306807,1.452632,1.38,0,0,0,4.553689,0,0.1458249,-0.1458249,5.846299,97.43813,0.2146772,3.494377,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,1.012027,1.012027,0,0,0,1.012027,125.6437,0.04422873,0,0,1.271547,1.065291,1.012027,0,0,0.1620276,4.407864,0.1620276,0,0.1620276,6.000012,100,0.2146535,1.113229,1.017238,0,5.679411
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.2036823,0.2036823,0,0,0,0.2036823,476.0697,0.7552674,0,0,0.9696699,0.2144025,0.2036823,0,0,0,4.553689,0,0,0,6.000012,100,0.2146535,0.2240506,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.714209,1.714209,1.110268,0,0.3592031,1.714209,37.08577,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.2146535,1.88563,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.218961,1.218961,0,0,0,1.218961,16.98288,0,0,0,0.2070147,1.283117,1.218961,0,0,0,4.553689,0,1.076102,-1.076102,4.865701,81.09485,0.2146535,1.340857,0.1656118,0,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.7101666,0.7101666,0,0,0,0.7101666,0,0,1.110223E-16,0,0,0.7475438,0.7101666,0,0,1.195669,3.477587,0,0.7475438,-0.7475438,4.07772,67.96187,0.2146535,0.7811832,0,0,3.477587
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.39156,1.39156,1.7,0,0.5202,1.39156,0,0,0,0,0,0,0,0.30844,0.293018,2.026273,2.730043,0.293018,0,0.293018,4.355701,72.59488,0.2146744,1.530716,0,1.7,2.730043
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.733256,2.993759,1.38,0,1.38,5.664885,94.41455,0.2146849,0,0,1.7,2.993759
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3532555,4.235759,0,0,0,5.664885,94.41455,0.2146849,0,0,0,4.235759
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3532555,4.235759,0,0,0,5.664885,94.41455,0.2146849,0,0,0,4.235759
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3686019,0.3686019,0,0,0,0.3686019,0,0,0,0,0,0.388002,0.3686019,0,0,0.3532555,4.235759,0,0.388002,-0.388002,5.255895,87.59807,0.2146849,0.4054621,0,0,4.235759
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2794604,0.2794604,0,0,0,0.2794604,0,0,0,0,0,0.2941688,0.2794604,0,0,0.7843688,3.847757,0,0.2941688,-0.2941688,4.945813,82.43005,0.2146849,0.3074064,0,0,3.847757
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.237873,0.237873,0,0,0,0.237873,0,0,5.551115E-17,0,0,0.2503926,0.237873,0,0,1.111223,3.553588,0,0.2503926,-0.2503926,4.681876,78.03111,0.2146849,0.2616602,0,0,3.553588
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.389437,3.303196,0,0,0,4.681876,78.03111,0.2146849,0,0,0,3.303196
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3674781,0.3674781,0,0,0,0.3674781,0,0,5.551115E-17,0,0,0.3868191,0.3674781,0,0,1.389437,3.303196,0,0.3868191,-0.3868191,4.274133,71.23541,0.2146849,0.4042259,0,0,3.303196
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.6430293,0.6430293,0,0,0,0.6430293,0,0,1.110223E-16,0,0,0.676873,0.6430293,0,0,1.819236,2.916377,0,0.676873,-0.676873,3.560647,59.34399,0.2146849,0.7073323,0,0,2.916377
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.571317,2.239504,0,0,0,3.560647,59.34399,0.2146849,0,0,0,2.239504
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.04207948,0.04207948,0,0,0,0.04207948,137.3925,0,0,0,0.05781407,0.04429419,0.04207948,0,0,2.571317,2.239504,0.01351988,0,0.01351988,3.573472,59.55776,0.2146829,0.04628743,0.04625126,0,2.297318
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.6190717,0.6190717,0,0,0,0.6190717,62.42027,0,0,0,0.3864262,0.6516544,0.6190717,0,0,2.557797,2.251672,0,0.2652282,-0.2652282,3.293897,54.89818,0.2146829,0.6809788,0.309141,0,2.638098
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,2.852495,1.986443,0.7884857,0,0.7884857,4.041921,67.36521,0.2145679,0,0.6307886,0,2.774929
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.438728,1.438728,1.7,0,0.5202,1.438728,79.24049,0,0,0,1.140055,0,0,0.261272,0.2482084,2.064009,2.69608,1.388263,0,1.388263,5.358943,89.31554,0.2146282,1.582601,0.912044,1.7,3.836136
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0.644025,0,0,1.319771,0,0,0,0,0.675746,3.945518,0.675746,0,0.675746,6.000012,100,0.2145299,0,1.055817,0,5.265288
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.3066351,0.3066351,0,0,0,0.3066351,611.0347,1.550873,0,0,1.873646,0.3227738,0.3066351,0,0,0,4.553689,0,0,0,6.000012,100,0.2145299,0.3372986,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145299,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,2.261013,2.261013,0.8810132,0,0.2966166,2.261013,85.43667,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2145299,2.487114,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145299,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.25255,1.25255,0,0,0,1.25255,105.4269,0.002051414,0,0,1.320525,1.318474,1.25255,0,0,0,4.553689,0,0,0,6.000012,100,0.2145299,1.377805,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.338022,1.338022,0.5807161,0,0.2146355,1.338022,59.57782,0,0,0,0.7971646,0.7971646,0.7573063,0,0,0,4.553689,0,0,0,6.000012,100,0.2145299,1.471825,0.6377317,1.7,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1917236,0.1917236,0,0,0,0.1917236,157.5452,0.100237,0,0,0.3020514,0.2018144,0.1917236,0,0,0,4.553689,0,0,0,6.000012,100,0.2145299,0.210896,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.740888,1.740888,1.7,0,0.5202,1.740888,0,0,0,0,0,0.0430402,0.04088819,0,0,0,4.553689,0,0.0430402,-0.0430402,5.954644,99.24387,0.2145299,1.914977,0,1.7,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.5396993,0.5396993,0,0,0,0.5396993,0,0,0,0,0,0.5681044,0.5396993,0,0,0.04782245,4.510649,0,0.5681044,-0.5681044,5.355809,89.26331,0.2145299,0.5936692,0,0,4.510649
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3651733,0.3651733,0,0,0,0.3651733,0,0,5.551115E-17,0,0,0.3843929,0.3651733,0,0,0.6790496,3.942544,0,0.3843929,-0.3843929,4.950623,82.51022,0.2145299,0.4016906,0,0,3.942544
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.106153,3.558151,0,0,0,4.950623,82.51022,0.2145299,0,0,0,3.558151
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.3764408,0.3764408,0,0,0,0.3764408,0,0,5.551115E-17,0,0,0.3962535,0.3764408,0,0,1.106153,3.558151,0,0.3962535,-0.3962535,4.532936,75.54877,0.2145299,0.4140849,0,0,3.558151
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1693295,0.1693295,0,0,0,0.1693295,0,0,2.775558E-17,0,0,0.1782416,0.1693295,0,0,1.546434,3.161898,0,0.1782416,-0.1782416,4.345052,72.4174,0.2145299,0.1862624,0,0,3.161898
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1368515,0.1368515,0,0,0,0.1368515,0,0,0,0,0,0.1440542,0.1368515,0,0,1.744481,2.983656,0,0.1440542,-0.1440542,4.193206,69.88663,0.2145299,0.1505366,0,0,2.983656
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.904541,2.839602,0,0,0,4.193206,69.88663,0.2145299,0,0,0,2.839602
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.6906115,0.6906115,0,0,0,0.6906115,0,0,1.110223E-16,0,0,0.7269595,0.6906115,0,0,1.904541,2.839602,0,0.7269595,-0.7269595,3.426923,57.11528,0.2145299,0.7596727,0,0,2.839602
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2715279,0.2715279,0,0,0,0.2715279,0,0,5.551115E-17,0,0,0.2858188,0.2715279,0,0,2.712274,2.112643,0,0.2858188,-0.2858188,3.125644,52.09396,0.2145299,0.2986807,0,0,2.112643
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3187102,0.3187102,0,0,0,0.3187102,0,0,0,0,0,0.3354844,0.3187102,0,0,3.02985,1.826824,0,0.3354844,-0.3354844,2.772012,46.20011,0.2145299,0.3505813,0,0,1.826824
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2929878,0.2929878,0,0,0,0.2929878,0,0,0,0,0,0.3084082,0.2929878,0,0,3.402611,1.491339,0,0.3084082,-0.3084082,2.446921,40.78194,0.2145299,0.3222866,0,0,1.491339
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.4206277,0.4206277,0,0,0,0.4206277,4.891049,0,1.110223E-16,0,0.02057311,0.442766,0.4206277,0,0,3.745286,1.182931,0,0.4221929,-0.4221929,2.001891,33.36478,0.2145299,0.4626905,0.01645849,0,1.203504
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.637125,1.637125,1.7,0,0.5202,1.637125,20.61297,0,0,0,0.3374602,0,0,0.06287452,0.05973079,4.21439,0.7607383,0.397191,0,0.397191,2.3787,39.64491,0.214551,1.800838,0.2699682,1.7,1.098199
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,3.817199,1.11821,2.122582,0,2.122582,4.392358,73.20582,0.2144537,0,0.5940658,1.7,1.860793
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0.425,0,0.172125,0,0,0.03491903,0,0,1.324039,0,0,0.390081,0.3705769,1.694616,3.028534,1.694616,0,1.694616,6.000012,100,0.214208,0,1.059232,1.7,4.352574
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,1.084995,1.084995,0,0,0,1.084995,119.2244,0.1514792,0,0,1.293579,1.142099,1.084995,0,0,0,4.553689,0,0,0,6.000012,100,0.214208,1.193494,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.506462,1.506462,0.425,0,0.172125,1.506462,119.3049,0.6589015,0,0,1.797283,1.138381,1.081462,0,0,0,4.553689,0,0,0,6.000012,100,0.214208,1.657109,1.437826,1.7,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.758944,1.758944,0.425,0,0.172125,1.758944,105.0674,0.443925,0,0,1.848077,1.404152,1.333944,0,0,0,4.553689,0,0,0,6.000012,100,0.214208,1.934839,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,1.008778,1.008778,0,0,0,1.008778,150.7895,0.4592601,0,0,1.521132,1.061872,1.008778,0,0,0,4.553689,0,0,0,6.000012,100,0.214208,1.109656,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214208,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,2.208114,2.208114,1.412956,0,0.4418369,2.208114,37.90606,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.214208,2.428926,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214208,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,1.095547,1.095547,0,0,0,1.095547,21.92863,0,2.220446E-16,0,0.2402384,1.153207,1.095547,0,0,0,4.553689,0,0.9129686,-0.9129686,5.037659,83.96081,0.214208,1.205101,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.67439,2.67439,1.7,0,0.5202,2.67439,0,0,0,0,0,1.025674,0.97439,0,0,1.01441,3.64072,0,1.025674,-1.025674,3.956504,65.9416,0.214208,2.941829,0,1.7,3.64072
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.213928,2.213928,1.7,0,0.5202,2.213928,0,0,0,0,0,0.5409767,0.5139279,0,0,2.154047,2.615047,0,0.5409767,-0.5409767,3.386264,56.43762,0.214208,2.435321,0,1.7,2.615047
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.505181,2.505181,1.7,0,0.5202,2.505181,0,0,0,0,0,0.8475594,0.8051814,0,0,2.755132,2.07407,0,0.8475594,-0.8475594,2.492858,41.54755,0.214208,2.7557,0,1.7,2.07407
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.087149,2.087149,1.7,0,0.5202,2.087149,0,0,0,0,0,0.4075258,0.3871495,0,0,3.696865,1.226511,0,0.4075258,-0.4075258,2.063288,34.38807,0.214208,2.295864,0,1.7,1.226511
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1932547,0.1932547,1.645886,0,0.5054269,0.1932547,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.149671,0.8189848,1.38,0,1.38,3.372471,56.20774,0.2142585,0.2125802,0,1.7,0.8189848
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1128697,0.1128697,1.565501,0,0.4834818,0.1128697,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.769671,2.060985,1.38,0,1.38,4.681654,78.02741,0.2142924,0.1241566,0,1.7,2.060985
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2563426,0.2563426,1.7,0,0.5202,0.2563426,0,0,0,0,0,0,0,1.443657,1.371475,1.389671,3.302985,1.371475,0,1.371475,5.982749,99.71229,0.214355,0.2819769,0,1.7,3.302985
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1433872,0.1433872,0,0,0,0.1433872,0,0,2.775558E-17,0,0,0.1509339,0.1433872,0,0,0.01819674,4.537312,0,0.1509339,-0.1509339,5.823651,97.06065,0.214355,0.157726,0,0,4.537312
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.3039553,0.3039553,0,0,0,0.3039553,0,0,0,0,0,0.3199529,0.3039553,0,0,0.1859011,4.386378,0,0.3199529,-0.3199529,5.486391,91.43966,0.214355,0.3343508,0,0,4.386378
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2336665,0.2336665,0,0,0,0.2336665,0,0,2.775558E-17,0,0,0.2459648,0.2336665,0,0,0.5414044,4.066425,0,0.2459648,-0.2459648,5.227121,87.11851,0.214355,0.2570332,0,0,4.066425
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.3126084,0.3126084,0,0,0,0.3126084,0,0,0,0,0,0.3290614,0.3126084,0,0,0.8146985,3.82046,0,0.3290614,-0.3290614,4.88026,81.3375,0.214355,0.3438692,0,0,3.82046
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1135179,0.1135179,0,0,0,0.1135179,0,0,1.387779E-17,0,0,0.1194925,0.1135179,0,0,1.180322,3.491399,0,0.1194925,-0.1194925,4.754304,79.23824,0.214355,0.1248696,0,0,3.491399
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.3131854,0.3131854,0,0,0,0.3131854,9.407759,0,0,0,0.02946372,0.3296688,0.3131854,0,0,1.313092,3.371906,0,0.3002051,-0.3002051,4.43786,73.96418,0.214355,0.3445039,0.02357098,0,3.40137
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.340635,1.340635,1.7,0,0.5202,1.340635,14.45272,0,0,0,0.1937581,0,0,0.3593653,0.341397,1.646653,3.071701,0.5351552,0,0.5351552,4.945553,82.42571,0.2143888,1.474698,0.1550065,1.7,3.265459
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.248521,1.248521,0,0,0,1.248521,46.42625,0,0,0,0.5796416,1.314233,1.248521,0,0,1.111498,3.553341,0,0.7345912,-0.7345912,4.171226,69.52029,0.2143888,1.373373,0.4637133,0,4.132983
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.9847926,0.9847926,0,0,0,0.9847926,135.8472,0,0,0,1.337813,1.036624,0.9847926,0,0,1.92771,2.81875,0.3011891,0,0.3011891,4.456959,74.28249,0.2143453,1.083272,1.07025,0,4.156563
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.370909,1.370909,1.7,0,0.5202,1.370909,89.91096,0,0,0,1.232597,0,0,0.329091,0.3126365,1.626521,3.08982,1.545234,0,1.545234,5.922896,98.71474,0.2143827,1.508,0.986078,1.7,4.322417
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.212617,1.212617,0,0,0,1.212617,116.1016,0.05014107,0,0,1.407867,1.276439,1.212617,0,0,0.08128721,4.48053,0.08128721,0,0.08128721,6.000012,100,0.2143709,1.333878,1.126294,0,5.888397
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,1.080212,1.080212,0,0,0,1.080212,138.4654,0.3586546,0,0,1.495719,1.137065,1.080212,0,0,0,4.553689,0,0,0,6.000012,100,0.2143709,1.188233,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.6577041,0.6577041,0,0,0,0.6577041,267.6196,1.067825,0,0,1.760145,0.6923201,0.6577041,0,0,0,4.553689,0,0,0,6.000012,100,0.2143709,0.7234745,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.246664,1.246664,0,0,0,1.246664,67.60381,0,0,0,0.8427922,1.312278,1.246664,0,0,0,4.553689,0,0.4694854,-0.4694854,5.505131,91.752,0.2143709,1.37133,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.4930652,0.4930652,0,0,0,0.4930652,173.5187,0,0,0,0.8555604,0.519016,0.4930652,0,0,0.5216505,4.084204,0.3365443,0,0.3365443,5.824405,97.07322,0.2143224,0.5423717,0.6844483,0,4.939764
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.6817279,0.6817279,0,0,0,0.6817279,52.15436,0,0,0,0.3555509,0.7176084,0.6817279,0,0,0.1851062,4.387094,0,0.3620575,-0.3620575,5.442763,90.71253,0.2143224,0.7499008,0.2844407,0,4.742644
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,0.5873923,4.025036,0.1702741,0,0.1702741,5.604299,93.40479,0.2142978,0,0.1362193,0,4.19531
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.3088445,0.3088445,0,0,0,0.3088445,0,0,5.551115E-17,0,0,0.3250995,0.3088445,0,0,0.4171183,4.178283,0,0.3250995,-0.3250995,5.261614,87.69339,0.2142978,0.339729,0,0,4.178283
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.164535,1.164535,0,0,0,1.164535,0,0,2.220446E-16,0,0,1.225826,1.164535,0,0,0.7783399,3.853183,0,1.225826,-1.225826,3.96948,66.15787,0.2142978,1.280988,0,0,3.853183
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.140369,2.627357,0,0,0,3.96948,66.15787,0.2142978,0,0,0,2.627357
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.806198,1.806198,1.7,0,0.5202,1.806198,0,0,0,0,0,0.1117872,0.1061979,0,0,2.140369,2.627357,0,0.1117872,-0.1117872,3.851646,64.19397,0.2142978,1.986818,0,1.7,2.627357
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.264577,2.51557,1.38,0,1.38,5.160829,86.01364,0.2143086,0,0,1.7,2.51557
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2210007,0.2210007,0,0,0,0.2210007,0,0,2.775558E-17,0,0,0.2326323,0.2210007,0,0,0.8845767,3.75757,0,0.2326323,-0.2326323,4.915613,81.92672,0.2143086,0.2431008,0,0,3.75757
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.115192,0.115192,0,0,0,0.115192,0,0,1.387779E-17,0,0,0.1212548,0.115192,0,0,1.143057,3.524938,0,0.1212548,-0.1212548,4.787799,79.79649,0.2143086,0.1267112,0,0,3.524938
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2464102,0.2464102,0,0,0,0.2464102,0,0,2.775558E-17,0,0,0.2593791,0.2464102,0,0,1.277785,3.403683,0,0.2593791,-0.2593791,4.51439,75.23968,0.2143086,0.2710512,0,0,3.403683
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.499113,0.499113,0,0,0,0.499113,0,0,5.551115E-17,0,0,0.5253822,0.499113,0,0,1.565984,3.144304,0,0.5253822,-0.5253822,3.960588,66.00967,0.2143086,0.5490243,0,0,3.144304
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2603862,0.2603862,0,0,0,0.2603862,0,0,0,0,0,0.2740907,0.2603862,0,0,2.149742,2.618922,0,0.2740907,-0.2740907,3.671671,61.1944,0.2143086,0.2864248,0,0,2.618922
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.006623056,0.006623056,0,0,0,0.006623056,0,0,8.673617E-19,0,0,0.006971638,0.006623056,0,0,2.454287,2.344831,0,0.006971638,-0.006971638,3.664322,61.07192,0.2143086,0.007285362,0,0,2.344831
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.617598,0.617598,0,0,0,0.617598,0,0,0,0,0,0.6501032,0.617598,0,0,2.462033,2.337859,0,0.6501032,-0.6501032,2.979053,49.65079,0.2143086,0.6793578,0,0,2.337859
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,3.18437,1.687756,0.04428761,0,0.04428761,3.021068,50.35104,0.2143022,0,0.03543009,0,1.732044
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.401906,1.401906,1.7,0,0.5202,1.401906,20.17744,0,0,0,0.2828689,0,0,0.2980939,0.2831891,3.140082,1.727615,0.566058,0,0.566058,3.558078,59.30118,0.2143362,1.542097,0.2262951,1.7,2.010484
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,2.574024,2.237067,1.849995,0,1.849995,5.313138,88.55212,0.2142793,0,0.3759962,1.7,2.707062
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.628479,2.628479,1.7,0,0.5202,2.628479,40.99332,0,0,0,1.077501,0.9773458,0.9284785,0,0,0.724029,3.902063,0.1001548,0,0.1001548,5.408153,90.1357,0.2142842,2.891326,0.8620005,1.7,4.979563
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.6815197,0.6815197,0,0,0,0.6815197,184.5015,0,0,0,1.257414,0.7173891,0.6815197,0,0,0.6238742,3.992202,0.5400251,0,0.5400251,5.920466,98.67423,0.2142066,0.7496716,1.005931,0,5.249616
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.358223,2.358223,1.7,0,0.5202,2.358223,23.58222,0,0,0,0.5561213,0.6928664,0.6582232,0,0,0.08384913,4.478225,0,0.1367452,-0.1367452,5.776324,96.27187,0.2142066,2.594045,0.444897,1.7,5.034346
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.439407,3.08,1.7,0,0.5202,3.08,35.89338,0,0.3594069,0.7033476,1.105516,1.452632,1.38,0,0,0.2357882,4.341479,0,0.3471153,-0.3471153,5.410432,90.17368,0.2142066,3.783348,0.884413,1.7,5.446996
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.685971,1.685971,1.108709,0,0.3587777,1.685971,72.90253,0,0,0,1.229115,0.6076433,0.5772611,0,0,0.6214719,3.994364,0.6214719,0,0.6214719,6.000012,100,0.2142374,1.854568,0.9832922,1.7,5.223479
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,2.015701,2.015701,1.292273,0,0.4088907,2.015701,37.77854,1.110223E-16,0,0,0.7615023,0.7615023,0.7234271,0,0,0,4.553689,0,0,0,6.000012,100,0.2142374,2.217271,0.6092018,1.7,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.165388,1.165388,0,0,0,1.165388,52.8879,0,0,0,0.6163494,1.226724,1.165388,0,0,0,4.553689,0,0.610375,-0.610375,5.35662,89.27682,0.2142374,1.281927,0.4930795,0,5.170038
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.752987,1.752987,1.7,0,0.5202,1.752987,35.05114,0,0,0,0.6144418,0.05577577,0.05298699,0,0,0.6781945,3.943314,0.5586661,0,0.5586661,5.886617,98.11009,0.2142651,1.928286,0.4915535,1.7,4.557756
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0.2002062,0,0,0.3197347,0,0,0,0,0.1195284,4.446113,0.1195284,0,0.1195284,6.000012,100,0.214248,0,0.2557877,0,4.765848
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.530311,1.530311,1.530311,0,0.4738748,1.530311,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214248,1.683342,0,1.7,4.553689
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.395202,1.395202,1.395202,0,0.4369903,1.395202,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214248,1.534723,0,1.7,4.553689
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.332179,1.332179,1.332179,0,0.4197848,1.332179,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214248,1.465397,0,1.7,4.553689
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.241952,2.241952,1.7,0,0.5202,2.241952,0,0,0,0,0,0.5704759,0.5419521,0,0,0,4.553689,0,0.5704759,-0.5704759,5.398678,89.97778,0.214248,2.466147,0,1.7,4.553689
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1756419,0.1756419,0,0,0,0.1756419,0,0,2.775558E-17,0,0,0.1848862,0.1756419,0,0,0.6338621,3.983213,0,0.1848862,-0.1848862,5.203791,86.72967,0.214248,0.1932061,0,0,3.983213
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1668939,0.1668939,0,0,0,0.1668939,0,0,2.775558E-17,0,0,0.1756778,0.1668939,0,0,0.8392912,3.798327,0,0.1756778,-0.1756778,5.01861,83.64333,0.214248,0.1835833,0,0,3.798327
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.7610225,0.7610225,0,0,0,0.7610225,0,0,1.110223E-16,0,0,0.8010764,0.7610225,0,0,1.034489,3.622649,0,0.8010764,-0.8010764,4.174201,69.56988,0.214248,0.8371248,0,0,3.622649
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.924574,2.821573,0,0,0,4.174201,69.56988,0.214248,0,0,0,2.821573
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.924574,2.821573,0,0,0,4.174201,69.56988,0.214248,0,0,0,2.821573
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04855651,0.04855651,0,0,0,0.04855651,0,0,0,0,0,0.05111212,0.04855651,0,0,1.924574,2.821573,0,0.05111212,-0.05111212,4.120324,68.67194,0.214248,0.05341216,0,0,2.821573
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.441537,0.441537,0,0,0,0.441537,0,0,5.551115E-17,0,0,0.4647757,0.441537,0,0,1.981365,2.770461,0,0.4647757,-0.4647757,3.630408,60.50667,0.214248,0.4856907,0,0,2.770461
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.497782,2.305685,0,0,0,3.630408,60.50667,0.214248,0,0,0,2.305685
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,2.497782,2.305685,0.1055889,0,0.1055889,3.730578,62.17618,0.2142328,0,0.08447114,0,2.411274
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,2.392193,2.400715,0.4645849,0,0.4645849,4.171322,69.5219,0.2141661,0,0.3716679,0,2.8653
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.462991,1.462991,1.7,0,0.5202,1.462991,50.56075,0,0,0,0.7396992,0,0,0.237009,0.2251586,1.927608,2.818841,0.9648577,0,0.9648577,5.086667,84.7776,0.2142186,1.60929,0.5917593,1.7,3.55854
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.701698,1.701698,1.425683,0,0.4453113,1.701698,73.64957,0,0,0,1.253293,0.2905422,0.2760151,0,0,0.9627508,3.687213,0.9627508,0,0.9627508,6.000012,100,0.2142663,1.871867,1.002634,1.7,4.940506
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.373187,2.373187,1.454013,0,0.4530454,2.373187,40.77016,1.110223E-16,0,0,0.9675524,0.9675524,0.9191747,0,0,0,4.553689,0,0,0,6.000012,100,0.2142663,2.610506,0.7740419,1.7,5.521241
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.316201,2.316201,1.192491,0,0.3816501,2.316201,51.06864,0,0,0,1.182853,1.182853,1.12371,0,0,0,4.553689,0,0,0,6.000012,100,0.2142663,2.547821,0.946282,1.7,5.736541
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.410677,1.410677,0.425,0,0.172125,1.410677,111.7324,0.5386282,0,0,1.576183,1.037554,0.9856767,0,0,0,4.553689,0,0,0,6.000012,100,0.2142663,1.551744,1.260946,1.7,6.129871
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.555677,1.555677,0.425,0,0.172125,1.555677,94.98411,0.2874596,0,0,1.477646,1.190187,1.130677,0,0,0,4.553689,0,0,0,6.000012,100,0.2142663,1.711245,1.182117,1.7,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.685702,0.685702,0,0,0,0.685702,236.5212,0.900039,0,0,1.621831,0.7217915,0.685702,0,0,0,4.553689,0,0,0,6.000012,100,0.2142663,0.7542721,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142663,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.983981,1.983981,1.197869,0,0.3831182,1.983981,41.7084,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.2142663,2.182379,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,1.088071,1.088071,0,0,0,1.088071,30.96329,0,2.220446E-16,0,0.3369028,1.145338,1.088071,0,0,0,4.553689,0,0.8084356,-0.8084356,5.147846,85.79726,0.2142663,1.196879,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8982618,3.745253,0,0,0,5.147846,85.79726,0.2142663,0,0,0,3.745253
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.3864974,0.3864974,0,0,0,0.3864974,0,0,0,0,0,0.4068393,0.3864974,0,0,0.8982618,3.745253,0,0.4068393,-0.4068393,4.719,78.64984,0.2142663,0.4251471,0,0,3.745253
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.5088949,0.5088949,0,0,0,0.5088949,0,0,0,0,0,0.5356788,0.5088949,0,0,1.350306,3.338414,0,0.5356788,-0.5356788,4.154345,69.23894,0.2142663,0.5597844,0,0,3.338414
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.904699,1.904699,1.7,0,0.5202,1.904699,0,0,0,0,0,0.2154728,0.2046992,0,0,1.945504,2.802735,0,0.2154728,-0.2154728,3.927216,65.45348,0.2142663,2.095169,0,1.7,2.802735
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.4977695,0.4977695,1.7,0,0.5202,0.4977695,0,0,0,0,0,0,0,1.20223,1.142119,2.184918,2.587262,1.142119,0,1.142119,5.010725,83.51192,0.2143465,0.5475464,0,1.7,2.587262
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2532489,0.2532489,0,0,0,0.2532489,0,0,5.551115E-17,0,0,0.2665778,0.2532489,0,0,1.042799,3.61517,0,0.2665778,-0.2665778,4.729728,78.82864,0.2143465,0.2785738,0,0,3.61517
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.327936,0.327936,0,0,0,0.327936,0,0,0,0,0,0.3451957,0.327936,0,0,1.338997,3.348592,0,0.3451957,-0.3451957,4.36586,72.76418,0.2143465,0.3607295,0,0,3.348592
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.243947,0.243947,0,0,0,0.243947,0,0,5.551115E-17,0,0,0.2567863,0.243947,0,0,1.722548,3.003396,0,0.2567863,-0.2567863,4.095183,68.25291,0.2143465,0.2683417,0,0,3.003396
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.06435466,0.06435466,0,0,0,0.06435466,0,0,1.387779E-17,0,0,0.06774174,0.06435466,0,0,2.007866,2.74661,0,0.06774174,-0.06774174,4.023777,67.06282,0.2143465,0.07079013,0,0,2.74661
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1733567,0.1733567,0,0,0,0.1733567,0,0,0,0,0,0.1824808,0.1733567,0,0,2.083135,2.678868,0,0.1824808,-0.1824808,3.831425,63.85696,0.2143465,0.1906924,0,0,2.678868
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.184406,0.184406,0,0,0,0.184406,0,0,0,0,0,0.1941116,0.184406,0,0,2.285891,2.496387,0,0.1941116,-0.1941116,3.626814,60.44678,0.2143465,0.2028466,0,0,2.496387
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1760726,0.1760726,0,0,0,0.1760726,0,0,2.775558E-17,0,0,0.1853396,0.1760726,0,0,2.50157,2.302275,0,0.1853396,-0.1853396,3.431449,57.1907,0.2143465,0.1936799,0,0,2.302275
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.118939,0.118939,0,0,0,0.118939,25.34543,0,0,0,0.03014559,0.1251989,0.118939,0,0,2.707504,2.116936,0,0.09505332,-0.09505332,3.331254,55.52078,0.2143465,0.1308329,0.02411647,0,2.147081
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2753701,0.2753701,0,0,0,0.2753701,97.6628,0,0,0,0.2689341,0.2898632,0.2753701,0,0,2.813118,2.021883,0,0.02092912,-0.02092912,3.309192,55.1531,0.2143465,0.302907,0.2151473,0,2.290817
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,2.092385,2.092385,1.7,0,0.5202,2.092385,34.65601,0,0,0,0.7251372,0.413037,0.3923852,0,0,2.836373,2.000953,0.3121002,0,0.3121002,3.605277,60.08783,0.2143619,2.301624,0.5801098,1.7,2.726091
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.354253,1.354253,1.7,0,0.5202,1.354253,87.62296,0,0,0,1.186637,0,0,0.3457468,0.3284595,2.524273,2.281844,1.515096,0,1.515096,5.042623,84.04355,0.2144033,1.489679,0.9493093,1.7,3.46848
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.721707,1.721707,1.317934,0,0.4158959,1.721707,83.30112,0,0,0,1.434201,0.4250243,0.4037731,0,0,1.009177,3.64543,1.009177,0,1.009177,6.000012,100,0.2144396,1.893877,1.147361,1.7,5.079631
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.6286216,0.6286216,0,0,0,0.6286216,272.1414,1.049033,0,0,1.71074,0.661707,0.6286216,0,0,0,4.553689,0,0,0,6.000012,100,0.2144396,0.6914838,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.6381429,0.6381429,0,0,0,0.6381429,257.8248,0.9735612,0,0,1.64529,0.6717293,0.6381429,0,0,0,4.553689,0,0,0,6.000012,100,0.2144396,0.7019572,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144396,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.221288,0.221288,0,0,0,0.221288,597.241,1.088688,0,0,1.321623,0.2329347,0.221288,0,0,0,4.553689,0,0,0,6.000012,100,0.2144396,0.2434168,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.546341,1.546341,0.7058451,0,0.2487957,1.546341,57.21458,1.110223E-16,0,0,0.8847325,0.8847325,0.8404959,0,0,0,4.553689,0,0,0,6.000012,100,0.2144396,1.700975,0.707786,1.7,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.7198139,0.7198139,0,0,0,0.7198139,50.06734,0,1.110223E-16,0,0.3603917,0.7576989,0.7198139,0,0,0,4.553689,0,0.3973072,-0.3973072,5.581213,93.02003,0.2144396,0.7917953,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.793146,0.793146,0,0,0,0.793146,31.51537,0,0,0,0.2499629,0.8348905,0.793146,0,0,0.4414524,4.156382,0,0.5849276,-0.5849276,4.964646,82.74393,0.2144396,0.8724605,0.1999703,0,4.406344
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.449667,0.449667,0,0,0,0.449667,0,0,5.551115E-17,0,0,0.4733337,0.449667,0,0,1.091372,3.571454,0,0.4733337,-0.4733337,4.465708,74.42832,0.2144396,0.4946337,0,0,3.571454
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2449396,0.2449396,0,0,0,0.2449396,0,0,0,0,0,0.2578311,0.2449396,0,0,1.617298,3.09812,0,0.2578311,-0.2578311,4.19393,69.8987,0.2144396,0.2694335,0,0,3.09812
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.903777,2.840289,0,0,0,4.19393,69.8987,0.2144396,0,0,0,2.840289
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3780803,0.3780803,0,0,0,0.3780803,0,0,5.551115E-17,0,0,0.3979793,0.3780803,0,0,1.903777,2.840289,0,0.3979793,-0.3979793,3.774423,62.90693,0.2144396,0.4158884,0,0,2.840289
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.21669,0.21669,0,0,0,0.21669,0,0,2.775558E-17,0,0,0.2280947,0.21669,0,0,2.345977,2.44231,0,0.2280947,-0.2280947,3.53399,58.89972,0.2144396,0.238359,0,0,2.44231
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1234333,0.1234333,0,0,0,0.1234333,0,0,1.387779E-17,0,0,0.1299298,0.1234333,0,0,2.599415,2.214215,0,0.1299298,-0.1299298,3.397032,56.61709,0.2144396,0.1357766,0,0,2.214215
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3663128,0.3663128,0,0,0,0.3663128,0,0,5.551115E-17,0,0,0.3855924,0.3663128,0,0,2.743782,2.084285,0,0.3855924,-0.3855924,2.990582,49.84294,0.2144396,0.4029441,0,0,2.084285
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1328053,0.1328053,0,0,0,0.1328053,0,0,2.775558E-17,0,0,0.1397951,0.1328053,0,0,3.172218,1.698693,0,0.1397951,-0.1397951,2.843225,47.38699,0.2144396,0.1460859,0,0,1.698693
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.2117288,0.2117288,0,0,0,0.2117288,0,0,2.775558E-17,0,0,0.2228725,0.2117288,0,0,3.327545,1.558898,0,0.2228725,-0.2228725,2.608297,43.47153,0.2144396,0.2329017,0,0,1.558898
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.05411771,0.05411771,0,0,0,0.05411771,0,0,6.938894E-18,0,0,0.05696601,0.05411771,0,0,3.575181,1.336026,0,0.05696601,-0.05696601,2.548249,42.47074,0.2144396,0.05952948,0,0,1.336026
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.4947309,0.4947309,0,0,0,0.4947309,0,0,0,0,0,0.5207694,0.4947309,0,0,3.638477,1.27906,0,0.5207694,-0.5207694,1.99931,33.32177,0.2144396,0.5442041,0,0,1.27906
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.2096421,0.2096421,0,0,0,0.2096421,0,0,2.775558E-17,0,0,0.2206759,0.2096421,0,0,4.21711,0.7582902,0,0.2206759,-0.2206759,1.766698,29.4449,0.2144396,0.2306063,0,0,0.7582902
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1594276,0.1594276,0,0,0,0.1594276,28.79608,0,2.775558E-17,0,0.0459089,0.1678185,0.1594276,0,0,4.462305,0.5376143,0,0.1219096,-0.1219096,1.638194,27.30317,0.2144396,0.1753703,0.03672712,0,0.5835232
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.8597104,0.8597104,1.7,0,0.5202,0.8597104,42.9292,-1.110223E-16,0,0,0.3690668,0,0,0.8402897,0.7982752,4.59776,0.4157047,1.167342,0,1.167342,2.745631,45.76043,0.2145136,0.9456814,0.2952535,1.7,0.7847715
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.674296,1.674296,1.7,0,0.5202,1.674296,50.87972,0,0,0,0.8518771,0,0,0.02570405,0.02441885,3.430418,1.466313,0.876296,0,0.876296,3.576959,59.61586,0.2145571,1.841726,0.6815017,1.7,2.31819
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.637238,1.637238,1.7,0,0.5202,1.637238,72.21455,0,0,0,1.182324,0,0,0.06276213,0.05962403,2.554122,2.254979,1.241948,0,1.241948,4.755174,79.25274,0.2146192,1.800962,0.9458591,1.7,3.437303
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.398862,1.398862,1.413881,0,0.4420895,1.398862,92.67284,0,0,0,1.296365,0,0,0.01501933,0.01426836,1.312174,3.372732,1.310633,0,1.310633,5.998549,99.97562,0.2146317,1.538748,1.037092,1.7,4.669096
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,3.161001,3.08,1.7,0,0.5202,3.08,43.30543,2.220446E-16,0.08100143,0.3971016,1.333807,1.452632,1.38,0,0,0.001541457,4.552301,0,0.1188244,-0.1188244,5.873298,97.8881,0.2146317,3.477102,1.067046,1.7,5.886109
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.233695,1.233695,0,0,0,1.233695,100.0696,0,0,0,1.234553,1.298626,1.233695,0,0,0.1335686,4.433477,0,0.06407283,-0.06407283,5.805759,96.76246,0.2146317,1.357064,0.9876426,0,5.66803
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,0.8284413,0,0,1.033202,0,0,0,0,0.2047606,4.369404,0.2047606,0,0.2047606,6.000012,100,0.2146024,0,0.8265615,0,5.402606
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146024,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146024,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.407127,2.407127,1.7,0,0.5202,2.407127,22.08307,1.110223E-16,0,0,0.5315675,0.7443444,0.7071272,0,0,0,4.553689,0,0.2127768,-0.2127768,5.775725,96.2619,0.2146024,2.64784,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.605622,1.605622,1.550329,0,0.4793397,1.605622,18.34938,1.110223E-16,0,0,0.2946216,0.05820288,0.05529274,0,0,0.2364187,4.340912,0.2364187,0,0.2364187,6.000012,100,0.214614,1.766184,0.2356973,1.7,4.635534
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214614,0,0,0,4.553689
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.4222129,0.4222129,0,0,0,0.4222129,0,0,5.551115E-17,0,0,0.4444346,0.4222129,0,0,0,4.553689,0,0.4444346,-0.4444346,5.531537,92.19209,0.214614,0.4644342,0,0,4.553689
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.791641,1.791641,1.7,0,0.5202,1.791641,0,0,0,0,0,0.09646463,0.0916414,0,0,0.4938163,4.109254,0,0.09646463,-0.09646463,5.429854,90.49739,0.214614,1.970806,0,1.7,4.109254
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.175827,1.175827,0,0,0,1.175827,0,0,0,0,0,1.237713,1.175827,0,0,0.6009992,4.01279,0,1.237713,-1.237713,4.12519,68.75303,0.214614,1.29341,0,0,4.01279
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.08959812,0.08959812,0,0,0,0.08959812,0,0,1.387779E-17,0,0,0.09431381,0.08959812,0,0,1.976236,2.775077,0,0.09431381,-0.09431381,4.025774,67.09611,0.214614,0.09855793,0,0,2.775077
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01496631,0.01496631,0,0,0,0.01496631,0,0,1.734723E-18,0,0,0.015754,0.01496631,0,0,2.081029,2.680763,0,0.015754,-0.015754,4.009168,66.81934,0.214614,0.01646294,0,0,2.680763
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1337717,0.1337717,0,0,0,0.1337717,0,0,0,0,0,0.1408123,0.1337717,0,0,2.098533,2.665009,0,0.1408123,-0.1408123,3.860739,64.34552,0.214614,0.1471489,0,0,2.665009
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2757527,0.2757527,0,0,0,0.2757527,0,0,5.551115E-17,0,0,0.2902659,0.2757527,0,0,2.254992,2.524197,0,0.2902659,-0.2902659,3.554772,59.24608,0.214614,0.3033279,0,0,2.524197
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.320013,0.320013,0,0,0,0.320013,0,0,5.551115E-17,0,0,0.3368558,0.320013,0,0,2.577509,2.233931,0,0.3368558,-0.3368558,3.199695,53.32814,0.214614,0.3520143,0,0,2.233931
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.5310526,0.5310526,0,0,0,0.5310526,0,0,0,0,0,0.5590027,0.5310526,0,0,2.951793,1.897075,0,0.5590027,-0.5590027,2.610454,43.50748,0.214614,0.5841578,0,0,1.897075
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.2000598,0.2000598,0,0,0,0.2000598,0,0,0,0,0,0.2105892,0.2000598,0,0,3.572908,1.338072,0,0.2105892,-0.2105892,2.388474,39.80782,0.214614,0.2200658,0,0,1.338072
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.6302842,0.6302842,0,0,0,0.6302842,0,0,0,0,0,0.663457,0.6302842,0,0,3.806896,1.127483,0,0.663457,-0.663457,1.689129,28.15209,0.214614,0.6933126,0,0,1.127483
