Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1939539,0.1939539,0,0,0,0.1939539,22.93806,0,2.775558E-17,0,0.04448926,0.204162,0.1939539,0,0,4.54407,0.4640258,0,0.1596728,-0.1596728,1.520819,25.34693,0.214614,0.2133493,0.0355914,0,0.508515
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.4750616,0.4750616,1.7,0,0.5202,0.4750616,93.41267,0,0,0,0.4437678,0,0,1.224938,1.163691,4.721484,0.304353,1.607459,0,1.607459,3.045788,50.76304,0.2146417,0.5225678,0.3550142,1.7,0.7481208
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.346648,1.346648,1.7,0,0.5202,1.346648,58.05434,0,0,0,0.7817873,0,0,0.3533525,0.3356849,3.114025,1.751066,1.117472,0,1.117472,4.105916,68.43179,0.2147032,1.481312,0.6254298,1.7,2.532854
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,1.276655,0,0.4046269,0,0,0,0,0,0.7837306,0,0,1.276655,1.212822,1.996553,2.756791,1.996553,0,1.996553,6.000012,100,0.2145903,0,0.6269844,1.7,3.540522
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.7610885,0,0,0.7610885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145903,0,0.6088707,0,5.314777
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.171726,1.171726,0,0,0,1.171726,101.6826,0,0,0,1.191441,1.233396,1.171726,0,0,0,4.553689,0,0.04195462,-0.04195462,5.955788,99.26293,0.2145903,1.288899,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,1.095126,1.095126,0,0,0,1.095126,172.3241,0.6877857,0,0,1.887166,1.152764,1.095126,0,0,0.04661625,4.511734,0.04661625,0,0.04661625,6.000012,100,0.2145837,1.204638,1.509733,0,6.398901
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.263088,1.263088,0.425,0,0.172125,1.263088,132.7286,0.7942815,0,0,1.676479,0.8821976,0.8380877,0,0,0,4.553689,0,0,0,6.000012,100,0.2145837,1.389396,1.341183,1.7,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.265674,1.265674,0.425,0,0.172125,1.265674,130.6086,0.768159,0,0,1.653079,0.88492,0.840674,0,0,0,4.553689,0,0,0,6.000012,100,0.2145837,1.392241,1.322463,1.7,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145837,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.764724,1.764724,1.195623,0,0.3825051,1.764724,33.94602,1.110223E-16,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.2145837,1.941197,0.4792429,1.7,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1360101,0.1360101,0,0,0,0.1360101,186.7699,0.1108574,0,0,0.254026,0.1431686,0.1360101,0,0,0,4.553689,0,0,0,6.000012,100,0.2145837,0.1496111,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.216105,3.08,1.7,0,0.5202,3.08,0,0,0.1361045,0.457715,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2145837,3.537715,0,1.7,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.619123,1.619123,1.7,0,0.5202,1.619123,0,0,0,0,0,0,0,0.08087704,0.07683319,1.614035,3.101057,0.07683319,0,0.07683319,4.541694,75.69476,0.214589,1.781035,0,1.7,3.101057
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,3.026966,3.026966,1.7,0,0.5202,3.026966,0,0,4.440892E-16,0.2496629,0,1.396807,1.326966,0,0,1.537202,3.170207,0,1.396807,-1.396807,3.069331,51.15541,0.214589,3.329663,0,1.7,3.170207
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.4771731,0.4771731,1.7,0,0.5202,0.4771731,0,0,0,0,0,0,0,1.222827,1.161686,3.089209,1.773401,1.161686,0,1.161686,4.171402,69.52324,0.2146696,0.5248904,0,1.7,1.773401
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.927524,2.818918,1.38,0,1.38,5.480586,91.34291,0.2146798,0,0,1.7,2.818918
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.4863569,0.4863569,0,0,0,0.4863569,0,0,0,0,0,0.5119547,0.4863569,0,0,0.5475237,4.060918,0,0.5119547,-0.5119547,4.940938,82.3488,0.2146798,0.5349926,0,0,4.060918
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1166257,0.1166257,0,0,0,0.1166257,0,0,1.387779E-17,0,0,0.1227639,0.1166257,0,0,1.116362,3.548963,0,0.1227639,-0.1227639,4.811533,80.19206,0.2146798,0.1282883,0,0,3.548963
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.2042372,0.2042372,0,0,0,0.2042372,0,0,0,0,0,0.2149865,0.2042372,0,0,1.252767,3.426199,0,0.2149865,-0.2149865,4.584918,76.41514,0.2146798,0.2246609,0,0,3.426199
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.0231362,0.0231362,0,0,0,0.0231362,0,0,3.469447E-18,0,0,0.0243539,0.0231362,0,0,1.49164,3.211213,0,0.0243539,-0.0243539,4.559247,75.98729,0.2146798,0.02544983,0,0,3.211213
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2770892,0.2770892,0,0,0,0.2770892,0,0,5.551115E-17,0,0,0.2916729,0.2770892,0,0,1.5187,3.186859,0,0.2916729,-0.2916729,4.251796,70.86313,0.2146798,0.3047982,0,0,3.186859
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.239398,0.239398,0,0,0,0.239398,0,0,0,0,0,0.2519979,0.239398,0,0,1.842781,2.895186,0,0.2519979,-0.2519979,3.986167,66.43598,0.2146798,0.2633378,0,0,2.895186
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1664531,0.1664531,0,0,0,0.1664531,0,0,2.775558E-17,0,0,0.1752138,0.1664531,0,0,2.122779,2.643188,0,0.1752138,-0.1752138,3.801476,63.3578,0.2146798,0.1830984,0,0,2.643188
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.3701287,0.3701287,0,0,0,0.3701287,5.003727,0,5.551115E-17,0,0.01852023,0.3896091,0.3701287,0,0,2.317461,2.467974,0,0.3710889,-0.3710889,3.410313,56.83844,0.2146798,0.4071415,0.01481618,0,2.486494
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01197959,0.01197959,0,0,0,0.01197959,1290.411,0,0,0,0.154586,0.0126101,0.01197959,0,0,2.729782,2.096885,0.1419759,0,0.1419759,3.545004,59.08327,0.2146597,0.01317755,0.1236688,0,2.251471
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.689187,2.689187,1.7,0,0.5202,2.689187,4.315291,0,4.440892E-16,0,0.1160462,1.041249,0.9891865,0,0,2.587806,2.224663,0,0.9252027,-0.9252027,2.569754,42.82915,0.2146597,2.958105,0.09283698,1.7,2.34071
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.2379782,0.2379782,1.69061,0,0.5176365,0.2379782,172.6708,4.440892E-16,0,0,0.410919,0,0,1.452632,1.38,3.615809,1.299461,1.790919,0,1.790919,4.268769,71.14601,0.2146593,0.2617761,0.3287352,1.7,1.71038
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2730808,0,0,1.452632,1.38,1.82489,2.911288,1.653081,0,1.653081,5.837019,97.28346,0.2146308,0,0.2184646,1.7,3.184369
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.442944,1.442944,1.158649,0,0.3724111,1.442944,32.64626,0,0,0,0.4710672,0.299258,0.2842951,0,0,0.1718093,4.399061,0.1718093,0,0.1718093,6.000012,100,0.2146392,1.587238,0.3768538,1.7,4.870128
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0.2079356,0,0,0.2079356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146392,0,0.1663485,0,4.761624
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.3099533,0.3099533,0,0,0,0.3099533,127.2547,0.06816362,0,0,0.3944303,0.3262667,0.3099533,0,0,0,4.553689,0,0,0,6.000012,100,0.2146392,0.3409487,0.3155442,0,4.948119
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0.3825581,0,0,0.3825581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146392,0,0.3060465,0,4.936247
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1707042,0.1707042,0,0,0,0.1707042,150.9761,0.07803383,0,0,0.2577224,0.1796886,0.1707042,0,0,0,4.553689,0,0,0,6.000012,100,0.2146392,0.1877746,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.920781,1.920781,1.629374,0,0.5009191,1.920781,15.96976,1.665335E-16,0,0,0.3067442,0.3067442,0.291407,0,0,0,4.553689,0,0,0,6.000012,100,0.2146392,2.112859,0.2453953,1.7,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.397262,1.397262,1.224171,0,0.3902987,1.397262,13.03987,8.326673E-17,0,0,0.1822012,0.1822012,0.1730911,0,0,0,4.553689,0,0,0,6.000012,100,0.2146392,1.536989,0.145761,1.7,4.73589
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146392,0,0,0,4.553689
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.5986627,0.5986627,0,0,0,0.5986627,0,0,1.110223E-16,0,0,0.6301712,0.5986627,0,0,0,4.553689,0,0.6301712,-0.6301712,5.335753,88.92904,0.2146392,0.6585289,0,0,4.553689
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,3.000481,3.000481,1.7,0,0.5202,3.000481,0,0,4.440892E-16,0.2205296,0,1.368928,1.300481,0,0,0.7001902,3.923518,0,1.368928,-1.368928,3.892776,64.87948,0.2146392,3.300529,0,1.7,3.923518
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.885755,1.885755,1.7,0,0.5202,1.885755,0,0,0,0,0,0.1955317,0.1857551,0,0,2.221221,2.55459,0,0.1955317,-0.1955317,3.686668,61.44434,0.2146392,2.074331,0,1.7,2.55459
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2334137,0.2334137,1.686045,0,0.5163904,0.2334137,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.438478,2.359058,1.38,0,1.38,4.995851,83.26402,0.2146961,0.2567551,0,1.7,2.359058
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2977996,0.2977996,0,0,0,0.2977996,0,0,0,0,0,0.3134733,0.2977996,0,0,1.058479,3.601058,0,0.3134733,-0.3134733,4.665421,77.75687,0.2146961,0.3275796,0,0,3.601058
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.6225522,0.6225522,0,0,0,0.6225522,0,0,0,0,0,0.655318,0.6225522,0,0,1.406782,3.287585,0,0.655318,-0.655318,3.974655,66.24413,0.2146961,0.6848074,0,0,3.287585
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3479095,0.3479095,0,0,0,0.3479095,0,0,0,0,0,0.3662206,0.3479095,0,0,2.134913,2.632267,0,0.3662206,-0.3662206,3.588625,59.8103,0.2146961,0.3827005,0,0,2.632267
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.4221308,0.4221308,0,0,0,0.4221308,0,0,5.551115E-17,0,0,0.4443482,0.4221308,0,0,2.541825,2.266046,0,0.4443482,-0.4443482,3.120241,52.00391,0.2146961,0.4643438,0,0,2.266046
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.4895624,0.4895624,0,0,0,0.4895624,0,0,0,0,0,0.5153288,0.4895624,0,0,3.035545,1.821698,0,0.5153288,-0.5153288,2.577037,42.95052,0.2146961,0.5385187,0,0,1.821698
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.3897487,0.3897487,0,0,0,0.3897487,0,0,5.551115E-17,0,0,0.4102618,0.3897487,0,0,3.608133,1.306369,0,0.4102618,-0.4102618,2.144583,35.74297,0.2146961,0.4287236,0,0,1.306369
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4696651,0.4696651,0,0,0,0.4696651,0,0,5.551115E-17,0,0,0.4943843,0.4696651,0,0,4.06398,0.8961075,0,0.4943843,-0.4943843,1.623456,27.05754,0.2146961,0.5166316,0,0,0.8961075
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2914211,0.2914211,0,0,0,0.2914211,8.62685,0,5.551115E-17,0,0.02514046,0.306759,0.2914211,0,0,4.613296,0.4017231,0,0.2816186,-0.2816186,1.326604,22.11002,0.2146961,0.3205632,0.02011237,0,0.4268636
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.242489,1.242489,1.7,0,0.5202,1.242489,15.97165,0,0,0,0.198446,0,0,0.4575112,0.4346356,4.926205,0.1201046,0.6330816,0,0.6330816,1.927198,32.1199,0.2147357,1.366738,0.1587568,1.7,0.3185506
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.009887674,0.009887674,1.462519,0,0.4553677,0.009887674,3254.391,2.220446E-16,0,0,0.3217836,0,0,1.452632,1.38,4.293123,0.689878,1.701784,0,1.701784,3.541651,59.0274,0.2147023,0.01087644,0.2574269,1.7,1.011662
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.421644,1.421644,1.7,0,0.5202,1.421644,50.43801,0,0,0,0.7170489,0,0,0.278356,0.2644382,2.59134,2.221483,0.9814872,0,0.9814872,4.472772,74.54605,0.2147552,1.563808,0.5736392,1.7,2.938532
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.868535,1.868535,1.7,0,0.5202,1.868535,50.89322,0,0,0,0.9509577,0.1774052,0.168535,0,0,1.609853,3.104822,0.7735524,0,0.7735524,5.206628,86.77696,0.2147925,2.055388,0.7607661,1.7,4.055779
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,0.2009619,0,0,1.037262,0,0,0,0,0.8363001,3.801019,0.8363001,0,0.8363001,6.000012,100,0.2146744,0,0.8298096,0,4.838281
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146744,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.481361,2.481361,1.289369,0,0.4080978,2.481361,50.56612,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2146744,2.729497,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.8491799,0.8491799,0,0,0,0.8491799,64.8019,0,1.110223E-16,0,0.5502847,0.8938736,0.8491799,0,0,0,4.553689,0,0.3435889,-0.3435889,5.637837,93.96377,0.2146744,0.9340979,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.2721761,0,0,0.6539416,0,0,0,0,0.3817655,4.2101,0.3817655,0,0.3817655,6.000012,100,0.2146205,0,0.5231532,0,4.864041
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146205,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.7375409,0.7375409,0,0,0,0.7375409,42.50704,0,0,0,0.3135068,0.7763588,0.7375409,0,0,0,4.553689,0,0.462852,-0.462852,5.512123,91.86854,0.2146205,0.811295,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.8658745,0.8658745,0,0,0,0.8658745,0,0,1.110223E-16,0,0,0.9114468,0.8658745,0,0,0.51428,4.090837,0,0.9114468,-0.9114468,4.551374,75.85608,0.2146205,0.9524619,0,0,4.090837
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.604083,2.604083,1.7,0,0.5202,2.604083,0,0,0,0,0,0.9516662,0.904083,0,0,1.526999,3.17939,0,0.9516662,-0.9516662,3.548229,59.13704,0.2146205,2.864491,0,1.7,3.17939
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.5009543,0.5009543,1.7,0,0.5202,0.5009543,0,0,0,0,0,0,0,1.199046,1.139093,2.584406,2.227724,1.139093,0,1.139093,4.628869,77.14765,0.2146989,0.5510498,0,1.7,2.227724
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.445312,3.252908,1.38,0,1.38,5.938051,98.96732,0.214709,0,0,1.7,3.252908
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.412496,0.412496,0,0,0,0.412496,0,0,5.551115E-17,0,0,0.4342063,0.412496,0,0,0.06531223,4.494908,0,0.4342063,-0.4342063,5.480358,91.33911,0.214709,0.4537456,0,0,4.494908
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.2131477,0.2131477,0,0,0,0.2131477,0,0,2.775558E-17,0,0,0.224366,0.2131477,0,0,0.5477637,4.060702,0,0.224366,-0.224366,5.243855,87.39741,0.214709,0.2344625,0,0,4.060702
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1883549,0.1883549,0,0,0,0.1883549,0,0,2.775558E-17,0,0,0.1982683,0.1883549,0,0,0.7970593,3.836336,0,0.1982683,-0.1982683,5.034862,83.9142,0.214709,0.2071903,0,0,3.836336
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.3068034,0.3068034,0,0,0,0.3068034,0,0,0,0,0,0.3229509,0.3068034,0,0,1.017357,3.638067,0,0.3229509,-0.3229509,4.694442,78.24054,0.214709,0.3374837,0,0,3.638067
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2497335,0.2497335,0,0,0,0.2497335,0,0,2.775558E-17,0,0,0.2628774,0.2497335,0,0,1.376192,3.315116,0,0.2628774,-0.2628774,4.417345,73.62227,0.214709,0.2747068,0,0,3.315116
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.138302,0.138302,0,0,0,0.138302,0,0,2.775558E-17,0,0,0.1455811,0.138302,0,0,1.668278,3.052239,0,0.1455811,-0.1455811,4.263889,71.06467,0.214709,0.1521322,0,0,3.052239
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.830034,2.906658,0,0,0,4.263889,71.06467,0.214709,0,0,0,2.906658
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.3055929,0.3055929,0,0,0,0.3055929,0,0,5.551115E-17,0,0,0.3216767,0.3055929,0,0,1.830034,2.906658,0,0.3216767,-0.3216767,3.924812,65.4134,0.214709,0.3361522,0,0,2.906658
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.06604995,0.06604995,0,0,0,0.06604995,180.4597,0,0,0,0.1191935,0.06952626,0.06604995,0,0,2.187453,2.584981,0.04966725,0,0.04966725,3.97193,66.19871,0.214702,0.07265494,0.09535481,0,2.704175
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.9759783,0.9759783,0,0,0,0.9759783,53.8898,0,0,0,0.5259527,1.027346,0.9759783,0,0,2.137786,2.629682,0,0.5013928,-0.5013928,3.443416,57.39015,0.214702,1.073576,0.4207622,0,3.155634
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.229666,1.229666,0,0,0,1.229666,78.43426,0,0,0,0.9644794,1.294385,1.229666,0,0,2.694889,2.128289,0,0.3299059,-0.3299059,3.095665,51.59431,0.214702,1.352633,0.7715836,0,3.092768
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.67666,1.67666,1.7,0,0.5202,1.67666,87.69524,0,0,0,1.470351,0,0,0.02333954,0.02217256,3.061451,1.798383,1.492524,0,1.492524,4.511597,75.19314,0.2147455,1.844326,1.176281,1.7,3.268734
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0.425,0,0.172125,0,0,0.3600118,0,0,1.507188,0,0,0.06498817,0.06173876,1.568927,3.141655,1.568927,0,1.568927,6.000012,100,0.2145248,0,1.205751,1.7,4.648843
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.734326,2.734326,1.354326,0,0.425831,2.734326,67.51541,0.3934599,0,0,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2145248,3.007759,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.4944046,0.4944046,0,0,0,0.4944046,387.3966,1.394881,0,0,1.915307,0.5204259,0.4944046,0,0,0,4.553689,0,0,0,6.000012,100,0.2145248,0.5438451,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.725595,1.725595,0.425,0,0.172125,1.725595,103.4942,0.4168428,0,0,1.78589,1.369048,1.300595,0,0,0,4.553689,0,0,0,6.000012,100,0.2145248,1.898155,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,2.241267,2.241267,0.9594825,0,0.3180387,2.241267,60.20018,0,0,0,1.349247,1.349247,1.281784,0,0,0,4.553689,0,0,0,6.000012,100,0.2145248,2.465394,1.079397,1.7,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,1.098864,1.098864,0,0,0,1.098864,104.305,0,0,0,1.146169,1.156699,1.098864,0,0,0,4.553689,0,0.01052927,-0.01052927,5.988913,99.81502,0.2145248,1.20875,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,1.040869,1.040869,0,0,0,1.040869,76.57167,0,0,0,0.7970111,1.095652,1.040869,0,0,0.01169919,4.543159,0,0.2986409,-0.2986409,5.674118,94.56844,0.2145248,1.144956,0.6376089,0,5.340171
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.607346,3.08,1.7,0,0.5202,3.08,9.457155,0,0.5273457,0.8880802,0.2912804,1.452632,1.38,0,0,0.3435225,4.244519,0,1.161351,-1.161351,4.449946,74.16563,0.2145248,3.96808,0.2330243,1.7,4.535799
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.41867,1.41867,1.7,0,0.5202,1.41867,0,0,0,0,0,0,0,0.2813304,0.2672639,1.633913,3.083168,0.2672639,0,0.2672639,4.703495,78.39143,0.2145431,1.560537,0,1.7,3.083168
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.7100002,0.7100002,1.7,0,0.5202,0.7100002,0,0,0,0,0,0,0,0.9899998,0.9404998,1.366649,3.323705,0.9404998,0,0.9404998,5.595732,93.26201,0.2146076,0.7810003,0,1.7,3.323705
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,3.156948,3.08,1.7,0,0.5202,3.08,0,0,0.07694758,0.3926423,0,1.452632,1.38,0,0,0.426149,4.170155,0,1.452632,-1.452632,4.064524,67.74192,0.2146076,3.472642,0,1.7,4.170155
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.040184,2.717523,1.38,0,1.38,5.373706,89.56159,0.2146178,0,0,1.7,2.717523
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1523517,0.1523517,0,0,0,0.1523517,0,0,2.775558E-17,0,0,0.1603702,0.1523517,0,0,0.660184,3.959523,0,0.1603702,-0.1603702,5.204661,86.74419,0.2146178,0.1675869,0,0,3.959523
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.3890389,0.3890389,0,0,0,0.3890389,0,0,5.551115E-17,0,0,0.4095146,0.3890389,0,0,0.8383732,3.799153,0,0.4095146,-0.4095146,4.772995,79.54976,0.2146178,0.4279428,0,0,3.799153
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2446863,0.2446863,0,0,0,0.2446863,0,0,0,0,0,0.2575645,0.2446863,0,0,1.293389,3.389638,0,0.2575645,-0.2575645,4.501498,75.02482,0.2146178,0.2691549,0,0,3.389638
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1262634,0.1262634,0,0,0,0.1262634,0,0,0,0,0,0.1329089,0.1262634,0,0,1.579572,3.132074,0,0.1329089,-0.1329089,4.3614,72.68986,0.2146178,0.1388898,0,0,3.132074
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.3085891,0.3085891,0,0,0,0.3085891,0,0,0,0,0,0.3248306,0.3085891,0,0,1.727249,2.999165,0,0.3248306,-0.3248306,4.018999,66.98318,0.2146178,0.339448,0,0,2.999165
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.4042716,0.4042716,0,0,0,0.4042716,0,0,5.551115E-17,0,0,0.425549,0.4042716,0,0,2.088171,2.674335,0,0.425549,-0.425549,3.570431,59.50705,0.2146178,0.4446988,0,0,2.674335
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2641729,0.2641729,0,0,0,0.2641729,0,0,0,0,0,0.2780767,0.2641729,0,0,2.561004,2.248785,0,0.2780767,-0.2780767,3.277312,54.62175,0.2146178,0.2905902,0,0,2.248785
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3376353,0.3376353,0,0,0,0.3376353,0,0,0,0,0,0.3554056,0.3376353,0,0,2.869978,1.970709,0,0.3554056,-0.3554056,2.902681,48.37793,0.2146178,0.3713989,0,0,1.970709
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.3248768,0.3248768,0,0,0,0.3248768,28.14196,0,0,0,0.09142672,0.3419756,0.3248768,0,0,3.264873,1.615303,0,0.2505489,-0.2505489,2.63858,43.97624,0.2146178,0.3573645,0.07314137,0,1.70673
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,3.543261,1.364754,0.3816668,0,0.3816668,3.000661,50.01091,0.2145642,0,0.3053335,0,1.746421
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.3006701,0.3006701,0,0,0,0.3006701,160.4297,0,0,0,0.482364,0.3164948,0.3006701,0,0,3.161594,1.708254,0.1658692,0,0.1658692,3.158018,52.63353,0.214541,0.3307371,0.3858912,0,2.190618
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,2.995725,1.857537,0.595949,0,0.595949,3.723385,62.05629,0.2144574,0,0.4767592,0,2.453485
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.379426,1.379426,1.7,0,0.5202,1.379426,63.293,0,0,0,0.8730803,0,0,0.3205737,0.304545,2.399776,2.393891,1.177625,0,1.177625,4.840578,80.67614,0.2145203,1.517369,0.6984643,1.7,3.266971
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.84861,1.84861,1.7,0,0.5202,1.84861,32.50657,0,0,0,0.6009198,0.1564319,0.1486103,0,0,1.22215,3.453753,0.444488,0,0.444488,5.262257,87.7041,0.2145417,2.033471,0.4807359,1.7,4.054673
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0,0,0,0.6045356,0,0,0,0,0.7776625,3.853793,0.6045356,0,0.6045356,5.83577,97.26263,0.214457,0,0.4836285,0,4.458328
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.8481923,0.8481923,0,0,0,0.8481923,74.60851,0,1.110223E-16,0,0.6328236,0.892834,0.8481923,0,0,0.1731269,4.397875,0,0.2600103,-0.2600103,5.561695,92.69473,0.214457,0.9330115,0.5062589,0,5.030698
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.412168,1.412168,1.072511,0,0.3488954,1.412168,58.03567,5.551115E-17,0,0,0.819561,0.3575338,0.3396571,0,0,0.4620272,4.137865,0.4620272,0,0.4620272,6.000012,100,0.2144793,1.553384,0.6556488,1.7,4.957426
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.5169979,0.5169979,0,0,0,0.5169979,146.2311,0.2118034,0,0,0.7560117,0.5442083,0.5169979,0,0,0,4.553689,0,0,0,6.000012,100,0.2144793,0.5686978,0.6048094,0,5.3097
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0.299255,0,0,0.299255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144793,0,0.239404,0,4.852944
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.08811621,0,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144793,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.990939,1.990939,1.7,0,0.5202,1.990939,0,0,0,0,0,0.306252,0.2909394,0,0,0,4.553689,0,0.306252,-0.306252,5.677194,94.61971,0.2144793,2.190033,0,1.7,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.126745,2.126745,1.7,0,0.5202,2.126745,0,0,0,0,0,0.449205,0.4267448,0,0,0.34028,4.247437,0,0.449205,-0.449205,5.203691,86.728,0.2144793,2.339419,0,1.7,4.247437
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8393967,3.798232,0,0,0,5.203691,86.728,0.2144793,0,0,0,3.798232
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8393967,3.798232,0,0,0,5.203691,86.728,0.2144793,0,0,0,3.798232
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4700173,0.4700173,0,0,0,0.4700173,0,0,5.551115E-17,0,0,0.494755,0.4700173,0,0,0.8393967,3.798232,0,0.494755,-0.494755,4.682173,78.03606,0.2144793,0.517019,0,0,3.798232
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4428398,0.4428398,0,0,0,0.4428398,0,0,5.551115E-17,0,0,0.4661472,0.4428398,0,0,1.389125,3.303477,0,0.4661472,-0.4661472,4.190811,69.8467,0.2144793,0.4871238,0,0,3.303477
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1338663,0.1338663,0,0,0,0.1338663,0,0,2.775558E-17,0,0,0.1409119,0.1338663,0,0,1.907066,2.83733,0,0.1409119,-0.1409119,4.042276,67.37114,0.2144793,0.1472529,0,0,2.83733
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.08136029,0.08136029,0,0,0,0.08136029,0,0,1.387779E-17,0,0,0.0856424,0.08136029,0,0,2.063635,2.696418,0,0.0856424,-0.0856424,3.952001,65.86655,0.2144793,0.08949631,0,0,2.696418
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.5360712,0.5360712,0,0,0,0.5360712,0,0,1.110223E-16,0,0,0.5642855,0.5360712,0,0,2.158793,2.610775,0,0.5642855,-0.5642855,3.357192,55.95309,0.2144793,0.5896783,0,0,2.610775
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.003076102,0.003076102,0,0,0,0.003076102,0,0,0,0,0,0.003238002,0.003076102,0,0,2.785777,2.04649,0,0.003238002,-0.003238002,3.353779,55.89621,0.2144793,0.003383712,0,0,2.04649
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.06383944,0.06383944,0,0,0,0.06383944,0,0,0,0,0,0.06719941,0.06383944,0,0,2.789374,2.043252,0,0.06719941,-0.06719941,3.282945,54.71563,0.2144793,0.07022338,0,0,2.043252
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.2053534,0.2053534,0,0,0,0.2053534,0,0,2.775558E-17,0,0,0.2161614,0.2053534,0,0,2.86404,1.976053,0,0.2161614,-0.2161614,3.05509,50.91807,0.2144793,0.2258887,0,0,1.976053
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.32373,0.32373,0,0,0,0.32373,13.07825,0,5.551115E-17,0,0.04233821,0.3407685,0.32373,0,0,3.10422,1.759891,0,0.2984302,-0.2984302,2.740517,45.6752,0.2144793,0.356103,0.03387057,0,1.802229
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.4527938,0.4527938,0,0,0,0.4527938,47.92987,0,0,0,0.2170235,0.4766251,0.4527938,0,0,3.435809,1.461461,0,0.2596016,-0.2596016,2.466873,41.11448,0.2144793,0.4980732,0.1736188,0,1.678484
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.500718,1.500718,1.7,0,0.5202,1.500718,28.21303,2.775558E-17,0,0,0.4233979,0,0,0.1992825,0.1893183,3.724255,1.201859,0.6127162,0,0.6127162,3.048147,50.80235,0.2145125,1.650789,0.3387183,1.7,1.625257
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.4574434,0.4574434,1.7,0,0.5202,0.4574434,165.012,0,0,0,0.7548365,0,0,1.242557,1.180429,3.111539,1.753304,1.935265,0,1.935265,4.884101,81.40152,0.214494,0.5031878,0.6038692,1.7,2.50814
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.803699,1.803699,1.7,0,0.5202,1.803699,48.41211,0,0,0,0.8732089,0.1091572,0.1036994,0,0,1.176274,3.495043,0.7640517,0,0.7640517,5.608944,93.48221,0.2145307,1.984069,0.6985672,1.7,4.368251
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.692206,1.692206,1.02551,0,0.3360642,1.692206,65.83166,0,0,0,1.114007,0.701785,0.6666957,0,0,0.412222,4.182689,0.412222,0,0.412222,6.000012,100,0.2145504,1.861426,0.8912056,1.7,5.296696
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.8399591,0,0,0.8399591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145504,0,0.6719673,0,5.393648
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,2.021452,2.021452,0.986926,0,0.3255308,2.021452,53.87091,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.2145504,2.223597,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.663594,1.663594,0.7735527,0,0.2672799,1.663594,56.31696,0,0,0,0.9368854,0.9368854,0.8900412,0,0,0,4.553689,0,0,0,6.000012,100,0.2145504,1.829953,0.7495084,1.7,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.516445,1.516445,0.4874977,0,0.1891869,1.516445,71.42379,0,0,0,1.083102,1.083102,1.028947,0,0,0,4.553689,0,0,0,6.000012,100,0.2145504,1.668089,0.866482,1.7,5.636791
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.8163562,0,0,0.8163562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145504,0,0.6530849,0,5.370045
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145504,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145504,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.021686,1.021686,0,0,0,1.021686,0,0,2.220446E-16,0,0,1.075459,1.021686,0,0,0,4.553689,0,1.075459,-1.075459,4.866379,81.10615,0.2145504,1.123855,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.7386105,0.7386105,0,0,0,0.7386105,0,0,1.110223E-16,0,0,0.7774847,0.7386105,0,0,1.194954,3.47823,0,0.7774847,-0.7774847,4.046838,67.44716,0.2145504,0.8124716,0,0,3.47823
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.028772,1.028772,0,0,0,1.028772,0,0,2.220446E-16,0,0,1.082917,1.028772,0,0,2.058826,2.700745,0,1.082917,-1.082917,2.905343,48.42228,0.2145504,1.131649,0,0,2.700745
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3358769,0.3358769,0,0,0,0.3358769,0,0,5.551115E-17,0,0,0.3535546,0.3358769,0,0,3.262068,1.617828,0,0.3535546,-0.3535546,2.532663,42.21097,0.2145504,0.3694645,0,0,1.617828
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.3066381,0.3066381,0,0,0,0.3066381,0,0,0,0,0,0.322777,0.3066381,0,0,3.654906,1.264273,0,0.322777,-0.322777,2.192427,36.54037,0.2145504,0.3373019,0,0,1.264273
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.5426399,0.5426399,0,0,0,0.5426399,0,0,1.110223E-16,0,0,0.5711998,0.5426399,0,0,4.013547,0.9414963,0,0.5711998,-0.5711998,1.590329,26.50543,0.2145504,0.5969038,0,0,0.9414963
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.04155687,0.04155687,0,0,0,0.04155687,0,0,6.938894E-18,0,0,0.04374408,0.04155687,0,0,4.648214,0.3702964,0,0.04374408,-0.04374408,1.544219,25.73693,0.2145504,0.04571256,0,0,0.3702964
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2761084,0.2761084,0,0,0,0.2761084,0,0,5.551115E-17,0,0,0.2906404,0.2761084,0,0,4.696818,0.3265524,0,0.2906404,-0.2906404,1.237857,20.63091,0.2145504,0.3037192,0,0,0.3265524
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.6157483,0.6157483,1.7,0,0.5202,0.6157483,0,0,0,0,0,0,0,1.084252,1.030039,5.019752,0.035912,1.030039,0,1.030039,2.215038,36.91722,0.2146206,0.6773232,0,1.7,0.035912
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2390057,0.2390057,1.691637,0,0.517917,0.2390057,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.989713,0.9629471,1.38,0,1.38,3.524221,58.7369,0.2146778,0.2629063,0,1.7,0.9629471
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1951519,0.1951519,1.647784,0,0.5059449,0.1951519,0,0,0,0,0,0,0,1.452632,1.38,2.609713,2.204947,1.38,0,1.38,4.833404,80.55656,0.2147262,0.2146671,0,1.7,2.204947
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2582046,0.2582046,0,0,0,0.2582046,42.98697,0,0,0,0.1109943,0.2717943,0.2582046,0,0,1.229713,3.446947,0,0.1608,-0.1608,4.663906,77.73161,0.2147262,0.2840251,0.08879547,0,3.557941
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.9620352,0.9620352,0,0,0,0.9620352,50.26819,0,0,0,0.4835977,1.012669,0.9620352,0,0,1.40838,3.286147,0,0.5290709,-0.5290709,4.106216,68.4368,0.2147262,1.058239,0.3868781,0,3.769745
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.551388,1.551388,1.7,0,0.5202,1.551388,59.83441,0,0,0,0.9282635,0,0,0.1486125,0.1411818,1.996236,2.757076,1.069445,0,1.069445,5.120781,85.34618,0.21478,1.706526,0.7426109,1.7,3.68534
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.677912,1.677912,1.260915,0,0.4003298,1.677912,81.39493,0,0,0,1.365735,0.4389443,0.4169971,0,0,0.926791,3.719577,0.926791,0,0.926791,6.000012,100,0.2148154,1.845703,1.092588,1.7,5.085312
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.75833,1.75833,0.425,0,0.172125,1.75833,88.23746,0.1480005,0,0,1.551506,1.403506,1.333331,0,0,0,4.553689,0,0,0,6.000012,100,0.2148154,1.934164,1.241205,1.7,6.105195
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.6828865,0.6828865,0,0,0,0.6828865,272.7242,1.143569,0,0,1.862397,0.7188278,0.6828865,0,0,0,4.553689,0,0,0,6.000012,100,0.2148154,0.7511751,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.174806,1.174806,0,0,0,1.174806,157.5488,0.6142548,0,0,1.850893,1.236638,1.174806,0,0,0,4.553689,0,0,0,6.000012,100,0.2148154,1.292287,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148154,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,2.134225,2.134225,1.0287,0,0.3369351,2.134225,54.52615,0,0,0,1.163711,1.163711,1.105525,0,0,0,4.553689,0,0,0,6.000012,100,0.2148154,2.347647,0.9309685,1.7,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.344059,0.344059,0,0,0,0.344059,325.7007,0.7584352,0,0,1.120602,0.3621673,0.344059,0,0,0,4.553689,0,0,0,6.000012,100,0.2148154,0.3784648,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,1.113567,1.113567,0,0,0,1.113567,68.06907,0,0,0,0.7579945,1.172176,1.113567,0,0,0,4.553689,0,0.4141811,-0.4141811,5.563427,92.72359,0.2148154,1.224923,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,2.238869,2.238869,1.7,0,0.5202,2.238869,14.21302,0,0,0,0.3182108,0.5672305,0.538869,0,0,0.4602012,4.139508,0,0.2490197,-0.2490197,5.300937,88.34877,0.2148154,2.462756,0.2545686,1.7,4.457719
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,2.045132,2.045132,1.7,0,0.5202,2.045132,0,0,0,0,0,0.3632966,0.3451318,0,0,0.7368898,3.890488,0,0.3632966,-0.3632966,4.917989,81.96632,0.2148154,2.249645,0,1.7,3.890488
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.496858,2.496858,1.7,0,0.5202,2.496858,0,0,0,0,0,0.8387983,0.7968584,0,0,1.140553,3.527192,0,0.8387983,-0.8387983,4.033818,67.23016,0.2148154,2.746544,0,1.7,3.527192
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.8252316,0.8252316,1.7,0,0.5202,0.8252316,0,0,0,0,0,0,0,0.8747684,0.83103,2.072551,2.688393,0.83103,0,0.83103,4.822202,80.36987,0.2148716,0.9077547,0,1.7,2.688393
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.241521,3.43632,0,0,0,4.822202,80.36987,0.2148716,0,0,0,3.43632
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.241521,3.43632,0,0,0,4.822202,80.36987,0.2148716,0,0,0,3.43632
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,1.241521,3.43632,0,0.2618689,-0.2618689,4.546168,75.76932,0.2148716,0.273653,0,0,3.43632
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1966323,0.1966323,0,0,0,0.1966323,0,0,0,0,0,0.2069814,0.1966323,0,0,1.532486,3.174451,0,0.2069814,-0.2069814,4.327991,72.13303,0.2148716,0.2162955,0,0,3.174451
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2296574,0.2296574,0,0,0,0.2296574,0,0,0,0,0,0.2417446,0.2296574,0,0,1.762465,2.96747,0,0.2417446,-0.2417446,4.073169,67.88602,0.2148716,0.2526231,0,0,2.96747
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1761342,0.1761342,0,0,0,0.1761342,0,0,2.775558E-17,0,0,0.1854044,0.1761342,0,0,2.031071,2.725725,0,0.1854044,-0.1854044,3.877736,64.6288,0.2148716,0.1937476,0,0,2.725725
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.2010109,0.2010109,0,0,0,0.2010109,0,0,2.775558E-17,0,0,0.2115905,0.2010109,0,0,2.237076,2.540321,0,0.2115905,-0.2115905,3.6547,60.91154,0.2148716,0.221112,0,0,2.540321
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.4903691,0.4903691,0,0,0,0.4903691,0,0,5.551115E-17,0,0,0.516178,0.4903691,0,0,2.472176,2.328731,0,0.516178,-0.516178,3.1106,51.84324,0.2148716,0.5394059,0,0,2.328731
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.2078122,0.2078122,0,0,0,0.2078122,0,0,0,0,0,0.2187497,0.2078122,0,0,3.045707,1.812553,0,0.2187497,-0.2187497,2.880018,48.00021,0.2148716,0.2285935,0,0,1.812553
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.3181978,0.3181978,0,0,0,0.3181978,10.8685,0,0,0,0.03458332,0.334945,0.3181978,0,0,3.288762,1.593803,0,0.3003617,-0.3003617,2.563409,42.7234,0.2148716,0.3500175,0.02766665,0,1.628386
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.537238,1.537238,1.7,0,0.5202,1.537238,9.896652,0,0,0,0.1521351,0,0,0.1627624,0.1546243,3.622498,1.293441,0.3067593,0,0.3067593,2.854426,47.57368,0.2148893,1.690961,0.1217081,1.7,1.445576
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.278108,1.278108,1.7,0,0.5202,1.278108,9.04954,0,0,0,0.1156629,0,0,0.4218919,0.4007973,3.315738,1.569525,0.5164602,0,0.5164602,3.344384,55.73962,0.2149219,1.405919,0.09253032,1.7,1.685187
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,2.001275,2.001275,1.7,0,0.5202,2.001275,24.47759,0,0,0,0.4898639,0.3171314,0.3012749,0,0,2.799278,2.034339,0.1727325,0,0.1727325,3.508252,58.47075,0.2149301,2.201402,0.3918911,1.7,2.524203
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.5740141,0.5740141,1.7,0,0.5202,0.5740141,60.02942,0,0,0,0.3445773,0,0,1.125986,1.069687,2.626546,2.189798,1.414264,0,1.414264,4.849941,80.83218,0.2149836,0.6314155,0.2756619,1.7,2.534375
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,1.212282,3.462636,0.261449,0,0.261449,5.097973,84.96604,0.2149473,0,0.2091592,0,3.724084
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,2.065828,2.065828,1.7,0,0.5202,2.065828,46.86729,0,0,0,0.9681978,0.3850822,0.3658281,0,0,0.9508327,3.69794,0.5831156,0,0.5831156,5.651165,94.18589,0.2149749,2.272411,0.7745582,1.7,4.666137
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.4458943,0.4458943,0,0,0,0.4458943,294.5984,0.476518,0,0,1.313598,0.4693624,0.4458943,0,0,0.3677171,4.222744,0.3677171,0,0.3677171,6.000012,100,0.2149238,0.4904837,1.050878,0,5.536341
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.979122,1.979122,1.197364,0,0.3829804,1.979122,41.5792,1.110223E-16,0,0,0.822903,0.822903,0.7817579,0,0,0,4.553689,0,0,0,6.000012,100,0.2149238,2.177034,0.6583225,1.7,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,3.885585,3.08,1.7,0,0.5202,3.08,27.25787,2.220446E-16,0.8055845,1.194143,0.8395424,1.452632,1.38,0,0,0,4.553689,0,0.6130891,-0.6130891,5.353759,89.22914,0.2149238,4.274143,0.671634,1.7,5.393231
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.691731,1.691731,1.7,0,0.5202,1.691731,35.23164,0,0,0,0.5960248,0,0,0.008268584,0.007855155,0.6812102,3.9406,0.6038799,0,0.6038799,5.92665,98.77731,0.2149525,1.860905,0.4768198,1.7,4.536624
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,2.220024,2.220024,1.7,0,0.5202,2.220024,12.32291,1.110223E-16,0,0,0.2735716,0.5473936,0.5200239,0,0,0.07733022,4.484092,0,0.2738219,-0.2738219,5.638016,93.96675,0.2149525,2.442026,0.2188573,1.7,4.757663
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3815768,4.21027,0,0,0,5.638016,93.96675,0.2149525,0,0,0,4.21027
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.894894,0.894894,0,0,0,0.894894,0,0,0,0,0,0.9419937,0.894894,0,0,0.3815768,4.21027,0,0.9419937,-0.9419937,4.645068,77.41764,0.2149525,0.9843834,0,0,4.21027
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,2.058279,2.058279,1.7,0,0.5202,2.058279,0,0,0,0,0,0.3771356,0.3582788,0,0,1.428236,3.268276,0,0.3771356,-0.3771356,4.247532,70.79206,0.2149525,2.264107,0,1.7,3.268276
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1125359,0.1125359,1.565168,0,0.4833907,0.1125359,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.847276,2.89114,1.38,0,1.38,5.556715,92.61173,0.2149843,0.1237895,0,1.7,2.89114
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3461424,0.3461424,0,0,0,0.3461424,0,0,5.551115E-17,0,0,0.3643604,0.3461424,0,0,0.467276,4.133141,0,0.3643604,-0.3643604,5.172646,86.21059,0.2149843,0.3807566,0,0,4.133141
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.09839336,0.09839336,0,0,0,0.09839336,0,0,0,0,0,0.103572,0.09839336,0,0,0.8721209,3.76878,0,0.103572,-0.103572,5.063471,84.39101,0.2149843,0.1082327,0,0,3.76878
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9872008,3.665208,0,0,0,5.063471,84.39101,0.2149843,0,0,0,3.665208
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.388949,0.388949,0,0,0,0.388949,0,0,0,0,0,0.40942,0.388949,0,0,0.9872008,3.665208,0,0.40942,-0.40942,4.631905,77.19826,0.2149843,0.4278439,0,0,3.665208
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.116676,0.116676,0,0,0,0.116676,0,0,1.387779E-17,0,0,0.1228168,0.116676,0,0,1.442112,3.255788,0,0.1228168,-0.1228168,4.502444,75.04059,0.2149843,0.1283436,0,0,3.255788
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.05466057,0.05466057,0,0,0,0.05466057,0,0,6.938894E-18,0,0,0.05753744,0.05466057,0,0,1.578575,3.132972,0,0.05753744,-0.05753744,4.441794,74.02976,0.2149843,0.06012663,0,0,3.132972
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.5830148,0.5830148,0,0,0,0.5830148,0,0,1.110223E-16,0,0,0.6136997,0.5830148,0,0,1.642506,3.075434,0,0.6136997,-0.6136997,3.794898,63.24818,0.2149843,0.6413162,0,0,3.075434
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1548519,0.1548519,0,0,0,0.1548519,0,0,2.775558E-17,0,0,0.163002,0.1548519,0,0,2.324394,2.461734,0,0.163002,-0.163002,3.623079,60.38453,0.2149843,0.1703371,0,0,2.461734
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1425848,0.1425848,0,0,0,0.1425848,88.14684,0,0,0,0.125684,0.1500892,0.1425848,0,0,2.505507,2.298732,0,0.02440526,-0.02440526,3.597353,59.95577,0.2149843,0.1568433,0.1005472,0,2.424416
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.148387,1.148387,0,0,0,1.148387,28.26934,0,0,0,0.3246416,1.208829,1.148387,0,0,2.532624,2.274327,0,0.8841872,-0.8841872,2.665339,44.42222,0.2149843,1.263226,0.2597132,0,2.598969
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.831624,1.831624,1.7,0,0.5202,1.831624,19.06457,0,0,0,0.3491912,0.1385513,0.1316238,0,0,3.515054,1.39014,0.2106398,0,0.2106398,2.865169,47.75272,0.2149942,2.014786,0.2793529,1.7,1.739331
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.614509,1.614509,1.7,0,0.5202,1.614509,45.5197,0,0,0,0.7349195,0,0,0.08549116,0.0812166,3.304415,1.579716,0.8161361,0,0.8161361,3.639424,60.65694,0.2150344,1.77596,0.5879356,1.7,2.314635
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.595987,0.595987,1.7,0,0.5202,0.595987,188.7609,0,0,0,1.12499,0,0,1.104013,1.048812,2.488279,2.314238,2.173803,0,2.173803,5.701674,95.02771,0.2149824,0.6555856,0.8999922,1.7,3.439229
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,1.067392,1.067392,0,0,0,1.067392,143.1042,0.08943614,0,0,1.527483,1.123571,1.067392,0,0,0.3144759,4.270661,0.3144759,0,0.3144759,6.000012,100,0.2149389,1.174131,1.221986,0,5.798143
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1983764,0.1983764,0,0,0,0.1983764,765.5389,1.309831,0,0,1.518648,0.2088172,0.1983764,0,0,0,4.553689,0,0,0,6.000012,100,0.2149389,0.218214,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.5375912,0.5375912,0,0,0,0.5375912,216.2536,0.5966747,0,0,1.16256,0.5658855,0.5375912,0,0,0,4.553689,0,0,0,6.000012,100,0.2149389,0.5913504,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2573388,0.2573388,0,0,0,0.2573388,491.7248,0.9945158,0,0,1.265399,0.2708829,0.2573388,0,0,0,4.553689,0,0,0,6.000012,100,0.2149389,0.2830727,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.6551407,0.6551407,0,0,0,0.6551407,125.0142,0.129397,0,0,0.8190188,0.6896217,0.6551407,0,0,0,4.553689,0,0,0,6.000012,100,0.2149389,0.7206547,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2376901,0.2376901,0,0,0,0.2376901,269.9599,0.3914678,0,0,0.641668,0.2502002,0.2376901,0,0,0,4.553689,0,0,0,6.000012,100,0.2149389,0.2614592,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.8329312,0.8329312,0,0,0,0.8329312,25.87392,0,1.110223E-16,0,0.215512,0.8767697,0.8329312,0,0,0,4.553689,0,0.6612577,-0.6612577,5.302985,88.38291,0.2149389,0.9162243,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7347308,3.892431,0,0,0,5.302985,88.38291,0.2149389,0,0,0,3.892431
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.40764,1.40764,1.7,0,0.5202,1.40764,0,0,0,0,0,0,0,0.2923602,0.2777422,0.7347308,3.892431,0.2777422,0,0.2777422,5.566474,92.77439,0.2149575,1.548404,0,1.7,3.892431
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4569886,4.142399,0,0,0,5.566474,92.77439,0.2149575,0,0,0,4.142399
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.506934,3.08,1.7,0,0.5202,3.08,0,0,0.4269344,0.7776279,0,1.452632,1.38,0,0,0.4569886,4.142399,0,1.452632,-1.452632,4.035266,67.2543,0.2149575,3.857628,0,1.7,4.142399
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.06651501,0.06651501,1.519147,0,0.470827,0.06651501,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,2.071024,2.689768,1.38,0,1.38,5.34445,89.07397,0.2149802,0.07316651,0,1.7,2.689768
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.3916267,0.3916267,0,0,0,0.3916267,0,0,5.551115E-17,0,0,0.4122386,0.3916267,0,0,0.6910237,3.931768,0,0.4122386,-0.4122386,4.909912,81.8317,0.2149802,0.4307893,0,0,3.931768
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.4886838,0.4886838,0,0,0,0.4886838,0,0,0,0,0,0.5144039,0.4886838,0,0,1.149067,3.519529,0,0.5144039,-0.5144039,4.367682,72.79456,0.2149802,0.5375521,0,0,3.519529
