Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2550993,0.2550993,0,0,0,0.2550993,0,0,5.551115E-17,0,0,0.2685255,0.2550993,0,0,1.720626,3.005125,0,0.2685255,-0.2685255,4.084631,68.07706,0.2149802,0.2806092,0,0,3.005125
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.6489646,0.6489646,0,0,0,0.6489646,0,0,0,0,0,0.6831207,0.6489646,0,0,2.018988,2.736599,0,0.6831207,-0.6831207,3.364559,56.07587,0.2149802,0.713861,0,0,2.736599
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3368817,0.3368817,0,0,0,0.3368817,0,0,5.551115E-17,0,0,0.3546123,0.3368817,0,0,2.778011,2.053479,0,0.3546123,-0.3546123,2.990765,49.84599,0.2149802,0.3705699,0,0,2.053479
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.5851678,0.5851678,0,0,0,0.5851678,0,0,0,0,0,0.6159661,0.5851678,0,0,3.172025,1.698867,0,0.6159661,-0.6159661,2.34148,39.02459,0.2149802,0.6436846,0,0,1.698867
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01373413,0.01373413,0,0,0,0.01373413,0,0,1.734723E-18,0,0,0.01445698,0.01373413,0,0,3.856431,1.082901,0,0.01445698,-0.01445698,2.326241,38.7706,0.2149802,0.01510755,0,0,1.082901
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.3216152,0.3216152,0,0,0,0.3216152,28.1245,0,5.551115E-17,0,0.09045269,0.3385424,0.3216152,0,0,3.872495,1.068444,0,0.2480897,-0.2480897,2.064731,34.41212,0.2149802,0.3537768,0.07236215,0,1.158896
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,4.14815,0.8203539,0.5364605,0,0.5364605,2.573662,42.89429,0.214906,0,0.4291684,0,1.356814
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.720275,1.720275,1.7,0,0.5202,1.720275,55.36217,0,0,0,0.9523814,0.02134174,0.02027465,0,0,3.61169,1.303168,0.9310396,0,0.9310396,3.456924,57.61529,0.2149499,1.892302,0.7619051,1.7,2.25555
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.686316,1.686316,1.7,0,0.5202,1.686316,77.12726,0,0,0,1.300609,0,0,0.0136839,0.01299971,2.68065,2.141104,1.313609,0,1.313609,4.703123,78.38523,0.2150119,1.854948,1.040488,1.7,3.441713
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.780367,2.780367,1.7,0,0.5202,2.780367,51.87535,0,0,0,1.442325,1.137229,1.080367,0,0,1.367041,3.323352,0.3050964,0,0.3050964,4.992563,83.20922,0.2150262,3.058404,1.15386,1.7,4.765677
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.523664,2.523664,1.7,0,0.5202,2.523664,66.73927,0,0,0,1.684275,0.8670147,0.8236639,0,0,1.061944,3.597939,0.8172601,0,0.8172601,5.767884,96.13121,0.2150217,2.77603,1.34742,1.7,5.282214
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.254408,0,0,1.499092,0,0,0,0,0.2446842,4.333473,0.2446842,0,0.2446842,6.000012,100,0.214988,0,1.199274,0,5.832565
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.5036182,0.5036182,0,0,0,0.5036182,259.7944,0.7782475,0,0,1.308372,0.5301245,0.5036182,0,0,0,4.553689,0,0,0,6.000012,100,0.214988,0.5539801,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.577996,2.577996,1.486802,0,0.461997,2.577996,44.55495,0,0,0,1.148625,1.148625,1.091194,0,0,0,4.553689,0,0,0,6.000012,100,0.214988,2.835795,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.03509941,0.03509941,0,0,0,0.03509941,2726.76,0.9201301,0,0,0.9570768,0.03694675,0.03509941,0,0,0,4.553689,0,0,0,6.000012,100,0.214988,0.03860935,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214988,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,2.126034,2.126034,1.7,0,0.5202,2.126034,8.012184,0,0,0,0.1703418,0.4484568,0.4260339,0,0,0,4.553689,0,0.278115,-0.278115,5.706853,95.11403,0.214988,2.338637,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.790968,1.790968,1.7,0,0.5202,1.790968,0,0,0,0,0,0.09575603,0.09096823,0,0,0.3090167,4.275574,0,0.09575603,-0.09575603,5.605917,93.43177,0.214988,1.970065,0,1.7,4.275574
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.718552,1.718552,1.7,0,0.5202,1.718552,0,0,0,0,0,0.01952871,0.01855227,0,0,0.4154123,4.179818,0,0.01952871,-0.01952871,5.585332,93.08868,0.214988,1.890407,0,1.7,4.179818
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.6287478,0.6287478,0,0,0,0.6287478,0,0,0,0,0,0.6618398,0.6287478,0,0,0.4371109,4.160289,0,0.6618398,-0.6618398,4.887692,81.46136,0.214988,0.6916226,0,0,4.160289
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.9606705,0.9606705,0,0,0,0.9606705,0,0,1.110223E-16,0,0,1.011232,0.9606705,0,0,1.172488,3.498449,0,1.011232,-1.011232,3.821759,63.69587,0.214988,1.056738,0,0,3.498449
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.29608,2.487217,0,0,0,3.821759,63.69587,0.214988,0,0,0,2.487217
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.29608,2.487217,0,0,0,3.821759,63.69587,0.214988,0,0,0,2.487217
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2983867,0.2983867,0,0,0,0.2983867,0,0,0,0,0,0.3140913,0.2983867,0,0,2.29608,2.487217,0,0.3140913,-0.3140913,3.490678,58.17786,0.214988,0.3282254,0,0,2.487217
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2142003,0.2142003,0,0,0,0.2142003,0,0,2.775558E-17,0,0,0.225474,0.2142003,0,0,2.64507,2.173126,0,0.225474,-0.225474,3.253008,54.21669,0.214988,0.2356203,0,0,2.173126
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1638051,0.1638051,0,0,0,0.1638051,0,0,2.775558E-17,0,0,0.1724264,0.1638051,0,0,2.895597,1.947652,0,0.1724264,-0.1724264,3.071254,51.18747,0.214988,0.1801856,0,0,1.947652
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1249105,0.1249105,0,0,0,0.1249105,0,0,2.775558E-17,0,0,0.1314847,0.1249105,0,0,3.087182,1.775226,0,0.1314847,-0.1314847,2.932657,48.87753,0.214988,0.1374016,0,0,1.775226
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1195683,0.1195683,0,0,0,0.1195683,0,0,0,0,0,0.1258614,0.1195683,0,0,3.233276,1.643741,0,0.1258614,-0.1258614,2.799988,46.66637,0.214988,0.1315252,0,0,1.643741
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.06163613,0.06163613,0,0,0,0.06163613,0,0,6.938894E-18,0,0,0.06488014,0.06163613,0,0,3.373122,1.517879,0,0.06488014,-0.06488014,2.731598,45.52654,0.214988,0.06779975,0,0,1.517879
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.1073164,0.1073164,0,0,0,0.1073164,76.62882,0,0,0,0.08223528,0.1129646,0.1073164,0,0,3.445211,1.452999,0,0.03072933,-0.03072933,2.699207,44.98669,0.214988,0.118048,0.06578822,0,1.535235
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,2.025218,2.025218,1.7,0,0.5202,2.025218,22.41364,0,0,0,0.453925,0.3423344,0.3252177,0,0,3.479354,1.42227,0.1115906,0,0.1115906,2.805071,46.75108,0.2149932,2.22774,0.36314,1.7,1.876195
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9123341,0,0,1.452632,1.38,3.367764,1.522702,2.292334,0,2.292334,4.97977,82.99599,0.2148772,0,0.7298673,1.7,2.435035
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.5590221,0.5590221,0,0,0,0.5590221,247.9469,0,0,0,1.386078,0.5884444,0.5590221,0,0,1.07543,3.585802,0.7976336,0,0.7976336,5.736472,95.60767,0.2147674,0.6149244,1.108862,0,4.97188
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,2.147214,2.147214,0.8739018,0,0.2946752,2.147214,75.35927,0,0,0,1.618125,1.340329,1.273312,0,0,0.2777961,4.303672,0.2777961,0,0.2777961,6.000012,100,0.21475,2.361936,1.2945,1.7,5.921797
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.717402,1.717402,0.425,0,0.172125,1.717402,96.57524,0.298162,0,0,1.658585,1.360423,1.292402,0,0,0,4.553689,0,0,0,6.000012,100,0.21475,1.889142,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.4814935,0.4814935,0,0,0,0.4814935,349.3561,1.175292,0,0,1.682127,0.5068353,0.4814935,0,0,0,4.553689,0,0,0,6.000012,100,0.21475,0.5296428,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.608792,3.08,1.7,0,0.5202,3.08,50.54604,0.1041864,0.5287919,0.8896711,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.21475,3.969671,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.515781,1.515781,0.425,0,0.172125,1.515781,93.15039,0.2637655,0,0,1.411956,1.14819,1.090781,0,0,0,4.553689,0,0,0,6.000012,100,0.21475,1.667359,1.129565,1.7,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.314157,1.314157,0.425,0,0.172125,1.314157,93.13966,0.2880466,0,0,1.224002,0.9359549,0.8891571,0,0,0,4.553689,0,0,0,6.000012,100,0.21475,1.445573,0.9792012,1.7,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.393341,2.393341,1.606815,0,0.4947604,2.393341,34.59276,1.110223E-16,0,0,0.8279228,0.8279228,0.7865266,0,0,0,4.553689,0,0,0,6.000012,100,0.21475,2.632675,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21475,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21475,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.5263873,0.5263873,0,0,0,0.5263873,0,0,0,0,0,0.5540919,0.5263873,0,0,0,4.553689,0,0.5540919,-0.5540919,5.415948,90.26562,0.21475,0.579026,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.5580398,0.5580398,0,0,0,0.5580398,0,0,1.110223E-16,0,0,0.5874104,0.5580398,0,0,0.6156576,3.999597,0,0.5874104,-0.5874104,4.796763,79.94589,0.21475,0.6138438,0,0,3.999597
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.891207,0.891207,0,0,0,0.891207,0,0,1.110223E-16,0,0,0.9381126,0.891207,0,0,1.268336,3.412187,0,0.9381126,-0.9381126,3.807905,63.46497,0.21475,0.9803277,0,0,3.412187
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1358598,0.1358598,0,0,0,0.1358598,0,0,0,0,0,0.1430103,0.1358598,0,0,2.310683,2.474074,0,0.1430103,-0.1430103,3.657159,60.95253,0.21475,0.1494458,0,0,2.474074
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.469584,2.331064,0,0,0,3.657159,60.95253,0.21475,0,0,0,2.331064
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01051978,0.01051978,0,0,0,0.01051978,0,0,0,0,0,0.01107345,0.01051978,0,0,2.469584,2.331064,0,0.01107345,-0.01107345,3.645487,60.758,0.21475,0.01157175,0,0,2.331064
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2387572,0.2387572,0,0,0,0.2387572,0,0,2.775558E-17,0,0,0.2513234,0.2387572,0,0,2.481887,2.31999,0,0.2513234,-0.2513234,3.380569,56.3427,0.21475,0.2626329,0,0,2.31999
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1706074,0.1706074,0,0,0,0.1706074,0,0,2.775558E-17,0,0,0.1795868,0.1706074,0,0,2.761136,2.068667,0,0.1795868,-0.1795868,3.191268,53.18769,0.21475,0.1876682,0,0,2.068667
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.4554429,0.4554429,0,0,0,0.4554429,0,0,0,0,0,0.4794136,0.4554429,0,0,2.960676,1.88908,0,0.4794136,-0.4794136,2.685921,44.76527,0.21475,0.5009872,0,0,1.88908
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01688649,0.01688649,0,0,0,0.01688649,0,0,0,0,0,0.01777525,0.01688649,0,0,3.493358,1.409667,0,0.01777525,-0.01777525,2.667185,44.45299,0.21475,0.01857514,0,0,1.409667
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.008014356,0.008014356,0,0,0,0.008014356,0,0,1.734723E-18,0,0,0.008436164,0.008014356,0,0,3.513108,1.391891,0,0.008436164,-0.008436164,2.658292,44.30478,0.21475,0.008815791,0,0,1.391891
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.3830893,0.3830893,0,0,0,0.3830893,24.5792,0,0,0,0.09416027,0.4032519,0.3830893,0,0,3.522482,1.383455,0,0.3090917,-0.3090917,2.332481,38.87461,0.21475,0.4213983,0.07532822,0,1.477615
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.424796,1.424796,1.7,0,0.5202,1.424796,32.3047,0,0,0,0.4602759,0,0,0.2752045,0.2614443,3.865917,1.074364,0.7217202,0,0.7217202,3.017165,50.28598,0.2147891,1.567275,0.3682207,1.7,1.534639
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,3.144197,1.723912,2.131732,0,2.131732,5.039504,83.99156,0.2146957,0,0.601386,1.7,2.475644
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.197966,1.197966,0,0,0,1.197966,88.36263,0,0,0,1.058554,1.261016,1.197966,0,0,1.012464,3.642471,0,0.2024626,-0.2024626,4.82609,80.43467,0.2146957,1.317762,0.8468431,0,4.701025
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.446869,1.446869,1.353854,0,0.4257022,1.446869,92.29121,0,0,0,1.335333,0.09791026,0.09301475,0,0,1.237423,3.440008,1.237423,0,1.237423,6.000012,100,0.2147059,1.591556,1.068266,1.7,4.775342
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.6573376,0.6573376,0,0,0,0.6573376,236.8992,0.8652933,0,0,1.557228,0.6919343,0.6573376,0,0,0,4.553689,0,0,0,6.000012,100,0.2147059,0.7230714,1.245782,0,6.110917
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,1.057498,1.057498,0,0,0,1.057498,110.9874,0.06053387,0,0,1.17369,1.113156,1.057498,0,0,0,4.553689,0,0,0,6.000012,100,0.2147059,1.163248,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.003418317,0.003418317,0,0,0,0.003418317,30474.59,1.03812,0,0,1.041718,0.003598228,0.003418317,0,0,0,4.553689,0,0,0,6.000012,100,0.2147059,0.003760149,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.287385,2.287385,1.205755,0,0.3852712,2.287385,49.77552,0,0,0,1.138558,1.138558,1.08163,0,0,0,4.553689,0,0,0,6.000012,100,0.2147059,2.516124,0.9108463,1.7,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.5487975,0.5487975,0,0,0,0.5487975,170.1055,0.3558531,0,0,0.9335346,0.5776815,0.5487975,0,0,0,4.553689,0,0,0,6.000012,100,0.2147059,0.6036772,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.48882,1.48882,0.9958574,0,0.3279691,1.48882,34.85365,1.110223E-16,0,0,0.5189082,0.5189082,0.4929628,0,0,0,4.553689,0,0,0,6.000012,100,0.2147059,1.637702,0.4151265,1.7,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,1.117992,1.117992,0,0,0,1.117992,17.32306,0,0,0,0.1936703,1.176834,1.117992,0,0,0,4.553689,0,0.9831632,-0.9831632,4.963667,82.72762,0.2147059,1.229791,0.1549363,0,4.747359
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.092404,3.570526,0,0,0,4.963667,82.72762,0.2147059,0,0,0,3.570526
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.6661844,0.6661844,0,0,0,0.6661844,0,0,1.110223E-16,0,0,0.7012467,0.6661844,0,0,1.092404,3.570526,0,0.7012467,-0.7012467,4.224488,70.408,0.2147059,0.7328028,0,0,3.570526
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.790558,1.790558,1.7,0,0.5202,1.790558,0,0,0,0,0,0.0953239,0.0905577,0,0,1.871567,2.869279,0,0.0953239,-0.0953239,4.124008,68.73333,0.2147059,1.969613,0,1.7,2.869279
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.8435255,0.8435255,1.7,0,0.5202,0.8435255,0,0,0,0,0,0,0,0.8564745,0.8136508,1.977482,2.773955,0.8136508,0,0.8136508,4.895905,81.59825,0.2147603,0.927878,0,1.7,2.773955
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.4111611,0.4111611,0,0,0,0.4111611,0,0,0,0,0,0.4328011,0.4111611,0,0,1.163831,3.506241,0,0.4328011,-0.4328011,4.439692,73.99473,0.2147603,0.4522772,0,0,3.506241
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4697786,0.4697786,0,0,0,0.4697786,0,0,5.551115E-17,0,0,0.4945038,0.4697786,0,0,1.644721,3.07344,0,0.4945038,-0.4945038,3.91844,65.3072,0.2147603,0.5167565,0,0,3.07344
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.09785952,0.09785952,0,0,0,0.09785952,0,0,1.387779E-17,0,0,0.10301,0.09785952,0,0,2.19417,2.578936,0,0.10301,-0.10301,3.809858,63.4975,0.2147603,0.1076455,0,0,2.578936
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3388703,0.3388703,0,0,0,0.3388703,0,0,5.551115E-17,0,0,0.3567055,0.3388703,0,0,2.308625,2.475926,0,0.3567055,-0.3567055,3.433857,57.23083,0.2147603,0.3727573,0,0,2.475926
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.6357377,0.6357377,0,0,0,0.6357377,0,0,1.110223E-16,0,0,0.6691976,0.6357377,0,0,2.704965,2.11922,0,0.6691976,-0.6691976,2.728461,45.47425,0.2147603,0.6993114,0,0,2.11922
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3473782,0.3473782,0,0,0,0.3473782,0,0,0,0,0,0.3656612,0.3473782,0,0,3.448518,1.450023,0,0.3656612,-0.3656612,2.34302,39.05025,0.2147603,0.382116,0,0,1.450023
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.5178009,0.5178009,0,0,0,0.5178009,0,0,0,0,0,0.5450535,0.5178009,0,0,3.854808,1.084362,0,0.5450535,-0.5450535,1.768483,29.47466,0.2147603,0.569581,0,0,1.084362
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2905475,0.2905475,0,0,0,0.2905475,0,0,5.551115E-17,0,0,0.3058394,0.2905475,0,0,4.460423,0.5393081,0,0.3058394,-0.3058394,1.4461,24.10162,0.2147603,0.3196022,0,0,0.5393081
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.09185948,0.09185948,0,0,0,0.09185948,126.3341,0,0,0,0.1160498,0.09669419,0.09185948,0,0,4.800245,0.2334686,0.01935564,0,0.01935564,1.464462,24.40766,0.2147576,0.1010454,0.09283987,0,0.3495185
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,4.780889,0.2508887,0.3402604,0,0.3402604,1.787262,29.78764,0.214711,0,0.2722084,0,0.5911492
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.750639,2.750639,1.7,0,0.5202,2.750639,22.36376,0,0,0.6795585,0.6151464,1.105936,1.050639,0,0,4.440629,0.5571231,0,0.4907897,-0.4907897,1.269924,21.16536,0.214711,3.025703,0.4921171,1.7,1.172269
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.464227,2.464227,1.7,0,0.5202,2.464227,44.7662,0,0,0.7380362,1.103141,0.8044494,0.764227,0,0,4.98595,0.0663334,0.2986914,0,0.2986914,1.553288,25.88807,0.214725,2.71065,0.8825126,1.7,1.169474
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,2.110588,2.110588,1.7,0,0.5202,2.110588,72.70798,0,0,0.01168099,1.534566,0.4321974,0.4105875,0,0,4.687259,0.3351556,1.102368,0,1.102368,2.599086,43.31801,0.2147615,2.321646,1.227653,1.7,1.869721
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.432531,1.432531,1.7,0,0.5202,1.432531,112.7081,0,0,0,1.614579,0,0,0.2674688,0.2540953,3.584891,1.327287,1.868675,0,1.868675,4.371866,72.86429,0.2147523,1.575784,1.291663,1.7,2.941866
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.2081873,0.2081873,0.8192561,0,0.2797569,0.2081873,545.5189,-1.110223E-16,0,0,1.135701,0,0,0.6110688,0.5805154,1.716217,3.009094,1.716217,0,1.716217,6.000012,100,0.2145939,0.2290061,0.9085609,1.7,4.144795
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2427808,0.2427808,0,0,0,0.2427808,676.9078,1.387843,0,0,1.643402,0.2555587,0.2427808,0,0,0,4.553689,0,0,0,6.000012,100,0.2145939,0.2670588,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145939,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,2.194863,2.194863,1.007729,0,0.33121,2.194863,56.93361,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.2145939,2.414349,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,3.037879,3.037879,1.7,0,0.5202,3.037879,25.45059,0,4.440892E-16,0.2616666,0.773158,1.408293,1.337879,0,0,0,4.553689,0,0.6351354,-0.6351354,5.330521,88.84184,0.2145939,3.341666,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0,0,0,0.2807244,0,0,0,0,0.7057059,3.918554,0.2807244,0,0.2807244,5.596839,93.28046,0.2145556,0,0.2245795,0,4.199278
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.920742,1.920742,1.7,0,0.5202,1.920742,0,0,0,0,0,0.2323598,0.2207418,0,0,0.4249815,4.171206,0,0.2323598,-0.2323598,5.351911,89.19833,0.2145556,2.112816,0,1.7,4.171206
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.16219,0.16219,0,0,0,0.16219,0,0,2.775558E-17,0,0,0.1707263,0.16219,0,0,0.683159,3.938846,0,0.1707263,-0.1707263,5.171949,86.19898,0.2145556,0.178409,0,0,3.938846
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.080416,1.080416,0,0,0,1.080416,0,0,2.220446E-16,0,0,1.13728,1.080416,0,0,0.8728549,3.76812,0,1.13728,-1.13728,3.973151,66.21906,0.2145556,1.188457,0,0,3.76812
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.195201,1.195201,0,0,0,1.195201,0,0,0,0,0,1.258106,1.195201,0,0,2.136499,2.63084,0,1.258106,-1.258106,2.646991,44.11643,0.2145556,1.314721,0,0,2.63084
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.04877909,0.04877909,0,0,0,0.04877909,0,0,0,0,0,0.05134641,0.04877909,0,0,3.534394,1.372734,0,0.05134641,-0.05134641,2.592867,43.21437,0.2145556,0.053657,0,0,1.372734
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2212938,0.2212938,0,0,0,0.2212938,0,0,2.775558E-17,0,0,0.2329409,0.2212938,0,0,3.591446,1.321388,0,0.2329409,-0.2329409,2.347326,39.12202,0.2145556,0.2434232,0,0,1.321388
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1684395,0.1684395,0,0,0,0.1684395,0,0,2.775558E-17,0,0,0.1773047,0.1684395,0,0,3.850269,1.088447,0,0.1773047,-0.1773047,2.16043,36.0071,0.2145556,0.1852834,0,0,1.088447
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.047275,0.911142,0,0,0,2.16043,36.0071,0.2145556,0,0,0,0.911142
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2536116,0.2536116,0,0,0,0.2536116,0,0,5.551115E-17,0,0,0.2669596,0.2536116,0,0,4.047275,0.911142,0,0.2669596,-0.2669596,1.87903,31.31711,0.2145556,0.2789728,0,0,0.911142
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01080935,0.01080935,0,0,0,0.01080935,0,0,1.734723E-18,0,0,0.01137826,0.01080935,0,0,4.343896,0.6441824,0,0.01137826,-0.01137826,1.867036,31.11721,0.2145556,0.01189028,0,0,0.6441824
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.317831,0.317831,0,0,0,0.317831,0,0,0,0,0,0.334559,0.317831,0,0,4.356539,0.6328041,0,0.334559,-0.334559,1.51438,25.23962,0.2145556,0.3496141,0,0,0.6328041
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.728271,0.2982451,0,0,0,1.51438,25.23962,0.2145556,0,0,0,0.2982451
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.3154841,0.3154841,1.7,0,0.5202,0.3154841,26.58843,0,0,0,0.08388226,0,0,1.384516,1.31529,4.728271,0.2982451,1.399172,0,1.399172,2.841752,47.36243,0.2146106,0.3470325,0.06710581,1.7,0.3821274
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,1.071903,1.071903,1.7,0,0.5202,1.071903,36.23654,0,0,0,0.3884205,0,0,0.6280973,0.5966924,3.329098,1.5575,0.9851129,0,0.9851129,3.776312,62.93841,0.2146684,1.179093,0.3107364,1.7,1.945921
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.636663,1.636663,1.7,0,0.5202,1.636663,51.84908,0,0,0,0.8485944,0,0,0.06333735,0.06017048,2.343986,2.444102,0.9087649,0,0.9087649,4.638442,77.30721,0.214712,1.800329,0.6788756,1.7,3.292696
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0.425,0,0.172125,0,0,0.3872251,0,0,1.399335,0,0,0.03777492,0.03588618,1.435221,3.26199,1.435221,0,1.435221,6.000012,100,0.2145166,0,1.119468,1.7,4.661325
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.533006,0,0,1.533006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145166,0,1.226405,0,6.086695
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145166,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.984796,1.984796,0.6047961,0,0.2212093,1.984796,85.47616,0.243896,0,0,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2145166,2.183276,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,2.134213,2.134213,0.7542132,0,0.2620002,2.134213,78.95834,0.2325078,0,0,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2145166,2.347635,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.436136,1.436136,0.425,0,0.172125,1.436136,81.60381,0.107588,0,0,1.171942,1.064354,1.011136,0,0,0,4.553689,0,0,0,6.000012,100,0.2145166,1.57975,0.9375536,1.7,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.400573,1.400573,0.5576165,0,0.2083293,1.400573,63.35427,0,0,0,0.8873232,0.8873232,0.842957,0,0,0,4.553689,0,0,0,6.000012,100,0.2145166,1.540631,0.7098585,1.7,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145166,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.7663673,0.7663673,0,0,0,0.7663673,33.04047,0,0,0,0.2532114,0.8067023,0.7663673,0,0,0,4.553689,0,0.553491,-0.553491,5.416581,90.27618,0.2145166,0.8430039,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.540983,1.540983,1.7,0,0.5202,1.540983,0,0,0,0,0,0,0,0.1590172,0.1510663,0.61499,4.000198,0.1510663,0,0.1510663,5.559896,92.66474,0.2145266,1.695081,0,1.7,4.000198
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1759694,0.1759694,0,0,0,0.1759694,0,0,0,0,0,0.1852309,0.1759694,0,0,0.4639236,4.136158,0,0.1852309,-0.1852309,5.364645,89.41057,0.2145266,0.1935663,0,0,4.136158
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6697358,3.950927,0,0,0,5.364645,89.41057,0.2145266,0,0,0,3.950927
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.8308225,0.8308225,0,0,0,0.8308225,0,0,1.110223E-16,0,0,0.87455,0.8308225,0,0,0.6697358,3.950927,0,0.87455,-0.87455,4.442788,74.04633,0.2145266,0.9139047,0,0,3.950927
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4302255,0.4302255,0,0,0,0.4302255,0,0,0,0,0,0.4528689,0.4302255,0,0,1.641458,3.076377,0,0.4528689,-0.4528689,3.965423,66.09024,0.2145266,0.473248,0,0,3.076377
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.144646,2.623508,0,0,0,3.965423,66.09024,0.2145266,0,0,0,2.623508
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.588214,0.588214,0,0,0,0.588214,0,0,0,0,0,0.6191726,0.588214,0,0,2.144646,2.623508,0,0.6191726,-0.6191726,3.312757,55.21251,0.2145266,0.6470354,0,0,2.623508
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.2025584,0.2025584,0,0,0,0.2025584,0,0,0,0,0,0.2132193,0.2025584,0,0,2.832615,2.004335,0,0.2132193,-0.2132193,3.088004,51.46664,0.2145266,0.2228142,0,0,2.004335
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.3162204,0.3162204,0,0,0,0.3162204,0,0,0,0,0,0.3328635,0.3162204,0,0,3.069526,1.791116,0,0.3328635,-0.3328635,2.737135,45.61883,0.2145266,0.3478424,0,0,1.791116
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2349081,0.2349081,0,0,0,0.2349081,0,0,2.775558E-17,0,0,0.2472717,0.2349081,0,0,3.439374,1.458252,0,0.2472717,-0.2472717,2.476488,41.27472,0.2145266,0.2583989,0,0,1.458252
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.71412,1.210981,0,0,0,2.476488,41.27472,0.2145266,0,0,0,1.210981
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.4059333,0.4059333,0,0,0,0.4059333,0,0,5.551115E-17,0,0,0.4272982,0.4059333,0,0,3.71412,1.210981,0,0.4272982,-0.4272982,2.026076,33.76787,0.2145266,0.4465266,0,0,1.210981
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.3659576,0.3659576,0,0,0,0.3659576,33.88794,0,5.551115E-17,0,0.1240155,0.3852186,0.3659576,0,0,4.188896,0.7836825,0,0.2612031,-0.2612031,1.750744,29.17901,0.2145266,0.4025534,0.09921239,0,0.907698
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.6836386,0.6836386,1.7,0,0.5202,0.6836386,64.19834,0,0,0,0.4388846,0,0,1.016361,0.9655433,4.479122,0.5224794,1.404428,0,1.404428,3.083102,51.38492,0.2145807,0.7520024,0.3511077,1.7,0.961364
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,1.094337,1.094337,1.7,0,0.5202,1.094337,92.30636,0,0,0,1.010143,0,0,0.6056631,0.57538,3.074694,1.786465,1.585523,0,1.585523,4.58726,76.45419,0.2146102,1.203771,0.8081141,1.7,2.796607
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.304987,1.304987,1.365602,0,0.4289093,1.304987,109.2245,0,0,0,1.425366,0,0,0.06061506,0.0575843,1.489171,3.213435,1.48295,0,1.48295,5.99411,99.90163,0.2145894,1.435486,1.140293,1.7,4.638801
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.5464181,0.5464181,0,0,0,0.5464181,253.0802,0.8014779,0,0,1.382876,0.575177,0.5464181,0,0,0.006221019,4.54809,0.006221019,0,0.006221019,6.000012,100,0.2145885,0.6010599,1.106301,0,5.930966
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.6488759,0.6488759,0,0,0,0.6488759,186.8859,0.5296301,0,0,1.212657,0.6830273,0.6488759,0,0,0,4.553689,0,0,0,6.000012,100,0.2145885,0.7137635,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,2.240002,2.240002,1.114751,0,0.360427,2.240002,52.87829,0,0,0,1.184475,1.184475,1.125251,0,0,0,4.553689,0,0,0,6.000012,100,0.2145885,2.464002,0.9475798,1.7,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.996942,0.996942,0,0,0,0.996942,137.0911,0.317306,0,0,1.366719,1.049413,0.996942,0,0,0,4.553689,0,0,0,6.000012,100,0.2145885,1.096636,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,2.057627,2.057627,0.7688296,0,0.2659905,2.057627,65.93171,0,0,0,1.356628,1.356628,1.288797,0,0,0,4.553689,0,0,0,6.000012,100,0.2145885,2.263389,1.085303,1.7,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,2.065048,2.065048,1.020023,0,0.3345662,2.065048,53.26883,0,0,0,1.100027,1.100027,1.045026,0,0,0,4.553689,0,0,0,6.000012,100,0.2145885,2.271553,0.8800216,1.7,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.9429817,0.9429817,0,0,0,0.9429817,65.13437,0,0,0,0.6142051,0.9926123,0.9429817,0,0,0,4.553689,0,0.3784071,-0.3784071,5.601136,93.35208,0.2145885,1.03728,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0,0,0,0.2150725,0,0,0,0,0.4204524,4.175282,0.2150725,0,0.2150725,5.805171,96.75266,0.2145593,0,0.172058,0,4.390354
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.8709641,0.8709641,0,0,0,0.8709641,0,0,1.110223E-16,0,0,0.9168043,0.8709641,0,0,0.2053798,4.368847,0,0.9168043,-0.9168043,4.838775,80.64609,0.2145593,0.9580605,0,0,4.368847
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.939345,1.939345,1.7,0,0.5202,1.939345,0,0,0,0,0,0.2519423,0.2393452,0,0,1.224051,3.452043,0,0.2519423,-0.2519423,4.573205,76.21992,0.2145593,2.13328,0,1.7,3.452043
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.5791883,0.5791883,1.7,0,0.5202,0.5791883,0,0,0,0,0,0,0,1.120812,1.064771,1.503987,3.2001,1.064771,0,1.064771,5.583335,93.0554,0.2146298,0.6371072,0,1.7,3.2001
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.4730756,0.4730756,0,0,0,0.4730756,0,0,0,0,0,0.4979743,0.4730756,0,0,0.4392161,4.158394,0,0.4979743,-0.4979743,5.058424,84.3069,0.2146298,0.5203832,0,0,4.158394
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9925209,3.66042,0,0,0,5.058424,84.3069,0.2146298,0,0,0,3.66042
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9925209,3.66042,0,0,0,5.058424,84.3069,0.2146298,0,0,0,3.66042
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9925209,3.66042,0,0,0,5.058424,84.3069,0.2146298,0,0,0,3.66042
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9925209,3.66042,0,0,0,5.058424,84.3069,0.2146298,0,0,0,3.66042
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.05720804,0.05720804,0,0,0,0.05720804,0,0,6.938894E-18,0,0,0.06021899,0.05720804,0,0,0.9925209,3.66042,0,0.06021899,-0.06021899,4.994947,83.24896,0.2146298,0.06292884,0,0,3.66042
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.04501568,0.04501568,0,0,0,0.04501568,0,0,6.938894E-18,0,0,0.04738493,0.04501568,0,0,1.059431,3.600201,0,0.04738493,-0.04738493,4.945,82.4165,0.2146298,0.04951725,0,0,3.600201
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.3091801,0.3091801,0,0,0,0.3091801,0,0,0,0,0,0.3254527,0.3091801,0,0,1.112081,3.552816,0,0.3254527,-0.3254527,4.601942,76.69888,0.2146298,0.3400981,0,0,3.552816
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.09366432,0.09366432,0,0,0,0.09366432,0,0,0,0,0,0.09859402,0.09366432,0,0,1.473695,3.227364,0,0.09859402,-0.09859402,4.498015,74.96677,0.2146298,0.1030308,0,0,3.227364
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,1.583244,3.128769,0.06301126,0,0.06301126,4.557793,75.96306,0.2146212,0,0.050409,0,3.191781
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,1.520233,3.18548,0.350812,0,0.350812,4.890602,81.50987,0.2145737,0,0.2806496,0,3.536292
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,1.02619,1.02619,0,0,0,1.02619,67.30518,0,0,0,0.6906791,1.0802,1.02619,0,0,1.169421,3.50121,0,0.389521,-0.389521,4.480011,74.6667,0.2145737,1.128809,0.5525433,0,4.191889
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,1.087216,1.087216,0,0,0,1.087216,125.2113,0,0,0,1.361317,1.144438,1.087216,0,0,1.602222,3.111689,0.2168799,0,0.2168799,4.685761,78.09586,0.2145443,1.195937,1.089054,0,4.473007
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0.2949661,0,0,1.680308,0,0,0,0,1.385342,3.306881,1.385342,0,1.385342,6.000012,100,0.2143568,0,1.344246,0,4.987189
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.651503,1.651503,0.4731164,0,0.1852608,1.651503,75.10777,0,0,0,1.240407,1.240407,1.178386,0,0,0,4.553689,0,0,0,6.000012,100,0.2143568,1.816653,0.9923255,1.7,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.497464,1.497464,0.425,0,0.172125,1.497464,83.31707,0.1187338,0,0,1.247643,1.128909,1.072464,0,0,0,4.553689,0,0,0,6.000012,100,0.2143568,1.64721,0.9981143,1.7,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.6087587,0.6087587,0,0,0,0.6087587,232.1777,0.7726036,0,0,1.413402,0.6407986,0.6087587,0,0,0,4.553689,0,0,0,6.000012,100,0.2143568,0.6696345,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.6674474,0.6674474,0,0,0,0.6674474,160.819,0.370806,0,0,1.073382,0.7025762,0.6674474,0,0,0,4.553689,0,0,0,6.000012,100,0.2143568,0.7341921,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2989317,0.2989317,0,0,0,0.2989317,356.1113,0.7498644,0,0,1.064529,0.3146649,0.2989317,0,0,0,4.553689,0,0,0,6.000012,100,0.2143568,0.3288248,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143568,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.582769,1.582769,1.335382,0,0.4206592,1.582769,16.45269,0,0,0,0.2604082,0.2604082,0.2473878,0,0,0,4.553689,0,0,0,6.000012,100,0.2143568,1.741046,0.2083265,1.7,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.6943219,0.6943219,0,0,0,0.6943219,0,0,1.110223E-16,0,0,0.7308652,0.6943219,0,0,0,4.553689,0,0.7308652,-0.7308652,5.229612,87.16003,0.2143568,0.7637541,0,0,4.553689
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.655825,1.655825,1.7,0,0.5202,1.655825,0,0,0,0,0,0,0,0.04417532,0.04196655,0.8120725,3.822824,0.04196655,0,0.04196655,5.269425,87.82358,0.2143596,1.821407,0,1.7,3.822824
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.202146,1.202146,0,0,0,1.202146,0,0,0,0,0,1.265417,1.202146,0,0,0.7701059,3.860594,0,1.265417,-1.265417,3.935559,65.59251,0.2143596,1.322361,0,0,3.860594
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3524762,0.3524762,0,0,0,0.3524762,0,0,0,0,0,0.3710276,0.3524762,0,0,2.176125,2.595176,0,0.3710276,-0.3710276,3.544461,59.07423,0.2143596,0.3877238,0,0,2.595176
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03646158,0.03646158,0,0,0,0.03646158,0,0,6.938894E-18,0,0,0.03838062,0.03646158,0,0,2.588378,2.224149,0,0.03838062,-0.03838062,3.504004,58.39996,0.2143596,0.04010775,0,0,2.224149
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1217882,0.1217882,0,0,0,0.1217882,0,0,2.775558E-17,0,0,0.1281981,0.1217882,0,0,2.631023,2.185768,0,0.1281981,-0.1281981,3.368872,56.14775,0.2143596,0.133967,0,0,2.185768
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2855335,0.2855335,0,0,0,0.2855335,0,0,0,0,0,0.3005616,0.2855335,0,0,2.773465,2.05757,0,0.3005616,-0.3005616,3.052052,50.86743,0.2143596,0.3140869,0,0,2.05757
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.170715,0.170715,0,0,0,0.170715,0,0,2.775558E-17,0,0,0.1797,0.170715,0,0,3.107423,1.757008,0,0.1797,-0.1797,2.862632,47.71043,0.2143596,0.1877865,0,0,1.757008
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.04063357,0.04063357,0,0,0,0.04063357,0,0,6.938894E-18,0,0,0.04277218,0.04063357,0,0,3.307089,1.577309,0,0.04277218,-0.04277218,2.817546,46.959,0.2143596,0.04469692,0,0,1.577309
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.354614,1.534536,0,0,0,2.817546,46.959,0.2143596,0,0,0,1.534536
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.3783044,0.3783044,0,0,0,0.3783044,0,0,5.551115E-17,0,0,0.3982152,0.3783044,0,0,3.354614,1.534536,0,0.3982152,-0.3982152,2.39779,39.96309,0.2143596,0.4161349,0,0,1.534536
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.3144732,0.3144732,0,0,0,0.3144732,0,0,5.551115E-17,0,0,0.3310244,0.3144732,0,0,3.797075,1.136321,0,0.3310244,-0.3310244,2.04886,34.14759,0.2143596,0.3459205,0,0,1.136321
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,4.16488,0.8052967,0.1466941,0,0.1466941,2.188026,36.46703,0.2143398,0,0.1173553,0,0.9519908
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.342056,1.342056,1.7,0,0.5202,1.342056,41.67875,0,0,0,0.5593522,0,0,0.3579442,0.340047,4.018186,0.9373214,0.8993992,0,0.8993992,3.041271,50.68775,0.2143883,1.476261,0.4474817,1.7,1.496674
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.676727,1.676727,1.7,0,0.5202,1.676727,59.95518,0,0,0,1.005285,0,0,0.02327256,0.02210893,3.118787,1.746781,1.027394,0,1.027394,4.015943,66.93224,0.2144365,1.8444,0.8042281,1.7,2.752066
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.244895,1.244895,1.7,0,0.5202,1.244895,102.0209,0,0,0,1.270054,0,0,0.4551047,0.4323495,2.091393,2.671435,1.702403,0,1.702403,5.630984,93.84954,0.2144501,1.369385,1.016043,1.7,3.941489
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2445598,0.2445598,0,0,0,0.2445598,662.6157,0.9740703,0,0,1.620492,0.2574314,0.2445598,0,0,0.38899,4.203598,0.38899,0,0.38899,6.000012,100,0.2143977,0.2690158,1.296393,0,5.82409
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.680018,2.680018,1.300018,0,0.4110049,2.680018,69.79839,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2143977,2.94802,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.8797066,0.8797066,0,0,0,0.8797066,210.0816,0.9220944,0,0,1.848101,0.9260069,0.8797066,0,0,0,4.553689,0,0,0,6.000012,100,0.2143977,0.9676772,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.8558112,0.8558112,0,0,0,0.8558112,199.1244,0.8032747,0,0,1.704129,0.9008539,0.8558112,0,0,0,4.553689,0,0,0,6.000012,100,0.2143977,0.9413924,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.41282,1.41282,0.425,0,0.172125,1.41282,94.68119,0.2978643,0,0,1.337675,1.039811,0.9878204,0,0,0,4.553689,0,0,0,6.000012,100,0.2143977,1.554103,1.07014,1.7,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,1.087505,1.087505,0,0,0,1.087505,105.6284,0.003971747,0,0,1.148714,1.144742,1.087505,0,0,0,4.553689,0,0,0,6.000012,100,0.2143977,1.196255,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.814253,1.814253,1.101002,0,0.3566736,1.814253,41.3829,1.110223E-16,0,0,0.7507906,0.7507906,0.7132511,0,0,0,4.553689,0,0,0,6.000012,100,0.2143977,1.995679,0.6006325,1.7,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1720332,0.1720332,0,0,0,0.1720332,189.3143,0.1445959,0,0,0.3256835,0.1810876,0.1720332,0,0,0,4.553689,0,0,0,6.000012,100,0.2143977,0.1892365,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.521752,2.521752,1.7,0,0.5202,2.521752,0,0,0,0,0,0.8650023,0.8217521,0,0,0,4.553689,0,0.8650023,-0.8650023,5.08822,84.80349,0.2143977,2.773927,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.300972,1.300972,1.7,0,0.5202,1.300972,0,5.551115E-17,0,0,0,0,0,0.3990276,0.3790762,0.9611136,3.688687,0.3790762,0,0.3790762,5.447843,90.7972,0.2144227,1.43107,0,1.7,3.688687
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.132989,1.132989,0,0,0,1.132989,0,0,2.220446E-16,0,0,1.19262,1.132989,0,0,0.5820374,4.029855,0,1.19262,-1.19262,4.190711,69.84504,0.2144227,1.246288,0,0,4.029855
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.192753,1.192753,0,0,0,1.192753,0,0,0,0,0,1.25553,1.192753,0,0,1.907171,2.837235,0,1.25553,-1.25553,2.867266,47.78768,0.2144227,1.312028,0,0,2.837235
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2634864,0.2634864,0,0,0,0.2634864,0,0,0,0,0,0.2773541,0.2634864,0,0,3.302204,1.581706,0,0.2773541,-0.2773541,2.57491,42.91507,0.2144227,0.289835,0,0,1.581706
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.610375,1.304352,0,0,0,2.57491,42.91507,0.2144227,0,0,0,1.304352
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.3146271,0.3146271,0,0,0,0.3146271,0,0,5.551115E-17,0,0,0.3311864,0.3146271,0,0,3.610375,1.304352,0,0.3311864,-0.3311864,2.225808,37.09673,0.2144227,0.3460898,0,0,1.304352
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.09977732,0.09977732,0,0,0,0.09977732,0,0,1.387779E-17,0,0,0.1050288,0.09977732,0,0,3.97836,0.9731651,0,0.1050288,-0.1050288,2.115098,35.25157,0.2144227,0.1097551,0,0,0.9731651
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.4705407,0.4705407,0,0,0,0.4705407,0,0,5.551115E-17,0,0,0.495306,0.4705407,0,0,4.095058,0.8681363,0,0.495306,-0.495306,1.593,26.54995,0.2144227,0.5175948,0,0,0.8681363
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2447654,0.2447654,0,0,0,0.2447654,0,0,2.775558E-17,0,0,0.2576478,0.2447654,0,0,4.645399,0.3728303,0,0.2576478,-0.2576478,1.321415,22.02355,0.2144227,0.2692419,0,0,0.3728303
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.3019775,0.3019775,1.7,0,0.5202,0.3019775,0,0,0,0,0,0,0,1.398022,1.328121,4.931674,0.1151825,1.328121,0,1.328121,2.581382,43.02295,0.2144867,0.3321753,0,1.7,0.1151825
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3549797,0.3549797,1.7,0,0.5202,0.3549797,0,0,0,0,0,0,0,1.34502,1.277769,3.603553,1.310492,1.277769,0,1.277769,3.79358,63.22621,0.2145575,0.3904777,0,1.7,1.310492
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.4159424,0.4159424,1.7,0,0.5202,0.4159424,4.56576,0,0,0,0.01899093,0,0,1.284058,1.219855,2.325783,2.460484,1.238846,0,1.238846,4.968853,82.81404,0.2146334,0.4575366,0.01519274,1.7,2.479475
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,1.086938,3.575445,0.2261366,0,0.2261366,5.183384,86.38957,0.214603,0,0.1809093,0,3.801582
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,2.2475,2.2475,1.7,0,0.5202,2.2475,24.99571,0,0,0,0.5617786,0.5763158,0.5475,0,0,0.8608009,3.778968,0,0.01453718,-0.01453718,5.168061,86.13418,0.214603,2.47225,0.4494229,1.7,4.340747
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.886572,1.886572,1.7,0,0.5202,1.886572,53.60457,0,0,0,1.011289,0.1963921,0.1865725,0,0,0.8769534,3.764431,0.8148969,0,0.8148969,5.94114,99.01881,0.2146406,2.07523,0.8090312,1.7,4.77572
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,1.464302,0,0,1.526358,0,0,0,0,0.0620564,4.497838,0.0620564,0,0.0620564,6.000012,100,0.2146322,0,1.221086,0,6.024196
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.06453698,0.06453698,0,0,0,0.06453698,2638.408,1.634815,0,0,1.702749,0.06793366,0.06453698,0,0,0,4.553689,0,0,0,6.000012,100,0.2146322,0.07099068,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,2.194295,2.194295,0.9587528,0,0.3178395,2.194295,59.27056,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2146322,2.413725,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.2989053,0.2989053,0,0,0,0.2989053,615.281,1.524471,0,0,1.839108,0.3146372,0.2989053,0,0,0,4.553689,0,0,0,6.000012,100,0.2146322,0.3287959,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.3022555,0.3022555,0,0,0,0.3022555,428.5934,0.9772832,0,0,1.295447,0.3181636,0.3022555,0,0,0,4.553689,0,0,0,6.000012,100,0.2146322,0.332481,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.664313,1.664313,1.085346,0,0.3523995,1.664313,36.61803,1.110223E-16,0,0,0.6094385,0.6094385,0.5789666,0,0,0,4.553689,0,0,0,6.000012,100,0.2146322,1.830744,0.4875508,1.7,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.822769,1.822769,1.62861,0,0.5007104,1.822769,11.21251,1.110223E-16,0,0,0.2043782,0.2043782,0.1941593,0,0,0,4.553689,0,0,0,6.000012,100,0.2146322,2.005046,0.1635025,1.7,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0.1343416,0,0,0.1343416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146322,0,0.1074733,0,4.688031
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.018529,1.018529,0,0,0,1.018529,0,0,2.220446E-16,0,0,1.072136,1.018529,0,0,0,4.553689,0,1.072136,-1.072136,4.869881,81.16452,0.2146322,1.120382,0,0,4.553689
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.053654,0.053654,0,0,0,0.053654,0,0,0,0,0,0.05647789,0.053654,0,0,1.191262,3.481553,0,0.05647789,-0.05647789,4.810348,80.17231,0.2146322,0.0590194,0,0,3.481553
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.8596711,0.8596711,0,0,0,0.8596711,0,0,0,0,0,0.9049169,0.8596711,0,0,1.254016,3.425075,0,0.9049169,-0.9049169,3.856482,64.27457,0.2146322,0.9456382,0,0,3.425075
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.9700359,0.9700359,0,0,0,0.9700359,0,0,1.110223E-16,0,0,1.02109,0.9700359,0,0,2.259479,2.520158,0,1.02109,-1.02109,2.780158,46.33588,0.2146322,1.067039,0,0,2.520158
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.3960079,0.3960079,0,0,0,0.3960079,0,0,5.551115E-17,0,0,0.4168504,0.3960079,0,0,3.394024,1.499067,0,0.4168504,-0.4168504,2.340759,39.01258,0.2146322,0.4356087,0,0,1.499067
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.407229,0.407229,0,0,0,0.407229,0,0,5.551115E-17,0,0,0.4286621,0.407229,0,0,3.857191,1.082217,0,0.4286621,-0.4286621,1.88891,31.48177,0.2146322,0.4479519,0,0,1.082217
