Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2581211,0.2581211,0,0,0,0.2581211,0,0,0,0,0,0.2717064,0.2581211,0,0,4.333482,0.6535549,0,0.2717064,-0.2717064,1.602506,26.70838,0.2146322,0.2839332,0,0,0.6535549
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.635378,0.3818485,0,0,0,1.602506,26.70838,0.2146322,0,0,0,0.3818485
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.005847651,0.005847651,0,0,0,0.005847651,0,0,0,0,0,0.006155422,0.005847651,0,0,4.635378,0.3818485,0,0.006155422,-0.006155422,1.596018,26.60024,0.2146322,0.006432416,0,0,0.3818485
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1998527,0.1998527,0,0,0,0.1998527,0,0,0,0,0,0.2103713,0.1998527,0,0,4.642218,0.3756931,0,0.2103713,-0.2103713,1.374267,22.9044,0.2146322,0.219838,0,0,0.3756931
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.875964,0.1653218,0,0,0,1.374267,22.9044,0.2146322,0,0,0,0.1653218
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.875964,0.1653218,0,0,0,1.374267,22.9044,0.2146322,0,0,0,0.1653218
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.0688083,0.0688083,0,0,0,0.0688083,254.9912,0,0,0,0.1754552,0.07242979,0.0688083,0,0,4.875964,0.1653218,0.1030254,0,0.1030254,1.472005,24.53337,0.2146183,0.07568914,0.1403641,0,0.340777
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,4.772938,0.2580446,0.3937723,0,0.3937723,1.845571,30.75945,0.2145654,0,0.3150178,0,0.651817
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.9083107,0.9083107,1.7,0,0.5202,0.9083107,75.17939,0,0,0,0.6828625,0,0,0.7916893,0.7521048,4.379166,0.6124398,1.434967,0,1.434967,3.2069,53.44823,0.2146147,0.9991418,0.54629,1.7,1.295302
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.2983942,0.2983942,1.7,0,0.5202,0.2983942,344.283,0,0,0,1.02732,0,0,1.401606,1.331526,2.944199,1.90391,2.358846,0,2.358846,5.444698,90.74478,0.21454,0.3282336,0.8218562,1.7,2.931231
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.3045522,0.3045522,0,0,0,0.3045522,414.0844,0.3551691,0,0,1.261103,0.3205813,0.3045522,0,0,0.5853527,4.026872,0.5853527,0,0.5853527,6.000012,100,0.2144615,0.3350074,1.008882,0,5.287974
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.3196247,0.3196247,0,0,0,0.3196247,460.722,1.136134,0,0,1.472581,0.336447,0.3196247,0,0,0,4.553689,0,0,0,6.000012,100,0.2144615,0.3515871,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,1.048514,1.048514,0,0,0,1.048514,127.3053,0.2311146,0,0,1.334813,1.103699,1.048514,0,0,0,4.553689,0,0,0,6.000012,100,0.2144615,1.153365,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144615,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.826696,1.826696,0.9017991,0,0.3022912,1.826696,53.29708,0,0,0,0.9735754,0.9735754,0.9248967,0,0,0,4.553689,0,0,0,6.000012,100,0.2144615,2.009365,0.7788603,1.7,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144615,0,0.6530477,0,5.369998
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.13632,1.13632,0,0,0,1.13632,37.57181,0,0,0,0.426936,1.196126,1.13632,0,0,0,4.553689,0,0.7691903,-0.7691903,5.189214,86.48673,0.2144615,1.249952,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,1.027448,1.027448,0,0,0,1.027448,22.88847,0,2.220446E-16,0,0.2351671,1.081524,1.027448,0,0,0.8546559,3.784499,0,0.8463571,-0.8463571,4.297075,71.61778,0.2144615,1.130193,0.1881337,0,4.019666
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.6403276,0.6403276,0,0,0,0.6403276,0,0,1.110223E-16,0,0,0.6740291,0.6403276,0,0,1.795053,2.938142,0,0.6740291,-0.6740291,3.586586,59.77632,0.2144615,0.7043604,0,0,2.938142
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.543974,2.264112,0,0,0,3.586586,59.77632,0.2144615,0,0,0,2.264112
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.543974,2.264112,0,0,0,3.586586,59.77632,0.2144615,0,0,0,2.264112
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.543974,2.264112,0,0,0,3.586586,59.77632,0.2144615,0,0,0,2.264112
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.09297533,0.09297533,0,0,0,0.09297533,0,0,0,0,0,0.09786876,0.09297533,0,0,2.543974,2.264112,0,0.09786876,-0.09786876,3.483424,58.05695,0.2144615,0.1022729,0,0,2.264112
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.3071043,0.3071043,0,0,0,0.3071043,0,0,0,0,0,0.3232677,0.3071043,0,0,2.652717,2.166244,0,0.3232677,-0.3232677,3.14267,52.37772,0.2144615,0.3378147,0,0,2.166244
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.5143269,0.5143269,0,0,0,0.5143269,0,0,0,0,0,0.5413967,0.5143269,0,0,3.011903,1.842976,0,0.5413967,-0.5413967,2.571987,42.86637,0.2144615,0.5657596,0,0,1.842976
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.08183297,0.08183297,0,0,0,0.08183297,0,0,0,0,0,0.08613997,0.08183297,0,0,3.613455,1.301579,0,0.08613997,-0.08613997,2.481188,41.35305,0.2144615,0.09001627,0,0,1.301579
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.7529122,0.7529122,0,0,0,0.7529122,0,0,1.110223E-16,0,0,0.7925392,0.7529122,0,0,3.709166,1.215439,0,0.7925392,-0.7925392,1.645778,27.42958,0.2144615,0.8282034,0,0,1.215439
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2961425,0.2961425,0,0,0,0.2961425,0,0,0,0,0,0.311729,0.2961425,0,0,4.589766,0.4229001,0,0.311729,-0.311729,1.317187,21.95308,0.2144615,0.3257568,0,0,0.4229001
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3490898,0.3490898,1.7,0,0.5202,0.3490898,0,0,0,0,0,0,0,1.35091,1.283365,4.936131,0.1111712,1.283365,0,1.283365,2.534694,42.24481,0.2145312,0.3839988,0,1.7,0.1111712
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.3680898,0.3680898,1.7,0,0.5202,0.3680898,0,0,0,0,0,0,0,1.33191,1.265315,3.652766,1.266199,1.265315,0,1.265315,3.735077,62.25115,0.2146031,0.4048988,0,1.7,1.266199
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.5241541,0.5241541,1.7,0,0.5202,0.5241541,0.03734088,0,0,0,0.0001957238,0,0,1.175846,1.117054,2.387451,2.404983,1.117249,0,1.117249,4.794992,79.91638,0.2146761,0.5765696,0.000156579,1.7,2.405178
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.264324,1.264324,1.7,0,0.5202,1.264324,4.960435,0,0,0,0.06271597,0,0,0.4356762,0.4138923,1.270202,3.410507,0.4766083,0,0.4766083,5.247143,87.4522,0.214706,1.390756,0.05017277,1.7,3.473223
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.5218125,0.5218125,0,0,0,0.5218125,24.25801,0,0,0,0.1265813,0.5492763,0.5218125,0,0,0.7935938,3.839454,0,0.422695,-0.422695,4.801583,80.02622,0.214706,0.5739937,0.1012651,0,3.966036
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.6953185,0.6953185,0,0,0,0.6953185,72.04385,0,1.110223E-16,0,0.5009342,0.7319142,0.6953185,0,0,1.263255,3.416759,0,0.23098,-0.23098,4.558109,75.96833,0.214706,0.7648504,0.4007474,0,3.917694
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.187534,1.187534,0,0,0,1.187534,77.62935,0,0,0,0.9218751,1.250036,1.187534,0,0,1.519899,3.18578,0,0.3281609,-0.3281609,4.212197,70.20314,0.214706,1.306288,0.7375001,0,4.107655
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,1.884523,2.857619,0.739759,0,0.739759,4.913994,81.89973,0.214607,0,0.5918072,0,3.597378
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.492907,0.492907,0,0,0,0.492907,142.348,0,0,0,0.701643,0.5188494,0.492907,0,0,1.144764,3.523402,0.1827936,0,0.1827936,5.087407,84.78995,0.2145825,0.5421977,0.5613144,0,4.225045
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.367642,1.367642,1.7,0,0.5202,1.367642,34.05586,0,0,0,0.4657621,0,0,0.3323585,0.3157406,0.96197,3.687916,0.7815027,0,0.7815027,5.828805,97.14657,0.2146245,1.504406,0.3726097,1.7,4.153678
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.6449547,0.6449547,0,0,0,0.6449547,110.7748,0,0,0,0.7144471,0.6788997,0.6449547,0,0,0.1804674,4.391268,0.03554738,0,0.03554738,5.862529,97.70862,0.2146197,0.7094502,0.5715576,0,5.105715
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.661018,1.661018,1.438842,0,0.4489039,1.661018,22.80463,1.387779E-16,0,0,0.378789,0.233869,0.2221755,0,0,0.14492,4.423261,0.14492,0,0.14492,6.000012,100,0.2146264,1.82712,0.3030312,1.7,4.80205
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.1053093,0.1053093,0,0,0,0.1053093,62.62246,0,0,0,0.06594729,0.1108519,0.1053093,0,0,0,4.553689,0,0.04490463,-0.04490463,5.952678,99.21111,0.2146264,0.1158403,0.05275784,0,4.619636
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.9354728,0.9354728,0,0,0,0.9354728,6.931109,0,1.110223E-16,0,0.06483864,0.9847082,0.9354728,0,0,0.04989403,4.508784,0,0.9198696,-0.9198696,4.983051,83.05068,0.2146264,1.02902,0.05187091,0,4.573623
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.00691,1.00691,0,0,0,1.00691,0,0,2.220446E-16,0,0,1.059905,1.00691,0,0,1.071971,3.588915,0,1.059905,-1.059905,3.865813,64.43008,0.2146264,1.107601,0,0,3.588915
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.5890156,0.5890156,0,0,0,0.5890156,0,0,1.110223E-16,0,0,0.6200165,0.5890156,0,0,2.249644,2.52901,0,0.6200165,-0.6200165,3.212258,53.53752,0.2146264,0.6479172,0,0,2.52901
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.593059,1.593059,1.7,0,0.5202,1.593059,0,0,0,0,0,0,0,0.1069407,0.1015936,2.938551,1.908993,0.1015936,0,0.1015936,3.308638,55.14386,0.214633,1.752365,0,1.7,1.908993
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.806422,2.806422,1.7,0,0.5202,2.806422,0,0,0,0.007064056,0,1.164655,1.106422,0,0,2.836957,2.000427,0,1.164655,-1.164655,2.080984,34.683,0.214633,3.087064,0,1.7,2.000427
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.664005,0.664005,1.7,0,0.5202,0.664005,0,0,0,0,0,0,0,1.035995,0.9841953,4.131018,0.8357728,0.9841953,0,0.9841953,3.014674,50.24446,0.2146971,0.7304055,0,1.7,0.8357728
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.03287279,0.03287279,1.485504,0,0.4616427,0.03287279,0,0,0,0,0,0,0,1.452632,1.38,3.146823,1.721548,1.38,0,1.38,4.323857,72.06413,0.2147129,0.03616007,0,1.7,1.721548
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.7395958,0.7395958,1.7,0,0.5202,0.7395958,0,0,0,0,0,0,0,0.9604042,0.9123839,1.766823,2.963548,0.9123839,0,0.9123839,5.18942,86.49017,0.2147722,0.8135554,0,1.7,2.963548
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.101431,0.101431,0,0,0,0.101431,0,0,0,0,0,0.1067695,0.101431,0,0,0.8544388,3.784694,0,0.1067695,-0.1067695,5.076875,84.61442,0.2147722,0.1115741,0,0,3.784694
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.7462037,0.7462037,0,0,0,0.7462037,0,0,1.110223E-16,0,0,0.7854776,0.7462037,0,0,0.9730715,3.677925,0,0.7854776,-0.7854776,4.248909,70.81501,0.2147722,0.8208241,0,0,3.677925
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.08199508,0.08199508,0,0,0,0.08199508,0,0,1.387779E-17,0,0,0.08631061,0.08199508,0,0,1.845824,2.892447,0,0.08631061,-0.08631061,4.15793,69.29869,0.2147722,0.09019459,0,0,2.892447
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1403618,0.1403618,0,0,0,0.1403618,0,0,2.775558E-17,0,0,0.1477493,0.1403618,0,0,1.941725,2.806136,0,0.1477493,-0.1477493,4.002188,66.703,0.2147722,0.154398,0,0,2.806136
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.105891,2.658387,0,0,0,4.002188,66.703,0.2147722,0,0,0,2.658387
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.4752377,0.4752377,0,0,0,0.4752377,4.318935,0,5.551115E-17,0,0.02052521,0.5002502,0.4752377,0,0,2.105891,2.658387,0,0.479725,-0.479725,3.496514,58.27511,0.2147722,0.5227615,0.01642017,0,2.678912
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,2.165064,2.165064,1.7,0,0.5202,2.165064,8.670297,5.551115E-17,0,0,0.1877175,0.4895413,0.4650642,0,0,2.638919,2.178662,0,0.3018238,-0.3018238,3.178364,52.97262,0.2147722,2.381571,0.150174,1.7,2.366379
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.905237,0.905237,1.7,0,0.5202,0.905237,60.83006,1.110223E-16,0,0,0.5506563,0,0,0.794763,0.7550248,2.974278,1.876838,1.305681,0,1.305681,4.417041,73.61721,0.2148382,0.9957607,0.440525,1.7,2.427495
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.1071681,0.1071681,0.730993,0,0.2556611,0.1071681,1003.997,0,0,0,1.075964,0,0,0.623825,0.5926337,1.668598,3.051951,1.668598,0,1.668598,6.000012,100,0.2146734,0.1178849,0.8607711,1.7,4.127915
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.832713,1.832713,0.8548074,0,0.2894624,1.832713,56.16668,2.220446E-16,0,0,1.029374,1.029374,0.9779053,0,0,0,4.553689,0,0,0,6.000012,100,0.2146734,2.015984,0.8234991,1.7,5.583063
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.8456085,0.8456085,0,0,0,0.8456085,146.4219,0.3480421,0,0,1.238156,0.8901142,0.8456085,0,0,0,4.553689,0,0,0,6.000012,100,0.2146734,0.9301693,0.9905251,0,5.791845
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.8387042,0.8387042,0,0,0,0.8387042,149.3011,0.3693478,0,0,1.252194,0.8828465,0.8387042,0,0,0,4.553689,0,0,0,6.000012,100,0.2146734,0.9225746,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.836122,1.836122,1.026543,0,0.3363462,1.836122,46.4124,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.2146734,2.019734,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.38212,1.38212,0.8592401,0,0.2906725,1.38212,39.82286,0,0,0,0.5503997,0.5503997,0.5228798,0,0,0,4.553689,0,0,0,6.000012,100,0.2146734,1.520332,0.4403198,1.7,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.25692,1.25692,0.5990395,0,0.2196378,1.25692,55.09544,0,0,0,0.6925053,0.6925053,0.6578801,0,0,0,4.553689,0,0,0,6.000012,100,0.2146734,1.382612,0.5540043,1.7,5.246194
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.5309413,0.5309413,0,0,0,0.5309413,44.48216,0,0,0,0.2361742,0.5588856,0.5309413,0,0,0,4.553689,0,0.3227114,-0.3227114,5.659844,94.33055,0.2146734,0.5840354,0.1889393,0,4.789863
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2652628,0.2652628,0,0,0,0.2652628,24.39158,0,0,0,0.0647018,0.2792241,0.2652628,0,0,0.3585682,4.230978,0,0.2145223,-0.2145223,5.433718,90.56178,0.2146734,0.2917891,0.05176144,0,4.295679
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5969263,4.016455,0,0,0,5.433718,90.56178,0.2146734,0,0,0,4.016455
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5969263,4.016455,0,0,0,5.433718,90.56178,0.2146734,0,0,0,4.016455
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.6073416,0.6073416,0,0,0,0.6073416,0,0,0,0,0,0.639307,0.6073416,0,0,0.5969263,4.016455,0,0.639307,-0.639307,4.75983,79.33033,0.2146734,0.6680757,0,0,4.016455
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.89733,1.89733,1.7,0,0.5202,1.89733,0,0,0,0,0,0.2077158,0.19733,0,0,1.307267,3.377148,0,0.2077158,-0.2077158,4.540878,75.68114,0.2146734,2.087063,0,1.7,3.377148
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.441552,0.441552,1.7,0,0.5202,0.441552,0,0,0,0,0,0,0,1.258448,1.195526,1.538063,3.169433,1.195526,0,1.195526,5.675053,94.58402,0.214751,0.4857073,0,1.7,3.169433
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3425371,4.245406,0,0,0,5.675053,94.58402,0.214751,0,0,0,4.245406
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.4085755,0.4085755,0,0,0,0.4085755,0,0,5.551115E-17,0,0,0.4300795,0.4085755,0,0,0.3425371,4.245406,0,0.4300795,-0.4300795,5.221709,87.02831,0.214751,0.449433,0,0,4.245406
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2909804,0.2909804,0,0,0,0.2909804,0,0,0,0,0,0.3062952,0.2909804,0,0,0.8204032,3.815326,0,0.3062952,-0.3062952,4.898846,81.64727,0.214751,0.3200784,0,0,3.815326
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1765164,0.1765164,0,0,0,0.1765164,0,0,2.775558E-17,0,0,0.1858068,0.1765164,0,0,1.160731,3.509031,0,0.1858068,-0.1858068,4.702988,78.38298,0.214751,0.1941681,0,0,3.509031
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.0590024,0.0590024,0,0,0,0.0590024,0,0,0,0,0,0.06210779,0.0590024,0,0,1.367183,3.323224,0,0.06210779,-0.06210779,4.637521,77.29186,0.214751,0.06490264,0,0,3.323224
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1856937,0.1856937,0,0,0,0.1856937,0,0,2.775558E-17,0,0,0.195467,0.1856937,0,0,1.436192,3.261116,0,0.195467,-0.195467,4.43148,73.85786,0.214751,0.204263,0,0,3.261116
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1645489,0.1645489,0,0,0,0.1645489,0,0,0,0,0,0.1732094,0.1645489,0,0,1.653377,3.065649,0,0.1732094,-0.1732094,4.248902,70.81489,0.214751,0.1810038,0,0,3.065649
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.2241593,0.2241593,0,0,0,0.2241593,7.279622,0,2.775558E-17,0,0.01631795,0.2359571,0.2241593,0,0,1.845832,2.89244,0,0.2196392,-0.2196392,4.017382,66.95623,0.214751,0.2465752,0.01305436,0,2.908758
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.5817,1.5817,1.7,0,0.5202,1.5817,3.973273,0,0,0,0.06284525,0,0,0.1183001,0.1123851,2.089876,2.672801,0.1752303,0,0.1752303,4.18362,69.72686,0.2147611,1.73987,0.0502762,1.7,2.735646
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132099,0,0,1.452632,1.38,1.914645,2.830508,1.89321,0,1.89321,5.979676,99.66107,0.2147024,0,0.4105679,1.7,3.343718
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.903633,0.903633,0,0,0,0.903633,48.8527,0,1.110223E-16,0,0.4414491,0.9511926,0.903633,0,0,0.02143554,4.534397,0,0.5097435,-0.5097435,5.442359,90.70581,0.2147024,0.9939963,0.3531593,0,4.975846
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.552489,1.552489,1.642434,0,0.5044844,1.552489,31.76438,-1.387779E-17,0,0,0.4931385,0,0,0.08994479,0.08544755,0.5878172,4.024653,0.578586,0,0.578586,5.991254,99.85404,0.2147303,1.707738,0.3945108,1.7,4.517792
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0.1976064,0,0,0.2068376,0,0,0,0,0.009231175,4.545381,0.009231175,0,0.009231175,6.000012,100,0.2147291,0,0.1654701,0,4.752218
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.9520364,0.9520364,0,0,0,0.9520364,57.98046,0,1.110223E-16,0,0.5519951,1.002144,0.9520364,0,0,0,4.553689,0,0.4501484,-0.4501484,5.525514,92.09171,0.2147291,1.04724,0.4415961,0,5.105684
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,3.276834,3.08,1.7,0,0.5202,3.08,20.53678,2.220446E-16,0.1968335,0.5245168,0.6325328,1.452632,1.38,0,0,0.5001649,4.10354,0,0.8200988,-0.8200988,4.661054,77.68407,0.2147291,3.604517,0.5060263,1.7,4.736073
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.837024,1.837024,1.7,0,0.5202,1.837024,15.96528,0,0,0,0.2932859,0.1442354,0.1370237,0,0,1.411386,3.283442,0.1490505,0,0.1490505,4.802455,80.04076,0.2147359,2.020726,0.2346287,1.7,3.576728
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.784723,1.784723,1.7,0,0.5202,1.784723,10.56133,0,0,0,0.1884905,0.08918255,0.08472342,0,0,1.262335,3.417587,0.09930797,0,0.09930797,4.896667,81.61096,0.2147404,1.963196,0.1507924,1.7,3.606078
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,2.069432,2.069432,1.7,0,0.5202,2.069432,12.39414,0,0,0,0.2564883,0.3888752,0.3694314,0,0,1.163027,3.506964,0,0.1323869,-0.1323869,4.757119,79.28516,0.2147404,2.276375,0.2051906,1.7,3.763453
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.428769,1.428769,1.7,0,0.5202,1.428769,4.916256,0,0,0,0.07024196,0,0,0.2712307,0.2576692,1.310124,3.374578,0.3279112,0,0.3279112,5.068203,84.46989,0.2147602,1.571646,0.05619357,1.7,3.444819
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1154743,0.1154743,0,0,0,0.1154743,0,0,0,0,0,0.1215519,0.1154743,0,0,0.9822127,3.669698,0,0.1215519,-0.1215519,4.940076,82.33444,0.2147602,0.1270217,0,0,3.669698
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.198271,1.198271,0,0,0,1.198271,0,0,2.220446E-16,0,0,1.261338,1.198271,0,0,1.11727,3.548146,0,1.261338,-1.261338,3.610509,60.17504,0.2147602,1.318098,0,0,3.548146
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.518757,2.286808,0,0,0,3.610509,60.17504,0.2147602,0,0,0,2.286808
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.9854005,0.9854005,0,0,0,0.9854005,0,0,0,0,0,1.037264,0.9854005,0,0,2.518757,2.286808,0,1.037264,-1.037264,2.517138,41.95221,0.2147602,1.083941,0,0,2.286808
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.2130721,0.2130721,0,0,0,0.2130721,0,0,2.775558E-17,0,0,0.2242865,0.2130721,0,0,3.671272,1.249544,0,0.2242865,-0.2242865,2.280719,38.0119,0.2147602,0.2343794,0,0,1.249544
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2478165,0.2478165,0,0,0,0.2478165,0,0,2.775558E-17,0,0,0.2608595,0.2478165,0,0,3.920479,1.025258,0,0.2608595,-0.2608595,2.005749,33.42908,0.2147602,0.2725981,0,0,1.025258
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2943307,0.2943307,0,0,0,0.2943307,0,0,5.551115E-17,0,0,0.3098218,0.2943307,0,0,4.210323,0.7643981,0,0.3098218,-0.3098218,1.679168,27.98608,0.2147602,0.3237638,0,0,0.7643981
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3768508,0.3768508,0,0,0,0.3768508,0,0,5.551115E-17,0,0,0.396685,0.3768508,0,0,4.55457,0.4545763,0,0.396685,-0.396685,1.261025,21.01704,0.2147602,0.4145359,0,0,0.4545763
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1163143,0.1163143,1.568946,0,0.4844222,0.1163143,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.995331,0.05789131,1.38,0,1.38,2.570208,42.83672,0.2147915,0.1279458,0,1.7,0.05789131
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.3899556,0.3899556,1.7,0,0.5202,0.3899556,0,0,0,0,0,0,0,1.310044,1.244542,3.615331,1.299891,1.244542,0,1.244542,3.750885,62.51462,0.2148653,0.4289511,0,1.7,1.299891
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.5438835,0.5438835,1.7,0,0.5202,0.5438835,0,0,0,0,0,0,0,1.156116,1.098311,2.370789,2.419979,1.098311,0,1.098311,4.792833,79.8804,0.2149361,0.5982718,0,1.7,2.419979
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,1.33945,0,0.4217699,0,0,0,0,0,0,0,0,1.33945,1.272478,1.272478,3.408459,1.272478,0,1.272478,6.000012,100,0.2149385,0,0,1.7,3.408459
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.07113758,0.07113758,0,0,0,0.07113758,375.0125,0.1918932,0,0,0.2667748,0.07488167,0.07113758,0,0,0,4.553689,0,0,0,6.000012,100,0.2149385,0.07825134,0.2134199,0,4.820464
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.949118,2.949118,1.7,0,0.5202,2.949118,18.81966,2.220446E-16,0,0.1640297,0.5550139,1.314861,1.249118,0,0,0,4.553689,0,0.7598471,-0.7598471,5.199063,86.65087,0.2149385,3.24403,0.4440111,1.7,5.108703
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.55274,1.55274,1.437843,0,0.4486311,1.55274,62.1623,0,0,0,0.9652187,0.1209441,0.1148969,0,0,0.8442745,3.793842,0.8442745,0,0.8442745,6.000012,100,0.2149766,1.708014,0.772175,1.7,4.75906
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.754307,1.754307,0.425,0,0.172125,1.754307,88.52766,0.1537764,0,0,1.553047,1.399271,1.329307,0,0,0,4.553689,0,0,0,6.000012,100,0.2149766,1.929738,1.242438,1.7,6.106736
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.428016,2.428016,1.048016,0,0.3422085,2.428016,72.51132,0.3079551,0,0,1.760587,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2149766,2.670818,1.408469,1.7,6.314276
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,1.423798,0,0,1.423798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149766,0,1.139038,0,5.977487
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.134359,1.134359,0,0,0,1.134359,140.0494,0.3946006,0,0,1.588663,1.194062,1.134359,0,0,0,4.553689,0,0,0,6.000012,100,0.2149766,1.247795,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.07722293,0.07722293,0,0,0,0.07722293,1911.533,1.394854,0,0,1.476142,0.08128729,0.07722293,0,0,0,4.553689,0,0,0,6.000012,100,0.2149766,0.08494522,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.7497988,0.7497988,0,0,0,0.7497988,187.5164,0.616734,0,0,1.405996,0.7892619,0.7497988,0,0,0,4.553689,0,0,0,6.000012,100,0.2149766,0.8247787,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149766,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2662985,0.2662985,0,0,0,0.2662985,252.3797,0.3917691,0,0,0.6720833,0.2803142,0.2662985,0,0,0,4.553689,0,0,0,6.000012,100,0.2149766,0.2929283,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,1.122773,1.122773,0,0,0,1.122773,29.31068,0,0,0,0.3290924,1.181866,1.122773,0,0,0,4.553689,0,0.8527737,-0.8527737,5.10111,85.01833,0.2149766,1.23505,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.667719,2.667719,1.7,0,0.5202,2.667719,0,0,0,0,0,1.018651,0.9677188,0,0,0.9475264,3.700915,0,1.018651,-1.018651,4.027357,67.12247,0.2149766,2.934491,0,1.7,3.700915
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.835944,2.835944,1.7,0,0.5202,2.835944,0,0,4.440892E-16,0.03953812,0,1.19573,1.135944,0,0,2.079361,2.682264,0,1.19573,-1.19573,2.766946,46.11568,0.2149766,3.119538,0,1.7,2.682264
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.349993,1.349993,1.7,0,0.5202,1.349993,0,0,0,0,0,0,0,0.3500071,0.3325067,3.40795,1.486534,0.3325067,0,0.3325067,3.08239,51.37306,0.214998,1.484992,0,1.7,1.486534
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,2.052938,2.052938,1.7,0,0.5202,2.052938,0,0,0,0,0,0.3715139,0.3529382,0,0,3.075444,1.78579,0,0.3715139,-0.3715139,2.69078,44.84624,0.214998,2.258232,0,1.7,1.78579
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1824074,0.1824074,1.635039,0,0.5024657,0.1824074,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.488237,1.414276,1.38,0,1.38,3.999963,66.66592,0.2150413,0.2006482,0,1.7,1.414276
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.5170512,0.5170512,1.7,0,0.5202,0.5170512,0,0,0,0,0,0,0,1.182949,1.123801,2.108237,2.656276,1.123801,0,1.123801,5.066094,84.43474,0.2151134,0.5687563,0,1.7,2.656276
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.09684701,0.09684701,0,0,0,0.09684701,0,0,1.387779E-17,0,0,0.1019442,0.09684701,0,0,0.9844355,3.667697,0,0.1019442,-0.1019442,4.958636,82.64377,0.2151134,0.1065317,0,0,3.667697
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.3719557,0.3719557,0,0,0,0.3719557,0,0,0,0,0,0.3915323,0.3719557,0,0,1.097707,3.565753,0,0.3915323,-0.3915323,4.545925,75.76526,0.2151134,0.4091512,0,0,3.565753
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.136491,0.136491,0,0,0,0.136491,0,0,0,0,0,0.1436747,0.136491,0,0,1.532743,3.174221,0,0.1436747,-0.1436747,4.394478,73.24116,0.2151134,0.1501401,0,0,3.174221
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.6412504,0.6412504,0,0,0,0.6412504,0,0,1.110223E-16,0,0,0.6750005,0.6412504,0,0,1.692381,3.030546,0,0.6750005,-0.6750005,3.682965,61.38263,0.2151134,0.7053755,0,0,3.030546
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.352712,0.352712,0,0,0,0.352712,0,0,5.551115E-17,0,0,0.3712758,0.352712,0,0,2.442382,2.355545,0,0.3712758,-0.3712758,3.291606,54.85999,0.2151134,0.3879832,0,0,2.355545
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.3145111,0.3145111,0,0,0,0.3145111,0,0,0,0,0,0.3310643,0.3145111,0,0,2.85491,1.984269,0,0.3310643,-0.3310643,2.942634,49.0438,0.2151134,0.3459622,0,0,1.984269
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1789546,0.1789546,0,0,0,0.1789546,41.96284,0,2.775558E-17,0,0.07509445,0.1883733,0.1789546,0,0,3.22276,1.653205,0,0.1132789,-0.1132789,2.823227,47.0537,0.2151134,0.1968501,0.06007556,0,1.7283
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.150583,1.150583,0,0,0,1.150583,37.21243,0,2.220446E-16,0,0.4281598,1.21114,1.150583,0,0,3.348625,1.539926,0,0.78298,-0.78298,1.997894,33.29816,0.2151134,1.265641,0.3425279,0,1.968086
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,4.218603,0.7569464,0.913065,0,0.913065,2.864103,47.73496,0.2149926,0,0.7304519,0,1.670011
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.326554,0.326554,0,0,0,0.326554,402.4167,0,0,0,1.314108,0.3437411,0.326554,0,0,3.305538,1.578705,0.9703667,0,0.9703667,3.784674,63.07777,0.2148644,0.3592094,1.051286,0,2.892812
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.17462,1.17462,0,0,0,1.17462,148.8309,0,0,0,1.748198,1.236442,1.17462,0,0,2.335171,2.452035,0.5117552,0,0.5117552,4.270168,71.16932,0.2147968,1.292082,1.398558,0,4.200233
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1479106,0.1479106,0,0,0,0.1479106,1035.82,0,0,0,1.532088,0.1556954,0.1479106,0,0,1.823416,2.912615,1.376392,0,1.376392,5.575928,92.93195,0.2146153,0.1627017,1.22567,0,4.444702
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1305777,0.1305777,0,0,0,0.1305777,1027.839,0.7576544,0,0,1.342129,0.1374502,0.1305777,0,0,0.4470239,4.151367,0.4470239,0,0.4470239,6.000012,100,0.2145564,0.1436355,1.073703,0,5.493496
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.258792,1.258792,0.425,0,0.172125,1.258792,121.9329,0.6572062,0,0,1.534882,0.877676,0.8337922,0,0,0,4.553689,0,0,0,6.000012,100,0.2145564,1.384671,1.227906,1.7,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.426698,2.426698,1.046698,0,0.3418486,2.426698,72.12121,0.2975324,0,0,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2145564,2.669368,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.859211,1.859211,0.5432154,0,0.2043978,1.859211,74.50787,0,0,0,1.385258,1.385258,1.315995,0,0,0,4.553689,0,0,0,6.000012,100,0.2145564,2.045132,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.500068,1.500068,0.7556282,0,0.2623865,1.500068,52.23901,0,0,0,0.7836204,0.7836204,0.7444394,0,0,0,4.553689,0,0,0,6.000012,100,0.2145564,1.650074,0.6268964,1.7,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.522969,1.522969,1.200721,0,0.3838969,1.522969,22.2728,1.110223E-16,0,0,0.3392077,0.3392077,0.3222473,0,0,0,4.553689,0,0,0,6.000012,100,0.2145564,1.675266,0.2713662,1.7,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.5582649,0.5582649,0,0,0,0.5582649,0,0,0,0,0,0.5876473,0.5582649,0,0,0,4.553689,0,0.5876473,-0.5876473,5.380578,89.67611,0.2145564,0.6140915,0,0,4.553689
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.603393,1.603393,1.7,0,0.5202,1.603393,0,0,0,0,0,0,0,0.09660671,0.09177638,0.6529415,3.966042,0.09177638,0,0.09177638,5.467644,91.12722,0.2145623,1.763733,0,1.7,3.966042
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.544867,1.544867,1.7,0,0.5202,1.544867,0,0,0,0,0,0,0,0.1551335,0.1473768,0.5611651,4.04864,0.1473768,0,0.1473768,5.607458,93.45744,0.2145718,1.699353,0,1.7,4.04864
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.791175,2.791175,1.7,0,0.5202,2.791175,0,0,4.440892E-16,0,0,1.148605,1.091175,0,0,0.4137883,4.18128,0,1.148605,-1.148605,4.396722,73.27855,0.2145718,3.070292,0,1.7,4.18128
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1060569,0.1060569,1.558689,0,0.481622,0.1060569,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.690016,3.032674,1.38,0,1.38,5.705905,95.09822,0.2146011,0.1166626,0,1.7,3.032674
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1258812,0.1258812,0,0,0,0.1258812,0,0,0,0,0,0.1325065,0.1258812,0,0,0.3100162,4.274674,0,0.1325065,-0.1325065,5.566231,92.77032,0.2146011,0.1384693,0,0,4.274674
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1157303,0.1157303,0,0,0,0.1157303,0,0,0,0,0,0.1218213,0.1157303,0,0,0.4572456,4.142168,0,0.1218213,-0.1218213,5.43782,90.63015,0.2146011,0.1273033,0,0,4.142168
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.6446652,0.6446652,0,0,0,0.6446652,0,0,1.110223E-16,0,0,0.678595,0.6446652,0,0,0.5926026,4.020347,0,0.678595,-0.678595,4.722518,78.70847,0.2146011,0.7091318,0,0,4.020347
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1466468,0.1466468,0,0,0,0.1466468,0,0,0,0,0,0.1543651,0.1466468,0,0,1.346597,3.341752,0,0.1543651,-0.1543651,4.559803,75.99656,0.2146011,0.1613115,0,0,3.341752
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.05172924,0.05172924,0,0,0,0.05172924,0,0,6.938894E-18,0,0,0.05445183,0.05172924,0,0,1.518114,3.187387,0,0.05445183,-0.05445183,4.502406,75.03994,0.2146011,0.05690216,0,0,3.187387
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.578616,3.132935,0,0,0,4.502406,75.03994,0.2146011,0,0,0,3.132935
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.09967177,0.09967177,0,0,0,0.09967177,0,0,1.387779E-17,0,0,0.1049177,0.09967177,0,0,1.578616,3.132935,0,0.1049177,-0.1049177,4.391813,73.19673,0.2146011,0.1096389,0,0,3.132935
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.154881,0.154881,0,0,0,0.154881,178.4787,0,0,0,0.2764296,0.1630326,0.154881,0,0,1.695191,3.028017,0.113397,0,0.113397,4.499391,74.98969,0.2145862,0.170369,0.2211436,0,3.304446
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,1.581794,3.130074,0.5108711,0,0.5108711,4.984045,83.06725,0.214519,0,0.4086968,0,3.640945
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.01226177,0,0,1.083185,0,0,0,0,1.070923,3.589858,1.070923,0,1.070923,6.000012,100,0.2143783,0,0.8665478,0,4.673043
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3420509,0.3420509,0,0,0,0.3420509,434.3436,1.125623,0,0,1.485676,0.3600536,0.3420509,0,0,0,4.553689,0,0,0,6.000012,100,0.2143783,0.376256,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.4819061,0.4819061,0,0,0,0.4819061,393.1049,1.387127,0,0,1.894397,0.5072696,0.4819061,0,0,0,4.553689,0,0,0,6.000012,100,0.2143783,0.5300967,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.837934,2.837934,1.457934,0,0.4541159,2.837934,68.75938,0.4987141,0,0.04172691,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2143783,3.121727,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143783,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1271053,0.1271053,0,0,0,0.1271053,1603.077,1.9038,0,0,2.037596,0.1337951,0.1271053,0,0,0,4.553689,0,0,0,6.000012,100,0.2143783,0.1398158,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.655646,2.655646,1.275646,0,0.4043515,2.655646,62.02608,0.1945618,0,0,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2143783,2.921211,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1438015,0.1438015,0,0,0,0.1438015,942.9736,1.20464,0,0,1.35601,0.15137,0.1438015,0,0,0,4.553689,0,0,0,6.000012,100,0.2143783,0.1581817,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.507361,1.507361,0.6440884,0,0.2319361,1.507361,60.28468,1.110223E-16,0,0,0.9087075,0.9087075,0.8632721,0,0,0,4.553689,0,0,0,6.000012,100,0.2143783,1.658097,0.726966,1.7,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.4085323,0.4085323,0,0,0,0.4085323,88.35192,0,0,0,0.3609461,0.430034,0.4085323,0,0,0,4.553689,0,0.06908787,-0.06908787,5.927187,98.78625,0.2143783,0.4493855,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0767643,4.484601,0,0,0,5.927187,98.78625,0.2143783,0,0,0,4.484601
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0767643,4.484601,0,0,0,5.927187,98.78625,0.2143783,0,0,0,4.484601
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.047755,1.047755,0,0,0,1.047755,0,0,0,0,0,1.102901,1.047755,0,0,0.0767643,4.484601,0,1.102901,-1.102901,4.764628,79.4103,0.2143783,1.152531,0,0,4.484601
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.866067,1.866067,1.7,0,0.5202,1.866067,0,0,0,0,0,0.1748075,0.1660672,0,0,1.302209,3.381701,0,0.1748075,-0.1748075,4.580364,76.33926,0.2143783,2.052674,0,1.7,3.381701
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.100518,0.100518,1.55315,0,0.4801098,0.100518,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.49644,3.206893,1.38,0,1.38,5.889547,98.15893,0.2144066,0.1105698,0,1.7,3.206893
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2850213,0.2850213,0,0,0,0.2850213,0,0,0,0,0,0.3000225,0.2850213,0,0,0.1164399,4.448893,0,0.3000225,-0.3000225,5.573296,92.88808,0.2144066,0.3135234,0,0,4.448893
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4497982,4.14887,0,0,0,5.573296,92.88808,0.2144066,0,0,0,4.14887
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2910578,0.2910578,0,0,0,0.2910578,0,0,0,0,0,0.3063766,0.2910578,0,0,0.4497982,4.14887,0,0.3063766,-0.3063766,5.250347,87.5056,0.2144066,0.3201636,0,0,4.14887
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1905701,0.1905701,0,0,0,0.1905701,0,0,0,0,0,0.2006001,0.1905701,0,0,0.7902167,3.842494,0,0.2006001,-0.2006001,5.038896,83.98142,0.2144066,0.2096272,0,0,3.842494
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.8513258,0.8513258,0,0,0,0.8513258,0,0,1.110223E-16,0,0,0.8961325,0.8513258,0,0,1.013106,3.641894,0,0.8961325,-0.8961325,4.094289,68.23801,0.2144066,0.9364584,0,0,3.641894
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.900853,0.900853,0,0,0,0.900853,0,0,1.110223E-16,0,0,0.9482663,0.900853,0,0,2.008808,2.745761,0,0.9482663,-0.9482663,3.094728,51.5787,0.2144066,0.9909382,0,0,2.745761
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.137641,0.137641,0,0,0,0.137641,0,0,0,0,0,0.1448853,0.137641,0,0,3.062438,1.797495,0,0.1448853,-0.1448853,2.942006,49.03334,0.2144066,0.1514051,0,0,1.797495
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.3411308,0.3411308,0,0,0,0.3411308,70.30065,0,0,0,0.2398172,0.3590851,0.3411308,0,0,3.223421,1.65261,0,0.1192679,-0.1192679,2.816287,46.93801,0.2144066,0.3752439,0.1918537,0,1.892427
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.510251,1.510251,1.7,0,0.5202,1.510251,28.60853,0,0,0,0.4320606,0,0,0.1897494,0.1802619,3.355941,1.533342,0.6123225,0,0.6123225,3.397187,56.61967,0.2144377,1.661276,0.3456484,1.7,1.965402
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7426465,0,0,1.452632,1.38,2.743619,2.084432,2.122646,0,2.122646,5.410906,90.18159,0.21435,0,0.5941172,1.7,2.827079
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.205355,1.205355,0,0,0,1.205355,106.8605,0,0,0,1.288049,1.268795,1.205355,0,0,0.6209723,3.994814,0.01925388,0,0.01925388,5.429172,90.48602,0.2143475,1.325891,1.030439,0,5.282863
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1235746,0.1235746,0,0,0,0.1235746,1320.127,0.8995448,0,0,1.631342,0.1300786,0.1235746,0,0,0.6017184,4.012142,0.6017184,0,0.6017184,6.000012,100,0.2142687,0.1359321,1.305073,0,5.643484
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.06135964,0.06135964,0,0,0,0.06135964,2120.036,1.236258,0,0,1.300847,0.06458909,0.06135964,0,0,0,4.553689,0,0,0,6.000012,100,0.2142687,0.0674956,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.06696694,0.06696694,0,0,0,0.06696694,2963.267,1.913918,0,0,1.98441,0.07049152,0.06696694,0,0,0,4.553689,0,0,0,6.000012,100,0.2142687,0.07366364,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142687,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.996916,1.996916,0.616916,0,0.2245181,1.996916,82.90768,0.2029652,0,0,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2142687,2.196608,1.324477,1.7,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,2.155768,2.155768,0.9601516,0,0.3182214,2.155768,58.38028,0,0,0,1.258543,1.258543,1.195616,0,0,0,4.553689,0,0,0,6.000012,100,0.2142687,2.371344,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.5204251,0.5204251,0,0,0,0.5204251,154.0002,0.25364,0,0,0.801456,0.547816,0.5204251,0,0,0,4.553689,0,0,0,6.000012,100,0.2142687,0.5724677,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,2.043638,2.043638,1.7,0,0.5202,2.043638,8.832618,0,0,0,0.1805068,0.3617246,0.3436384,0,0,0,4.553689,0,0.1812179,-0.1812179,5.808991,96.81633,0.2142687,2.248002,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.401807,1.401807,1.613757,0,0.4966558,1.401807,0,0,0,0,0,0,0,0.2119507,0.2013532,0.2013532,4.372471,0.2013532,0,0.2013532,6.000012,100,0.2142816,1.541987,0,1.7,4.372471
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.814706,1.814706,1.7,0,0.5202,1.814706,0,0,0,0,0,0.1207436,0.1147065,0,0,0,4.553689,0,0.1207436,-0.1207436,5.872737,97.87875,0.2142816,1.996177,0,1.7,4.553689
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.294417,1.294417,1.435638,0,0.4480292,1.294417,0,5.551115E-17,0,0,0,0,0,0.1412206,0.1341596,0.1341596,4.432945,0.1341596,0,0.1341596,6.000012,100,0.2142903,1.423859,0,1.7,4.432945
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.811653,2.811653,1.7,0,0.5202,2.811653,0,0,0,0.01281856,0,1.170161,1.111653,0,0,0,4.553689,0,1.170161,-1.170161,4.766554,79.44241,0.2142903,3.092818,0,1.7,4.553689
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1684549,0.1684549,1.537065,0,0.4757186,0.1684549,0,0,0,0,0,0,0,1.36861,1.300179,1.300179,3.383528,1.300179,0,1.300179,6.000012,100,0.2143261,0.1853004,0,1.7,3.383528
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01744309,0.01744309,0,0,0,0.01744309,0,0,0,0,0,0.01836115,0.01744309,0,0,0,4.553689,0,0.01836115,-0.01836115,5.980658,99.67743,0.2143261,0.0191874,0,0,4.553689
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.4064841,0.4064841,0,0,0,0.4064841,0,0,5.551115E-17,0,0,0.427878,0.4064841,0,0,0.02040128,4.535328,0,0.427878,-0.427878,5.529634,92.16039,0.2143261,0.4471325,0,0,4.535328
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2579483,0.2579483,0,0,0,0.2579483,0,0,0,0,0,0.2715246,0.2579483,0,0,0.4958212,4.10745,0,0.2715246,-0.2715246,5.243423,87.39021,0.2143261,0.2837432,0,0,4.10745
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2805916,0.2805916,0,0,0,0.2805916,0,0,5.551115E-17,0,0,0.2953596,0.2805916,0,0,0.7975152,3.835925,0,0.2953596,-0.2953596,4.932086,82.20127,0.2143261,0.3086508,0,0,3.835925
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3285026,0.3285026,0,0,0,0.3285026,0,0,0,0,0,0.3457922,0.3285026,0,0,1.125693,3.540566,0,0.3457922,-0.3457922,4.567589,76.12634,0.2143261,0.3613528,0,0,3.540566
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4569966,0.4569966,0,0,0,0.4569966,0,0,0,0,0,0.4810491,0.4569966,0,0,1.509906,3.194773,0,0.4810491,-0.4810491,4.060519,67.67518,0.2143261,0.5026963,0,0,3.194773
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.044405,2.713724,0,0,0,4.060519,67.67518,0.2143261,0,0,0,2.713724
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.05902045,0.05902045,0,0,0,0.05902045,447.3613,0,0,0,0.2640347,0.06212679,0.05902045,0,0,2.044405,2.713724,0.2019079,0,0.2019079,4.252066,70.86762,0.2142997,0.0649225,0.2112277,0,2.977759
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.9734269,0.9734269,0,0,0,0.9734269,41.64713,0,1.110223E-16,0,0.4054044,1.02466,0.9734269,0,0,1.842497,2.895442,0,0.6192555,-0.6192555,3.599313,59.98843,0.2142997,1.07077,0.3243235,0,3.300846
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.790301,1.790301,1.7,0,0.5202,1.790301,22.45618,0,0,0,0.4020333,0.09505411,0.09030141,0,0,2.530559,2.276186,0.3069792,0,0.3069792,3.890539,64.84219,0.2143135,1.969332,0.3216267,1.7,2.678219
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.3243721,0.3243721,1.7,0,0.5202,0.3243721,216.9216,0,0,0,0.703633,0,0,1.375628,1.306846,2.22358,2.552467,2.010479,0,2.010479,5.797847,96.6306,0.2142866,0.3568093,0.5629064,1.7,3.2561
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.06836649,0.06836649,0,0,0,0.06836649,1722.586,0.8926063,0,0,1.177671,0.07196473,0.06836649,0,0,0.2131002,4.361899,0.2131002,0,0.2131002,6.000012,100,0.2142588,0.07520314,0.942137,0,5.53957
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.9981248,0.9981248,0,0,0,0.9981248,78.54674,0,0,0,0.7839945,1.050658,0.9981248,0,0,0,4.553689,0,0.2666632,-0.2666632,5.718925,95.31522,0.2142588,1.097937,0.6271956,0,5.337684
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.7293895,0.7293895,0,0,0,0.7293895,175.4314,0.2155071,0,0,1.279578,0.7677785,0.7293895,0,0,0.2962925,4.287026,0.2962925,0,0.2962925,6.000012,100,0.2142202,0.8023285,1.023662,0,5.566604
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.877728,1.877728,0.6836791,0,0.2427444,1.877728,66.93694,0,0,0,1.256894,1.256894,1.194049,0,0,0,4.553689,0,0,0,6.000012,100,0.2142202,2.065501,1.005515,1.7,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.1305876,0.1305876,0,0,0,0.1305876,1218.876,1.45424,0,0,1.591701,0.1374606,0.1305876,0,0,0,4.553689,0,0,0,6.000012,100,0.2142202,0.1436463,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.348653,1.348653,0.524954,0,0.1994124,1.348653,64.29018,1.110223E-16,0,0,0.8670514,0.8670514,0.8236988,0,0,0,4.553689,0,0,0,6.000012,100,0.2142202,1.483518,0.6936411,1.7,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2469436,0.2469436,0,0,0,0.2469436,215.283,0.2716868,0,0,0.5316274,0.2599406,0.2469436,0,0,0,4.553689,0,0,0,6.000012,100,0.2142202,0.2716379,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142202,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.512649,2.512649,1.7,0,0.5202,2.512649,0,0,0,0,0,0.8554196,0.8126487,0,0,0,4.553689,0,0.8554196,-0.8554196,5.09832,84.97184,0.2142202,2.763914,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.319391,2.319391,1.7,0,0.5202,2.319391,0,0,0,0,0,0.6519909,0.6193913,0,0,0.9504663,3.698269,0,0.6519909,-0.6519909,4.411062,73.51755,0.2142202,2.551331,0,1.7,3.698269
