Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.988272,1.988272,1.7,0,0.5202,1.988272,0,0,0,0,0,0.3034446,0.2882724,0,0,1.674901,3.046278,0,0.3034446,-0.3034446,4.091203,68.18658,0.2142202,2.1871,0,1.7,3.046278
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2417322,0.2417322,1.694364,0,0.5186613,0.2417322,0,0,0,0,0,0,0,1.452632,1.38,2.012061,2.742834,1.38,0,1.38,5.400386,90.00626,0.2142746,0.2659054,0,1.7,2.742834
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1873845,0.1873845,0,0,0,0.1873845,0,0,0,0,0,0.1972468,0.1873845,0,0,0.6320613,3.984834,0,0.1972468,-0.1972468,5.19247,86.54099,0.2142746,0.2061229,0,0,3.984834
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8512244,3.787587,0,0,0,5.19247,86.54099,0.2142746,0,0,0,3.787587
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1716063,0.1716063,0,0,0,0.1716063,0,0,0,0,0,0.1806382,0.1716063,0,0,0.8512244,3.787587,0,0.1806382,-0.1806382,5.00206,83.3675,0.2142746,0.1887669,0,0,3.787587
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.305061,0.305061,0,0,0,0.305061,0,0,0,0,0,0.3211169,0.305061,0,0,1.051934,3.606949,0,0.3211169,-0.3211169,4.663573,77.72607,0.2142746,0.3355671,0,0,3.606949
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.40873,3.285832,0,0,0,4.663573,77.72607,0.2142746,0,0,0,3.285832
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.40873,3.285832,0,0,0,4.663573,77.72607,0.2142746,0,0,0,3.285832
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.159109,0.159109,0,0,0,0.159109,0,0,2.775558E-17,0,0,0.1674832,0.159109,0,0,1.40873,3.285832,0,0.1674832,-0.1674832,4.487031,74.78369,0.2142746,0.1750199,0,0,3.285832
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.6076693,0.6076693,0,0,0,0.6076693,0,0,0,0,0,0.6396519,0.6076693,0,0,1.594823,3.118349,0,0.6396519,-0.6396519,3.812778,63.54618,0.2142746,0.6684362,0,0,3.118349
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.3773546,0.3773546,0,0,0,0.3773546,59.24273,0,0,0,0.2235551,0.3972153,0.3773546,0,0,2.305547,2.478697,0,0.1736602,-0.1736602,3.629724,60.49529,0.2142746,0.41509,0.1788441,0,2.702252
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.134817,1.134817,0,0,0,1.134817,30.53528,0,2.220446E-16,0,0.3465196,1.194544,1.134817,0,0,2.498502,2.305037,0,0.8480246,-0.8480246,2.735828,45.59704,0.2142746,1.248299,0.2772156,0,2.651556
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.528046,1.528046,1.7,0,0.5202,1.528046,40.62247,0,0,0,0.6207302,0,0,0.1719536,0.1633559,3.440752,1.457012,0.7840862,0,0.7840862,3.479677,57.99451,0.2143129,1.680851,0.4965842,1.7,2.077742
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.295694,1.295694,1.7,0,0.5202,1.295694,62.757,0,0,0,0.8131388,0,0,0.4043059,0.3840906,2.656666,2.16269,1.197229,0,1.197229,4.615469,76.92433,0.2143739,1.425264,0.6505111,1.7,2.975828
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,3.090028,3.08,1.7,0,0.5202,3.08,51.31301,0,0.01002816,0.319031,1.580441,1.452632,1.38,0,0,1.459437,3.240196,0.1278092,0,0.1278092,4.73672,78.94517,0.2143573,3.399031,1.264353,1.7,4.820637
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.501409,2.501409,1.7,0,0.5202,2.501409,73.19608,0,0,0,1.830934,0.8435888,0.8014094,0,0,1.331627,3.355224,0.9873449,0,0.9873449,5.673397,94.55643,0.2143353,2.75155,1.464747,1.7,5.186158
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.416469,2.416469,1.036469,0,0.3390561,2.416469,82.56741,0.1983019,0,0,1.995216,1.452632,1.38,0,0,0.3442824,4.243834,0.3442824,0,0.3442824,6.000012,100,0.2142905,2.658116,1.596173,1.7,6.239051
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,1.026449,1.026449,0,0,0,1.026449,187.9388,0.8486233,0,0,1.929096,1.080473,1.026449,0,0,0,4.553689,0,0,0,6.000012,100,0.2142905,1.129094,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.2235934,0.2235934,0,0,0,0.2235934,491.6497,0.863935,0,0,1.099297,0.2353615,0.2235934,0,0,0,4.553689,0,0,0,6.000012,100,0.2142905,0.2459528,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,2.030591,2.030591,1.063566,0,0.3464535,2.030591,50.12931,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.2142905,2.23365,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.7742659,0.7742659,0,0,0,0.7742659,92.65401,0,0,0,0.7173885,0.8150167,0.7742659,0,0,0,4.553689,0,0.09762829,-0.09762829,5.897103,98.28485,0.2142905,0.8516925,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.6453,1.6453,1.511896,0,0.4688476,1.6453,15.12803,0,0,0,0.2489016,0.1404257,0.1334044,0,0,0.1084759,4.456061,0.1084759,0,0.1084759,6.000012,100,0.2142954,1.80983,0.1991213,1.7,4.704962
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.527963,2.527963,1.7,0,0.5202,2.527963,0,0,0,0,0,0.8715399,0.8279629,0,0,0,4.553689,0,0.8715399,-0.8715399,5.081328,84.68864,0.2142954,2.780759,0,1.7,4.553689
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.5554062,0.5554062,0,0,0,0.5554062,0,0,0,0,0,0.5846381,0.5554062,0,0,0.9683776,3.682149,0,0.5846381,-0.5846381,4.465065,74.41761,0.2142954,0.6109468,0,0,3.682149
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.711675,1.711675,1.7,0,0.5202,1.711675,0,0,0,0,0,0.01228988,0.01167539,0,0,1.617976,3.097511,0,0.01228988,-0.01228988,4.452111,74.2017,0.2142954,1.882843,0,1.7,3.097511
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.8182696,0.8182696,1.7,0,0.5202,0.8182696,0,0,0,0,0,0,0,0.8817304,0.8376439,1.631631,3.085221,0.8376439,0,0.8376439,5.24677,87.44598,0.2143487,0.9000965,0,1.7,3.085221
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.4175845,0.4175845,0,0,0,0.4175845,0,0,5.551115E-17,0,0,0.4395626,0.4175845,0,0,0.7939872,3.839101,0,0.4395626,-0.4395626,4.78343,79.72367,0.2143487,0.459343,0,0,3.839101
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1469913,0.1469913,0,0,0,0.1469913,0,0,0,0,0,0.1547276,0.1469913,0,0,1.28239,3.399538,0,0.1547276,-0.1547276,4.620333,77.00539,0.2143487,0.1616904,0,0,3.399538
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2890262,0.2890262,0,0,0,0.2890262,0,0,5.551115E-17,0,0,0.3042381,0.2890262,0,0,1.45431,3.24481,0,0.3042381,-0.3042381,4.299637,71.66048,0.2143487,0.3179289,0,0,3.24481
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.2133859,0.2133859,0,0,0,0.2133859,0,0,2.775558E-17,0,0,0.2246167,0.2133859,0,0,1.792352,2.940572,0,0.2246167,-0.2246167,4.062871,67.71438,0.2143487,0.2347244,0,0,2.940572
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.041926,2.715955,0,0,0,4.062871,67.71438,0.2143487,0,0,0,2.715955
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.203051,0.203051,0,0,0,0.203051,0,0,2.775558E-17,0,0,0.2137379,0.203051,0,0,2.041926,2.715955,0,0.2137379,-0.2137379,3.837571,63.95939,0.2143487,0.2233561,0,0,2.715955
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.279413,2.502218,0,0,0,3.837571,63.95939,0.2143487,0,0,0,2.502218
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1593078,0.1593078,0,0,0,0.1593078,0,0,2.775558E-17,0,0,0.1676924,0.1593078,0,0,2.279413,2.502218,0,0.1676924,-0.1676924,3.660808,61.01334,0.2143487,0.1752385,0,0,2.502218
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1916035,0.1916035,0,0,0,0.1916035,18.97745,0,0,0,0.03636146,0.2016879,0.1916035,0,0,2.465738,2.334525,0,0.1653265,-0.1653265,3.486538,58.10886,0.2143487,0.2107639,0.02908917,0,2.370887
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.5157325,0.5157325,0,0,0,0.5157325,46.50101,0,0,0,0.2398208,0.5428763,0.5157325,0,0,2.649434,2.169199,0,0.3030555,-0.3030555,3.16709,52.78473,0.2143487,0.5673057,0.1918567,0,2.409019
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.663628,1.663628,1.7,0,0.5202,1.663628,27.59409,0,0,0,0.4590631,0,0,0.03637169,0.0345531,2.986162,1.866143,0.4936162,0,0.4936162,3.635375,60.58947,0.2143715,1.829991,0.3672505,1.7,2.325206
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.9995414,0.9995414,1.7,0,0.5202,0.9995414,89.23828,0,0,0,0.8919736,0,0,0.7004586,0.6654357,2.492546,2.310398,1.557409,0,1.557409,5.112864,85.21423,0.2144036,1.099496,0.7135788,1.7,3.202371
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.9995905,0.9995905,0,0,0,0.9995905,158.5071,0,0,0,1.584422,1.0522,0.9995905,0,0,0.9351365,3.712066,0.532221,0,0.532221,5.617773,93.62936,0.2143344,1.09955,1.267537,0,5.296487
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.4491759,0.4491759,0,0,0,0.4491759,434.111,1.07419,0,0,1.949922,0.4728167,0.4491759,0,0,0.4029155,4.191065,0.4029155,0,0.4029155,6.000012,100,0.2142821,0.4940935,1.559937,0,6.140987
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.3236734,0.3236734,0,0,0,0.3236734,409.0585,0.9833046,0,0,1.324013,0.3407088,0.3236734,0,0,0,4.553689,0,0,0,6.000012,100,0.2142821,0.3560407,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.8964043,0.8964043,0,0,0,0.8964043,110.4752,0.04672062,0,0,0.9903041,0.9435835,0.8964043,0,0,0,4.553689,0,0,0,6.000012,100,0.2142821,0.9860447,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142821,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.761034,1.761034,0.8362299,0,0.2843907,1.761034,55.27879,0,0,0,0.9734786,0.9734786,0.9248046,0,0,0,4.553689,0,0,0,6.000012,100,0.2142821,1.937138,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,2.106902,2.106902,1.577489,0,0.4867547,2.106902,26.45004,0,0,0,0.5572766,0.5572766,0.5294127,0,0,0,4.553689,0,0,0,6.000012,100,0.2142821,2.317593,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.5016782,0.5016782,0,0,0,0.5016782,28.5787,0,0,0,0.1433731,0.5280823,0.5016782,0,0,0,4.553689,0,0.3847092,-0.3847092,5.594493,93.24136,0.2142821,0.551846,0.1146985,0,4.697062
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.173533,1.173533,0,0,0,1.173533,0,0,0,0,0,1.235298,1.173533,0,0,0.4274547,4.16898,0,1.235298,-1.235298,4.292374,71.53943,0.2142821,1.290887,0,0,4.16898
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.414986,1.414986,1.7,0,0.5202,1.414986,0,0,0,0,0,0,0,0.2850143,0.2707635,1.800008,2.933681,0.2707635,0,0.2707635,4.549243,75.82056,0.2142993,1.556484,0,1.7,2.933681
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.905049,2.905049,1.7,0,0.5202,2.905049,0,0,4.440892E-16,0.1155537,0,1.268472,1.205049,0,0,1.529245,3.177369,0,1.268472,-1.268472,3.212156,53.53582,0.2142993,3.195554,0,1.7,3.177369
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.61967,1.61967,1.7,0,0.5202,1.61967,0,0,0,0,0,0,0,0.08033019,0.07631367,2.938658,1.908896,0.07631367,0,0.07631367,3.284553,54.74244,0.2143042,1.781637,0,1.7,1.908896
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.4469679,0.4469679,1.7,0,0.5202,0.4469679,0,0,0,0,0,0,0,1.253032,1.19038,2.862345,1.977579,1.19038,0,1.19038,4.413847,73.56397,0.2143798,0.4916647,0,1.7,1.977579
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1135741,0.1135741,1.566206,0,0.4836741,0.1135741,0,0,0,0,0,0,0,1.452632,1.38,1.671964,3.048921,1.38,0,1.38,5.72303,95.38364,0.2144102,0.1249315,0,1.7,3.048921
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2919644,4.290921,0,0,0,5.72303,95.38364,0.2144102,0,0,0,4.290921
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2919644,4.290921,0,0,0,5.72303,95.38364,0.2144102,0,0,0,4.290921
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1892061,0.1892061,0,0,0,0.1892061,0,0,2.775558E-17,0,0,0.1991643,0.1892061,0,0,0.2919644,4.290921,0,0.1991643,-0.1991643,5.513093,91.88469,0.2144102,0.2081267,0,0,4.290921
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1822191,0.1822191,0,0,0,0.1822191,0,0,2.775558E-17,0,0,0.1918095,0.1822191,0,0,0.5132581,4.091757,0,0.1918095,-0.1918095,5.310907,88.51495,0.2144102,0.200441,0,0,4.091757
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1875651,0.1875651,0,0,0,0.1875651,0,0,2.775558E-17,0,0,0.1974369,0.1875651,0,0,0.7263798,3.899947,0,0.1974369,-0.1974369,5.102791,85.04634,0.2144102,0.2063216,0,0,3.899947
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.295423,0.295423,0,0,0,0.295423,0,0,0,0,0,0.3109716,0.295423,0,0,0.9457542,3.70251,0,0.3109716,-0.3109716,4.774998,79.58314,0.2144102,0.3249653,0,0,3.70251
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,1.291278,3.391539,0.04979978,0,0.04979978,4.822242,80.37054,0.2144038,0,0.03983982,0,3.441338
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.5206015,0.5206015,0,0,0,0.5206015,42.10227,0,1.110223E-16,0,0.2191851,0.5480016,0.5206015,0,0,1.241478,3.436358,0,0.3288166,-0.3288166,4.475639,74.59383,0.2144038,0.5726617,0.1753481,0,3.655544
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.4562457,0.4562457,0,0,0,0.4562457,125.0847,0,0,0,0.5706937,0.4802586,0.4562457,0,0,1.60683,3.107542,0.09043501,0,0.09043501,4.561433,76.02374,0.2143921,0.5018703,0.4565549,0,3.678236
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.142393,1.142393,0,0,0,1.142393,29.57585,0,0,0,0.3378724,1.202519,1.142393,0,0,1.516395,3.188933,0,0.8646466,-0.8646466,3.650016,60.83347,0.2143921,1.256632,0.2702979,0,3.526806
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.3846967,0.3846967,0,0,0,0.3846967,66.09032,0,5.551115E-17,0,0.2542473,0.4049439,0.3846967,0,0,2.477113,2.324287,0,0.1506966,-0.1506966,3.491168,58.18601,0.2143921,0.4231664,0.2033978,0,2.578534
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.898425,2.898425,1.7,0,0.5202,2.898425,7.827554,0,0,0.1082672,0.2268758,1.2615,1.198425,0,0,2.644554,2.17359,0,1.034624,-1.034624,2.400578,40.00956,0.2143921,3.188267,0.1815006,1.7,2.400466
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.5365915,0.5365915,1.7,0,0.5202,0.5365915,78.06419,0,0,0,0.4188859,0,0,1.163408,1.105238,3.794137,1.138966,1.524124,0,1.524124,3.846489,64.10802,0.2144283,0.5902507,0.3351087,1.7,1.557852
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.304205,1.304205,1.7,0,0.5202,1.304205,62.44764,0,0,0,0.8144453,0,0,0.395795,0.3760052,2.270013,2.510678,1.190451,0,1.190451,4.97585,82.93066,0.2144884,1.434626,0.6515563,1.7,3.325123
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2820065,0.2820065,0,0,0,0.2820065,111.1268,0,0,0,0.3133847,0.2968489,0.2820065,0,0,1.079562,3.582083,0.01653585,0,0.01653585,4.991537,83.19212,0.2144862,0.3102071,0.2507078,0,3.895468
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.2179662,0.2179662,0,0,0,0.2179662,23.1242,0,0,0,0.05040294,0.2294381,0.2179662,0,0,1.063026,3.596965,0,0.1790352,-0.1790352,4.802817,80.04679,0.2144862,0.2397628,0.04032236,0,3.647368
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.735276,1.735276,1.7,0,0.5202,1.735276,1.176052,1.179612E-16,0,0,0.02040776,0.03713308,0.03527643,0,0,1.261954,3.41793,0,0.01672533,-0.01672533,4.785187,79.75296,0.2144862,1.908804,0.01632621,1.7,3.438338
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,1.277085,0,0.4047441,0,0,0,0,0,0.06730751,0,0,1.277085,1.21323,1.280538,3.401205,1.280538,0,1.280538,6.000012,100,0.2144765,0,0.05384601,1.7,3.468512
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,4.684113,3.08,1.7,0,0.5202,3.08,0,0,1.604113,2.072525,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2144765,5.152524,0,1.7,4.553689
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1774423,0.1774423,1.630074,0,0.5011102,0.1774423,0,0,0,0,0,0,0,1.452632,1.38,1.614035,3.101057,1.38,0,1.38,5.777987,96.29959,0.2145184,0.1951866,0,1.7,3.101057
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.034893,0.034893,0,0,0,0.034893,0,0,0,0,0,0.03672947,0.034893,0,0,0.2340351,4.343057,0,0.03672947,-0.03672947,5.739271,95.65432,0.2145184,0.0383823,0,0,4.343057
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.8339291,0.8339291,0,0,0,0.8339291,0,0,1.110223E-16,0,0,0.8778201,0.8339291,0,0,0.2748456,4.306328,0,0.8778201,-0.8778201,4.813967,80.23262,0.2145184,0.917322,0,0,4.306328
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.5725676,0.5725676,0,0,0,0.5725676,0,0,0,0,0,0.6027027,0.5725676,0,0,1.250201,3.428508,0,0.6027027,-0.6027027,4.178662,69.64423,0.2145184,0.6298244,0,0,3.428508
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.7569413,0.7569413,0,0,0,0.7569413,0,0,1.110223E-16,0,0,0.7967803,0.7569413,0,0,1.919871,2.825805,0,0.7967803,-0.7967803,3.338782,55.64626,0.2145184,0.8326354,0,0,2.825805
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.805182,2.029025,0,0,0,3.338782,55.64626,0.2145184,0,0,0,2.029025
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3192117,0.3192117,0,0,0,0.3192117,0,0,5.551115E-17,0,0,0.3360123,0.3192117,0,0,2.805182,2.029025,0,0.3360123,-0.3360123,2.984594,49.74314,0.2145184,0.3511329,0,0,2.029025
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1345959,0.1345959,0,0,0,0.1345959,0,0,2.775558E-17,0,0,0.1416799,0.1345959,0,0,3.17853,1.693012,0,0.1416799,-0.1416799,2.83525,47.25408,0.2145184,0.1480555,0,0,1.693012
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003329033,0.003329033,0,0,0,0.003329033,0,0,4.336809E-19,0,0,0.003504245,0.003329033,0,0,3.335952,1.551332,0,0.003504245,-0.003504245,2.831557,47.19252,0.2145184,0.003661936,0,0,1.551332
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2402757,0.2402757,0,0,0,0.2402757,0,0,5.551115E-17,0,0,0.2529218,0.2402757,0,0,3.339845,1.547828,0,0.2529218,-0.2529218,2.564954,42.74914,0.2145184,0.2643033,0,0,1.547828
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1458272,0.1458272,0,0,0,0.1458272,0,0,0,0,0,0.1535023,0.1458272,0,0,3.620869,1.294906,0,0.1535023,-0.1535023,2.403148,40.05239,0.2145184,0.1604099,0,0,1.294906
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.4545473,0.4545473,0,0,0,0.4545473,19.64359,0,0,0,0.08928941,0.4784708,0.4545473,0,0,3.791428,1.141404,0,0.3891814,-0.3891814,1.992915,33.21518,0.2145184,0.500002,0.07143153,0,1.230694
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.310555,1.310555,1.7,0,0.5202,1.310555,22.39725,5.551115E-17,0,0,0.2935284,0,0,0.3894445,0.3699723,4.223851,0.7522228,0.6635007,0,0.6635007,2.622367,43.70603,0.2145548,1.441611,0.2348228,1.7,1.045751
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7225238,0,0,1.452632,1.38,3.560351,1.349373,2.102524,0,2.102524,4.616996,76.94978,0.2144709,0,0.578019,1.7,2.071897
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.952898,1.952898,1.7,0,0.5202,1.952898,38.88313,0,0,0,0.7593478,0.2662081,0.2528977,0,0,1.457827,3.241645,0.4931397,0,0.4931397,5.084829,84.74699,0.2144928,2.148187,0.6074782,1.7,4.000993
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.4177882,0.4177882,0,0,0,0.4177882,257.7579,0,0,0,1.076882,0.4397771,0.4177882,0,0,0.9646871,3.685471,0.6371053,0,0.6371053,5.68924,94.82049,0.2144106,0.459567,0.8615059,0,4.762353
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.600915,2.600915,1.7,0,0.5202,2.600915,48.65148,0,0,0,1.265384,0.9483316,0.900915,0,0,0.3275819,4.258865,0.3170521,0,0.3170521,5.990023,99.83351,0.2144246,2.861006,1.012307,1.7,5.524249
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.986764,1.986764,1.030892,0,0.3375335,1.986764,51.17422,0,0,0,1.016711,1.006181,0.9558721,0,0,0.01052979,4.544212,0.01052979,0,0.01052979,6.000012,100,0.2144251,2.18544,0.8133687,1.7,5.560923
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.5828811,0.5828811,0,0,0,0.5828811,135.8359,0.1782027,0,0,0.7917617,0.613559,0.5828811,0,0,0,4.553689,0,0,0,6.000012,100,0.2144251,0.6411692,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.9818029,0.9818029,0,0,0,0.9818029,37.85215,0,0,0,0.3716335,1.033477,0.9818029,0,0,0,4.553689,0,0.6618432,-0.6618432,5.302368,88.37263,0.2144251,1.079983,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.454749,2.454749,1.7,0,0.5202,2.454749,13.48613,1.110223E-16,0,0,0.3310506,0.7944723,0.7547487,0,0,0.7353813,3.891846,0,0.4634217,-0.4634217,4.813879,80.23115,0.2144251,2.700224,0.2648405,1.7,4.222897
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.7011222,0.7011222,0,0,0,0.7011222,54.26712,0,0,0,0.3804788,0.7380234,0.7011222,0,0,1.250294,3.428424,0,0.3575446,-0.3575446,4.436994,73.94975,0.2144251,0.7712345,0.3043831,0,3.808903
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.891912,1.891912,1.7,0,0.5202,1.891912,8.716591,1.110223E-16,0,0,0.1649103,0.2020131,0.1919125,0,0,1.647566,3.070879,0,0.03710287,-0.03710287,4.397884,73.29791,0.2144251,2.081104,0.1319282,1.7,3.23579
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.8374448,0.8374448,1.7,0,0.5202,0.8374448,0,0,0,0,0,0,0,0.8625551,0.8194274,1.688792,3.033777,0.8194274,0,0.8194274,5.175261,86.25417,0.2144767,0.9211894,0,1.7,3.033777
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.861003,1.861003,1.7,0,0.5202,1.861003,0,0,0,0,0,0.1694772,0.1610033,0,0,0.8693641,3.771261,0,0.1694772,-0.1694772,4.996616,83.27677,0.2144767,2.047104,0,1.7,3.771261
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.057672,3.601784,0,0,0,4.996616,83.27677,0.2144767,0,0,0,3.601784
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.057672,3.601784,0,0,0,4.996616,83.27677,0.2144767,0,0,0,3.601784
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02394533,0.02394533,0,0,0,0.02394533,0,0,3.469447E-18,0,0,0.02520561,0.02394533,0,0,1.057672,3.601784,0,0.02520561,-0.02520561,4.970047,82.83395,0.2144767,0.02633986,0,0,3.601784
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2861803,0.2861803,0,0,0,0.2861803,0,0,0,0,0,0.3012425,0.2861803,0,0,1.085678,3.576578,0,0.3012425,-0.3012425,4.65251,77.54167,0.2144767,0.3147984,0,0,3.576578
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1667554,0.1667554,0,0,0,0.1667554,0,0,2.775558E-17,0,0,0.175532,0.1667554,0,0,1.420392,3.275336,0,0.175532,-0.175532,4.467483,74.45789,0.2144767,0.183431,0,0,3.275336
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.615428,3.099804,0,0,0,4.467483,74.45789,0.2144767,0,0,0,3.099804
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.615428,3.099804,0,0,0,4.467483,74.45789,0.2144767,0,0,0,3.099804
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.3776232,0.3776232,0,0,0,0.3776232,0,0,0,0,0,0.3974981,0.3776232,0,0,1.615428,3.099804,0,0.3974981,-0.3974981,4.048483,67.47458,0.2144767,0.4153856,0,0,3.099804
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.057092,2.702306,0,0,0,4.048483,67.47458,0.2144767,0,0,0,2.702306
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.06866751,0.06866751,0,0,0,0.06866751,0,0,0,0,0,0.07228158,0.06866751,0,0,2.057092,2.702306,0,0.07228158,-0.07228158,3.972291,66.20472,0.2144767,0.07553425,0,0,2.702306
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.3817001,0.3817001,0,0,0,0.3817001,45.95722,0,0,0,0.1754187,0.4017895,0.3817001,0,0,2.137405,2.630024,0,0.2263708,-0.2263708,3.733675,62.2278,0.2144767,0.4198701,0.140335,0,2.805443
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,1.115372,1.115372,0,0,0,1.115372,40.13181,0,0,0,0.4476189,1.174076,1.115372,0,0,2.388928,2.403653,0,0.7264569,-0.7264569,2.967923,49.46528,0.2144767,1.226909,0.3580951,0,2.851272
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.325054,0.325054,0,0,0,0.325054,285.5891,0,0,0,0.9283189,0.342162,0.325054,0,0,3.196103,1.677197,0.5861568,0,0.5861568,3.524,58.73321,0.2144012,0.3575594,0.742655,0,2.605515
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.700679,1.700679,1.7,0,0.5202,1.700679,74.75724,0,0,0,1.271381,0.0007148141,0.0006790734,0,0,2.609946,2.204738,1.270666,0,1.270666,4.729459,78.82417,0.2144575,1.870747,1.017105,1.7,3.476118
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.4108946,0.4108946,0.425,0,0.172125,0.4108946,409.603,0.3578621,0,0,1.683037,0,0,0,0,1.33928,3.348337,1.33928,0,1.33928,6.000012,100,0.2142852,0.4519841,1.346429,1.7,5.031374
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.9979112,0.9979112,0,0,0,0.9979112,211.1231,1.056388,0,0,2.106821,1.050433,0.9979112,0,0,0,4.553689,0,0,0,6.000012,100,0.2142852,1.097702,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.660652,1.660652,0.425,0,0.172125,1.660652,130.7525,0.8706577,0,0,2.171344,1.300686,1.235652,0,0,0,4.553689,0,0,0,6.000012,100,0.2142852,1.826717,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.558543,1.558543,0.425,0,0.172125,1.558543,122.765,0.7201416,0,0,1.913345,1.193203,1.133543,0,0,0,4.553689,0,0,0,6.000012,100,0.2142852,1.714397,1.530676,1.7,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142852,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.186046,1.186046,0,0,0,1.186046,111.6742,0.07603785,0,0,1.324507,1.248469,1.186046,0,0,0,4.553689,0,0,0,6.000012,100,0.2142852,1.30465,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,2.055201,2.055201,1.327111,0,0.4184012,2.055201,37.29127,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.2142852,2.26072,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.341608,1.341608,0.9882289,0,0.3258865,1.341608,27.72628,1.110223E-16,0,0,0.371978,0.371978,0.3533791,0,0,0,4.553689,0,0,0,6.000012,100,0.2142852,1.475769,0.2975824,1.7,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,4.961233,3.08,1.7,0,0.5202,3.08,0,0,1.881233,2.377356,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2142852,5.457356,0,1.7,4.553689
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.576524,1.576524,1.7,0,0.5202,1.576524,0,0,0,0,0,0,0,0.1234762,0.1173024,1.614035,3.101057,0.1173024,0,0.1173024,4.580087,76.33463,0.2142926,1.734176,0,1.7,3.101057
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.68078,3.08,1.7,0,0.5202,3.08,0,0,0.6007801,0.9688581,0,1.452632,1.38,0,0,1.496733,3.20663,0,1.452632,-1.452632,3.048879,50.81454,0.2142926,4.048858,0,1.7,3.20663
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.4961745,0.4961745,1.7,0,0.5202,0.4961745,0,0,0,0,0,0,0,1.203825,1.143634,3.110768,1.753998,1.143634,0,1.143634,4.133825,68.89695,0.2143646,0.545792,0,1.7,1.753998
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3378439,0.3378439,1.7,0,0.5202,0.3378439,0,0,0,0,0,0,0,1.362156,1.294048,1.967134,2.783269,1.294048,0,1.294048,5.361467,89.3576,0.2144301,0.3716283,0,1.7,2.783269
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1384476,0.1384476,0,0,0,0.1384476,0,0,2.775558E-17,0,0,0.1457343,0.1384476,0,0,0.6730853,3.947912,0,0.1457343,-0.1457343,5.20785,86.79733,0.2144301,0.1522923,0,0,3.947912
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4715891,0.4715891,0,0,0,0.4715891,0,0,5.551115E-17,0,0,0.4964096,0.4715891,0,0,0.8350123,3.802178,0,0.4964096,-0.4964096,4.684588,78.07631,0.2144301,0.518748,0,0,3.802178
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2746909,0.2746909,0,0,0,0.2746909,0,0,0,0,0,0.2891483,0.2746909,0,0,1.386579,3.305768,0,0.2891483,-0.2891483,4.379799,72.99651,0.2144301,0.30216,0,0,3.305768
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1912892,0.1912892,0,0,0,0.1912892,0,0,2.775558E-17,0,0,0.2013571,0.1912892,0,0,1.707855,3.01662,0,0.2013571,-0.2013571,4.16755,69.45903,0.2144301,0.2104182,0,0,3.01662
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.06721384,0.06721384,0,0,0,0.06721384,0,0,1.387779E-17,0,0,0.07075141,0.06721384,0,0,1.931585,2.815263,0,0.07075141,-0.07075141,4.092971,68.21606,0.2144301,0.07393523,0,0,2.815263
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.4379486,0.4379486,0,0,0,0.4379486,0,0,5.551115E-17,0,0,0.4609985,0.4379486,0,0,2.010197,2.744511,0,0.4609985,-0.4609985,3.607036,60.11715,0.2144301,0.4817435,0,0,2.744511
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1044796,0.1044796,0,0,0,0.1044796,0,0,1.387779E-17,0,0,0.1099785,0.1044796,0,0,2.522418,2.283513,0,0.1099785,-0.1099785,3.491109,58.18503,0.2144301,0.1149276,0,0,2.283513
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.3780003,0.3780003,0,0,0,0.3780003,0,0,5.551115E-17,0,0,0.397895,0.3780003,0,0,2.644616,2.173534,0,0.397895,-0.397895,3.071691,51.19474,0.2144301,0.4158003,0,0,2.173534
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,3.086722,1.775639,0.5357756,0,0.5357756,3.579972,59.66608,0.2143613,0,0.4286205,0,2.311415
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.782218,1.782218,1.7,0,0.5202,1.782218,61.73786,0,0,0,1.100303,0.08654489,0.08221765,0,0,2.550946,2.257837,1.013758,0,1.013758,4.541708,75.69497,0.2144061,1.960439,0.8802424,1.7,3.35814
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.951312,1.951312,1.7,0,0.5202,1.951312,69.14484,0,0,0,1.349232,0.2645394,0.2513124,0,0,1.537188,3.17022,1.084692,0,1.084692,5.570737,92.84543,0.2144539,2.146444,1.079386,1.7,4.519452
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.689307,1.689307,0.5807558,0,0.2146463,1.689307,95.8613,0,0,0,1.619391,1.166896,1.108551,0,0,0.4524956,4.146443,0.4524956,0,0.4524956,6.000012,100,0.2144241,1.858237,1.295513,1.7,5.765834
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.3158775,0.3158775,0,0,0,0.3158775,628.3502,1.652314,0,0,1.984817,0.3325026,0.3158775,0,0,0,4.553689,0,0,0,6.000012,100,0.2144241,0.3474652,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.199539,1.199539,0,0,0,1.199539,140.4079,0.4215749,0,0,1.684247,1.262672,1.199539,0,0,0,4.553689,0,0,0,6.000012,100,0.2144241,1.319492,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144241,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.6499952,0.6499952,0,0,0,0.6499952,230.8168,0.8160927,0,0,1.500298,0.6842055,0.6499952,0,0,0,4.553689,0,0,0,6.000012,100,0.2144241,0.7149947,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.9695808,0.9695808,0,0,0,0.9695808,132.7103,0.2661217,0,0,1.286733,1.020611,0.9695808,0,0,0,4.553689,0,0,0,6.000012,100,0.2144241,1.066539,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.439263,1.439263,0.7684287,0,0.265881,1.439263,49.0627,1.110223E-16,0,0,0.7061412,0.7061412,0.6708341,0,0,0,4.553689,0,0,0,6.000012,100,0.2144241,1.583189,0.564913,1.7,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.300878,1.300878,1.035433,0,0.3387731,1.300878,21.47903,1.110223E-16,0,0,0.279416,0.279416,0.2654452,0,0,0,4.553689,0,0,0,6.000012,100,0.2144241,1.430966,0.2235328,1.7,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.553742,0.553742,0,0,0,0.553742,0,0,1.110223E-16,0,0,0.5828863,0.553742,0,0,0,4.553689,0,0.5828863,-0.5828863,5.385596,89.75975,0.2144241,0.6091162,0,0,4.553689
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1464077,0.1464077,0,0,0,0.1464077,0,0,2.775558E-17,0,0,0.1541134,0.1464077,0,0,0.6476514,3.970803,0,0.1541134,-0.1541134,5.223146,87.05226,0.2144241,0.1610485,0,0,3.970803
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.691454,1.691454,1.7,0,0.5202,1.691454,0,0,0,0,0,0,0,0.008545738,0.008118451,0.8188886,3.816689,0.008118451,0,0.008118451,5.230848,87.18063,0.2144246,1.8606,0,1.7,3.816689
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.930675,1.930675,1.7,0,0.5202,1.930675,0,0,0,0,0,0.2428156,0.2306748,0,0,0.8107701,3.823996,0,0.2428156,-0.2428156,4.974898,82.91479,0.2144246,2.123742,0,1.7,3.823996
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.3010882,0.3010882,0,0,0,0.3010882,0,0,5.551115E-17,0,0,0.3169349,0.3010882,0,0,1.080565,3.58118,0,0.3169349,-0.3169349,4.640819,77.34683,0.2144246,0.331197,0,0,3.58118
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.2107805,0.2107805,0,0,0,0.2107805,0,0,2.775558E-17,0,0,0.2218743,0.2107805,0,0,1.432715,3.264245,0,0.2218743,-0.2218743,4.406943,73.44891,0.2144246,0.2318586,0,0,3.264245
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2328379,0.2328379,0,0,0,0.2328379,0,0,0,0,0,0.2450925,0.2328379,0,0,1.679242,3.042371,0,0.2450925,-0.2450925,4.148593,69.14307,0.2144246,0.2561217,0,0,3.042371
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2736568,0.2736568,0,0,0,0.2736568,0,0,0,0,0,0.2880598,0.2736568,0,0,1.951567,2.797279,0,0.2880598,-0.2880598,3.844951,64.08239,0.2144246,0.3010225,0,0,2.797279
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1206091,0.1206091,0,0,0,0.1206091,0,0,1.387779E-17,0,0,0.126957,0.1206091,0,0,2.271634,2.509219,0,0.126957,-0.126957,3.711127,61.85199,0.2144246,0.13267,0,0,2.509219
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.412697,2.382262,0,0,0,3.711127,61.85199,0.2144246,0,0,0,2.382262
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.412697,2.382262,0,0,0,3.711127,61.85199,0.2144246,0,0,0,2.382262
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.2044588,0.2044588,0,0,0,0.2044588,0,0,2.775558E-17,0,0,0.2152198,0.2044588,0,0,2.412697,2.382262,0,0.2152198,-0.2152198,3.484265,58.07097,0.2144246,0.2249047,0,0,2.382262
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1515065,0.1515065,0,0,0,0.1515065,0,0,2.775558E-17,0,0,0.1594805,0.1515065,0,0,2.65183,2.167042,0,0.1594805,-0.1594805,3.316158,55.26919,0.2144246,0.1666571,0,0,2.167042
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,2.829031,2.007561,0.2507402,0,0.2507402,3.554031,59.23373,0.2143925,0,0.2005922,0,2.258302
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.5087119,0.5087119,0,0,0,0.5087119,107.3926,0,0,0,0.5463188,0.5354862,0.5087119,0,0,2.57829,2.233228,0.01083262,0,0.01083262,3.564308,59.40501,0.2143911,0.5595831,0.437055,0,2.779546
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.432456,2.432456,1.7,0,0.5202,2.432456,18.1958,1.110223E-16,0,0,0.4426048,0.7710063,0.732456,0,0,2.567458,2.242977,0,0.3284015,-0.3284015,3.218142,53.6356,0.2143911,2.675702,0.3540838,1.7,2.685582
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.735197,2.735197,1.7,0,0.5202,2.735197,19.19183,0,0,0,0.5249342,1.089681,1.035197,0,0,2.932348,1.914575,0,0.5647464,-0.5647464,2.622847,43.71403,0.2143911,3.008716,0.4199474,1.7,2.43951
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02625589,0.02625589,1.478887,0,0.4598363,0.02625589,4085.116,0,0,0,1.072583,0,0,1.452632,1.38,3.559844,1.349829,2.452583,0,2.452583,4.949572,82.4927,0.2142681,0.02888147,0.8580666,1.7,2.422412
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.429623,3.08,1.7,0,0.5202,3.08,54.30004,0,0.3496226,0.6925849,1.672441,1.452632,1.38,0,0,1.107261,3.557154,0.2198097,0,0.2198097,5.158102,85.96819,0.21424,3.772585,1.337953,1.7,5.229595
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.280608,1.280608,0.5385295,0,0.2031186,1.280608,130.2964,0,0,0,1.668586,0.781135,0.7420782,0,0,0.8874514,3.754983,0.8874514,0,0.8874514,6.000012,100,0.2141472,1.408669,1.334869,1.7,5.423569
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.8841451,0.8841451,0,0,0,0.8841451,136.626,0.2772933,0,0,1.207972,0.930679,0.8841451,0,0,0,4.553689,0,0,0,6.000012,100,0.2141472,0.9725596,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.6916342,0.6916342,0,0,0,0.6916342,136.8175,0.2182408,0,0,0.9462769,0.728036,0.6916342,0,0,0,4.553689,0,0,0,6.000012,100,0.2141472,0.7607977,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.980539,1.980539,1.239941,0,0.3946039,1.980539,39.36186,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.2141472,2.178593,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2141472,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.4068176,0.4068176,0,0,0,0.4068176,0,0,5.551115E-17,0,0,0.4282291,0.4068176,0,0,0,4.553689,0,0.4282291,-0.4282291,5.548619,92.4768,0.2141472,0.4474994,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.9480008,0.9480008,0,0,0,0.9480008,0,0,1.110223E-16,0,0,0.9978955,0.9480008,0,0,0.4758101,4.12546,0,0.9978955,-0.9978955,4.496745,74.94559,0.2141472,1.042801,0,0,4.12546
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.8162673,0.8162673,0,0,0,0.8162673,0,0,0,0,0,0.8592287,0.8162673,0,0,1.584583,3.127564,0,0.8592287,-0.8592287,3.591038,59.85052,0.2141472,0.897894,0,0,3.127564
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.7327,1.7327,1.7,0,0.5202,1.7327,0,0,0,0,0,0.03442103,0.03269998,0,0,2.539281,2.268336,0,0.03442103,-0.03442103,3.554755,59.2458,0.2141472,1.90597,0,1.7,2.268336
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2308881,0.2308881,1.68352,0,0.5157009,0.2308881,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.577527,2.233915,1.38,0,1.38,4.863938,81.06548,0.2141985,0.2539769,0,1.7,2.233915
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1530772,0.1530772,0,0,0,0.1530772,0,0,2.775558E-17,0,0,0.1611339,0.1530772,0,0,1.197527,3.475915,0,0.1611339,-0.1611339,4.694088,78.23464,0.2141985,0.168385,0,0,3.475915
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.004801097,0.004801097,0,0,0,0.004801097,0,0,8.673617E-19,0,0,0.005053787,0.004801097,0,0,1.376565,3.314781,0,0.005053787,-0.005053787,4.688761,78.14586,0.2141985,0.005281207,0,0,3.314781
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.289826,0.289826,0,0,0,0.289826,0,0,5.551115E-17,0,0,0.30508,0.289826,0,0,1.38218,3.309727,0,0.30508,-0.30508,4.367178,72.78616,0.2141985,0.3188086,0,0,3.309727
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1625315,0.1625315,0,0,0,0.1625315,0,0,2.775558E-17,0,0,0.1710858,0.1625315,0,0,1.721158,3.004647,0,0.1710858,-0.1710858,4.186838,69.78049,0.2141985,0.1787847,0,0,3.004647
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.911253,2.833561,0,0,0,4.186838,69.78049,0.2141985,0,0,0,2.833561
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.911253,2.833561,0,0,0,4.186838,69.78049,0.2141985,0,0,0,2.833561
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.06349918,0.06349918,0,0,0,0.06349918,0,0,0,0,0,0.06684124,0.06349918,0,0,1.911253,2.833561,0,0.06684124,-0.06684124,4.116381,68.60622,0.2141985,0.0698491,0,0,2.833561
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2628873,0.2628873,0,0,0,0.2628873,0,0,0,0,0,0.2767235,0.2628873,0,0,1.985521,2.76672,0,0.2767235,-0.2767235,3.824689,63.74469,0.2141985,0.2891761,0,0,2.76672
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.673197,0.673197,0,0,0,0.673197,79.85503,0,0,0,0.5375817,0.7086285,0.673197,0,0,2.292992,2.489996,0,0.1710468,-0.1710468,3.64439,60.73971,0.2141985,0.7405167,0.4300654,0,3.027578
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.754604,1.754604,1.7,0,0.5202,1.754604,58.05638,0,0,0,1.01866,0.0574782,0.05460429,0,0,2.483044,2.318949,0.9611815,0,0.9611815,4.556247,75.93729,0.2142409,1.930065,0.8149278,1.7,3.337609
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0.425,0,0.172125,0,0,0.2218741,0,0,1.328893,0,0,0.2031258,0.1929696,1.521862,3.184013,1.521862,0,1.521862,6.000012,100,0.2140469,0,1.063114,1.7,4.512906
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140469,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.506498,1.506498,0.425,0,0.172125,1.506498,136.5386,0.9185318,0,0,2.056951,1.138419,1.081498,0,0,0,4.553689,0,0,0,6.000012,100,0.2140469,1.657148,1.645561,1.7,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140469,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.322426,1.322426,0.425,0,0.172125,1.322426,155.992,1.11822,0,0,2.06288,0.9446592,0.8974262,0,0,0,4.553689,0,0,0,6.000012,100,0.2140469,1.454669,1.650304,1.7,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,2.00729,2.00729,0.6272897,0,0.2273501,2.00729,88.15546,0.3169038,0,0,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2140469,2.208019,1.415628,1.7,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140469,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.987858,1.987858,1.176721,0,0.3773449,1.987858,42.95218,1.110223E-16,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.2140469,2.186644,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2498474,0.2498474,0,0,0,0.2498474,118.1322,0.03215289,0,0,0.2951501,0.2629972,0.2498474,0,0,0,4.553689,0,0,0,6.000012,100,0.2140469,0.2748321,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.200969,2.200969,1.7,0,0.5202,2.200969,0,0,0,0,0,0.5273356,0.5009689,0,0,0,4.553689,0,0.5273356,-0.5273356,5.444151,90.73567,0.2140469,2.421066,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.682334,2.682334,1.7,0,0.5202,2.682334,0,0,0,0,0,1.034036,0.9823343,0,0,0.5859285,4.026353,0,1.034036,-1.034036,4.354182,72.56955,0.2140469,2.950568,0,1.7,4.026353
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,2.063136,2.063136,1.7,0,0.5202,2.063136,0,0,0,0,0,0.3822483,0.3631359,0,0,1.734858,2.992317,0,0.3822483,-0.3822483,3.951257,65.85414,0.2140469,2.269449,0,1.7,2.992317
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.159578,2.610069,1.38,0,1.38,5.260439,87.67381,0.2140566,0,0,1.7,2.610069
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.4152987,0.4152987,0,0,0,0.4152987,0,0,5.551115E-17,0,0,0.4371565,0.4152987,0,0,0.7795779,3.852069,0,0.4371565,-0.4371565,4.799636,79.99377,0.2140566,0.4568286,0,0,3.852069
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1102196,0.1102196,0,0,0,0.1102196,0,0,1.387779E-17,0,0,0.1160207,0.1102196,0,0,1.265307,3.414912,0,0.1160207,-0.1160207,4.67734,77.95551,0.2140566,0.1212416,0,0,3.414912
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.394219,3.298892,0,0,0,4.67734,77.95551,0.2140566,0,0,0,3.298892
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2635486,0.2635486,0,0,0,0.2635486,0,0,0,0,0,0.2774196,0.2635486,0,0,1.394219,3.298892,0,0.2774196,-0.2774196,4.384913,73.08175,0.2140566,0.2899035,0,0,3.298892
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1247954,0.1247954,0,0,0,0.1247954,0,0,2.775558E-17,0,0,0.1313636,0.1247954,0,0,1.702463,3.021472,0,0.1313636,-0.1313636,4.246444,70.77393,0.2140566,0.137275,0,0,3.021472
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1285203,0.1285203,0,0,0,0.1285203,0,0,2.775558E-17,0,0,0.1352846,0.1285203,0,0,1.848423,2.890108,0,0.1352846,-0.1352846,4.103842,68.39722,0.2140566,0.1413724,0,0,2.890108
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.110995,0.110995,0,0,0,0.110995,0,0,1.387779E-17,0,0,0.1168369,0.110995,0,0,1.998739,2.754824,0,0.1168369,-0.1168369,3.980685,66.34461,0.2140566,0.1220945,0,0,2.754824
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.128558,2.637987,0,0,0,3.980685,66.34461,0.2140566,0,0,0,2.637987
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4256619,0.4256619,0,0,0,0.4256619,0,0,5.551115E-17,0,0,0.4480651,0.4256619,0,0,2.128558,2.637987,0,0.4480651,-0.4480651,3.508383,58.47293,0.2140566,0.468228,0,0,2.637987
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,2.626408,2.189922,0.5243461,0,0.5243461,4.005821,66.76355,0.2139899,0,0.4194768,0,2.714268
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.975051,1.975051,1.7,0,0.5202,1.975051,53.25088,0,0,0,1.051732,0.2895274,0.275051,0,0,2.102062,2.661833,0.7622046,0,0.7622046,4.728912,78.81504,0.2140235,2.172556,0.8413856,1.7,3.713565
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.474379,1.474379,1.330386,0,0.4192955,1.474379,101.1564,0,0,0,1.491429,0.1515715,0.1439929,0,0,1.339857,3.347817,1.339857,0,1.339857,6.000012,100,0.2140163,1.621817,1.193143,1.7,4.839246
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.2096816,0.2096816,0,0,0,0.2096816,740.6602,1.332311,0,0,1.553028,0.2207175,0.2096816,0,0,0,4.553689,0,0,0,6.000012,100,0.2140163,0.2306498,1.242423,0,6.106718
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.368683,1.368683,0.425,0,0.172125,1.368683,153.0278,1.101115,0,0,2.094465,0.9933502,0.9436827,0,0,0,4.553689,0,0,0,6.000012,100,0.2140163,1.505551,1.675572,1.7,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.21139,1.21139,0,0,0,1.21139,178.4532,0.8866165,0,0,2.161764,1.275147,1.21139,0,0,0,4.553689,0,0,0,6.000012,100,0.2140163,1.332529,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,2.058407,2.058407,0.6784073,0,0.2413052,2.058407,100.0506,0.6068166,0,0,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2140163,2.264248,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.4163551,0.4163551,0,0,0,0.4163551,430.8859,1.355747,0,0,1.794015,0.4382685,0.4163551,0,0,0,4.553689,0,0,0,6.000012,100,0.2140163,0.4579906,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,1.122638,1.122638,0,0,0,1.122638,115.6711,0.1168433,0,0,1.298567,1.181724,1.122638,0,0,0,4.553689,0,0,0,6.000012,100,0.2140163,1.234901,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.413356,1.413356,0.6248741,0,0.2266906,1.413356,58.72412,0,0,0,0.8299807,0.8299807,0.7884817,0,0,0,4.553689,0,0,0,6.000012,100,0.2140163,1.554691,0.6639846,1.7,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3574752,0.3574752,0,0,0,0.3574752,89.19508,0,0,0,0.3188503,0.3762897,0.3574752,0,0,0,4.553689,0,0.05743939,-0.05743939,5.939466,98.9909,0.2140163,0.3932227,0.2550803,0,4.872539
