Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06382154,4.49625,0,0,0,5.939466,98.9909,0.2140163,0,0,0,4.49625
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.245169,1.245169,0,0,0,1.245169,0,0,0,0,0,1.310704,1.245169,0,0,0.06382154,4.49625,0,1.310704,-1.310704,4.557863,75.96423,0.2140163,1.369685,0,0,4.49625
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.9605793,0.9605793,0,0,0,0.9605793,0,0,0,0,0,1.011136,0.9605793,0,0,1.520159,3.185546,0,1.011136,-1.011136,3.492032,58.20041,0.2140163,1.056637,0,0,3.185546
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.643644,2.17441,0,0,0,3.492032,58.20041,0.2140163,0,0,0,2.17441
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3354084,0.3354084,0,0,0,0.3354084,0,0,0,0,0,0.3530615,0.3354084,0,0,2.643644,2.17441,0,0.3530615,-0.3530615,3.119872,51.99776,0.2140163,0.3689493,0,0,2.17441
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.06717949,0.06717949,0,0,0,0.06717949,0,0,0,0,0,0.07071526,0.06717949,0,0,3.035934,1.821348,0,0.07071526,-0.07071526,3.045331,50.75542,0.2140163,0.07389744,0,0,1.821348
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1921823,0.1921823,0,0,0,0.1921823,0,0,2.775558E-17,0,0,0.2022971,0.1921823,0,0,3.114507,1.750633,0,0.2022971,-0.2022971,2.832092,47.20144,0.2140163,0.2114005,0,0,1.750633
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339281,1.548336,0,0,0,2.832092,47.20144,0.2140163,0,0,0,1.548336
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.8497852,0.8497852,0,0,0,0.8497852,0,0,1.110223E-16,0,0,0.8945107,0.8497852,0,0,3.339281,1.548336,0,0.8945107,-0.8945107,1.889194,31.48651,0.2140163,0.9347637,0,0,1.548336
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4429185,0.4429185,0,0,0,0.4429185,0,0,5.551115E-17,0,0,0.46623,0.4429185,0,0,4.333182,0.653825,0,0.46623,-0.46623,1.397745,23.2957,0.2140163,0.4872103,0,0,0.653825
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1913407,0.1913407,1.643972,0,0.5049044,0.1913407,0,0,0,0,0,0,0,1.452632,1.38,4.851215,0.1875951,1.38,0,1.38,2.706928,45.11538,0.2140604,0.2104748,0,1.7,0.1875951
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3440076,0.3440076,1.7,0,0.5202,0.3440076,0,0,0,0,0,0,0,1.355992,1.288193,3.471215,1.429595,1.288193,0,1.288193,3.929015,65.48345,0.2141262,0.3784083,0,1.7,1.429595
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01396256,0.01396256,1.466594,0,0.4564802,0.01396256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.183022,2.588969,1.38,0,1.38,5.238198,87.30312,0.2141383,0.01535882,0,1.7,2.588969
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.816567,2.816567,1.7,0,0.5202,2.816567,19.8326,0,0,0.01822428,0.5585987,1.175334,1.116567,0,0,0.8030226,3.830969,0,0.6167355,-0.6167355,4.588101,76.46821,0.2141383,3.098224,0.446879,1.7,4.389567
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,2.00735,2.00735,1.7,0,0.5202,2.00735,53.642,0,0,0,1.076783,0.3235264,0.3073501,0,0,1.488284,3.214233,0.7532563,0,0.7532563,5.302703,88.37821,0.2141713,2.208085,0.8614262,1.7,4.291016
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.6005471,0.6005471,0,0,0,0.6005471,223.7707,0,0,0,1.343848,0.6321549,0.6005471,0,0,0.735028,3.892164,0.7116935,0,0.7116935,5.977875,99.63105,0.2140811,0.6606019,1.075079,0,5.236012
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.9571449,0.9571449,0,0,0,0.9571449,170.8854,0.6047654,0,0,1.635621,1.007521,0.9571449,0,0,0.0233345,4.532688,0.0233345,0,0.0233345,6.000012,100,0.2140782,1.052859,1.308497,0,6.168309
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1255985,0.1255985,0,0,0,0.1255985,1406.165,1.633913,0,0,1.766122,0.132209,0.1255985,0,0,0,4.553689,0,0,0,6.000012,100,0.2140782,0.1381584,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.6796495,0.6796495,0,0,0,0.6796495,270.8329,1.125294,0,0,1.840714,0.7154205,0.6796495,0,0,0,4.553689,0,0,0,6.000012,100,0.2140782,0.7476144,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140782,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.5116349,0.5116349,0,0,0,0.5116349,296.895,0.9804556,0,0,1.519019,0.5385631,0.5116349,0,0,0,4.553689,0,0,0,6.000012,100,0.2140782,0.5627984,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140782,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.165807,1.165807,0,0,0,1.165807,72.04011,0,0,0,0.8398483,1.227165,1.165807,0,0,0,4.553689,0,0.3873165,-0.3873165,5.591744,93.19556,0.2140782,1.282387,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.404762,2.404762,1.7,0,0.5202,2.404762,15.43481,0,4.440892E-16,0,0.3711704,0.7418548,0.704762,0,0,0.4303517,4.166372,0,0.3706843,-0.3706843,5.201009,86.68331,0.2140782,2.645238,0.2969364,1.7,4.537543
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.196249,2.196249,1.7,0,0.5202,2.196249,0,0,0,0,0,0.5223678,0.4962495,0,0,0.8422232,3.795688,0,0.5223678,-0.5223678,4.650385,77.50626,0.2140782,2.415874,0,1.7,3.795688
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.458511,1.458511,1.7,0,0.5202,1.458511,0,0,0,0,0,0,0,0.2414893,0.2294148,1.422632,3.27332,0.2294148,0,0.2294148,4.868027,81.13362,0.2140924,1.604362,0,1.7,3.27332
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.5159869,0.5159869,0,0,0,0.5159869,0,0,1.110223E-16,0,0,0.5431441,0.5159869,0,0,1.193217,3.479794,0,0.5431441,-0.5431441,4.295503,71.59157,0.2140924,0.5675856,0,0,3.479794
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.246898,1.246898,0,0,0,1.246898,0,0,2.220446E-16,0,0,1.312524,1.246898,0,0,1.79671,2.93665,0,1.312524,-1.312524,2.911981,48.53291,0.2140924,1.371588,0,0,2.93665
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.209998,0.209998,0,0,0,0.209998,0,0,2.775558E-17,0,0,0.2210506,0.209998,0,0,3.255071,1.624125,0,0.2210506,-0.2210506,2.678973,44.64946,0.2140924,0.2309978,0,0,1.624125
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.500683,1.403075,0,0,0,2.678973,44.64946,0.2140924,0,0,0,1.403075
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.500683,1.403075,0,0,0,2.678973,44.64946,0.2140924,0,0,0,1.403075
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1933551,0.1933551,0,0,0,0.1933551,0,0,2.775558E-17,0,0,0.2035317,0.1933551,0,0,3.500683,1.403075,0,0.2035317,-0.2035317,2.464432,41.07378,0.2140924,0.2126906,0,0,1.403075
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.4408723,0.4408723,0,0,0,0.4408723,0,0,5.551115E-17,0,0,0.4640762,0.4408723,0,0,3.726829,1.199543,0,0.4640762,-0.4640762,1.975253,32.92081,0.2140924,0.4849596,0,0,1.199543
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.3168456,0.3168456,0,0,0,0.3168456,0,0,5.551115E-17,0,0,0.3335216,0.3168456,0,0,4.242469,0.7354668,0,0.3335216,-0.3335216,1.62369,27.06144,0.2140924,0.3485301,0,0,0.7354668
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3199601,0.3199601,0,0,0,0.3199601,0,0,0,0,0,0.3368001,0.3199601,0,0,4.613049,0.4019452,0,0.3368001,-0.3368001,1.268671,21.14448,0.2140924,0.3519561,0,0,0.4019452
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.4467075,0.4467075,1.7,0,0.5202,0.4467075,0,0,0,0,0,0,0,1.253292,1.190628,4.987271,0.06514512,1.190628,0,1.190628,2.3982,39.96992,0.2141665,0.4913782,0,1.7,0.06514512
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.796643,1.13671,1.38,0,1.38,3.707383,61.7896,0.214176,0,0,1.7,1.13671
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.384838,2.384838,1.7,0,0.5202,2.384838,19.12366,3.330669E-16,0,0,0.4560683,0.7208825,0.6848384,0,0,2.416643,2.37871,0,0.2648142,-0.2648142,3.428244,57.13729,0.214176,2.623322,0.3648546,1.7,2.834779
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.389583,1.389583,1.7,0,0.5202,1.389583,54.68696,0,0,0,0.759921,0,0,0.3104165,0.2948957,2.710881,2.113896,1.054817,0,1.054817,4.428931,73.81538,0.2142275,1.528542,0.6079367,1.7,2.873817
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.6077248,0.6077248,1.29326,0,0.40916,0.6077248,153.7617,0,0,0,0.9344482,0,0,0.6855354,0.6512586,1.656065,3.063231,1.585707,0,1.585707,5.933265,98.88755,0.2141825,0.6684972,0.7475586,1.7,3.997679
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,1.101276,0,0,1.171633,0,0,0,0,0.07035758,4.490367,0.07035758,0,0.07035758,6.000012,100,0.2141736,0,0.9373065,0,5.662
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,2.136988,2.136988,0.7569879,0,0.2627577,2.136988,81.93245,0.2982551,0,0,1.750887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2141736,2.350687,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.8940707,0.8940707,0,0,0,0.8940707,199.3791,0.8414629,0,0,1.78259,0.941127,0.8940707,0,0,0,4.553689,0,0,0,6.000012,100,0.2141736,0.9834777,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,1.093875,1.093875,0,0,0,1.093875,131.1082,0.2827118,0,0,1.434159,1.151447,1.093875,0,0,0,4.553689,0,0,0,6.000012,100,0.2141736,1.203262,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1376631,0.1376631,0,0,0,0.1376631,888.7443,1.078564,0,0,1.223473,0.1449085,0.1376631,0,0,0,4.553689,0,0,0,6.000012,100,0.2141736,0.1514294,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.355162,2.355162,1.33423,0,0.4203448,2.355162,45.63019,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.2141736,2.590678,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2141736,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,1.038452,1.038452,0,0,0,1.038452,28.12006,0,2.220446E-16,0,0.2920134,1.093108,1.038452,0,0,0,4.553689,0,0.8010942,-0.8010942,5.155584,85.92624,0.2141736,1.142298,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3414498,0.3414498,0,0,0,0.3414498,0,0,5.551115E-17,0,0,0.3594209,0.3414498,0,0,0.8901047,3.752595,0,0.3594209,-0.3594209,4.776721,79.61187,0.2141736,0.3755948,0,0,3.752595
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.9235781,0.9235781,0,0,0,0.9235781,0,0,1.110223E-16,0,0,0.9721875,0.9235781,0,0,1.289461,3.393174,0,0.9721875,-0.9721875,3.751946,62.53231,0.2141736,1.015936,0,0,3.393174
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.369669,2.420986,0,0,0,3.751946,62.53231,0.2141736,0,0,0,2.420986
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.369669,2.420986,0,0,0,3.751946,62.53231,0.2141736,0,0,0,2.420986
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2864772,0.2864772,0,0,0,0.2864772,0,0,0,0,0,0.301555,0.2864772,0,0,2.369669,2.420986,0,0.301555,-0.301555,3.434079,57.23454,0.2141736,0.3151249,0,0,2.420986
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.704731,2.119431,0,0,0,3.434079,57.23454,0.2141736,0,0,0,2.119431
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.0854071,0.0854071,0,0,0,0.0854071,0,0,1.387779E-17,0,0,0.08990221,0.0854071,0,0,2.704731,2.119431,0,0.08990221,-0.08990221,3.339314,55.65512,0.2141736,0.09394781,0,0,2.119431
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.4470106,0.4470106,0,0,0,0.4470106,0,0,5.551115E-17,0,0,0.4705375,0.4470106,0,0,2.804622,2.029529,0,0.4705375,-0.4705375,2.843324,47.38864,0.2141736,0.4917117,0,0,2.029529
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.4272328,0.4272328,0,0,0,0.4272328,0,0,5.551115E-17,0,0,0.4497188,0.4272328,0,0,3.327441,1.558992,0,0.4497188,-0.4497188,2.369279,39.4879,0.2141736,0.4699561,0,0,1.558992
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.290516,0.290516,0,0,0,0.290516,0,0,0,0,0,0.3058063,0.290516,0,0,3.827129,1.109273,0,0.3058063,-0.3058063,2.046931,34.11544,0.2141736,0.3195676,0,0,1.109273
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2978852,0.2978852,0,0,0,0.2978852,0,0,5.551115E-17,0,0,0.3135633,0.2978852,0,0,4.166914,0.8034666,0,0.3135633,-0.3135633,1.716406,28.60671,0.2141736,0.3276737,0,0,0.8034666
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.515317,0.4899033,0,0,0,1.716406,28.60671,0.2141736,0,0,0,0.4899033
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1397104,0.1397104,0,0,0,0.1397104,0,0,2.775558E-17,0,0,0.1470636,0.1397104,0,0,4.515317,0.4899033,0,0.1470636,-0.1470636,1.561387,26.02307,0.2141736,0.1536814,0,0,0.4899033
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.649194,2.454977,1.7,0,0.5202,2.454977,18.40638,0,0.1942176,0.80256,0.4518724,0.7947122,0.7549766,0,0,4.678721,0.3428397,0,0.3428397,-0.3428397,1.200002,20,0.2141736,2.914114,0.3614979,1.7,0.7947122
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.7792122,0.7792122,1.7,0,0.5202,0.7792122,97.48679,0,0,0,0.759629,0,0,0.9207878,0.8747484,5.059654,0,1.634377,0,1.634377,2.750509,45.84172,0.2141953,0.8571334,0.6077032,1.7,0.759629
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.581136,1.581136,1.7,0,0.5202,1.581136,84.46001,0,0,0,1.335427,0,0,0.1188644,0.1129212,3.425277,1.47094,1.448349,0,1.448349,4.124533,68.74208,0.2142403,1.739249,1.068342,1.7,2.806367
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.5609934,0.5609934,0.8564183,0,0.2899022,0.5609934,296.9651,0,0,0,1.665955,0,0,0.2954249,0.2806536,1.976928,2.774453,1.946608,0,1.946608,5.971248,99.5206,0.214072,0.6170928,1.332764,1.7,4.440408
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.7680066,0.7680066,0,0,0,0.7680066,226.5945,0.9015132,0,0,1.740261,0.808428,0.7680066,0,0,0.03031992,4.526401,0.03031992,0,0.03031992,6.000012,100,0.2140682,0.8448073,1.392209,0,6.266662
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.643184,2.643184,1.263184,0,0.4009492,2.643184,63.33871,0.2215269,0,0,1.674159,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2140682,2.907502,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140682,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.518411,1.518411,0.425,0,0.172125,1.518411,82.6181,0.1035234,0,0,1.254483,1.150959,1.093411,0,0,0,4.553689,0,0,0,6.000012,100,0.2140682,1.670252,1.003586,1.7,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1991396,0.1991396,0,0,0,0.1991396,533.1317,0.8520555,0,0,1.061676,0.2096206,0.1991396,0,0,0,4.553689,0,0,0,6.000012,100,0.2140682,0.2190535,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.5009288,0.5009288,0,0,0,0.5009288,128.3327,0.1155619,0,0,0.6428553,0.5272934,0.5009288,0,0,0,4.553689,0,0,0,6.000012,100,0.2140682,0.5510217,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2685725,0.2685725,0,0,0,0.2685725,82.46613,0,0,0,0.2214813,0.2827079,0.2685725,0,0,0,4.553689,0,0.06122656,-0.06122656,5.935473,98.92436,0.2140682,0.2954297,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.413195,1.413195,1.484805,0,0.4614518,1.413195,0,0,0,0,0,0,0,0.07161001,0.06802952,0.06802952,4.492462,0.06802952,0,0.06802952,6.000012,100,0.2140724,1.554515,0,1.7,4.492462
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.904744,1.904744,1.7,0,0.5202,1.904744,0,0,0,0,0,0.2155197,0.2047437,0,0,0,4.553689,0,0.2155197,-0.2155197,5.772834,96.21371,0.2140724,2.095218,0,1.7,4.553689
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1556421,0.1556421,0,0,0,0.1556421,0,0,2.775558E-17,0,0,0.1638338,0.1556421,0,0,0.2394663,4.338169,0,0.1638338,-0.1638338,5.600138,93.33545,0.2140724,0.1712063,0,0,4.338169
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.2019632,0.2019632,0,0,0,0.2019632,0,0,0,0,0,0.2125929,0.2019632,0,0,0.4215039,4.174335,0,0.2125929,-0.2125929,5.376046,89.60059,0.2140724,0.2221595,0,0,4.174335
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3482667,0.3482667,0,0,0,0.3482667,0,0,5.551115E-17,0,0,0.3665965,0.3482667,0,0,0.6577182,3.961743,0,0.3665965,-0.3665965,4.989619,83.16015,0.2140724,0.3830934,0,0,3.961743
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.065048,3.595146,0,0,0,4.989619,83.16015,0.2140724,0,0,0,3.595146
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.065048,3.595146,0,0,0,4.989619,83.16015,0.2140724,0,0,0,3.595146
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2343594,0.2343594,0,0,0,0.2343594,0,0,2.775558E-17,0,0,0.2466941,0.2343594,0,0,1.065048,3.595146,0,0.2466941,-0.2466941,4.729581,78.82619,0.2140724,0.2577953,0,0,3.595146
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.05940399,0.05940399,0,0,0,0.05940399,0,0,6.938894E-18,0,0,0.06253051,0.05940399,0,0,1.339152,3.348452,0,0.06253051,-0.06253051,4.663668,77.72764,0.2140724,0.06534439,0,0,3.348452
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1536613,0.1536613,0,0,0,0.1536613,0,0,2.775558E-17,0,0,0.1617488,0.1536613,0,0,1.408631,3.285921,0,0.1617488,-0.1617488,4.493169,74.88601,0.2140724,0.1690274,0,0,3.285921
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1970577,0.1970577,0,0,0,0.1970577,0,0,0,0,0,0.2074292,0.1970577,0,0,1.588351,3.124173,0,0.2074292,-0.2074292,4.27452,71.24186,0.2140724,0.2167635,0,0,3.124173
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.818828,2.916744,0,0,0,4.27452,71.24186,0.2140724,0,0,0,2.916744
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1002546,0.1002546,0,0,0,0.1002546,0,0,1.387779E-17,0,0,0.1055311,0.1002546,0,0,1.818828,2.916744,0,0.1055311,-0.1055311,4.16328,69.38787,0.2140724,0.11028,0,0,2.916744
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,1.936085,2.811212,0.3444591,0,0.3444591,4.490063,74.83424,0.2140291,0,0.2755673,0,3.155671
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2943743,0.2943743,0,0,0,0.2943743,91.80525,0,0,0,0.2702511,0.3098677,0.2943743,0,0,1.591626,3.121226,0,0.03961663,-0.03961663,4.448303,74.13824,0.2140291,0.3238118,0.2162009,0,3.391477
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.381988,1.381988,1.7,0,0.5202,1.381988,49.73723,0,0,0,0.6873625,0,0,0.3180121,0.3021115,1.635644,3.081609,0.9894739,0,0.9894739,5.387001,89.78316,0.2140777,1.520187,0.54989,1.7,3.768971
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.943925,1.943925,1.7,0,0.5202,1.943925,40.18237,0,0,0,0.7811151,0.256763,0.2439248,0,0,0.6461706,3.972136,0.5243521,0,0.5243521,5.884445,98.07388,0.2141005,2.138317,0.6248921,1.7,4.753251
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.530434,2.530434,1.7,0,0.5202,2.530434,8.429058,1.110223E-16,0,0,0.2132918,0.8741414,0.8304343,0,0,0.1218185,4.444052,0,0.6608496,-0.6608496,5.187848,86.46397,0.2141005,2.783478,0.1706334,1.7,4.657344
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,3.041198,3.041198,1.7,0,0.5202,3.041198,37.85043,0,0,0.2653185,1.151107,1.411788,1.341199,0,0,0.8560959,3.783203,0,0.2606812,-0.2606812,4.913066,81.88427,0.2141005,3.345319,0.9208854,1.7,4.934309
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.542385,1.542385,1.7,0,0.5202,1.542385,41.20744,0,0,0,0.6355774,0,0,0.157615,0.1497343,1.145742,3.522521,0.7853117,0,0.7853117,5.658078,94.30112,0.2141374,1.696623,0.508462,1.7,4.158099
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.536452,1.536452,1.344039,0,0.4230227,1.536452,36.64087,1.110223E-16,0,0,0.5629693,0.2025395,0.1924125,0,0,0.3604299,4.229302,0.3604299,0,0.3604299,6.000012,100,0.2141531,1.690097,0.4503755,1.7,4.792272
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.450953,2.450953,1.7,0,0.5202,2.450953,6.633295,0,0,0,0.1625789,0.7904763,0.7509524,0,0,0,4.553689,0,0.6278973,-0.6278973,5.33815,88.96899,0.2141531,2.696048,0.1300631,1.7,4.716268
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,0,0,0,0,0,0,0,0.1611372,0,0,0,0,0.6976637,3.925792,0.1611372,0,0.1611372,5.491018,91.51678,0.2141328,0,0.1289098,0,4.086929
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.4451623,0.4451623,0,0,0,0.4451623,7.848249,0,5.551115E-17,0,0.03493745,0.4685919,0.4451623,0,0,0.5365265,4.070815,0,0.4336544,-0.4336544,5.033906,83.89827,0.2141328,0.4896785,0.02794996,0,4.105752
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.9554448,0.9554448,0,0,0,0.9554448,0,0,1.110223E-16,0,0,1.005731,0.9554448,0,0,1.018365,3.637161,0,1.005731,-1.005731,3.973773,66.22941,0.2141328,1.050989,0,0,3.637161
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.7560809,0.7560809,0,0,0,0.7560809,0,0,1.110223E-16,0,0,0.7958747,0.7560809,0,0,2.135844,2.631429,0,0.7958747,-0.7958747,3.134847,52.24734,0.2141328,0.831689,0,0,2.631429
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020149,1.835555,0,0,0,3.134847,52.24734,0.2141328,0,0,0,1.835555
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,3.085696,3.08,1.7,0,0.5202,3.08,0,0,0.005695983,0.3142656,0,1.452632,1.38,0,0,3.020149,1.835555,0,1.452632,-1.452632,1.603639,26.72726,0.2141328,3.394266,0,1.7,1.835555
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.634184,0.382923,1.38,0,1.38,2.912822,48.54693,0.2141423,0,0,1.7,0.382923
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.21382,0.21382,1.666452,0,0.5110413,0.21382,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.254184,1.624923,1.38,0,1.38,4.222004,70.3666,0.2141898,0.235202,0,1.7,1.624923
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.6213848,0.6213848,1.7,0,0.5202,0.6213848,0,0,0,0,0,0,0,1.078615,1.024684,1.874184,2.866923,1.024684,0,1.024684,5.194106,86.56825,0.2142529,0.6835233,0,1.7,2.866923
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1108305,0.1108305,0,0,0,0.1108305,0,0,1.387779E-17,0,0,0.1166637,0.1108305,0,0,0.8494999,3.789139,0,0.1166637,-0.1166637,5.071131,84.51868,0.2142529,0.1219136,0,0,3.789139
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9791262,3.672475,0,0,0,5.071131,84.51868,0.2142529,0,0,0,3.672475
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03322602,0.03322602,0,0,0,0.03322602,0,0,6.938894E-18,0,0,0.03497476,0.03322602,0,0,0.9791262,3.672475,0,0.03497476,-0.03497476,5.034265,83.90424,0.2142529,0.03654863,0,0,3.672475
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.017987,3.637501,0,0,0,5.034265,83.90424,0.2142529,0,0,0,3.637501
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.6745174,0.6745174,0,0,0,0.6745174,0,0,1.110223E-16,0,0,0.7100183,0.6745174,0,0,1.017987,3.637501,0,0.7100183,-0.7100183,4.28584,71.43052,0.2142529,0.7419691,0,0,3.637501
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2399268,0.2399268,0,0,0,0.2399268,0,0,2.775558E-17,0,0,0.2525545,0.2399268,0,0,1.806896,2.927482,0,0.2525545,-0.2525545,4.019624,66.9936,0.2142529,0.2639194,0,0,2.927482
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,2.150723,2.150723,1.7,0,0.5202,2.150723,11.89521,1.665335E-16,0,0,0.2558331,0.4744456,0.4507233,0,0,2.087512,2.674928,0,0.2186125,-0.2186125,3.789186,63.15298,0.2142529,2.365796,0.2046665,1.7,2.930761
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,2.330415,2.456315,1.851474,0,1.851474,5.545649,92.42729,0.2142032,0,0.3771794,1.7,2.92779
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.290117,1.290117,0.9461309,0,0.3143938,1.290117,65.19032,0,0,0,0.8410311,0.3620903,0.3439858,0,0,0.4789408,4.122642,0.4789408,0,0.4789408,6.000012,100,0.2142239,1.419128,0.6728249,1.7,4.963673
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,1.253666,0,0,1.253666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142239,0,1.002933,0,5.807355
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142239,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142239,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2398939,0.2398939,0,0,0,0.2398939,593.8983,1.172206,0,0,1.424726,0.2525199,0.2398939,0,0,0,4.553689,0,0,0,6.000012,100,0.2142239,0.2638833,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,2.099851,2.099851,0.7198506,0,0.2526192,2.099851,70.20925,0.02165789,0,0,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2142239,2.309836,1.179432,1.7,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.9317496,0.9317496,0,0,0,0.9317496,122.0803,0.156694,0,0,1.137483,0.9807891,0.9317496,0,0,0,4.553689,0,0,0,6.000012,100,0.2142239,1.024925,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.161532,1.161532,0,0,0,1.161532,43.9076,0,2.220446E-16,0,0.5100008,1.222665,1.161532,0,0,0,4.553689,0,0.7126645,-0.7126645,5.248798,87.47979,0.2142239,1.277685,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.419779,2.419779,1.7,0,0.5202,2.419779,9.724723,0,0,0,0.2353168,0.7576619,0.7197788,0,0,0.7918494,3.841024,0,0.5223451,-0.5223451,4.698197,78.30314,0.2142239,2.661757,0.1882534,1.7,4.076341
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.884173,2.884173,1.7,0,0.5202,2.884173,0,0,0,0.09259085,0,1.246498,1.184173,0,0,1.372233,3.318679,0,1.246498,-1.246498,3.384273,56.40443,0.2142239,3.172591,0,1.7,3.318679
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.6968977,0.6968977,1.7,0,0.5202,0.6968977,0,0,0,0,0,0,0,1.003102,0.9529471,2.757231,2.072181,0.9529471,0,0.9529471,4.288318,71.47182,0.2142824,0.7665875,0,1.7,2.072181
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.8528284,0.8528284,1.7,0,0.5202,0.8528284,0,0,0,0,0,0,0,0.8471716,0.804813,1.804284,2.929833,0.804813,0,0.804813,5.051831,84.19701,0.2143318,0.9381112,0,1.7,2.929833
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.7315472,0.7315472,0,0,0,0.7315472,0,0,1.110223E-16,0,0,0.7700497,0.7315472,0,0,0.9994709,3.654165,0,0.7700497,-0.7700497,4.240127,70.66864,0.2143318,0.8047019,0,0,3.654165
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1552498,0.1552498,0,0,0,0.1552498,0,0,2.775558E-17,0,0,0.1634208,0.1552498,0,0,1.855082,2.884115,0,0.1634208,-0.1634208,4.067866,67.79764,0.2143318,0.1707747,0,0,2.884115
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3537311,0.3537311,0,0,0,0.3537311,0,0,0,0,0,0.3723485,0.3537311,0,0,2.03666,2.720695,0,0.3723485,-0.3723485,3.675376,61.25615,0.2143318,0.3891042,0,0,2.720695
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.6067344,0.6067344,0,0,0,0.6067344,0,0,0,0,0,0.6386678,0.6067344,0,0,2.450381,2.348346,0,0.6386678,-0.6386678,3.002162,50.03592,0.2143318,0.6674079,0,0,2.348346
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2934287,0.2934287,0,0,0,0.2934287,0,0,5.551115E-17,0,0,0.3088723,0.2934287,0,0,3.160012,1.709678,0,0.3088723,-0.3088723,2.676582,44.6096,0.2143318,0.3227715,0,0,1.709678
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2552184,0.2552184,0,0,0,0.2552184,0,0,0,0,0,0.2686509,0.2552184,0,0,3.503203,1.400806,0,0.2686509,-0.2686509,2.393399,39.8899,0.2143318,0.2807402,0,0,1.400806
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1563317,0.1563317,0,0,0,0.1563317,0,0,2.775558E-17,0,0,0.1645597,0.1563317,0,0,3.801704,1.132155,0,0.1645597,-0.1645597,2.219938,36.99888,0.2143318,0.1719649,0,0,1.132155
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.984548,0.9675953,0,0,0,2.219938,36.99888,0.2143318,0,0,0,0.9675953
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.07537519,0.07537519,0,0,0,0.07537519,0,0,0,0,0,0.07934231,0.07537519,0,0,3.984548,0.9675953,0,0.07934231,-0.07934231,2.136303,35.60498,0.2143318,0.08291271,0,0,0.9675953
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.08335257,0.08335257,0,0,0,0.08335257,0,0,1.387779E-17,0,0,0.08773955,0.08335257,0,0,4.072707,0.888253,0,0.08773955,-0.08773955,2.043818,34.06356,0.2143318,0.09168784,0,0,0.888253
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,4.170195,0.8005135,0.2223621,0,0.2223621,2.254769,37.57941,0.2143039,0,0.1778897,0,1.022876
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.355816,1.355816,1.7,0,0.5202,1.355816,24.88065,0,0,0,0.3373358,0,0,0.3441841,0.3269749,3.947833,1.000639,0.6643106,0,0.6643106,2.88499,48.08306,0.2143385,1.491398,0.2698686,1.7,1.337975
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.329832,1.329832,1.7,0,0.5202,1.329832,34.20945,0,0,0,0.4549281,0,0,0.3701684,0.35166,3.283522,1.598519,0.8065881,0,0.8065881,3.650186,60.83631,0.2143797,1.462815,0.3639425,1.7,2.053447
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.9595386,0.9595386,1.7,0,0.5202,0.9595386,23.26089,0,0,0,0.2231973,0,0,0.7404614,0.7034383,2.476934,2.324448,0.9266356,0,0.9266356,4.52927,75.48768,0.2144323,1.055492,0.1785578,1.7,2.547646
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0.6074586,0,0.2219362,0,0,0,0,0,0.9732128,0,0,0.6074586,0.5770857,1.550298,3.15842,1.550298,0,1.550298,6.000012,100,0.2142709,0,0.7785702,1.7,4.131633
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.493573,1.493573,0.8760891,0,0.2952723,1.493573,43.51865,0,0,0,0.6499826,0.6499826,0.6174835,0,0,0,4.553689,0,0,0,6.000012,100,0.2142709,1.64293,0.5199861,1.7,5.203671
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,2.021412,2.021412,1.547896,0,0.4786756,2.021412,24.65791,1.110223E-16,0,0,0.4984379,0.4984379,0.473516,0,0,0,4.553689,0,0,0,6.000012,100,0.2142709,2.223553,0.3987503,1.7,5.052127
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0.9430344,0,0,0.9430344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142709,0,0.7544275,0,5.496723
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.685565,2.685565,1.7,0,0.5202,2.685565,27.94201,2.220446E-16,0,0,0.7504009,1.037437,0.9855651,0,0,0,4.553689,0,0.287036,-0.287036,5.69745,94.9573,0.2142709,2.954122,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,2.207171,2.207171,1.7,0,0.5202,2.207171,16.72886,0,0,0,0.3692345,0.5338639,0.5071707,0,0,0.3189289,4.266653,0,0.1646294,-0.1646294,5.523915,92.06506,0.2142709,2.427888,0.2953876,1.7,4.635888
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.228731,1.228731,0,0,0,1.228731,7.049896,0,2.220446E-16,0,0.08662429,1.293401,1.228731,0,0,0.5018504,4.102024,0,1.206777,-1.206777,4.25186,70.8642,0.2142709,1.351604,0.06929943,0,4.188648
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.712636,1.712636,1.7,0,0.5202,1.712636,0,0,0,0,0,0.01330048,0.01263546,0,0,1.842714,2.895247,0,0.01330048,-0.01330048,4.23784,70.63053,0.2142709,1.883899,0,1.7,2.895247
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.857492,2.881946,1.38,0,1.38,5.547023,92.4502,0.2142802,0,0,1.7,2.881946
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.9020227,0.9020227,0,0,0,0.9020227,0,0,1.110223E-16,0,0,0.9494976,0.9020227,0,0,0.4774922,4.123946,0,0.9494976,-0.9494976,4.546165,75.76926,0.2142802,0.9922249,0,0,4.123946
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.25553,1.25553,1.7,0,0.5202,1.25553,0,0,0,0,0,0,0,0.4444697,0.4222462,1.532489,3.174448,0.4222462,0,0.4222462,4.946743,82.44555,0.214306,1.381083,0,1.7,3.174448
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1136962,0.1136962,0,0,0,0.1136962,0,0,0,0,0,0.1196802,0.1136962,0,0,1.110243,3.55447,0,0.1196802,-0.1196802,4.820589,80.34299,0.214306,0.1250658,0,0,3.55447
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3876931,0.3876931,0,0,0,0.3876931,0,0,5.551115E-17,0,0,0.408098,0.3876931,0,0,1.243221,3.43479,0,0.408098,-0.408098,4.390416,73.17345,0.214306,0.4264624,0,0,3.43479
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.696663,3.026692,0,0,0,4.390416,73.17345,0.214306,0,0,0,3.026692
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2250097,0.2250097,0,0,0,0.2250097,0,0,2.775558E-17,0,0,0.2368523,0.2250097,0,0,1.696663,3.026692,0,0.2368523,-0.2368523,4.140751,69.01239,0.214306,0.2475107,0,0,3.026692
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.06413572,0.06413572,0,0,0,0.06413572,0,0,0,0,0,0.06751129,0.06413572,0,0,1.959833,2.78984,0,0.06751129,-0.06751129,4.069588,67.82634,0.214306,0.07054929,0,0,2.78984
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2810565,0.2810565,0,0,0,0.2810565,0,0,0,0,0,0.295849,0.2810565,0,0,2.034845,2.722328,0,0.295849,-0.295849,3.757736,62.62881,0.214306,0.3091622,0,0,2.722328
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2730582,0.2730582,0,0,0,0.2730582,0,0,5.551115E-17,0,0,0.2874297,0.2730582,0,0,2.363566,2.426479,0,0.2874297,-0.2874297,3.454759,57.5792,0.214306,0.300364,0,0,2.426479
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.07870866,0.07870866,0,0,0,0.07870866,0,0,0,0,0,0.08285122,0.07870866,0,0,2.682933,2.13905,0,0.08285122,-0.08285122,3.367426,56.12365,0.214306,0.08657952,0,0,2.13905
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.371286,0.371286,0,0,0,0.371286,0,0,5.551115E-17,0,0,0.3908274,0.371286,0,0,2.774989,2.056198,0,0.3908274,-0.3908274,2.955458,49.25753,0.214306,0.4084146,0,0,2.056198
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.02128205,0.02128205,0,0,0,0.02128205,1014.845,0,0,0,0.2159798,0.02240216,0.02128205,0,0,3.209242,1.665371,0.1935776,0,0.1935776,3.139102,52.31825,0.2142819,0.02341026,0.1727838,0,1.881351
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.7209333,0.7209333,0,0,0,0.7209333,63.69732,0,0,0,0.4592152,0.7588772,0.7209333,0,0,3.015665,1.839591,0,0.299662,-0.299662,2.82323,47.05374,0.2142819,0.7930266,0.3673721,0,2.298806
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.193954,1.193954,0,0,0,1.193954,33.34975,0,0,0,0.3981807,1.256794,1.193954,0,0,3.348622,1.539929,0,0.858613,-0.858613,1.918172,31.96948,0.2142819,1.313349,0.3185445,0,1.93811
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.08917754,0.08917754,0,0,0,0.08917754,806.8372,0,0,0,0.7195176,0.0938711,0.08917754,0,0,4.302637,0.681316,0.6256465,0,0.6256465,2.511713,41.8618,0.2142038,0.0980953,0.5756141,0,1.400834
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.880604,0.880604,0,0,0,0.880604,124.6843,0,0,0,1.097975,0.9269515,0.880604,0,0,3.67699,1.244398,0.1710236,0,0.1710236,2.67396,44.56591,0.2141825,0.9686643,0.8783801,0,2.342373
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.842177,1.842177,1.7,0,0.5202,1.842177,78.77695,0,0,0,1.451211,0.1496601,0.1421771,0,0,3.505967,1.398319,1.301551,0,1.301551,3.90872,65.1452,0.2142385,2.026395,1.160969,1.7,2.84953
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.777283,1.777283,1.7,0,0.5202,1.777283,68.49273,0,0,0,1.21731,0.08135072,0.07728318,0,0,2.204416,2.569715,1.135959,0,1.135959,4.986385,83.10625,0.2142873,1.955011,0.9738478,1.7,3.787024
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.333978,1.333978,1.511163,0,0.4686476,1.333978,66.11399,-2.775558E-17,0,0,0.8819464,0,0,0.1771848,0.1683255,1.068457,3.592078,1.050272,0,1.050272,5.98276,99.71247,0.2143354,1.467376,0.7055571,1.7,4.474024
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.7709686,0.7709686,0,0,0,0.7709686,119.8673,0.0944088,0,0,0.9241394,0.8115458,0.7709686,0,0,0.01818475,4.537323,0.01818475,0,0.01818475,6.000012,100,0.2143331,0.8480654,0.7393115,0,5.461462
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.3073781,0,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143331,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143331,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.862883,1.862883,1.7,0,0.5202,1.862883,0,0,0,0,0,0.1714554,0.1628827,0,0,0,4.553689,0,0.1714554,-0.1714554,5.819282,96.98784,0.2143331,2.049171,0,1.7,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.981563,0.981563,0,0,0,0.981563,0,0,0,0,0,1.033224,0.981563,0,0,0.190506,4.382234,0,1.033224,-1.033224,4.730168,78.83598,0.2143331,1.079719,0,0,4.382234
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.599969,1.599969,1.7,0,0.5202,1.599969,0,0,0,0,0,0,0,0.1000313,0.09502978,1.338533,3.349009,0.09502978,0,0.09502978,4.820322,80.33853,0.2143389,1.759966,0,1.7,3.349009
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.9724925,0.9724925,0,0,0,0.9724925,0,0,0,0,0,1.023676,0.9724925,0,0,1.243503,3.434536,0,1.023676,-1.023676,3.741272,62.3544,0.2143389,1.069742,0,0,3.434536
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.246756,0.246756,0,0,0,0.246756,0,0,5.551115E-17,0,0,0.2597432,0.246756,0,0,2.380921,2.41086,0,0.2597432,-0.2597432,3.467479,57.79119,0.2143389,0.2714317,0,0,2.41086
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.09474564,0.09474564,0,0,0,0.09474564,0,0,1.387779E-17,0,0,0.09973226,0.09474564,0,0,2.669525,2.151117,0,0.09973226,-0.09973226,3.362351,56.03908,0.2143389,0.1042202,0,0,2.151117
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.6154268,0.6154268,0,0,0,0.6154268,0,0,0,0,0,0.6478177,0.6154268,0,0,2.780339,2.051384,0,0.6478177,-0.6478177,2.679492,44.6581,0.2143389,0.6769695,0,0,2.051384
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2716973,0.2716973,0,0,0,0.2716973,0,0,0,0,0,0.2859971,0.2716973,0,0,3.500136,1.403567,0,0.2859971,-0.2859971,2.378024,39.63366,0.2143389,0.298867,0,0,1.403567
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2683697,0.2683697,0,0,0,0.2683697,0,0,0,0,0,0.2824945,0.2683697,0,0,3.81791,1.11757,0,0.2824945,-0.2824945,2.080249,34.67075,0.2143389,0.2952067,0,0,1.11757
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3640266,0.3640266,0,0,0,0.3640266,0,0,5.551115E-17,0,0,0.3831859,0.3640266,0,0,4.131793,0.8350751,0,0.3831859,-0.3831859,1.676335,27.93887,0.2143389,0.4004293,0,0,0.8350751
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.6468429,0.6468429,1.7,0,0.5202,0.6468429,0,0,0,0,0,0,0,1.053157,1.000499,4.557555,0.4518892,1.000499,0,1.000499,2.625492,43.75812,0.2143999,0.7115272,0,1.7,0.4518892
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.37503,0.37503,1.7,0,0.5202,0.37503,0,0,0,0,0,0,0,1.32497,1.258722,3.557056,1.352339,1.258722,0,1.258722,3.819621,63.66021,0.2144676,0.412533,0,1.7,1.352339
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.298334,2.485188,1.38,0,1.38,5.128803,85.47989,0.2144767,0,0,1.7,2.485188
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,2.222122,2.222122,1.7,0,0.5202,2.222122,24.06323,3.330669E-16,0,0,0.5347143,0.549602,0.5221219,0,0,0.9183344,3.727188,0,0.0148877,-0.0148877,5.113111,85.21834,0.2144767,2.444334,0.4277714,1.7,4.261902
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.741785,2.741785,1.7,0,0.5202,2.741785,38.04427,0,0,0,1.043092,1.096615,1.041785,0,0,0.9348763,3.7123,0,0.05352326,-0.05352326,5.056692,84.27803,0.2144767,3.015963,0.8344736,1.7,4.755392
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.806163,1.806163,1.381703,0,0.433305,1.806163,79.7905,1.110223E-16,0,0,1.441147,0.4468003,0.4244603,0,0,0.9943466,3.658777,0.9943466,0,0.9943466,6.000012,100,0.2145192,1.98678,1.152918,1.7,5.099924
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.177189,1.177189,0,0,0,1.177189,133.6238,0.3338588,0,0,1.573005,1.239147,1.177189,0,0,0,4.553689,0,0,0,6.000012,100,0.2145192,1.294908,1.258404,0,6.126694
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.710639,1.710639,0.4320548,0,0.174051,1.710639,78.67691,0,0,0,1.345878,1.345878,1.278584,0,0,0,4.553689,0,0,0,6.000012,100,0.2145192,1.881702,1.076702,1.7,5.899567
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,2.260784,2.260784,0.9556159,0,0.3169831,2.260784,60.76924,0,0,0,1.373862,1.373862,1.305169,0,0,0,4.553689,0,0,0,6.000012,100,0.2145192,2.486863,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.4785583,0.4785583,0,0,0,0.4785583,306.7114,0.9640474,0,0,1.467793,0.5037456,0.4785583,0,0,0,4.553689,0,0,0,6.000012,100,0.2145192,0.5264142,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.783117,1.783117,0.7748507,0,0.2676342,1.783117,59.52121,0,0,0,1.061333,1.061333,1.008266,0,0,0,4.553689,0,0,0,6.000012,100,0.2145192,1.961428,0.8490661,1.7,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145192,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.6657552,0.6657552,0,0,0,0.6657552,86.32893,0,0,0,0.5747393,0.7007949,0.6657552,0,0,0,4.553689,0,0.1260556,-0.1260556,5.867138,97.78543,0.2145192,0.7323306,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.678297,1.678297,1.497551,0,0.4649313,1.678297,19.68191,1.387779E-16,0,0,0.3303208,0.190259,0.180746,0,0,0.1400618,4.427633,0.1400618,0,0.1400618,6.000012,100,0.2145251,1.846126,0.2642567,1.7,4.757954
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.500262,1.500262,1.500262,0,0.4656715,1.500262,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145251,1.650288,0,1.7,4.553689
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.53608,1.53608,1.53608,0,0.4754499,1.53608,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145251,1.689688,0,1.7,4.553689
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.002432,1.002432,0,0,0,1.002432,0,0,2.220446E-16,0,0,1.055191,1.002432,0,0,0,4.553689,0,1.055191,-1.055191,4.887743,81.46221,0.2145251,1.102675,0,0,4.553689
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.530111,1.530111,1.7,0,0.5202,1.530111,0,0,0,0,0,0,0,0.1698892,0.1613947,1.172435,3.498498,0.1613947,0,0.1613947,5.040855,84.01408,0.2145349,1.683122,0,1.7,3.498498
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.5361685,0.5361685,0,0,0,0.5361685,0,0,0,0,0,0.5643879,0.5361685,0,0,1.01104,3.643753,0,0.5643879,-0.5643879,4.445938,74.09882,0.2145349,0.5897854,0,0,3.643753
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.4007058,0.4007058,0,0,0,0.4007058,0,0,5.551115E-17,0,0,0.4217956,0.4007058,0,0,1.638138,3.079365,0,0.4217956,-0.4217956,4.001327,66.68864,0.2145349,0.4407764,0,0,3.079365
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.1068,2.657569,0,0,0,4.001327,66.68864,0.2145349,0,0,0,2.657569
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.6772956,0.6772956,0,0,0,0.6772956,0,0,1.110223E-16,0,0,0.7129427,0.6772956,0,0,2.1068,2.657569,0,0.7129427,-0.7129427,3.249819,54.16354,0.2145349,0.7450252,0,0,2.657569
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.898958,1.944627,0,0,0,3.249819,54.16354,0.2145349,0,0,0,1.944627
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3315093,0.3315093,0,0,0,0.3315093,0,0,0,0,0,0.3489572,0.3315093,0,0,2.898958,1.944627,0,0.3489572,-0.3489572,2.881986,48.033,0.2145349,0.3646602,0,0,1.944627
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4483159,0.4483159,0,0,0,0.4483159,0,0,5.551115E-17,0,0,0.4719115,0.4483159,0,0,3.286688,1.595669,0,0.4719115,-0.4719115,2.384547,39.74237,0.2145349,0.4931475,0,0,1.595669
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1991316,0.1991316,0,0,0,0.1991316,0,0,0,0,0,0.2096122,0.1991316,0,0,3.811034,1.123758,0,0.2096122,-0.2096122,2.163597,36.05987,0.2145349,0.2190447,0,0,1.123758
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.043937,0.9141457,0,0,0,2.163597,36.05987,0.2145349,0,0,0,0.9141457
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,2.1168,2.1168,1.7,0,0.5202,2.1168,22.74039,0,0,0,0.4813685,0.4387368,0.4168,0,0,4.043937,0.9141457,0.04263165,0,0.04263165,2.204041,36.73394,0.2145367,2.32848,0.3850948,1.7,1.395514
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,3.796553,3.08,1.7,0,0.5202,3.08,35.54083,2.220446E-16,0.7165529,1.363335,1.094658,1.452632,1.38,0,0,4.001305,0.9525142,0,0.3579741,-0.3579741,1.826703,30.44498,0.2145367,4.176208,0.875726,1.7,2.047172
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.8313895,0.8313895,1.7,0,0.5202,0.8313895,173.3118,0,0,0,1.440896,0,0,0.8686104,0.8251799,4.399054,0.5945401,2.266076,0,2.266076,3.976491,66.27472,0.2144793,0.9145285,1.152717,1.7,2.035436
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,1.006572,1.006572,1.541306,0,0.4768765,1.006572,155.9849,0,0,0,1.5701,0,0,0.5347342,0.5079975,2.132978,2.634009,2.078098,0,2.078098,5.947948,99.13226,0.2144174,1.107229,1.25608,1.7,4.204109
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.5313286,0.5313286,0,0,0,0.5313286,352.3212,1.257809,0,0,1.871983,0.5592933,0.5313286,0,0,0.05488061,4.504296,0.05488061,0,0.05488061,6.000012,100,0.2144106,0.5844615,1.497586,0,6.376279
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.559976,2.559976,1.179976,0,0.3782334,2.559976,79.893,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2144106,2.815973,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.6772534,0.6772534,0,0,0,0.6772534,293.3321,1.273703,0,0,1.986601,0.7128984,0.6772534,0,0,0,4.553689,0,0,0,6.000012,100,0.2144106,0.7449788,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.6868915,0.6868915,0,0,0,0.6868915,246.4076,0.9695092,0,0,1.692553,0.7230437,0.6868915,0,0,0,4.553689,0,0,0,6.000012,100,0.2144106,0.7555806,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.279799,1.279799,0.425,0,0.172125,1.279799,102.9389,0.417622,0,0,1.31741,0.8997884,0.854799,0,0,0,4.553689,0,0,0,6.000012,100,0.2144106,1.407779,1.053928,1.7,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.7658591,0.7658591,0,0,0,0.7658591,105.9079,0.004937642,0,0,0.8111052,0.8061675,0.7658591,0,0,0,4.553689,0,0,0,6.000012,100,0.2144106,0.8424451,0.6488841,0,5.364794
