Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.224176,1.224176,0,0,0,1.224176,25.53923,0,2.220446E-16,0,0.312645,1.288606,1.224176,0,0,0,4.553689,0,0.975961,-0.975961,4.971259,82.85415,0.2144106,1.346593,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2913001,0.2913001,0,0,0,0.2913001,0,0,5.551115E-17,0,0,0.3066317,0.2913001,0,0,1.084401,3.577728,0,0.3066317,-0.3066317,4.64804,77.46719,0.2144106,0.3204302,0,0,3.577728
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.198897,1.198897,0,0,0,1.198897,0,0,2.220446E-16,0,0,1.261997,1.198897,0,0,1.425103,3.271096,0,1.261997,-1.261997,3.317779,55.2962,0.2144106,1.318787,0,0,3.271096
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.6793276,0.6793276,0,0,0,0.6793276,0,0,1.110223E-16,0,0,0.7150817,0.6793276,0,0,2.827322,2.009099,0,0.7150817,-0.7150817,2.564017,42.73352,0.2144106,0.7472603,0,0,2.009099
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.247485,2.247485,1.7,0,0.5202,2.247485,0,0,0,0,0,0.5762999,0.5474849,0,0,3.621857,1.294017,0,0.5762999,-0.5762999,1.956543,32.60899,0.2144106,2.472234,0,1.7,1.294017
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.5215281,0.5215281,1.7,0,0.5202,0.5215281,0,0,0,0,0,0,0,1.178472,1.119548,4.26219,0.7177175,1.119548,0,1.119548,3.01864,50.31057,0.2144784,0.5736809,0,1.7,0.7177175
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2828584,0.2828584,1.7,0,0.5202,0.2828584,0,0,0,0,0,0,0,1.417142,1.346285,3.142642,1.725311,1.346285,0,1.346285,4.295837,71.59715,0.2145349,0.3111443,0,1.7,1.725311
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.4921051,0.4921051,1.7,0,0.5202,0.4921051,0,0,0,0,0,0,0,1.207895,1.1475,1.796358,2.936967,1.1475,0,1.1475,5.384452,89.74068,0.2146042,0.5413156,0,1.7,2.936967
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.5440572,0.5440572,0,0,0,0.5440572,0,0,0,0,0,0.5726917,0.5440572,0,0,0.6488575,3.969717,0,0.5726917,-0.5726917,4.780782,79.67953,0.2146042,0.5984629,0,0,3.969717
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.285182,3.397025,0,0,0,4.780782,79.67953,0.2146042,0,0,0,3.397025
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.5591486,0.5591486,0,0,0,0.5591486,0,0,1.110223E-16,0,0,0.5885775,0.5591486,0,0,1.285182,3.397025,0,0.5885775,-0.5885775,4.160367,69.3393,0.2146042,0.6150635,0,0,3.397025
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.939157,2.808448,0,0,0,4.160367,69.3393,0.2146042,0,0,0,2.808448
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1860061,0.1860061,0,0,0,0.1860061,0,0,2.775558E-17,0,0,0.1957959,0.1860061,0,0,1.939157,2.808448,0,0.1957959,-0.1957959,3.953979,65.89953,0.2146042,0.2046067,0,0,2.808448
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1846564,0.1846564,0,0,0,0.1846564,0,0,2.775558E-17,0,0,0.1943751,0.1846564,0,0,2.156708,2.612652,0,0.1943751,-0.1943751,3.74909,62.48471,0.2146042,0.203122,0,0,2.612652
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.09350781,0.09350781,0,0,0,0.09350781,650.7388,0,0,0,0.6084917,0.09842928,0.09350781,0,0,2.37268,2.418277,0.5100624,0,0.5100624,4.232978,70.54949,0.2145411,0.1028586,0.4867933,0,3.026769
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,2.097694,2.097694,1.7,0,0.5202,2.097694,54.44629,0,0,0,1.142117,0.4186254,0.3976941,0,0,1.862618,2.877333,0.7234913,0,0.7234913,4.919342,81.98887,0.2145718,2.307464,0.9136933,1.7,4.01945
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.76551,1.76551,1.385646,0,0.4343814,1.76551,87.16933,0,0,0,1.538983,0.399857,0.3798642,0,0,1.139126,3.528475,1.139126,0,1.139126,6.000012,100,0.2145988,1.942061,1.231187,1.7,5.067459
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.374357,1.374357,0.425,0,0.172125,1.374357,137.1354,0.8854067,0,0,1.88473,0.9993233,0.9493572,0,0,0,4.553689,0,0,0,6.000012,100,0.2145988,1.511793,1.507784,1.7,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3407993,0.3407993,0,0,0,0.3407993,590.5889,1.653986,0,0,2.012722,0.3587361,0.3407993,0,0,0,4.553689,0,0,0,6.000012,100,0.2145988,0.3748792,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.525216,1.525216,0.425,0,0.172125,1.525216,125.6572,0.7584213,0,0,1.916544,1.158122,1.100216,0,0,0,4.553689,0,0,0,6.000012,100,0.2145988,1.677738,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,2.210751,2.210751,0.8307508,0,0.282895,2.210751,79.40038,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2145988,2.431826,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145988,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.793509,1.793509,0.7196985,0,0.2525777,1.793509,63.0232,0,0,0,1.130327,1.130327,1.07381,0,0,0,4.553689,0,0,0,6.000012,100,0.2145988,1.97286,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.527547,1.527547,0.9741931,0,0.3220547,1.527547,38.13157,1.110223E-16,0,0,0.5824774,0.5824774,0.5533535,0,0,0,4.553689,0,0,0,6.000012,100,0.2145988,1.680301,0.4659819,1.7,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.820267,1.820267,1.573779,0,0.4857417,1.820267,14.254,0,0,0,0.2594608,0.2594608,0.2464877,0,0,0,4.553689,0,0,0,6.000012,100,0.2145988,2.002294,0.2075686,1.7,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,4.811262,3.08,1.7,0,0.5202,3.08,0,0,1.731262,2.212388,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2145988,5.292387,0,1.7,4.553689
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.4125965,0.4125965,1.7,0,0.5202,0.4125965,0,0,0,0,0,0,0,1.287403,1.223033,1.614035,3.101057,1.223033,0,1.223033,5.629075,93.81773,0.2146703,0.4538562,0,1.7,3.101057
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.109142,1.109142,0,0,0,1.109142,0,0,2.220446E-16,0,0,1.167518,1.109142,0,0,0.3910018,4.201787,0,1.167518,-1.167518,4.398403,73.30657,0.2146703,1.220056,0,0,4.201787
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.8012989,0.8012989,0,0,0,0.8012989,0,0,1.110223E-16,0,0,0.8434725,0.8012989,0,0,1.688244,3.034269,0,0.8434725,-0.8434725,3.509305,58.4883,0.2146703,0.8814288,0,0,3.034269
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2678619,0.2678619,0,0,0,0.2678619,0,0,0,0,0,0.2819599,0.2678619,0,0,2.625436,2.190797,0,0.2819599,-0.2819599,3.212093,53.53478,0.2146703,0.2946481,0,0,2.190797
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.2091978,0.2091978,0,0,0,0.2091978,0,0,0,0,0,0.2202082,0.2091978,0,0,2.938725,1.908837,0,0.2202082,-0.2202082,2.979973,49.66612,0.2146703,0.2301175,0,0,1.908837
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2284031,0.2284031,0,0,0,0.2284031,0,0,0,0,0,0.2404243,0.2284031,0,0,3.1834,1.688629,0,0.2404243,-0.2404243,2.726544,45.44231,0.2146703,0.2512434,0,0,1.688629
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.4869828,0.4869828,0,0,0,0.4869828,0,0,5.551115E-17,0,0,0.5126135,0.4869828,0,0,3.450538,1.448204,0,0.5126135,-0.5126135,2.186202,36.43662,0.2146703,0.5356811,0,0,1.448204
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2266726,0.2266726,0,0,0,0.2266726,0,0,0,0,0,0.2386027,0.2266726,0,0,4.020109,0.9355909,0,0.2386027,-0.2386027,1.934693,32.24481,0.2146703,0.2493398,0,0,0.9355909
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1350961,0.1350961,0,0,0,0.1350961,0,0,2.775558E-17,0,0,0.1422064,0.1350961,0,0,4.285223,0.6969882,0,0.1422064,-0.1422064,1.784794,29.7465,0.2146703,0.1486057,0,0,0.6969882
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.44323,0.5547818,0,0,0,1.784794,29.7465,0.2146703,0,0,0,0.5547818
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3251371,0.3251371,0,0,0,0.3251371,0,0,0,0,0,0.3422496,0.3251371,0,0,4.44323,0.5547818,0,0.3422496,-0.3422496,1.424031,23.7338,0.2146703,0.3576508,0,0,0.5547818
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.350009,0.350009,1.7,0,0.5202,0.350009,0,0,0,0,0,0,0,1.349991,1.282491,4.823507,0.2125322,1.282491,0,1.282491,2.640709,44.01173,0.2147343,0.3850099,0,1.7,0.2125322
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.8303561,0.8303561,1.7,0,0.5202,0.8303561,55.37157,0,0,0,0.4597812,0,0,0.8696439,0.8261617,3.541016,1.366775,1.285943,0,1.285943,3.860662,64.34424,0.2147978,0.9133917,0.367825,1.7,1.826556
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.696853,1.696853,1.7,0,0.5202,1.696853,44.628,0,0,0,0.7572718,0,0,0.003146562,0.002989234,2.255073,2.524123,0.760261,0,0.760261,4.581909,76.36499,0.2148299,1.866539,0.6058174,1.7,3.281395
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.430234,0.430234,0.777144,0,0.2682603,0.430234,262.5649,0,0,0,1.129644,0,0,0.34691,0.3295645,1.494812,3.208358,1.459208,0,1.459208,5.966235,99.43706,0.2147114,0.4732574,0.9037149,1.7,4.338002
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.685379,1.685379,0.425,0,0.172125,1.685379,97.59391,0.2825087,0,0,1.644827,1.326715,1.260379,0,0,0.03560392,4.521646,0.03560392,0,0.03560392,6.000012,100,0.214707,1.853917,1.315862,1.7,6.166472
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.3955013,0.3955013,0,0,0,0.3955013,434.1684,1.300824,0,0,1.717142,0.4163171,0.3955013,0,0,0,4.553689,0,0,0,6.000012,100,0.214707,0.4350514,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.782419,1.782419,0.425,0,0.172125,1.782419,90.86688,0.1907664,0,0,1.619629,1.428863,1.357419,0,0,0,4.553689,0,0,0,6.000012,100,0.214707,1.960661,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214707,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4569274,0.4569274,0,0,0,0.4569274,360.4301,1.165928,0,0,1.646904,0.4809762,0.4569274,0,0,0,4.553689,0,0,0,6.000012,100,0.214707,0.5026202,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.249511,1.249511,0,0,0,1.249511,100.0185,0,2.220446E-16,0,1.249743,1.315275,1.249511,0,0,0,4.553689,0,0.06553233,-0.06553233,5.930935,98.84872,0.214707,1.374462,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.601449,0,0,0.6742626,0,0,0,0,0.0728137,4.488157,0.0728137,0,0.0728137,6.000012,100,0.214698,0,0.5394101,0,5.162419
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.6365873,0.6365873,0,0,0,0.6365873,52.41668,0,1.110223E-16,0,0.3336779,0.6700919,0.6365873,0,0,0,4.553689,0,0.336414,-0.336414,5.645401,94.08982,0.214698,0.700246,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.926462,1.926462,1.7,0,0.5202,1.926462,0,0,0,0,0,0.2383813,0.2264622,0,0,0.3737933,4.217275,0,0.2383813,-0.2383813,5.394125,89.90189,0.214698,2.119108,0,1.7,4.217275
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.741489,2.741489,1.7,0,0.5202,2.741489,0,0,4.440892E-16,0,0,1.096305,1.041489,0,0,0.6386614,3.978894,0,1.096305,-1.096305,4.238518,70.64183,0.214698,3.015638,0,1.7,3.978894
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.6155712,0.6155712,1.7,0,0.5202,0.6155712,0,0,0,0,0,0,0,1.084429,1.030207,1.856778,2.882589,1.030207,0,1.030207,5.215859,86.9308,0.2147598,0.6771283,0,1.7,2.882589
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8265702,3.809776,0,0,0,5.215859,86.9308,0.2147598,0,0,0,3.809776
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.3149042,0.3149042,0,0,0,0.3149042,0,0,0,0,0,0.3314781,0.3149042,0,0,0.8265702,3.809776,0,0.3314781,-0.3314781,4.86645,81.10734,0.2147598,0.3463946,0,0,3.809776
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.3857705,0.3857705,0,0,0,0.3857705,0,0,5.551115E-17,0,0,0.4060742,0.3857705,0,0,1.194879,3.478298,0,0.4060742,-0.4060742,4.43841,73.97336,0.2147598,0.4243476,0,0,3.478298
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.338468,0.338468,0,0,0,0.338468,0,0,0,0,0,0.3562822,0.338468,0,0,1.646073,3.072223,0,0.3562822,-0.3562822,4.062856,67.71413,0.2147598,0.3723149,0,0,3.072223
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.5676986,0.5676986,0,0,0,0.5676986,0,0,0,0,0,0.5975775,0.5676986,0,0,2.041942,2.715941,0,0.5975775,-0.5975775,3.432954,57.21579,0.2147598,0.6244684,0,0,2.715941
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.705917,2.118364,0,0,0,3.432954,57.21579,0.2147598,0,0,0,2.118364
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.3379765,0.3379765,0,0,0,0.3379765,0,0,0,0,0,0.3557647,0.3379765,0,0,2.705917,2.118364,0,0.3557647,-0.3557647,3.057945,50.96565,0.2147598,0.3717742,0,0,2.118364
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.09636106,0.09636106,0,0,0,0.09636106,0,0,1.387779E-17,0,0,0.1014327,0.09636106,0,0,3.101211,1.762599,0,0.1014327,-0.1014327,2.951025,49.18366,0.2147598,0.1059972,0,0,1.762599
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.0794285,0.0794285,0,0,0,0.0794285,0,0,0,0,0,0.08360895,0.0794285,0,0,3.213914,1.661166,0,0.08360895,-0.08360895,2.862894,47.71481,0.2147598,0.08737135,0,0,1.661166
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3815487,0.3815487,0,0,0,0.3815487,0,0,5.551115E-17,0,0,0.4016302,0.3815487,0,0,3.306813,1.577557,0,0.4016302,-0.4016302,2.439538,40.65889,0.2147598,0.4197035,0,0,1.577557
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.741904,1.741904,1.7,0,0.5202,1.741904,22.56267,0,0,0,0.39302,0.04410942,0.04190394,0,0,3.753068,1.175927,0.3489106,0,0.3489106,2.770544,46.17564,0.2147745,1.916094,0.314416,1.7,1.568947
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.9006947,0.9006947,1.7,0,0.5202,0.9006947,79.67654,0,0,0,0.7176424,0,0,0.7993053,0.75934,3.404158,1.489947,1.476982,0,1.476982,4.171733,69.52874,0.2148143,0.9907642,0.574114,1.7,2.207589
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.7942582,0.7942582,1.375739,0,0.4316766,0.7942582,165.5747,0,0,0,1.315091,0,0,0.5814803,0.5524063,1.927175,2.819231,1.867497,0,1.867497,5.943396,99.0564,0.2147498,0.873684,1.052073,1.7,4.134322
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,1.033856,1.033856,0,0,0,1.033856,101.82,0,0,0,1.052673,1.08827,1.033856,0,0,0.05967825,4.499979,0,0.03559686,-0.03559686,5.905874,98.43104,0.2147498,1.137242,0.8421385,0,5.552651
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2469337,0.2469337,0,0,0,0.2469337,638.7822,1.218208,0,0,1.577369,0.2599302,0.2469337,0,0,0.09923031,4.464382,0.09923031,0,0.09923031,6.000012,100,0.2147376,0.2716271,1.261895,0,6.04175
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.715699,1.715699,0.425,0,0.172125,1.715699,89.16789,0.171222,0,0,1.529853,1.358631,1.290699,0,0,0,4.553689,0,0,0,6.000012,100,0.2147376,1.887269,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,1.103511,1.103511,0,0,0,1.103511,157.9757,0.5816887,0,0,1.74328,1.161591,1.103511,0,0,0,4.553689,0,0,0,6.000012,100,0.2147376,1.213863,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.890406,0.890406,0,0,0,0.890406,170.9932,0.5852644,0,0,1.522534,0.9372695,0.890406,0,0,0,4.553689,0,0,0,6.000012,100,0.2147376,0.9794466,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.575491,1.575491,0.425,0,0.172125,1.575491,83.95319,0.1116317,0,0,1.322675,1.211043,1.150491,0,0,0,4.553689,0,0,0,6.000012,100,0.2147376,1.73304,1.05814,1.7,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.8854473,0.8854473,0,0,0,0.8854473,101.1634,0,0,0,0.8957484,0.9320498,0.8854473,0,0,0,4.553689,0,0.03630146,-0.03630146,5.961747,99.36225,0.2147376,0.973992,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.5513374,0.5513374,0,0,0,0.5513374,49.69051,0,1.110223E-16,0,0.2739624,0.5803552,0.5513374,0,0,0.04033495,4.517387,0,0.3063928,-0.3063928,5.638781,93.97948,0.2147376,0.6064711,0.2191699,0,4.79135
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.8020625,0.8020625,0,0,0,0.8020625,0,0,1.110223E-16,0,0,0.8442762,0.8020625,0,0,0.3807714,4.210995,0,0.8442762,-0.8442762,4.748835,79.14709,0.2147376,0.8822687,0,0,4.210995
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.978565,2.978565,1.7,0,0.5202,2.978565,0,0,0,0.196421,0,1.345857,1.278565,0,0,1.318856,3.366719,0,1.345857,-1.345857,3.330177,55.50284,0.2147376,3.276421,0,1.7,3.366719
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.293939,2.293939,1.7,0,0.5202,2.293939,0,0,0,0,0,0.6251986,0.5939387,0,0,2.814253,2.020861,0,0.6251986,-0.6251986,2.67116,44.51924,0.2147376,2.523333,0,1.7,2.020861
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.570619,0.570619,1.7,0,0.5202,0.570619,0,-2.220446E-16,0,0,0,0,0,1.129381,1.072912,3.508918,1.395662,1.072912,0,1.072912,3.689013,61.48343,0.2148017,0.6276809,0,1.7,1.395662
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2492073,0.2492073,1.7,0,0.5202,0.2492073,0,0,0,0,0,0,0,1.450793,1.378253,2.436006,2.361283,1.378253,0,1.378253,4.996539,83.27549,0.2148535,0.274128,0,1.7,2.361283
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.3764881,0.3764881,0,0,0,0.3764881,0,0,0,0,0,0.3963032,0.3764881,0,0,1.057753,3.601711,0,0.3963032,-0.3963032,4.578799,76.31316,0.2148535,0.4141369,0,0,3.601711
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.546363,0.546363,0,0,0,0.546363,0,0,0,0,0,0.575119,0.546363,0,0,1.49809,3.205408,0,0.575119,-0.575119,3.97257,66.20937,0.2148535,0.6009993,0,0,3.205408
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1125468,0.1125468,0,0,0,0.1125468,0,0,1.387779E-17,0,0,0.1184704,0.1125468,0,0,2.137111,2.630289,0,0.1184704,-0.1184704,3.847692,64.12807,0.2148535,0.1238015,0,0,2.630289
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.268745,2.511818,0,0,0,3.847692,64.12807,0.2148535,0,0,0,2.511818
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.580909,0.580909,0,0,0,0.580909,0,0,1.110223E-16,0,0,0.6114832,0.580909,0,0,2.268745,2.511818,0,0.6114832,-0.6114832,3.203132,53.38542,0.2148535,0.6389999,0,0,2.511818
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.389687,0.389687,0,0,0,0.389687,0,0,5.551115E-17,0,0,0.4101968,0.389687,0,0,2.948171,1.900335,0,0.4101968,-0.4101968,2.770746,46.17901,0.2148535,0.4286557,0,0,1.900335
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2775175,0.2775175,0,0,0,0.2775175,0,0,0,0,0,0.2921236,0.2775175,0,0,3.403945,1.490139,0,0.2921236,-0.2921236,2.462821,41.04694,0.2148535,0.3052692,0,0,1.490139
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.5582244,0.5582244,0,0,0,0.5582244,0,0,0,0,0,0.5876046,0.5582244,0,0,3.728527,1.198015,0,0.5876046,-0.5876046,1.843431,30.72379,0.2148535,0.6140468,0,0,1.198015
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,2.003021,2.003021,1.7,0,0.5202,2.003021,3.786627,1.110223E-16,0,0,0.07584693,0.3189691,0.3030207,0,0,4.381421,0.6104103,0,0.2431222,-0.2431222,1.587158,26.45258,0.2148535,2.203323,0.06067754,1.7,0.6862572
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,1.095066,1.095066,1.7,0,0.5202,1.095066,31.21568,0,0,0,0.3418324,0,0,0.6049336,0.5746869,4.651556,0.3672881,0.9165193,0,0.9165193,2.456645,40.944,0.2149021,1.204573,0.2734659,1.7,0.7091205
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6154496,0,0,1.452632,1.38,3.735037,1.192155,1.99545,0,1.99545,4.349694,72.49476,0.2148353,0,0.4923597,1.7,1.807605
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,2.064607,2.064607,1.7,0,0.5202,2.064607,35.52444,0,0,0,0.7334403,0.3837972,0.3646074,0,0,1.739588,2.98806,0.3496431,0,0.3496431,4.681395,78.02309,0.2148499,2.271068,0.5867523,1.7,3.7215
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.41895,1.41895,1.695729,0,0.5190341,1.41895,77.42329,0,0,0,1.098598,0,0,0.2767791,0.2629402,1.389944,3.302739,1.361538,0,1.361538,5.973063,99.55086,0.2149028,1.560845,0.8788784,1.7,4.401337
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.8848925,0,0,0.9132987,0,0,0,0,0.02840628,4.528123,0.02840628,0,0.02840628,6.000012,100,0.2148994,0,0.730639,0,5.441422
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.9562717,0.9562717,0,0,0,0.9562717,101.9078,0,0,0,0.9745156,1.006602,0.9562717,0,0,0,4.553689,0,0.03208624,-0.03208624,5.96619,99.4363,0.2148994,1.051899,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.670447,1.670447,0.6270841,0,0.227294,1.670447,67.88171,0,0,0,1.133928,1.098276,1.043362,0,0,0.03565138,4.521603,0.03565138,0,0.03565138,6.000012,100,0.2149009,1.837491,0.9071422,1.7,5.65553
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.504391,1.504391,0.7637112,0,0.2645932,1.504391,51.82582,1.110223E-16,0,0,0.7796631,0.7796631,0.74068,0,0,0,4.553689,0,0,0,6.000012,100,0.2149009,1.65483,0.6237305,1.7,5.333352
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.80214,1.80214,1.273314,0,0.4037148,1.80214,30.88876,0,0,0,0.5566588,0.5566588,0.5288259,0,0,0,4.553689,0,0,0,6.000012,100,0.2149009,1.982354,0.445327,1.7,5.110348
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.997387,2.997387,1.7,0,0.5202,2.997387,6.949255,0,0,0.2171255,0.2082961,1.36567,1.297387,0,0,0,4.553689,0,1.157374,-1.157374,4.780032,79.66705,0.2149009,3.297126,0.1666369,1.7,4.761985
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.870811,2.870811,1.7,0,0.5202,2.870811,0,0,4.440892E-16,0.07789272,0,1.232433,1.170812,0,0,1.285971,3.396315,0,1.232433,-1.232433,3.480934,58.01545,0.2149009,3.157893,0,1.7,3.396315
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.926135,3.08,1.7,0,0.5202,3.08,0,0,0.8461352,1.238749,0,1.452632,1.38,0,0,2.655342,2.163881,0,1.452632,-1.452632,1.949726,32.49536,0.2149009,4.318749,0,1.7,2.163881
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.008213,1.008213,1.7,0,0.5202,1.008213,0,0,0,0,0,0,0,0.6917868,0.6571975,4.269377,0.7112498,0.6571975,0,0.6571975,2.573198,42.88655,0.2149399,1.109034,0,1.7,0.7112498
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.261799,1.261799,1.7,0,0.5202,1.261799,0,0,0,0,0,0,0,0.4382015,0.4162914,3.612179,1.302728,0.4162914,0,0.4162914,2.968127,49.46868,0.2149646,1.387978,0,1.7,1.302728
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.4314897,0.4314897,1.7,0,0.5202,0.4314897,0,0,0,0,0,0,0,1.26851,1.205085,3.195888,1.67739,1.205085,0,1.205085,4.111371,68.52271,0.2150361,0.4746387,0,1.7,1.67739
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1561624,0.1561624,1.608794,0,0.4953007,0.1561624,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.990803,2.761966,1.38,0,1.38,5.420553,90.34238,0.2150716,0.1717786,0,1.7,2.761966
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1239227,0.1239227,0,0,0,0.1239227,0,0,0,0,0,0.130445,0.1239227,0,0,0.6108031,4.003966,0,0.130445,-0.130445,5.283052,88.0507,0.2150716,0.136315,0,0,4.003966
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7557419,3.873521,0,0,0,5.283052,88.0507,0.2150716,0,0,0,3.873521
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.14928,0.14928,0,0,0,0.14928,0,0,2.775558E-17,0,0,0.1571369,0.14928,0,0,0.7557419,3.873521,0,0.1571369,-0.1571369,5.117415,85.29008,0.2150716,0.164208,0,0,3.873521
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9303384,3.716384,0,0,0,5.117415,85.29008,0.2150716,0,0,0,3.716384
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1371543,0.1371543,0,0,0,0.1371543,0,0,0,0,0,0.144373,0.1371543,0,0,0.9303384,3.716384,0,0.144373,-0.144373,4.965233,82.75372,0.2150716,0.1508698,0,0,3.716384
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.090753,3.572011,0,0,0,4.965233,82.75372,0.2150716,0,0,0,3.572011
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3765956,0.3765956,0,0,0,0.3765956,0,0,5.551115E-17,0,0,0.3964165,0.3765956,0,0,1.090753,3.572011,0,0.3964165,-0.3964165,4.547373,75.78941,0.2150716,0.4142552,0,0,3.572011
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.438849,1.438849,1.7,0,0.5202,1.438849,19.61889,0,0,0,0.2822863,0,0,0.2611505,0.248093,1.531216,3.175595,0.5303793,0,0.5303793,5.050535,84.17542,0.215098,1.582734,0.2258291,1.7,3.457881
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.200069,1.200069,0,0,0,1.200069,71.35439,0,0,0,0.8563015,1.26323,1.200069,0,0,1.000836,3.652936,0,0.4069285,-0.4069285,4.621595,77.02643,0.215098,1.320076,0.6850412,0,4.509238
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.6439089,0.6439089,0,0,0,0.6439089,213.7348,0,0,0,1.376258,0.6777989,0.6439089,0,0,1.452979,3.246008,0.6984588,0,0.6984588,5.284211,88.07001,0.2150127,0.7082998,1.101006,0,4.622265
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.8191397,0.8191397,0,0,0,0.8191397,188.4957,0,0,0,1.544043,0.8622524,0.8191397,0,0,0.7545202,3.874621,0.6817906,0,0.6817906,5.931015,98.85004,0.2149294,0.9010537,1.235234,0,5.418664
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.487574,0,0,1.560304,0,0,0,0,0.07272959,4.488232,0.07272959,0,0.07272959,6.000012,100,0.2149206,0,1.248243,0,6.048536
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.820048,1.820048,0.5644597,0,0.2101975,1.820048,72.61742,0,0,0,1.321672,1.321672,1.255589,0,0,0,4.553689,0,0,0,6.000012,100,0.2149206,2.002053,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149206,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.28576,1.28576,0.425,0,0.172125,1.28576,118.7782,0.6211393,0,0,1.527202,0.906063,0.8607598,0,0,0,4.553689,0,0,0,6.000012,100,0.2149206,1.414336,1.221762,1.7,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.007187349,0.007187349,0,0,0,0.007187349,16225.12,1.15859,0,0,1.166156,0.007565631,0.007187349,0,0,0,4.553689,0,0,0,6.000012,100,0.2149206,0.007906084,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.7733755,0.7733755,0,0,0,0.7733755,67.91867,0,0,0,0.5252663,0.8140795,0.7733755,0,0,0,4.553689,0,0.2888131,-0.2888131,5.695576,94.92608,0.2149206,0.8507131,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0,0,0,0.2417382,0,0,0,0,0.3209035,4.264876,0.2417382,0,0.2417382,5.924909,98.74829,0.2148911,0,0.1933905,0,4.506614
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.5706655,0.5706655,0,0,0,0.5706655,0,0,0,0,0,0.6007006,0.5706655,0,0,0.07916529,4.48244,0,0.6007006,-0.6007006,5.291715,88.19508,0.2148911,0.627732,0,0,4.48244
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7466103,3.88174,0,0,0,5.291715,88.19508,0.2148911,0,0,0,3.88174
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.9352,0.9352,0,0,0,0.9352,0,0,1.110223E-16,0,0,0.984421,0.9352,0,0,0.7466103,3.88174,0,0.984421,-0.984421,4.254045,70.9006,0.2148911,1.02872,0,0,3.88174
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.392003,1.392003,1.7,0,0.5202,1.392003,0,0,0,0,0,0,0,0.3079968,0.292597,1.840411,2.897319,0.292597,0,0.292597,4.531626,75.52695,0.2149084,1.531204,0,1.7,2.897319
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.2167348,0.2167348,1.669366,0,0.511837,0.2167348,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.547814,3.160656,1.38,0,1.38,5.840809,97.34663,0.2149543,0.2384083,0,1.7,3.160656
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1285565,0.1285565,0,0,0,0.1285565,0,0,2.775558E-17,0,0,0.1353226,0.1285565,0,0,0.1678145,4.402656,0,0.1353226,-0.1353226,5.698167,94.96925,0.2149543,0.1414122,0,0,4.402656
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1399949,0.1399949,0,0,0,0.1399949,0,0,2.775558E-17,0,0,0.1473631,0.1399949,0,0,0.318173,4.267334,0,0.1473631,-0.1473631,5.542832,92.38036,0.2149543,0.1539944,0,0,4.267334
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1062583,0.1062583,0,0,0,0.1062583,0,0,1.387779E-17,0,0,0.1118508,0.1062583,0,0,0.4819097,4.11997,0,0.1118508,-0.1118508,5.424931,90.41534,0.2149543,0.1168841,0,0,4.11997
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.5391972,0.5391972,0,0,0,0.5391972,0,0,0,0,0,0.567576,0.5391972,0,0,0.6061884,4.00812,0,0.567576,-0.567576,4.826653,80.44407,0.2149543,0.5931169,0,0,4.00812
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.4404331,0.4404331,0,0,0,0.4404331,0,0,0,0,0,0.4636138,0.4404331,0,0,1.236828,3.440543,0,0.4636138,-0.4636138,4.337962,72.29922,0.2149543,0.4844764,0,0,3.440543
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.751955,2.97693,0,0,0,4.337962,72.29922,0.2149543,0,0,0,2.97693
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.751955,2.97693,0,0,0,4.337962,72.29922,0.2149543,0,0,0,2.97693
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1066083,0.1066083,0,0,0,0.1066083,0,0,1.387779E-17,0,0,0.1122193,0.1066083,0,0,1.751955,2.97693,0,0.1122193,-0.1122193,4.219672,70.32773,0.2149543,0.1172692,0,0,2.97693
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,3.941573,3.08,1.7,0,0.5202,3.08,4.911357,2.220446E-16,0.8615732,1.255731,0.1512698,1.452632,1.38,0,0,1.876643,2.86471,0,1.301362,-1.301362,2.847916,47.46518,0.2149543,4.335731,0.1210159,1.7,3.01598
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,3.3226,1.563349,1.834356,0,1.834356,4.58814,76.46884,0.2149075,0,0.3634849,1.7,2.017705
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.02117333,0.02117333,1.115694,0,0.3606846,0.02117333,2117.991,0,0,0,0.4484493,0,0,1.094521,1.039795,1.488244,3.214269,1.488244,0,1.488244,6.000012,100,0.214845,0.02329067,0.3587594,1.7,3.662718
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.826832,1.826832,1.275363,0,0.4042742,1.826832,31.77597,0,0,0,0.5804937,0.5804937,0.551469,0,0,0,4.553689,0,0,0,6.000012,100,0.214845,2.009516,0.4643949,1.7,5.134182
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.3361948,0.3361948,0,0,0,0.3361948,350.9357,0.8259382,0,0,1.179827,0.3538892,0.3361948,0,0,0,4.553689,0,0,0,6.000012,100,0.214845,0.3698142,0.9438619,0,5.733516
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.7800996,0.7800996,0,0,0,0.7800996,140.8752,0.2778094,0,0,1.098967,0.8211575,0.7800996,0,0,0,4.553689,0,0,0,6.000012,100,0.214845,0.8581095,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,1.008586,1.008586,0,0,0,1.008586,162.7354,0.5796565,0,0,1.641325,1.061669,1.008586,0,0,0,4.553689,0,0,0,6.000012,100,0.214845,1.109444,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214845,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3665949,0.3665949,0,0,0,0.3665949,339.7748,0.8597078,0,0,1.245597,0.3858894,0.3665949,0,0,0,4.553689,0,0,0,6.000012,100,0.214845,0.4032544,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.7852963,0.7852963,0,0,0,0.7852963,104.4369,0,0,0,0.8201392,0.8266276,0.7852963,0,0,0,4.553689,0,0.006488476,-0.006488476,5.993173,99.88601,0.214845,0.8638259,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2643031,0,0,0.2715125,0,0,0,0,0.007209418,4.547201,0.007209418,0,0.007209418,6.000012,100,0.2148442,0,0.21721,0,4.818713
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.6100714,0.6100714,0,0,0,0.6100714,0,0,0,0,0,0.6421804,0.6100714,0,0,0,4.553689,0,0.6421804,-0.6421804,5.323094,88.71806,0.2148442,0.6710785,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.388391,2.388391,1.7,0,0.5202,2.388391,0,0,0,0,0,0.7246221,0.688391,0,0,0.7135338,3.911509,0,0.7246221,-0.7246221,4.559276,75.98778,0.2148442,2.62723,0,1.7,3.911509
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.518669,3.186887,1.38,0,1.38,5.868459,97.80745,0.2148528,0,0,1.7,3.186887
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.9979666,0.9979666,0,0,0,0.9979666,0,0,1.110223E-16,0,0,1.050491,0.9979666,0,0,0.1386694,4.428886,0,1.050491,-1.050491,4.761144,79.35224,0.2148528,1.097763,0,0,4.428886
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2380994,0.2380994,0,0,0,0.2380994,0,0,2.775558E-17,0,0,0.2506309,0.2380994,0,0,1.305882,3.378395,0,0.2506309,-0.2506309,4.496955,74.94911,0.2148528,0.2619093,0,0,3.378395
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.584361,3.127764,0,0,0,4.496955,74.94911,0.2148528,0,0,0,3.127764
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.470589,0.470589,0,0,0,0.470589,0,0,5.551115E-17,0,0,0.4953568,0.470589,0,0,1.584361,3.127764,0,0.4953568,-0.4953568,3.974804,66.2466,0.2148528,0.5176479,0,0,3.127764
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.4830239,0.4830239,0,0,0,0.4830239,0,0,5.551115E-17,0,0,0.5084462,0.4830239,0,0,2.134757,2.632408,0,0.5084462,-0.5084462,3.438854,57.31413,0.2148528,0.5313263,0,0,2.632408
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4551668,0.4551668,0,0,0,0.4551668,0,0,5.551115E-17,0,0,0.479123,0.4551668,0,0,2.699697,2.123961,0,0.479123,-0.479123,2.933814,48.89681,0.2148528,0.5006835,0,0,2.123961
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.232056,1.644838,0,0,0,2.933814,48.89681,0.2148528,0,0,0,1.644838
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.232056,1.644838,0,0,0,2.933814,48.89681,0.2148528,0,0,0,1.644838
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.7861938,0.7861938,0,0,0,0.7861938,0,0,1.110223E-16,0,0,0.8275725,0.7861938,0,0,3.232056,1.644838,0,0.8275725,-0.8275725,2.061476,34.35787,0.2148528,0.8648132,0,0,1.644838
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1256711,0.1256711,0,0,0,0.1256711,0,0,0,0,0,0.1322854,0.1256711,0,0,4.151581,0.817266,0,0.1322854,-0.1322854,1.922035,32.03386,0.2148528,0.1382382,0,0,0.817266
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,4.298565,0.6849806,0.5023813,0,0.5023813,2.398636,39.97719,0.2147918,0,0.401905,0,1.187362
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1523382,0.1523382,0,0,0,0.1523382,549.0328,0,0,0,0.8363866,0.160356,0.1523382,0,0,3.796184,1.137124,0.6760306,0,0.6760306,3.039975,50.66615,0.2147097,0.167572,0.6691093,0,1.97351
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3751146,0.3751146,0,0,0,0.3751146,408.5867,0,0,0,1.532669,0.3948575,0.3751146,0,0,3.120153,1.745551,1.137811,0,1.137811,4.119398,68.65649,0.2145717,0.4126261,1.226135,0,3.27822
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,2.091091,2.091091,1.7,0,0.5202,2.091091,79.70023,0,0,0,1.666604,0.4116743,0.3910906,0,0,1.982342,2.769581,1.25493,0,1.25493,5.309928,88.49863,0.214589,2.3002,1.333283,1.7,4.436185
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,0.6501908,0,0,1.377603,0,0,0,0,0.727412,3.899018,0.727412,0,0.727412,6.000012,100,0.214501,0,1.102082,0,5.276621
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.5586716,0.5586716,0,0,0,0.5586716,179.2719,0.4134657,0,0,1.001541,0.5880753,0.5586716,0,0,0,4.553689,0,0,0,6.000012,100,0.214501,0.6145387,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,1.059473,1.059473,0,0,0,1.059473,103.7426,0,0,0,1.099125,1.115235,1.059473,0,0,0,4.553689,0,0.01611024,-0.01611024,5.98303,99.71697,0.214501,1.16542,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.4727249,0.4727249,0,0,0,0.4727249,249.3447,0.6632089,0,0,1.178714,0.4976051,0.4727249,0,0,0.01790027,4.537579,0.01790027,0,0.01790027,6.000012,100,0.2144988,0.5199974,0.9429715,0,5.716293
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.967124,2.967124,1.7,0,0.5202,2.967124,28.02758,4.440892E-16,0,0.1838369,0.8316133,1.333815,1.267125,0,0,0,4.553689,0,0.502202,-0.502202,5.470644,91.17723,0.2144988,3.263837,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2668791,0.2668791,0,0,0,0.2668791,136.6895,0,0,0,0.3647957,0.2809254,0.2668791,0,0,0.5580022,4.051487,0.08387034,0,0.08387034,5.550211,92.50333,0.2144887,0.2935671,0.2918366,0,4.416283
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,1.046576,1.046576,0,0,0,1.046576,27.49182,0,0,0,0.2877229,1.101659,1.046576,0,0,0.4741318,4.12697,0,0.8139364,-0.8139364,4.692247,78.20396,0.2144887,1.151234,0.2301783,0,4.414693
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.927919,1.927919,1.7,0,0.5202,1.927919,0,0,0,0,0,0.2399145,0.2279188,0,0,1.378506,3.313034,0,0.2399145,-0.2399145,4.439355,73.9891,0.2144887,2.120711,0,1.7,3.313034
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.22218,1.22218,1.7,0,0.5202,1.22218,0,0,0,0,0,0,0,0.4778205,0.4539294,1.645077,3.073119,0.4539294,0,0.4539294,4.86999,81.16634,0.2145155,1.344398,0,1.7,3.073119
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.4115311,0.4115311,0,0,0,0.4115311,0,0,0,0,0,0.4331906,0.4115311,0,0,1.191148,3.481656,0,0.4331906,-0.4331906,4.413367,73.55597,0.2145155,0.4526842,0,0,3.481656
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.157023,1.157023,0,0,0,1.157023,0,0,2.220446E-16,0,0,1.217919,1.157023,0,0,1.672471,3.048465,0,1.217919,-1.217919,3.129568,52.15936,0.2145155,1.272725,0,0,3.048465
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3250163,0.3250163,0,0,0,0.3250163,0,0,5.551115E-17,0,0,0.3421224,0.3250163,0,0,3.025714,1.830546,0,0.3421224,-0.3421224,2.768939,46.1489,0.2145155,0.3575179,0,0,1.830546
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.3259469,0.3259469,0,0,0,0.3259469,0,0,5.551115E-17,0,0,0.343102,0.3259469,0,0,3.40585,1.488424,0,0.343102,-0.343102,2.407278,40.12122,0.2145155,0.3585416,0,0,1.488424
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.787074,1.145322,0,0,0,2.407278,40.12122,0.2145155,0,0,0,1.145322
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.5694256,0.5694256,0,0,0,0.5694256,0,0,1.110223E-16,0,0,0.5993954,0.5694256,0,0,3.787074,1.145322,0,0.5993954,-0.5993954,1.77546,29.59094,0.2145155,0.6263682,0,0,1.145322
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.05743552,0.05743552,0,0,0,0.05743552,0,0,0,0,0,0.06045845,0.05743552,0,0,4.453069,0.5459267,0,0.06045845,-0.06045845,1.711731,28.52879,0.2145155,0.06317908,0,0,0.5459267
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03679308,0.03679308,0,0,0,0.03679308,0,0,6.938894E-18,0,0,0.03872956,0.03679308,0,0,4.520245,0.4854683,0,0.03872956,-0.03872956,1.670906,27.84838,0.2145155,0.04047239,0,0,0.4854683
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.5404425,0.5404425,1.7,0,0.5202,0.5404425,0,0,0,0,0,0,0,1.159558,1.10158,4.563278,0.4467387,1.10158,0,1.10158,2.715957,45.26585,0.2145806,0.5944867,0,1.7,0.4467387
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.05495954,0.05495954,1.507591,0,0.4676724,0.05495954,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.461698,1.43816,1.38,0,1.38,4.025139,67.08553,0.2145987,0.06045549,0,1.7,1.43816
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.081698,2.680161,1.38,0,1.38,5.334322,88.9052,0.2146075,0,0,1.7,2.680161
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.559836,1.559836,1.7,0,0.5202,1.559836,16.02946,0,0,0,0.2500332,0,0,0.1401643,0.133156,0.7016984,3.92216,0.3831892,0,0.3831892,5.697848,94.96394,0.2146257,1.715819,0.2000265,1.7,4.172194
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.418156,1.418156,1.478462,0,0.45972,1.418156,17.9832,0,0,0,0.2550299,0,0,0.06030522,0.05728996,0.3185091,4.267031,0.3123199,0,0.3123199,5.994141,99.90214,0.2146396,1.559972,0.2040239,1.7,4.522061
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,0,0,0,0,0.3048325,0,0,0.3110218,0,0,0,0,0.00618922,4.548119,0.00618922,0,0.00618922,6.000012,100,0.2146389,0,0.2488174,0,4.85914
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.268962,1.268962,0.8886917,0,0.2987128,1.268962,31.54423,0,0,0,0.4002843,0.4002843,0.38027,0,0,0,4.553689,0,0,0,6.000012,100,0.2146389,1.395858,0.3202274,1.7,4.953973
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.78185,1.78185,0.8129683,0,0.2780403,1.78185,57.23689,0,0,0,1.019876,1.019876,0.9688817,0,0,0,4.553689,0,0,0,6.000012,100,0.2146389,1.960035,0.8159004,1.7,5.573565
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.3245614,0.3245614,0,0,0,0.3245614,332.2251,0.7366308,0,0,1.078274,0.3416435,0.3245614,0,0,0,4.553689,0,0,0,6.000012,100,0.2146389,0.3570175,0.8626195,0,5.631963
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.806404,2.806404,1.7,0,0.5202,2.806404,29.51272,0,0,0.007044316,0.8282462,1.164636,1.106404,0,0,0,4.553689,0,0.3363895,-0.3363895,5.645426,94.09025,0.2146389,3.087044,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.736696,1.736696,0.634572,0,0.2293381,1.736696,88.32269,1.665335E-16,0,0,1.533897,1.160131,1.102124,0,0,0.3737662,4.217299,0.3737662,0,0.3737662,6.000012,100,0.2146295,1.910366,1.227117,1.7,5.751196
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.249135,1.249135,0,0,0,1.249135,50.18552,0,0,0,0.626885,1.314879,1.249135,0,0,0,4.553689,0,0.6879941,-0.6879941,5.274803,87.9132,0.2146295,1.374049,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.8591801,0.8591801,0,0,0,0.8591801,64.36217,0,0,0,0.5529869,0.9044001,0.8591801,0,0,0.7644378,3.865695,0,0.3514131,-0.3514131,4.904381,81.73952,0.2146295,0.9450981,0.4423895,0,4.418682
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.9727725,0.9727725,0,0,0,0.9727725,21.9907,0,2.220446E-16,0,0.2139195,1.023971,0.9727725,0,0,1.154897,3.514282,0,0.8100516,-0.8100516,4.050511,67.50838,0.2146295,1.07005,0.1711356,0,3.728201
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.473532,2.473532,1.7,0,0.5202,2.473532,0,0,0,0,0,0.814244,0.7735318,0,0,2.054954,2.70423,0,0.814244,-0.814244,3.192223,53.20361,0.2146295,2.720885,0,1.7,2.70423
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.6430205,0.6430205,1.7,0,0.5202,0.6430205,0,2.220446E-16,0,0,0,0,0,1.05698,1.00413,2.95967,1.889986,1.00413,0,1.00413,4.144825,69.08028,0.2146886,0.7073225,0,1.7,1.889986
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.36137,2.36137,1.7,0,0.5202,2.36137,0,0,0,0,0,0.6961784,0.6613696,0,0,1.955539,2.793704,0,0.6961784,-0.6961784,3.410988,56.84969,0.2146886,2.597507,0,1.7,2.793704
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1064328,0.1064328,1.559064,0,0.4817246,0.1064328,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.729071,2.097525,1.38,0,1.38,4.720171,78.66936,0.2147154,0.1170761,0,1.7,2.097525
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1432328,0.1432328,1.563307,0,0.4828829,0.1432328,0,0,0,0,0,0,0,1.420074,1.349071,1.349071,3.339525,1.349071,0,1.349071,6.000012,100,0.2147466,0.1575561,0,1.7,3.339525
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147466,0,0,0,4.553689
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02843181,0.02843181,0,0,0,0.02843181,0,0,3.469447E-18,0,0,0.02992822,0.02843181,0,0,0,4.553689,0,0.02992822,-0.02992822,5.968465,99.47421,0.2147466,0.03127499,0,0,4.553689
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3809789,0.3809789,0,0,0,0.3809789,0,0,5.551115E-17,0,0,0.4010304,0.3809789,0,0,0.03325358,4.523761,0,0.4010304,-0.4010304,5.545742,92.42885,0.2147466,0.4190767,0,0,4.523761
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.144816,0.144816,0,0,0,0.144816,0,0,2.775558E-17,0,0,0.1524379,0.144816,0,0,0.4788429,4.12273,0,0.1524379,-0.1524379,5.385058,89.75079,0.2147466,0.1592976,0,0,4.12273
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2313719,0.2313719,0,0,0,0.2313719,0,0,2.775558E-17,0,0,0.2435494,0.2313719,0,0,0.6482183,3.970293,0,0.2435494,-0.2435494,5.128335,85.47207,0.2147466,0.2545091,0,0,3.970293
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3309881,0.3309881,0,0,0,0.3309881,0,0,5.551115E-17,0,0,0.3484085,0.3309881,0,0,0.9188287,3.726743,0,0.3484085,-0.3484085,4.76108,79.35117,0.2147466,0.3640869,0,0,3.726743
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2363804,0.2363804,0,0,0,0.2363804,0,0,2.775558E-17,0,0,0.2488214,0.2363804,0,0,1.305949,3.378335,0,0.2488214,-0.2488214,4.498799,74.97984,0.2147466,0.2600184,0,0,3.378335
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.582417,3.129513,0,0,0,4.498799,74.97984,0.2147466,0,0,0,3.129513
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.282383,1.282383,1.7,0,0.5202,1.282383,33.12321,0,0,0,0.4247663,0,0,0.4176173,0.3967364,1.582417,3.129513,0.8215027,0,0.8215027,5.278145,87.9689,0.2147873,1.410621,0.339813,1.7,3.554279
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,4.200493,3.08,1.7,0,0.5202,3.08,26.82192,2.220446E-16,1.120493,1.540543,0.8261153,1.452632,1.38,0,0,0.7609149,3.868865,0,0.6265163,-0.6265163,4.617739,76.96216,0.2147873,4.620543,0.6608922,1.7,4.694981
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.735977,1.735977,1.7,0,0.5202,1.735977,82.86929,0,0,0,1.438592,0.03787094,0.03597739,0,0,1.457044,3.242349,1.400721,0,1.400721,5.946579,99.10946,0.2148355,1.909575,1.150874,1.7,4.680942
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2513543,0.2513543,0,0,0,0.2513543,661.1205,1.340849,0,0,1.661755,0.2645835,0.2513543,0,0,0.05632282,4.502998,0.05632282,0,0.05632282,6.000012,100,0.2148287,0.2764898,1.329404,0,6.164753
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.6859291,0.6859291,0,0,0,0.6859291,254.5089,1.02372,0,0,1.745751,0.7220306,0.6859291,0,0,0,4.553689,0,0,0,6.000012,100,0.2148287,0.754522,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.7817469,0.7817469,0,0,0,0.7817469,210.9791,0.8264313,0,0,1.649323,0.8228915,0.7817469,0,0,0,4.553689,0,0,0,6.000012,100,0.2148287,0.8599216,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.8334894,0.8334894,0,0,0,0.8334894,211.8703,0.8885593,0,0,1.765917,0.8773572,0.8334894,0,0,0,4.553689,0,0,0,6.000012,100,0.2148287,0.9168383,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148287,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.8941572,0.8941572,0,0,0,0.8941572,132.982,0.2478498,0,0,1.189068,0.9412181,0.8941572,0,0,0,4.553689,0,0,0,6.000012,100,0.2148287,0.983573,0.9512544,0,5.742757
