Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148287,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.4174654,0.4174654,0,0,0,0.4174654,54.89038,0,5.551115E-17,0,0.2291484,0.4394372,0.4174654,0,0,0,4.553689,0,0.2102889,-0.2102889,5.778348,96.30561,0.2148287,0.4592119,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.9437172,0.9437172,0,0,0,0.9437172,0,0,1.110223E-16,0,0,0.9933865,0.9437172,0,0,0.2336543,4.3434,0,0.9933865,-0.9933865,4.731227,78.85362,0.2148287,1.038089,0,0,4.3434
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.337417,3.350013,0,0,0,4.731227,78.85362,0.2148287,0,0,0,3.350013
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.337417,3.350013,0,0,0,4.731227,78.85362,0.2148287,0,0,0,3.350013
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.180948,2.180948,1.7,0,0.5202,2.180948,0,0,0,0,0,0.5062612,0.4809482,0,0,1.337417,3.350013,0,0.5062612,-0.5062612,4.19758,69.95953,0.2148287,2.399043,0,1.7,3.350013
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2233684,0.2233684,1.676,0,0.513648,0.2233684,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.89993,2.843752,1.38,0,1.38,5.506763,91.77921,0.2148752,0.2457053,0,1.7,2.843752
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5199296,4.085752,0,0,0,5.506763,91.77921,0.2148752,0,0,0,4.085752
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4693701,0.4693701,0,0,0,0.4693701,0,0,5.551115E-17,0,0,0.4940737,0.4693701,0,0,0.5199296,4.085752,0,0.4940737,-0.4940737,4.985964,83.09924,0.2148752,0.5163071,0,0,4.085752
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.5856173,0.5856173,0,0,0,0.5856173,0,0,0,0,0,0.6164393,0.5856173,0,0,1.0689,3.591679,0,0.6164393,-0.6164393,4.33618,72.26952,0.2148752,0.644179,0,0,3.591679
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.06720465,0.06720465,0,0,0,0.06720465,0,0,1.387779E-17,0,0,0.07074174,0.06720465,0,0,1.753833,2.975239,0,0.07074174,-0.07074174,4.261611,71.02672,0.2148752,0.07392512,0,0,2.975239
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.05072529,0.05072529,0,0,0,0.05072529,0,0,6.938894E-18,0,0,0.05339505,0.05072529,0,0,1.832435,2.904498,0,0.05339505,-0.05339505,4.205328,70.08866,0.2148752,0.05579782,0,0,2.904498
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1143873,0.1143873,0,0,0,0.1143873,0,0,1.387779E-17,0,0,0.1204077,0.1143873,0,0,1.891763,2.851103,0,0.1204077,-0.1204077,4.078407,67.97332,0.2148752,0.1258261,0,0,2.851103
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1913996,0.1913996,0,0,0,0.1913996,0,0,2.775558E-17,0,0,0.2014733,0.1913996,0,0,2.025549,2.730695,0,0.2014733,-0.2014733,3.866036,64.43381,0.2148752,0.2105395,0,0,2.730695
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1043893,0.1043893,0,0,0,0.1043893,0,0,1.387779E-17,0,0,0.1098835,0.1043893,0,0,2.249408,2.529222,0,0.1098835,-0.1098835,3.750209,62.50335,0.2148752,0.1148282,0,0,2.529222
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,2.131922,2.131922,1.7,0,0.5202,2.131922,12.1672,1.110223E-16,0,0,0.2593953,0.4546553,0.4319225,0,0,2.371501,2.419338,0,0.1952599,-0.1952599,3.544387,59.07299,0.2148752,2.345115,0.2075163,1.7,2.678733
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.586729,1.586729,1.7,0,0.5202,1.586729,23.28263,0,0,0,0.3694322,0,0,0.1132711,0.1076075,2.588456,2.224078,0.4770398,0,0.4770398,3.996946,66.61564,0.2148967,1.745402,0.2955458,1.7,2.59351
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.200359,1.200359,1.7,0,0.5202,1.200359,53.2301,0,0,0,0.6389524,0,0,0.4996408,0.4746587,2.111417,2.653414,1.113611,0,1.113611,5.053411,84.22334,0.2149506,1.320395,0.5111619,1.7,3.292366
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,2.045774,2.045774,1.7,0,0.5202,2.045774,65.36222,0,0,0,1.337163,0.3639726,0.345774,0,0,0.9978055,3.655664,0.9731907,0,0.9731907,5.97666,99.6108,0.2149905,2.250351,1.069731,1.7,4.992827
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.5432748,0.5432748,0,0,0,0.5432748,282.2983,0.9371726,0,0,1.533656,0.5718682,0.5432748,0,0,0.02461491,4.531536,0.02461491,0,0.02461491,6.000012,100,0.2149875,0.5976023,1.226925,0,6.065191
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1223852,0.1223852,0,0,0,0.1223852,1182.162,1.317965,0,0,1.446791,0.1288265,0.1223852,0,0,0,4.553689,0,0,0,6.000012,100,0.2149875,0.1346237,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.481873,1.481873,0.425,0,0.172125,1.481873,115.3511,0.5968588,0,0,1.709356,1.112497,1.056873,0,0,0,4.553689,0,0,0,6.000012,100,0.2149875,1.63006,1.367485,1.7,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.132842,0.132842,0,0,0,0.132842,1089.228,1.307119,0,0,1.446952,0.1398337,0.132842,0,0,0,4.553689,0,0,0,6.000012,100,0.2149875,0.1461262,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.5382233,0.5382233,0,0,0,0.5382233,148.3236,0.2317615,0,0,0.7983122,0.5665508,0.5382233,0,0,0,4.553689,0,0,0,6.000012,100,0.2149875,0.5920455,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149875,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.177204,1.177204,0,0,0,1.177204,21.44265,0,2.220446E-16,0,0.2524237,1.239162,1.177204,0,0,0,4.553689,0,0.9867385,-0.9867385,4.959898,82.6648,0.2149875,1.294924,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.096376,3.56695,0,0,0,4.959898,82.6648,0.2149875,0,0,0,3.56695
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.59375,2.59375,1.7,0,0.5202,2.59375,0,0,0,0,0,0.9407892,0.8937498,0,0,1.096376,3.56695,0,0.9407892,-0.9407892,3.968219,66.13686,0.2149875,2.853125,0,1.7,3.56695
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.181454,2.181454,1.7,0,0.5202,2.181454,0,0,0,0,0,0.5067933,0.4814536,0,0,2.141697,2.626161,0,0.5067933,-0.5067933,3.434012,57.23343,0.2149875,2.399599,0,1.7,2.626161
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.853029,1.853029,1.7,0,0.5202,1.853029,0,0,0,0,0,0.1610833,0.1530291,0,0,2.704801,2.119368,0,0.1610833,-0.1610833,3.264216,54.40348,0.2149875,2.038332,0,1.7,2.119368
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2775888,0.2775888,1.7,0,0.5202,0.2775888,0,0,0,0,0,0,0,1.422411,1.351291,2.883783,1.958285,1.351291,0,1.351291,4.546163,75.76923,0.2150413,0.3053477,0,1.7,1.958285
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1050966,0.1050966,1.557728,0,0.4813598,0.1050966,0,0,0,0,0,0,0,1.452632,1.38,1.532492,3.174446,1.38,0,1.38,5.855345,97.5889,0.2150674,0.1156062,0,1.7,3.174446
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.4325798,0.4325798,0,0,0,0.4325798,0,0,5.551115E-17,0,0,0.4553472,0.4325798,0,0,0.1524919,4.416446,0,0.4553472,-0.4553472,5.375367,89.58928,0.2150674,0.4758378,0,0,4.416446
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6584333,3.961099,0,0,0,5.375367,89.58928,0.2150674,0,0,0,3.961099
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2719787,0.2719787,0,0,0,0.2719787,0,0,5.551115E-17,0,0,0.2862934,0.2719787,0,0,0.6584333,3.961099,0,0.2862934,-0.2862934,5.073587,84.55962,0.2150674,0.2991766,0,0,3.961099
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.6089101,0.6089101,0,0,0,0.6089101,0,0,1.110223E-16,0,0,0.640958,0.6089101,0,0,0.976537,3.674806,0,0.640958,-0.640958,4.397959,73.29916,0.2150674,0.6698011,0,0,3.674806
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.688713,3.033848,0,0,0,4.397959,73.29916,0.2150674,0,0,0,3.033848
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1401208,0.1401208,0,0,0,0.1401208,0,0,0,0,0,0.1474955,0.1401208,0,0,1.688713,3.033848,0,0.1474955,-0.1474955,4.242485,70.70794,0.2150674,0.1541328,0,0,3.033848
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.3901676,0.3901676,0,0,0,0.3901676,0,0,5.551115E-17,0,0,0.4107028,0.3901676,0,0,1.852597,2.886352,0,0.4107028,-0.4107028,3.809566,63.49264,0.2150674,0.4291844,0,0,2.886352
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,2.308933,2.475649,0.07781946,0,0.07781946,3.883392,64.72307,0.2150581,0,0.06225557,0,2.553469
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,1.025713,1.025713,0,0,0,1.025713,40.44093,0,0,0,0.4148078,1.079698,1.025713,0,0,2.231113,2.545687,0,0.6648901,-0.6648901,3.182536,53.04216,0.2150581,1.128284,0.3318463,0,2.960495
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.877438,1.877438,1.7,0,0.5202,1.877438,37.04475,0,0,0,0.6954921,0.1867766,0.1774378,0,0,2.96988,1.880797,0.5087156,0,0.5087156,3.665146,61.08565,0.2150788,2.065181,0.5563937,1.7,2.576289
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6221583,0,0,1.452632,1.38,2.461165,2.338641,2.002158,0,2.002158,5.56456,92.74249,0.2150125,0,0.4977266,1.7,2.960799
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.2788274,0.2788274,0,0,0,0.2788274,308.9352,0.1088873,0,0,0.8613962,0.2935025,0.2788274,0,0,0.4590063,4.140583,0.4590063,0,0.4590063,6.000012,100,0.2149575,0.3067102,0.689117,0,5.001979
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.7384831,0,0,0.7384831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149575,0,0.5907865,0,5.292172
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149575,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.410211,2.410211,1.7,0,0.5202,2.410211,16.43534,0,0,0,0.3961265,0.747591,0.7102114,0,0,0,4.553689,0,0.3514645,-0.3514645,5.629536,93.82541,0.2149575,2.651232,0.3169012,1.7,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.9091866,0.9091866,0,0,0,0.9091866,78.01449,0,1.110223E-16,0,0.7092972,0.9570385,0.9091866,0,0,0.3905161,4.202224,0,0.2477413,-0.2477413,5.368394,89.47305,0.2149575,1.000105,0.5674378,0,4.911522
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.9482979,0.9482979,0,0,0,0.9482979,49.89499,0,0,0,0.4731531,0.9982083,0.9482979,0,0,0.6657841,3.954483,0,0.5250552,-0.5250552,4.814937,80.24879,0.2149575,1.043128,0.3785225,0,4.427636
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.665863,1.665863,1.7,0,0.5202,1.665863,7.982823,0,0,0,0.1329829,0,0,0.0341371,0.03243025,1.249179,3.429428,0.1654131,0,0.1654131,4.971862,82.8642,0.2149648,1.832449,0.1063863,1.7,3.562411
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4396574,0.4396574,0,0,0,0.4396574,0,0,5.551115E-17,0,0,0.4627973,0.4396574,0,0,1.083766,3.5783,0,0.4627973,-0.4627973,4.48403,74.73369,0.2149648,0.4836232,0,0,3.5783
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.3880327,0.3880327,0,0,0,0.3880327,0,0,5.551115E-17,0,0,0.4084555,0.3880327,0,0,1.597985,3.115503,0,0.4084555,-0.4084555,4.053481,67.55788,0.2149648,0.426836,0,0,3.115503
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.7536476,0.7536476,0,0,0,0.7536476,0,0,1.110223E-16,0,0,0.7933133,0.7536476,0,0,2.051824,2.707047,0,0.7933133,-0.7933133,3.217255,53.62081,0.2149648,0.8290124,0,0,2.707047
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.205607,2.205607,1.7,0,0.5202,2.205607,0,0,0,0,0,0.5322181,0.5056072,0,0,2.933284,1.913734,0,0.5322181,-0.5322181,2.656248,44.27071,0.2149648,2.426168,0,1.7,1.913734
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3407393,0.3407393,1.7,0,0.5202,0.3407393,0,0,0,0,0,0,0,1.359261,1.291298,3.524637,1.381516,1.291298,0,1.291298,3.88128,64.68787,0.2150256,0.3748133,0,1.7,1.381516
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.06958642,0.06958642,1.522218,0,0.4716655,0.06958642,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.233339,2.543684,1.38,0,1.38,5.190463,86.50755,0.2150457,0.07654507,0,1.7,2.543684
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8533393,3.785684,0,0,0,5.190463,86.50755,0.2150457,0,0,0,3.785684
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8533393,3.785684,0,0,0,5.190463,86.50755,0.2150457,0,0,0,3.785684
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0005369601,0.0005369601,0,0,0,0.0005369601,0,0,1.084202E-19,0,0,0.0005652211,0.0005369601,0,0,0.8533393,3.785684,0,0.0005652211,-0.0005652211,5.189867,86.49762,0.2150457,0.0005906561,0,0,3.785684
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8539674,3.785118,0,0,0,5.189867,86.49762,0.2150457,0,0,0,3.785118
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.4982192,0.4982192,0,0,0,0.4982192,0,0,5.551115E-17,0,0,0.5244412,0.4982192,0,0,0.8539674,3.785118,0,0.5244412,-0.5244412,4.637058,77.28414,0.2150457,0.5480411,0,0,3.785118
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1690868,0.1690868,0,0,0,0.1690868,0,0,0,0,0,0.1779861,0.1690868,0,0,1.43668,3.260677,0,0.1779861,-0.1779861,4.449444,74.15725,0.2150457,0.1859955,0,0,3.260677
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1599578,0.1599578,0,0,0,0.1599578,0,0,0,0,0,0.1683767,0.1599578,0,0,1.634442,3.082691,0,0.1683767,-0.1683767,4.271959,71.19918,0.2150457,0.1759536,0,0,3.082691
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.206445,1.206445,0,0,0,1.206445,3.684686,0,0,0,0.04445369,1.269942,1.206445,0,0,1.821527,2.914314,0,1.225488,-1.225488,2.980182,49.6696,0.2150457,1.327089,0.03556295,0,2.958768
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.980118,1.980118,1.7,0,0.5202,1.980118,13.32366,5.551115E-17,0,0,0.2638242,0.2948611,0.280118,0,0,3.183181,1.688826,0,0.0310369,-0.0310369,2.947466,49.12433,0.2150457,2.17813,0.2110593,1.7,1.952651
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.476593,1.476593,1.7,0,0.5202,1.476593,11.06315,0,0,0,0.1633577,0,0,0.2234074,0.212237,3.217666,1.657789,0.3755947,0,0.3755947,3.303786,55.063,0.2150647,1.624252,0.1306862,1.7,1.821147
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.137449,1.137449,1.7,0,0.5202,1.137449,69.7315,0,0,0,0.7931601,0,0,0.5625512,0.5344236,2.842071,1.995825,1.327584,0,1.327584,4.563243,76.05389,0.215121,1.251194,0.6345281,1.7,2.788985
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0.425,0,0.172125,0,0,0.08851423,0,0,1.194826,0,0,0.3364858,0.3196615,1.514488,3.19065,1.514488,0,1.514488,6.000012,100,0.21494,0,0.9558609,1.7,4.385476
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.439795,1.439795,0.82399,0,0.2810493,1.439795,45.0214,0,0,0,0.6482161,0.6482161,0.6158053,0,0,0,4.553689,0,0,0,6.000012,100,0.21494,1.583775,0.5185729,1.7,5.201905
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.544266,1.544266,1.041271,0,0.3403669,1.544266,34.28611,0,0,0,0.5294687,0.5294687,0.5029953,0,0,0,4.553689,0,0,0,6.000012,100,0.21494,1.698693,0.423575,1.7,5.083158
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,1.026916,1.026916,0,0,0,1.026916,24.56345,0,2.220446E-16,0,0.2522461,1.080965,1.026916,0,0,0,4.553689,0,0.8287185,-0.8287185,5.126466,85.44093,0.21494,1.129608,0.2017969,0,4.805935
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.774978,1.774978,1.7,0,0.5202,1.774978,23.62746,0,0,0,0.4193821,0.07892399,0.07497779,0,0,0.9207983,3.724971,0.3404581,0,0.3404581,5.449453,90.82404,0.2149538,1.952476,0.3355057,1.7,4.144352
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0.00241602,0,0,0.5827562,0,0,0,0,0.5803401,4.031383,0.5803401,0,0.5803401,6.000012,100,0.2148845,0,0.4662049,0,4.614139
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.5412047,0.5412047,0,0,0,0.5412047,56.7674,0,0,0,0.3072278,0.5696892,0.5412047,0,0,0,4.553689,0,0.2624613,-0.2624613,5.723353,95.38903,0.2148845,0.5953252,0.2457823,0,4.860917
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.127079,1.127079,0,0,0,1.127079,0,0,2.220446E-16,0,0,1.186399,1.127079,0,0,0.2916237,4.291228,0,1.186399,-1.186399,4.472779,74.54617,0.2148845,1.239787,0,0,4.291228
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.471809,1.471809,1.7,0,0.5202,1.471809,0,0,0,0,0,0,0,0.2281915,0.2167819,1.609845,3.104829,0.2167819,0,0.2167819,4.678437,77.97379,0.2148971,1.618989,0,1.7,3.104829
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.821341,1.821341,1.7,0,0.5202,1.821341,0,0,0,0,0,0.1277269,0.1213405,0,0,1.393063,3.299932,0,0.1277269,-0.1277269,4.543801,75.72986,0.2148971,2.003475,0,1.7,3.299932
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.181295,1.181295,1.7,0,0.5202,1.181295,0,0,0,0,0,0,0,0.5187048,0.4927696,1.534982,3.172205,0.4927696,0,0.4927696,5.011283,83.52122,0.2149257,1.299425,0,1.7,3.172205
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.4477878,0.4477878,0,0,0,0.4477878,0,0,0,0,0,0.4713556,0.4477878,0,0,1.042212,3.615698,0,0.4713556,-0.4713556,4.514431,75.24036,0.2149257,0.4925666,0,0,3.615698
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.4009516,0.4009516,0,0,0,0.4009516,0,0,0,0,0,0.4220543,0.4009516,0,0,1.56594,3.144343,0,0.4220543,-0.4220543,4.069546,67.82564,0.2149257,0.4410467,0,0,3.144343
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.06255398,0.06255398,0,0,0,0.06255398,0,0,1.387779E-17,0,0,0.06584629,0.06255398,0,0,2.03489,2.722288,0,0.06584629,-0.06584629,4.000138,66.66884,0.2149257,0.06880938,0,0,2.722288
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.4869736,0.4869736,0,0,0,0.4869736,0,0,0,0,0,0.5126038,0.4869736,0,0,2.108052,2.656442,0,0.5126038,-0.5126038,3.459806,57.66332,0.2149257,0.535671,0,0,2.656442
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.181492,0.181492,0,0,0,0.181492,0,0,2.775558E-17,0,0,0.1910442,0.181492,0,0,2.677612,2.143838,0,0.1910442,-0.1910442,3.258428,54.30703,0.2149257,0.1996412,0,0,2.143838
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2762492,0.2762492,0,0,0,0.2762492,0,0,0,0,0,0.2907886,0.2762492,0,0,2.889883,1.952794,0,0.2907886,-0.2907886,2.95191,49.1984,0.2149257,0.3038741,0,0,1.952794
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1142239,0.1142239,0,0,0,0.1142239,0,0,1.387779E-17,0,0,0.1202357,0.1142239,0,0,3.212982,1.662005,0,0.1202357,-0.1202357,2.825171,47.08608,0.2149257,0.1256463,0,0,1.662005
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02627229,0.02627229,0,0,0,0.02627229,0,0,3.469447E-18,0,0,0.02765504,0.02627229,0,0,3.346577,1.54177,0,0.02765504,-0.02765504,2.796019,46.60023,0.2149257,0.02889952,0,0,1.54177
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.4276109,0.4276109,0,0,0,0.4276109,0,0,5.551115E-17,0,0,0.4501167,0.4276109,0,0,3.377305,1.514115,0,0.4501167,-0.4501167,2.321555,38.6925,0.2149257,0.470372,0,0,1.514115
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.270002,1.270002,1.7,0,0.5202,1.270002,25.07668,0,0,0,0.3184742,0,0,0.4299985,0.4084986,3.877434,1.063998,0.7269728,0,0.7269728,3.011222,50.18693,0.2149623,1.397002,0.2547794,1.7,1.382472
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,2.091275,2.091275,1.7,0,0.5202,2.091275,36.88262,0,0,0,0.7713171,0.4118685,0.3912751,0,0,3.150462,1.718274,0.3594485,0,0.3594485,3.352225,55.8703,0.2149769,2.300403,0.6170536,1.7,2.489591
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,3.22859,3.08,1.7,0,0.5202,3.08,32.78235,2.220446E-16,0.1485898,0.4714487,1.009696,1.452632,1.38,0,0,2.791013,2.041777,0,0.4429351,-0.4429351,2.88533,48.08873,0.2149769,3.551449,0.8077572,1.7,3.051474
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.6213983,0.6213983,1.7,0,0.5202,0.6213983,268.0277,0,0,0,1.66552,0,0,1.078602,1.024672,3.283163,1.598842,2.690192,0,2.690192,5.437469,90.62431,0.2148707,0.6835381,1.332416,1.7,3.264362
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.3340389,0.3340389,0,0,0,0.3340389,549.0407,0.889418,0,0,1.83401,0.35162,0.3340389,0,0,0.5929717,4.020014,0.5929717,0,0.5929717,6.000012,100,0.2148002,0.3674428,1.467208,0,5.854024
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148002,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.156801,1.156801,0,0,0,1.156801,156.4054,0.5916145,0,0,1.8093,1.217685,1.156801,0,0,0,4.553689,0,0,0,6.000012,100,0.2148002,1.272481,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,1.024946,1.024946,0,0,0,1.024946,167.805,0.6410202,0,0,1.719911,1.07889,1.024946,0,0,0,4.553689,0,0,0,6.000012,100,0.2148002,1.12744,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.239601,1.239601,0,0,0,1.239601,94.20068,0,0,0,1.167713,1.304844,1.239601,0,0,0,4.553689,0,0.1371306,-0.1371306,5.855464,97.59087,0.2148002,1.363562,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.6529942,0.6529942,0,0,0,0.6529942,115.754,0,0,0,0.755867,0.6873623,0.6529942,0,0,0.1523674,4.416558,0.0685047,0,0.0685047,5.920453,98.67402,0.214792,0.7182936,0.6046936,0,5.172425
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.743283,2.743283,1.7,0,0.5202,2.743283,11.59169,0,0,0,0.3179927,1.098192,1.043283,0,0,0.08386269,4.478212,0,0.7801995,-0.7801995,5.098051,84.96734,0.214792,3.017611,0.2543942,1.7,4.796205
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.218492,2.218492,1.7,0,0.5202,2.218492,0,0,0,0,0,0.5457807,0.5184916,0,0,0.9507511,3.698013,0,0.5457807,-0.5457807,4.522747,75.37897,0.214792,2.440341,0,1.7,3.698013
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.8606677,0.8606677,1.7,0,0.5202,0.8606677,0,-1.110223E-16,0,0,0,0,0,0.8393323,0.7973657,1.557174,3.152232,0.7973657,0,0.7973657,5.279194,87.9864,0.2148382,0.9467345,0,1.7,3.152232
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,2.076338,2.076338,1.7,0,0.5202,2.076338,0,0,0,0,0,0.396145,0.3763377,0,0,0.7598083,3.869861,0,0.396145,-0.396145,4.861621,81.02686,0.2148382,2.283972,0,1.7,3.869861
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.86894,2.86894,1.7,0,0.5202,2.86894,0,0,0,0.0758337,0,1.230463,1.16894,0,0,1.199969,3.473716,0,1.230463,-1.230463,3.564599,59.40987,0.2148382,3.155834,0,1.7,3.473716
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.5262413,0.5262413,1.7,0,0.5202,0.5262413,0,0,0,0,0,0,0,1.173759,1.115071,2.56715,2.243254,1.115071,0,1.115071,4.622448,77.04065,0.2149026,0.5788654,0,1.7,2.243254
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2368532,0.2368532,1.689485,0,0.5173293,0.2368532,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.45208,3.246817,1.38,0,1.38,5.931631,98.86032,0.2149507,0.2605385,0,1.7,3.246817
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4534785,0.4534785,0,0,0,0.4534785,0,0,5.551115E-17,0,0,0.4773458,0.4534785,0,0,0.07207958,4.488817,0,0.4773458,-0.4773458,5.428464,90.47423,0.2149507,0.4988264,0,0,4.488817
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.4299431,0.4299431,0,0,0,0.4299431,0,0,5.551115E-17,0,0,0.4525717,0.4299431,0,0,0.6024638,4.011471,0,0.4525717,-0.4525717,4.951412,82.52337,0.2149507,0.4729374,0,0,4.011471
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3584898,0.3584898,0,0,0,0.3584898,0,0,5.551115E-17,0,0,0.3773577,0.3584898,0,0,1.105321,3.5589,0,0.3773577,-0.3773577,4.553642,75.89388,0.2149507,0.3943388,0,0,3.5589
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.3060674,0.3060674,0,0,0,0.3060674,0,0,5.551115E-17,0,0,0.3221762,0.3060674,0,0,1.524608,3.181542,0,0.3221762,-0.3221762,4.214039,70.23384,0.2149507,0.3366742,0,0,3.181542
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.5565642,0.5565642,0,0,0,0.5565642,0,0,0,0,0,0.585857,0.5565642,0,0,1.882581,2.859366,0,0.585857,-0.585857,3.596491,59.9414,0.2149507,0.6122206,0,0,2.859366
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.5433373,0.5433373,0,0,0,0.5433373,0,0,1.110223E-16,0,0,0.571934,0.5433373,0,0,2.533533,2.273509,0,0.571934,-0.571934,2.99362,49.89356,0.2149507,0.597671,0,0,2.273509
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.3847187,0.3847187,0,0,0,0.3847187,0,0,5.551115E-17,0,0,0.4049671,0.3847187,0,0,3.169016,1.701575,0,0.4049671,-0.4049671,2.566747,42.77903,0.2149507,0.4231906,0,0,1.701575
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.905029,1.905029,1.7,0,0.5202,1.905029,25.53424,0,0,0,0.4864346,0.21582,0.205029,0,0,3.618979,1.296608,0.2706146,0,0.2706146,2.823475,47.05782,0.2149616,2.095532,0.3891477,1.7,1.783042
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.9475095,0.9475095,1.7,0,0.5202,0.9475095,93.96967,0,0,0,0.8903715,0,0,0.7524905,0.714866,3.348364,1.540161,1.605237,0,1.605237,4.346336,72.4388,0.2149846,1.04226,0.7122972,1.7,2.430532
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.66924,3.08,1.7,0,0.5202,3.08,38.04301,0,0.58924,0.9561639,1.171725,1.452632,1.38,0,0,1.743127,2.984875,0,0.2809068,-0.2809068,4.050235,67.50378,0.2149846,4.036164,0.9373798,1.7,4.1566
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.332582,2.332582,1.7,0,0.5202,2.332582,63.58667,0,0,0,1.483212,0.6658764,0.6325826,0,0,2.055246,2.703968,0.8173351,0,0.8173351,4.825627,80.42696,0.2150128,2.565841,1.186569,1.7,4.18718
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,2.01517,2.01517,1.459658,0,0.4545866,2.01517,90.44697,0,0,0,1.82266,0.5847495,0.5555121,0,0,1.237911,3.439569,1.237911,0,1.237911,6.000012,100,0.2150039,2.216687,1.458128,1.7,5.262229
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,1.109085,1.109085,0,0,0,1.109085,137.3042,0.3553623,0,0,1.52282,1.167458,1.109085,0,0,0,4.553689,0,0,0,6.000012,100,0.2150039,1.219993,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150039,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,1.073953,1.073953,0,0,0,1.073953,144.2535,0.418738,0,0,1.549214,1.130476,1.073953,0,0,0,4.553689,0,0,0,6.000012,100,0.2150039,1.181348,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.600252,2.600252,1.495944,0,0.4644927,2.600252,44.70449,0,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.2150039,2.860277,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150039,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,1.061216,1.061216,0,0,0,1.061216,18.70918,0,2.220446E-16,0,0.1985447,1.117069,1.061216,0,0,0,4.553689,0,0.9185246,-0.9185246,5.031802,83.8632,0.2150039,1.167337,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03463383,0.03463383,0,0,0,0.03463383,0,0,6.938894E-18,0,0,0.03645667,0.03463383,0,0,1.020583,3.635164,0,0.03645667,-0.03645667,4.993373,83.22272,0.2150039,0.03809721,0,0,3.635164
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.224924,1.224924,0,0,0,1.224924,0,0,2.220446E-16,0,0,1.289394,1.224924,0,0,1.06109,3.598708,0,1.289394,-1.289394,3.634233,60.57043,0.2150039,1.347417,0,0,3.598708
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,3.033756,3.033756,1.7,0,0.5202,3.033756,0,0,0,0.2571311,0,1.403953,1.333756,0,0,2.49375,2.309314,0,1.403953,-1.403953,2.154336,35.90553,0.2150039,3.337131,0,1.7,2.309314
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4562801,0.4562801,1.7,0,0.5202,0.4562801,0,0,0,0,0,0,0,1.24372,1.181534,4.053698,0.9053606,1.181534,0,1.181534,3.275238,54.58719,0.2150718,0.5019081,0,1.7,0.9053606
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.09878007,0.09878007,1.551412,0,0.4796354,0.09878007,0,0,0,0,0,0,0,1.452632,1.38,2.872164,1.968741,1.38,0,1.38,4.584421,76.40686,0.2150966,0.1086581,0,1.7,1.968741
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3371373,0.3371373,1.7,0,0.5202,0.3371373,0,0,0,0,0,0,0,1.362863,1.29472,1.492164,3.210741,1.29472,0,1.29472,5.8127,96.87814,0.2151562,0.370851,0,1.7,3.210741
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1617075,0.1617075,0,0,0,0.1617075,0,0,0,0,0,0.1702184,0.1617075,0,0,0.1974446,4.375989,0,0.1702184,-0.1702184,5.633274,93.8877,0.2151562,0.1778782,0,0,4.375989
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1720439,0.1720439,0,0,0,0.1720439,0,0,2.775558E-17,0,0,0.1810988,0.1720439,0,0,0.3865761,4.20577,0,0.1810988,-0.1810988,5.442379,90.70613,0.2151562,0.1892483,0,0,4.20577
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5877971,4.024672,0,0,0,5.442379,90.70613,0.2151562,0,0,0,4.024672
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5877971,4.024672,0,0,0,5.442379,90.70613,0.2151562,0,0,0,4.024672
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.158722,0.158722,0,0,0,0.158722,0,0,2.775558E-17,0,0,0.1670758,0.158722,0,0,0.5877971,4.024672,0,0.1670758,-0.1670758,5.266265,87.77091,0.2151562,0.1745942,0,0,4.024672
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.04786538,0.04786538,0,0,0,0.04786538,0,0,6.938894E-18,0,0,0.05038461,0.04786538,0,0,0.7734368,3.857596,0,0.05038461,-0.05038461,5.213155,86.88575,0.2151562,0.05265192,0,0,3.857596
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8294197,3.807211,0,0,0,5.213155,86.88575,0.2151562,0,0,0,3.807211
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,0.8294197,3.807211,0.4641044,0,0.4641044,5.653443,94.22387,0.2151012,0,0.3712835,0,4.271316
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.5959713,0.5959713,0,0,0,0.5959713,152.0757,0,0,0,0.9063274,0.6273382,0.5959713,0,0,0.3653154,4.224905,0.2789892,0,0.2789892,5.918116,98.63506,0.2150682,0.6555685,0.725062,0,5.131233
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.816918,1.816918,0.6159172,0,0.2242454,1.816918,74.33124,0,0,0,1.350538,1.264212,1.201001,0,0,0.0863262,4.475996,0.0863262,0,0.0863262,6.000012,100,0.2150717,1.99861,1.08043,1.7,5.826533
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.693476,0.693476,0,0,0,0.693476,218.1019,0.7825096,0,0,1.512484,0.7299747,0.693476,0,0,0,4.553689,0,0,0,6.000012,100,0.2150717,0.7628236,1.209987,0,6.066173
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150717,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.130582,0.130582,0,0,0,0.130582,1454.982,1.76249,0,0,1.899945,0.1374547,0.130582,0,0,0,4.553689,0,0,0,6.000012,100,0.2150717,0.1436402,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.173389,1.173389,0,0,0,1.173389,141.7343,0.4279489,0,0,1.663096,1.235147,1.173389,0,0,0,4.553689,0,0,0,6.000012,100,0.2150717,1.290728,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150717,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.439999,1.439999,0.425,0,0.172125,1.439999,82.40292,0.1181812,0,0,1.186601,1.06842,1.014999,0,0,0,4.553689,0,0,0,6.000012,100,0.2150717,1.583999,0.9492811,1.7,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.865117,1.865117,1.07075,0,0.3484147,1.865117,44.83236,0,0,0,0.8361758,0.8361758,0.794367,0,0,0,4.553689,0,0,0,6.000012,100,0.2150717,2.051628,0.6689407,1.7,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.6853843,0.6853843,0,0,0,0.6853843,47.41953,0,1.110223E-16,0,0.325006,0.7214572,0.6853843,0,0,0,4.553689,0,0.3964512,-0.3964512,5.582116,93.03508,0.2150717,0.7539228,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.543916,1.543916,1.7,0,0.5202,1.543916,0,0,0,0,0,0,0,0.1560843,0.1482801,0.4405013,4.157238,0.1482801,0,0.1482801,5.722786,95.37959,0.2150802,1.698307,0,1.7,4.157238
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.618259,1.618259,1.7,0,0.5202,1.618259,0,0,0,0,0,0,0,0.08174105,0.077654,0.2922212,4.29069,0.077654,0,0.077654,5.796456,96.6074,0.2150846,1.780085,0,1.7,4.29069
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2129905,0.2129905,0,0,0,0.2129905,0,0,2.775558E-17,0,0,0.2242005,0.2129905,0,0,0.2145672,4.360579,0,0.2242005,-0.2242005,5.560128,92.66861,0.2150846,0.2342895,0,0,4.360579
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.7065039,0.7065039,0,0,0,0.7065039,0,0,0,0,0,0.7436883,0.7065039,0,0,0.4636788,4.136378,0,0.7436883,-0.7436883,4.776211,79.60336,0.2150846,0.7771543,0,0,4.136378
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2422437,0.2422437,0,0,0,0.2422437,0,0,2.775558E-17,0,0,0.2549934,0.2422437,0,0,1.289999,3.39269,0,0.2549934,-0.2549934,4.507425,75.1236,0.2150846,0.2664681,0,0,3.39269
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.337332,0.337332,0,0,0,0.337332,0,0,5.551115E-17,0,0,0.3550863,0.337332,0,0,1.573325,3.137696,0,0.3550863,-0.3550863,4.133131,68.88538,0.2150846,0.3710652,0,0,3.137696
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2335701,0.2335701,0,0,0,0.2335701,0,0,2.775558E-17,0,0,0.2458633,0.2335701,0,0,1.967865,2.78261,0,0.2458633,-0.2458633,3.873968,64.56601,0.2150846,0.2569271,0,0,2.78261
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.241047,2.536747,0,0,0,3.873968,64.56601,0.2150846,0,0,0,2.536747
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2473372,0.2473372,0,0,0,0.2473372,0,0,2.775558E-17,0,0,0.2603549,0.2473372,0,0,2.241047,2.536747,0,0.2603549,-0.2603549,3.59953,59.99205,0.2150846,0.2720709,0,0,2.536747
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.2995741,0.2995741,0,0,0,0.2995741,0,0,0,0,0,0.3153411,0.2995741,0,0,2.53033,2.276392,0,0.3153411,-0.3153411,3.267131,54.45208,0.2150846,0.3295315,0,0,2.276392
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3447035,0.3447035,0,0,0,0.3447035,0,0,5.551115E-17,0,0,0.3628458,0.3447035,0,0,2.880709,1.961051,0,0.3628458,-0.3628458,2.884658,48.07754,0.2150846,0.3791739,0,0,1.961051
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2367374,0.2367374,0,0,0,0.2367374,0,0,2.775558E-17,0,0,0.2491973,0.2367374,0,0,3.283871,1.598205,0,0.2491973,-0.2491973,2.621981,43.6996,0.2150846,0.2604112,0,0,1.598205
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1758371,0.1758371,0,0,0,0.1758371,0,0,2.775558E-17,0,0,0.1850916,0.1758371,0,0,3.560757,1.349008,0,0.1850916,-0.1850916,2.426877,40.44788,0.2150846,0.1934208,0,0,1.349008
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,4.031043,3.08,1.7,0,0.5202,3.08,14.00786,0,0.9510425,1.546453,0.431442,1.452632,1.38,0,0,3.766414,1.163916,0,1.02119,-1.02119,1.350449,22.50744,0.2150846,4.434147,0.3451536,1.7,1.595358
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.531557,2.531557,1.7,0,0.5202,2.531557,30.22956,2.220446E-16,0,0.8037192,0.7652783,0.8753226,0.8315565,0,0,4.90107,0.1427263,0,0.1100443,-0.1100443,1.234452,20.57416,0.2150846,2.784712,0.6122227,1.7,0.9080047
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.201948,1.201948,1.7,0,0.5202,1.201948,95.71083,0,0,0,1.150394,0,0,0.4980524,0.4731497,5.023341,0.03268205,1.623544,0,1.623544,2.774681,46.24459,0.2151053,1.322142,0.9203153,1.7,1.183076
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.472078,0,0,1.452632,1.38,3.399797,1.493871,2.852078,0,2.852078,5.480401,91.33982,0.2149397,0,1.177663,1.7,2.96595
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,3.209796,3.08,1.7,0,0.5202,3.08,52.94722,0,0.1297964,0.4507761,1.630774,1.452632,1.38,0,0,0.5477188,4.060742,0.1781429,0,0.1781429,5.649402,94.1565,0.2149187,3.530776,1.30462,1.7,5.691516
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.8130633,0.8130633,0,0,0,0.8130633,226.8392,0.6189141,0,0,1.844346,0.8558561,0.8130633,0,0,0.3695758,4.221071,0.3695758,0,0.3695758,6.000012,100,0.2148751,0.8943697,1.475477,0,6.065417
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.606306,1.606306,0.425,0,0.172125,1.606306,113.816,0.584754,0,0,1.828234,1.24348,1.181306,0,0,0,4.553689,0,0,0,6.000012,100,0.2148751,1.766936,1.462587,1.7,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.7657,1.7657,0.425,0,0.172125,1.7657,85.02982,0.09010842,0,0,1.501371,1.411263,1.3407,0,0,0,4.553689,0,0,0,6.000012,100,0.2148751,1.94227,1.201097,1.7,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.870909,2.870909,1.7,0,0.5202,2.870909,42.40676,0,0,0.07800021,1.217459,1.232536,1.170909,0,0,0,4.553689,0,0.01507661,-0.01507661,5.98412,99.73513,0.2148751,3.158,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,1.049865,1.049865,0,0,0,1.049865,68.56464,0,0,0,0.719836,1.105121,1.049865,0,0,0.01675179,4.538612,0,0.3852848,-0.3852848,5.577994,92.96638,0.2148751,1.154851,0.5758688,0,5.258448
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0,0,0,0.2282083,0,0,0,0,0.4448461,4.153327,0.2282083,0,0.2282083,5.794491,96.57466,0.2148482,0,0.1825666,0,4.381536
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2166378,4.358715,0,0,0,5.794491,96.57466,0.2148482,0,0,0,4.358715
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.142866,1.142866,0,0,0,1.142866,0,0,2.220446E-16,0,0,1.203017,1.142866,0,0,0.2166378,4.358715,0,1.203017,-1.203017,4.5264,75.43985,0.2148482,1.257153,0,0,4.358715
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.553323,3.155698,0,0,0,4.5264,75.43985,0.2148482,0,0,0,3.155698
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.553323,3.155698,0,0,0,4.5264,75.43985,0.2148482,0,0,0,3.155698
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2556967,0.2556967,0,0,0,0.2556967,0,0,5.551115E-17,0,0,0.2691544,0.2556967,0,0,1.553323,3.155698,0,0.2691544,-0.2691544,4.242687,70.7113,0.2148482,0.2812663,0,0,3.155698
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3389439,0.3389439,0,0,0,0.3389439,0,0,5.551115E-17,0,0,0.356783,0.3389439,0,0,1.852384,2.886544,0,0.356783,-0.356783,3.866604,64.44328,0.2148482,0.3728383,0,0,2.886544
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.5471565,0.5471565,0,0,0,0.5471565,0,0,0,0,0,0.5759542,0.5471565,0,0,2.248809,2.529761,0,0.5759542,-0.5759542,3.259495,54.32481,0.2148482,0.6018721,0,0,2.529761
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.2045576,0.2045576,0,0,0,0.2045576,0,0,2.775558E-17,0,0,0.2153238,0.2045576,0,0,2.888758,1.953806,0,0.2153238,-0.2153238,3.032524,50.54197,0.2148482,0.2250134,0,0,1.953806
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128007,1.738483,0,0,0,3.032524,50.54197,0.2148482,0,0,0,1.738483
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1197489,0.1197489,0,0,0,0.1197489,0,0,2.775558E-17,0,0,0.1260514,0.1197489,0,0,3.128007,1.738483,0,0.1260514,-0.1260514,2.899654,48.32747,0.2148482,0.1317237,0,0,1.738483
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.268064,1.612431,0,0,0,2.899654,48.32747,0.2148482,0,0,0,1.612431
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2832676,0.2832676,0,0,0,0.2832676,0,0,0,0,0,0.2981764,0.2832676,0,0,3.268064,1.612431,0,0.2981764,-0.2981764,2.585349,43.08906,0.2148482,0.3115943,0,0,1.612431
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2136031,0.2136031,0,0,0,0.2136031,0,0,2.775558E-17,0,0,0.2248453,0.2136031,0,0,3.599371,1.314255,0,0.2248453,-0.2248453,2.348341,39.13894,0.2148482,0.2349634,0,0,1.314255
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.364079,2.364079,1.7,0,0.5202,2.364079,15.96416,0,0,0,0.3774054,0.6990308,0.6640792,0,0,3.849199,1.089409,0,0.3216254,-0.3216254,2.009318,33.48857,0.2148482,2.600487,0.3019243,1.7,1.466815
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.9413443,0.9413443,1.7,0,0.5202,0.9413443,94.9672,0,0,0,0.8939682,0,0,0.7586558,0.720723,4.206561,0.7677841,1.614691,0,1.614691,3.541148,59.01902,0.21487,1.035479,0.7151746,1.7,1.661752
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.7184456,0.7184456,1.7,0,0.5202,0.7184456,145.1523,-1.110223E-16,0,0,1.042841,0,0,0.9815544,0.9324767,2.59187,2.221006,1.975317,0,1.975317,5.415099,90.25147,0.2148494,0.7902901,0.8342725,1.7,3.263847
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.6806168,0.6806168,0,0,0,0.6806168,201.402,0.03778511,0,0,1.370776,0.7164388,0.6806168,0,0,0.6165523,3.998792,0.6165523,0,0.6165523,6.000012,100,0.2147769,0.7486785,1.096621,0,5.369568
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2728602,0.2728602,0,0,0,0.2728602,619.4881,1.403115,0,0,1.690336,0.2872213,0.2728602,0,0,0,4.553689,0,0,0,6.000012,100,0.2147769,0.3001462,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147769,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.4438751,0.4438751,0,0,0,0.4438751,419.7713,1.396023,0,0,1.86326,0.4672369,0.4438751,0,0,0,4.553689,0,0,0,6.000012,100,0.2147769,0.4882626,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.8551925,0.8551925,0,0,0,0.8551925,182.7891,0.6629963,0,0,1.563199,0.9002027,0.8551925,0,0,0,4.553689,0,0,0,6.000012,100,0.2147769,0.9407118,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.650817,3.08,1.7,0,0.5202,3.08,38.70993,2.220446E-16,0.5708172,0.935899,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.2147769,4.015899,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,2.132288,2.132288,1.63489,0,0.5024251,2.132288,38.12206,1.665335E-16,0,0,0.8128724,0.523577,0.4973982,0,0,0.2892954,4.293323,0.2892954,0,0.2892954,6.000012,100,0.2147885,2.345517,0.6502979,1.7,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147885,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.501842,3.08,1.7,0,0.5202,3.08,0,0,0.4218418,0.772026,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2147885,3.852026,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.234198,1.234198,1.7,0,0.5202,1.234198,0,0,0,0,0,0,0,0.4658021,0.442512,1.614035,3.101057,0.442512,0,0.442512,4.888608,81.47663,0.2148138,1.357618,0,1.7,3.101057
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.5818218,0.5818218,0,0,0,0.5818218,0,0,1.110223E-16,0,0,0.612444,0.5818218,0,0,1.171523,3.499318,0,0.612444,-0.612444,4.243035,70.71711,0.2148138,0.640004,0,0,3.499318
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.979244,2.979244,1.7,0,0.5202,2.979244,0,0,0,0.197169,0,1.346573,1.279245,0,0,1.852016,2.886874,0,1.346573,-1.346573,2.823622,47.06028,0.2148138,3.277169,0,1.7,2.886874
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.5180094,0.5180094,1.7,0,0.5202,0.5180094,0,0,0,0,0,0,0,1.181991,1.122891,3.348209,1.540301,1.122891,0,1.122891,3.88889,64.8147,0.2148779,0.5698103,0,1.7,1.540301
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.131133,0.131133,1.583765,0,0.4884677,0.131133,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.225318,2.550903,1.38,0,1.38,5.198073,86.63438,0.214908,0.1442463,0,1.7,2.550903
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1547197,0.1547197,0,0,0,0.1547197,0,0,2.775558E-17,0,0,0.1628628,0.1547197,0,0,0.8453177,3.792903,0,0.1628628,-0.1628628,5.026401,83.77318,0.214908,0.1701916,0,0,3.792903
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.7027076,0.7027076,0,0,0,0.7027076,0,0,0,0,0,0.7396923,0.7027076,0,0,1.026276,3.63004,0,0.7396923,-0.7396923,4.246696,70.77814,0.214908,0.7729784,0,0,3.63004
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.120915,0.120915,0,0,0,0.120915,0,0,1.387779E-17,0,0,0.1272789,0.120915,0,0,1.848157,2.890348,0,0.1272789,-0.1272789,4.112533,68.54208,0.214908,0.1330065,0,0,2.890348
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.179323,0.179323,0,0,0,0.179323,0,0,0,0,0,0.1887611,0.179323,0,0,1.989578,2.763069,0,0.1887611,-0.1887611,3.913561,65.22589,0.214908,0.1972553,0,0,2.763069
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2373049,0.2373049,0,0,0,0.2373049,0,0,2.775558E-17,0,0,0.2497946,0.2373049,0,0,2.199312,2.574308,0,0.2497946,-0.2497946,3.650254,60.83745,0.214908,0.2610354,0,0,2.574308
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.4290377,0.4290377,0,0,0,0.4290377,0,0,5.551115E-17,0,0,0.4516187,0.4290377,0,0,2.476862,2.324513,0,0.4516187,-0.4516187,3.174207,52.90334,0.214908,0.4719415,0,0,2.324513
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.09108759,0.09108759,0,0,0,0.09108759,0,0,0,0,0,0.09588167,0.09108759,0,0,2.97866,1.872895,0,0.09588167,-0.09588167,3.073138,51.21887,0.214908,0.1001963,0,0,1.872895
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,2.129909,2.129909,1.7,0,0.5202,2.129909,19.89742,1.110223E-16,0,0,0.4237969,0.4525352,0.4299085,0,0,3.085196,1.777013,0,0.02873832,-0.02873832,3.042846,50.71399,0.214908,2.342899,0.3390375,1.7,2.20081
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.9428425,0.9428425,1.7,0,0.5202,0.9428425,96.59039,0,0,0,0.9106953,0,0,0.7571575,0.7192996,3.117127,1.748275,1.629995,0,1.629995,4.589195,76.48642,0.2149279,1.037127,0.7285562,1.7,2.65897
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0.425,0,0.172125,0,0,0.3137437,0,0,1.381439,0,0,0.1112563,0.1056935,1.487132,3.21527,1.487132,0,1.487132,6.000012,100,0.2147536,0,1.105151,1.7,4.596709
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,1.058764,1.058764,0,0,0,1.058764,150.2603,0.4764129,0,0,1.590901,1.114488,1.058764,0,0,0,4.553689,0,0,0,6.000012,100,0.2147536,1.16464,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147536,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.9301365,0.9301365,0,0,0,0.9301365,217.4688,1.043666,0,0,2.022757,0.979091,0.9301365,0,0,0,4.553689,0,0,0,6.000012,100,0.2147536,1.02315,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.26308,1.26308,0.425,0,0.172125,1.26308,136.8166,0.8459134,0,0,1.728103,0.8821895,0.83808,0,0,0,4.553689,0,0,0,6.000012,100,0.2147536,1.389388,1.382482,1.7,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.271623,1.271623,0.425,0,0.172125,1.271623,112.5672,0.540248,0,0,1.43143,0.8911818,0.8466227,0,0,0,4.553689,0,0,0,6.000012,100,0.2147536,1.398785,1.145144,1.7,5.985119
