Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.654381,1.654381,0.503376,0,0.1935216,1.654381,73.23489,0,0,0,1.211584,1.211584,1.151005,0,0,0,4.553689,0,0,0,6.000012,100,0.2147536,1.819819,0.9692671,1.7,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.891038,1.891038,1.073351,0,0.3491248,1.891038,45.5159,1.110223E-16,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.2147536,2.080142,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.923284,1.923284,1.52404,0,0.4721628,1.923284,21.85103,5.551115E-17,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.2147536,2.115613,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147536,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.24271,1.24271,0,0,0,1.24271,0,0,2.220446E-16,0,0,1.308115,1.24271,0,0,0,4.553689,0,1.308115,-1.308115,4.621137,77.0188,0.2147536,1.366981,0,0,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2334005,0.2334005,0,0,0,0.2334005,0,0,2.775558E-17,0,0,0.2456847,0.2334005,0,0,1.453462,3.245574,0,0.2456847,-0.2456847,4.362163,72.70257,0.2147536,0.2567405,0,0,3.245574
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.999535,3.08,1.7,0,0.5202,3.08,0,0,0.919535,1.319489,0,1.452632,1.38,0,0,1.726445,2.999889,0,1.452632,-1.452632,2.830955,47.18248,0.2147536,4.399488,0,1.7,2.999889
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.02085302,0.02085302,1.473485,0,0.4583613,0.02085302,0,0,0,0,0,0,0,1.452632,1.38,3.34048,1.547257,1.38,0,1.38,4.140138,69.00215,0.2147654,0.02293832,0,1.7,1.547257
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1598164,0.1598164,1.612448,0,0.4962983,0.1598164,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.96048,2.789257,1.38,0,1.38,5.44932,90.82183,0.2148001,0.175798,0,1.7,2.789257
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5804797,4.031257,0,0,0,5.44932,90.82183,0.2148001,0,0,0,4.031257
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.5022672,0.5022672,0,0,0,0.5022672,0,0,0,0,0,0.5287023,0.5022672,0,0,0.5804797,4.031257,0,0.5287023,-0.5287023,4.892019,81.53349,0.2148001,0.5524939,0,0,4.031257
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.4912532,0.4912532,0,0,0,0.4912532,0,0,5.551115E-17,0,0,0.5171086,0.4912532,0,0,1.167927,3.502555,0,0.5171086,-0.5171086,4.346939,72.44884,0.2148001,0.5403785,0,0,3.502555
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.742492,2.985446,0,0,0,4.346939,72.44884,0.2148001,0,0,0,2.985446
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1867305,0.1867305,0,0,0,0.1867305,0,0,2.775558E-17,0,0,0.1965584,0.1867305,0,0,1.742492,2.985446,0,0.1965584,-0.1965584,4.139748,68.99567,0.2148001,0.2054035,0,0,2.985446
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02585015,0.02585015,0,0,0,0.02585015,0,0,3.469447E-18,0,0,0.02721069,0.02585015,0,0,1.96089,2.788888,0,0.02721069,-0.02721069,4.111066,68.51762,0.2148001,0.02843517,0,0,2.788888
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3952074,0.3952074,0,0,0,0.3952074,0,0,5.551115E-17,0,0,0.4160078,0.3952074,0,0,1.991124,2.761677,0,0.4160078,-0.4160078,3.672555,61.20913,0.2148001,0.4347281,0,0,2.761677
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.8335088,0.8335088,0,0,0,0.8335088,49.43449,0,1.110223E-16,0,0.4120409,0.8773777,0.8335088,0,0,2.453355,2.345669,0,0.4653369,-0.4653369,3.182047,53.03401,0.2148001,0.9168597,0.3296327,0,2.75771
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,2.970396,1.880332,0.8348834,0,0.8348834,3.974087,66.23465,0.2147025,0,0.6679067,0,2.715216
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.7519618,0.7519618,0,0,0,0.7519618,184.1547,0,0,0,1.384773,0.7915387,0.7519618,0,0,2.135513,2.631727,0.593234,0,0.593234,4.536878,75.61448,0.2146332,0.8271579,1.107818,0,4.0165
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.548651,2.548651,1.7,0,0.5202,2.548651,67.52526,0,0,0,1.720983,0.893317,0.8486512,0,0,1.542279,3.165638,0.8276663,0,0.8276663,5.322071,88.70101,0.2146243,2.803516,1.376787,1.7,4.886621
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,1.011573,1.011573,0,0,0,1.011573,189.6322,0.1388415,0,0,1.918267,1.064813,1.011573,0,0,0.7146124,3.910538,0.7146124,0,0.7146124,6.000012,100,0.2145409,1.11273,1.534614,0,5.828805
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.546642,1.546642,0.425,0,0.172125,1.546642,127.9438,0.7981572,0,0,1.978833,1.180676,1.121642,0,0,0,4.553689,0,0,0,6.000012,100,0.2145409,1.701306,1.583066,1.7,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.6961512,0.6961512,0,0,0,0.6961512,271.5934,1.15791,0,0,1.890701,0.7327907,0.6961512,0,0,0,4.553689,0,0,0,6.000012,100,0.2145409,0.7657663,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145409,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.600008,1.600008,0.425,0,0.172125,1.600008,84.95411,0.1224219,0,0,1.359273,1.236851,1.175009,0,0,0,4.553689,0,0,0,6.000012,100,0.2145409,1.760009,1.087418,1.7,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,1.047305,1.047305,0,0,0,1.047305,84.77034,0,0,0,0.8878039,1.102426,1.047305,0,0,0,4.553689,0,0.2146223,-0.2146223,5.77378,96.22948,0.2145409,1.152035,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.754667,1.754667,1.639086,0,0.5035706,1.754667,20.5243,1.110223E-16,0,0,0.3601331,0.1216639,0.1155807,0,0,0.2384692,4.339067,0.2384692,0,0.2384692,6.000012,100,0.2145505,1.930134,0.2881065,1.7,4.6992
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145505,0,0,0,4.553689
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.112361,1.112361,0,0,0,1.112361,0,0,0,0,0,1.170907,1.112361,0,0,0,4.553689,0,1.170907,-1.170907,4.765768,79.42931,0.2145505,1.223597,0,0,4.553689
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.591207,0.591207,0,0,0,0.591207,0,0,0,0,0,0.6223232,0.591207,0,0,1.301007,3.382782,0,0.6223232,-0.6223232,4.109782,68.49622,0.2145505,0.6503277,0,0,3.382782
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.9916953,0.9916953,0,0,0,0.9916953,0,0,1.110223E-16,0,0,1.04389,0.9916953,0,0,1.992478,2.760459,0,1.04389,-1.04389,3.009425,50.15699,0.2145505,1.090865,0,0,2.760459
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4409165,0.4409165,0,0,0,0.4409165,0,0,5.551115E-17,0,0,0.4641227,0.4409165,0,0,3.152355,1.716569,0,0.4641227,-0.4641227,2.520197,42.0032,0.2145505,0.4850082,0,0,1.716569
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2782541,0.2782541,0,0,0,0.2782541,0,0,0,0,0,0.292899,0.2782541,0,0,3.668047,1.252447,0,0.292899,-0.292899,2.211454,36.8575,0.2145505,0.3060795,0,0,1.252447
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1760626,0.1760626,0,0,0,0.1760626,0,0,2.775558E-17,0,0,0.1853291,0.1760626,0,0,3.99349,0.9595476,0,0.1853291,-0.1853291,2.0161,33.6016,0.2145505,0.1936689,0,0,0.9595476
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.199411,0.7742185,0,0,0,2.0161,33.6016,0.2145505,0,0,0,0.7742185
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.199411,0.7742185,0,0,0,2.0161,33.6016,0.2145505,0,0,0,0.7742185
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2702305,0.2702305,0,0,0,0.2702305,0,0,0,0,0,0.2844532,0.2702305,0,0,4.199411,0.7742185,0,0.2844532,-0.2844532,1.71626,28.60428,0.2145505,0.2972536,0,0,0.7742185
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1360074,0.1360074,0,0,0,0.1360074,0,0,0,0,0,0.1431657,0.1360074,0,0,4.515471,0.4897653,0,0.1431657,-0.1431657,1.565351,26.08912,0.2145505,0.1496081,0,0,0.4897653
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3393491,0.3393491,1.7,0,0.5202,0.3393491,0,0,0,0,0,0,0,1.360651,1.292618,4.674544,0.3465997,1.292618,0,1.292618,2.791636,46.52717,0.2146099,0.373284,0,1.7,0.3465997
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3567474,0.3567474,1.7,0,0.5202,0.3567474,0,0,0,0,0,0,0,1.343253,1.27609,3.381925,1.509956,1.27609,0,1.27609,4.002241,66.70389,0.2146711,0.3924222,0,1.7,1.509956
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.329231,1.329231,1.7,0,0.5202,1.329231,23.93527,0,0,0,0.3181552,0,0,0.3707686,0.3522302,2.105835,2.658437,0.6703853,0,0.6703853,4.638225,77.30359,0.2147038,1.462155,0.2545241,1.7,2.976592
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.6933959,0.6933959,1.350277,0,0.4247256,0.6933959,107.2975,0,0,0,0.7439964,0,0,0.6568809,0.6240368,1.43545,3.261784,1.368033,0,1.368033,5.936055,98.93405,0.2146968,0.7627355,0.5951971,1.7,4.00578
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.828307,1.828307,0.8718484,0,0.2941146,1.828307,58.75465,0,0,0,1.074216,1.006799,0.956459,0,0,0.06741673,4.493014,0.06741673,0,0.06741673,6.000012,100,0.2146994,2.011138,0.8593726,1.7,5.56723
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.7701763,0.7701763,0,0,0,0.7701763,150.0071,0.3446074,0,0,1.155319,0.8107119,0.7701763,0,0,0,4.553689,0,0,0,6.000012,100,0.2146994,0.847194,0.9242555,0,5.709008
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.6330902,0.6330902,0,0,0,0.6330902,180.4558,0.4760373,0,0,1.142448,0.6664107,0.6330902,0,0,0,4.553689,0,0,0,6.000012,100,0.2146994,0.6963992,0.9139584,0,5.696137
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146994,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.424853,1.424853,0.425,0,0.172125,1.424853,99.79463,0.3694499,0,0,1.421927,1.052477,0.9998533,0,0,0,4.553689,0,0,0,6.000012,100,0.2146994,1.567339,1.137542,1.7,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.9634038,0.9634038,0,0,0,0.9634038,107.2491,0.01913291,0,0,1.033242,1.014109,0.9634038,0,0,0,4.553689,0,0,0,6.000012,100,0.2146994,1.059744,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.90682,2.90682,1.7,0,0.5202,2.90682,25.42937,0,4.440892E-16,0.1175015,0.7391859,1.270336,1.20682,0,0,0,4.553689,0,0.5311505,-0.5311505,5.44013,90.66866,0.2146994,3.197501,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.207389,2.207389,1.7,0,0.5202,2.207389,20.69295,0,0,0,0.4567739,0.5340932,0.5073885,0,0,0.5901673,4.022538,0,0.0773193,-0.0773193,5.358628,89.3103,0.2146994,2.428127,0.3654191,1.7,4.479312
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0,0,0,0.322222,0,0,0,0,0.6760776,3.945219,0.322222,0,0.322222,5.664315,94.40506,0.2146619,0,0.2577776,0,4.267441
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.6617163,0.6617163,0,0,0,0.6617163,0,0,1.110223E-16,0,0,0.6965435,0.6617163,0,0,0.3538556,4.235219,0,0.6965435,-0.6965435,4.930094,82.16807,0.2146619,0.7278879,0,0,4.235219
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.553385,0.553385,0,0,0,0.553385,0,0,0,0,0,0.5825106,0.553385,0,0,1.127793,3.538676,0,0.5825106,-0.5825106,4.316074,71.93442,0.2146619,0.6087235,0,0,3.538676
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.863595,1.863595,1.7,0,0.5202,1.863595,0,0,0,0,0,0.1722054,0.1635952,0,0,1.775027,2.956165,0,0.1722054,-0.1722054,4.134553,68.90908,0.2146619,2.049955,0,1.7,2.956165
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.5882635,0.5882635,1.7,0,0.5202,0.5882635,0,0,0,0,0,0,0,1.111737,1.05615,1.966366,2.783959,1.05615,0,1.05615,5.136505,85.60825,0.2147218,0.6470898,0,1.7,2.783959
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.07157642,0.07157642,0,0,0,0.07157642,0,0,0,0,0,0.07534361,0.07157642,0,0,0.9102164,3.734494,0,0.07534361,-0.07534361,5.057086,84.28459,0.2147218,0.07873407,0,0,3.734494
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1748008,0.1748008,0,0,0,0.1748008,0,0,2.775558E-17,0,0,0.1840008,0.1748008,0,0,0.9939315,3.659151,0,0.1840008,-0.1840008,4.863132,81.05204,0.2147218,0.1922809,0,0,3.659151
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.5561957,0.5561957,0,0,0,0.5561957,0,0,1.110223E-16,0,0,0.5854691,0.5561957,0,0,1.198377,3.47515,0,0.5854691,-0.5854691,4.245993,70.76641,0.2147218,0.6118153,0,0,3.47515
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.848898,2.889681,0,0,0,4.245993,70.76641,0.2147218,0,0,0,2.889681
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.5145725,0.5145725,0,0,0,0.5145725,0,0,1.110223E-16,0,0,0.5416552,0.5145725,0,0,1.848898,2.889681,0,0.5416552,-0.5416552,3.675038,61.25052,0.2147218,0.5660298,0,0,2.889681
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2362485,0.2362485,0,0,0,0.2362485,0,0,2.775558E-17,0,0,0.2486827,0.2362485,0,0,2.450737,2.348025,0,0.2486827,-0.2486827,3.412904,56.88162,0.2147218,0.2598734,0,0,2.348025
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.727051,2.099343,0,0,0,3.412904,56.88162,0.2147218,0,0,0,2.099343
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.7265051,0.7265051,0,0,0,0.7265051,0,0,1.110223E-16,0,0,0.7647422,0.7265051,0,0,2.727051,2.099343,0,0.7647422,-0.7647422,2.606795,43.4465,0.2147218,0.7991556,0,0,2.099343
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.7249095,0.7249095,0,0,0,0.7249095,0,0,1.110223E-16,0,0,0.7630626,0.7249095,0,0,3.576765,1.334601,0,0.7630626,-0.7630626,1.802456,30.04088,0.2147218,0.7974004,0,0,1.334601
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,4.424612,0.5715379,0.388098,0,0.388098,2.170638,36.17723,0.2146767,0,0.3104784,0,0.9596359
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.539341,2.539341,1.7,0,0.5202,2.539341,33.90458,3.330669E-16,0,0.05490918,0.8609529,0.8835168,0.8393409,0,0,4.036514,0.9208261,0,0.02256384,-0.02256384,2.146854,35.78083,0.2146767,2.793275,0.6887624,1.7,1.781779
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.6677542,0.6677542,1.7,0,0.5202,0.6677542,184.5483,0,0,0,1.232329,0,0,1.032246,0.9806334,4.061585,0.8982623,2.212962,0,2.212962,4.246254,70.77077,0.2146289,0.7345297,0.9858631,1.7,2.130591
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.4993498,0.4993498,0.9025375,0,0.3024927,0.4993498,285.2139,0,0,0,1.424215,0,0,0.4031877,0.3830284,1.848623,2.889928,1.807243,0,1.807243,5.960756,99.34573,0.2144976,0.5492848,1.139372,1.7,4.314143
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,1.046503,1.046503,0,0,0,1.046503,179.0978,0.7313023,0,0,1.874264,1.101582,1.046503,0,0,0.04137979,4.516447,0.04137979,0,0.04137979,6.000012,100,0.2144928,1.151154,1.499412,0,6.390711
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.215491,2.215491,0.8354912,0,0.2841891,2.215491,84.42757,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2144928,2.43704,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144928,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.326841,2.326841,1.057554,0,0.3448124,2.326841,57.42082,0,0,0,1.336091,1.336091,1.269287,0,0,0,4.553689,0,0,0,6.000012,100,0.2144928,2.559525,1.068873,1.7,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.9462274,0.9462274,0,0,0,0.9462274,141.6986,0.344762,0,0,1.340791,0.9960288,0.9462274,0,0,0,4.553689,0,0,0,6.000012,100,0.2144928,1.04085,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.315526,1.315526,0.6650887,0,0.2376692,1.315526,52.04539,1.110223E-16,0,0,0.6846704,0.6846704,0.6504369,0,0,0,4.553689,0,0,0,6.000012,100,0.2144928,1.447078,0.5477363,1.7,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.736153,1.736153,1.518465,0,0.4706409,1.736153,13.19845,1.387779E-16,0,0,0.2291452,0.2291452,0.217688,0,0,0,4.553689,0,0,0,6.000012,100,0.2144928,1.909768,0.1833162,1.7,4.782834
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.635835,1.635835,1.635835,0,0.5026831,1.635835,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144928,1.799419,0,1.7,4.553689
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05490423,0.05490423,0,0,0,0.05490423,0,0,6.938894E-18,0,0,0.05779392,0.05490423,0,0,0,4.553689,0,0.05779392,-0.05779392,5.939092,98.98466,0.2144928,0.06039465,0,0,4.553689
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.275408,2.275408,1.7,0,0.5202,2.275408,0,0,0,0,0,0.605693,0.5754083,0,0,0.06421547,4.495895,0,0.605693,-0.605693,5.300635,88.34375,0.2144928,2.502949,0,1.7,4.495895
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.609248,1.609248,1.7,0,0.5202,1.609248,0,-1.387779E-17,0,0,0,0,0,0.09075209,0.08621449,0.7372077,3.890202,0.08621449,0,0.08621449,5.382426,89.70692,0.2144976,1.770173,0,1.7,3.890202
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1868621,0.1868621,0,0,0,0.1868621,0,0,2.775558E-17,0,0,0.196697,0.1868621,0,0,0.6509932,3.967795,0,0.196697,-0.196697,5.175089,86.2513,0.2144976,0.2055483,0,0,3.967795
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.4934456,0.4934456,0,0,0,0.4934456,0,0,0,0,0,0.5194165,0.4934456,0,0,0.8695453,3.771098,0,0.5194165,-0.5194165,4.627576,77.12611,0.2144976,0.5427902,0,0,3.771098
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4297857,0.4297857,0,0,0,0.4297857,0,0,5.551115E-17,0,0,0.452406,0.4297857,0,0,1.446675,3.251682,0,0.452406,-0.452406,4.150698,69.17816,0.2144976,0.4727642,0,0,3.251682
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.3899594,0.3899594,0,0,0,0.3899594,0,0,0,0,0,0.4104836,0.3899594,0,0,1.949348,2.799276,0,0.4104836,-0.4104836,3.71801,61.96672,0.2144976,0.4289553,0,0,2.799276
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.19423,0.19423,0,0,0,0.19423,0,0,0,0,0,0.2044526,0.19423,0,0,2.405441,2.388792,0,0.2044526,-0.2044526,3.502498,58.37486,0.2144976,0.213653,0,0,2.388792
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3312339,0.3312339,0,0,0,0.3312339,0,0,5.551115E-17,0,0,0.3486672,0.3312339,0,0,2.632611,2.18434,0,0.3486672,-0.3486672,3.134971,52.24941,0.2144976,0.3643572,0,0,2.18434
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3297594,0.3297594,0,0,0,0.3297594,0,0,5.551115E-17,0,0,0.3471151,0.3297594,0,0,3.020019,1.835672,0,0.3471151,-0.3471151,2.769079,46.15123,0.2144976,0.3627353,0,0,1.835672
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1634336,0.1634336,0,0,0,0.1634336,0,0,2.775558E-17,0,0,0.1720353,0.1634336,0,0,3.405702,1.488557,0,0.1720353,-0.1720353,2.587738,43.12889,0.2144976,0.1797769,0,0,1.488557
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.596852,1.316522,0,0,0,2.587738,43.12889,0.2144976,0,0,0,1.316522
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.359336,1.359336,1.7,0,0.5202,1.359336,31.06493,0,0,0,0.4222768,0,0,0.3406637,0.3236305,3.596852,1.316522,0.7459074,0,0.7459074,3.295368,54.92269,0.2145328,1.49527,0.3378215,1.7,1.738799
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.700104,1.700104,1.7,0,0.5202,1.700104,55.40538,0,0,0,0.941949,0.0001092841,0.0001038199,0,0,2.850945,1.987839,0.9418396,0,0.9418396,4.188876,69.81445,0.2145702,1.870114,0.7535592,1.7,2.929787
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.9206849,0.9206849,1.514463,0,0.4695483,0.9206849,139.4697,0,0,0,1.284076,0,0,0.5937777,0.5640888,1.909105,2.835494,1.848165,0,1.848165,5.942199,99.03645,0.2145346,1.012753,1.027261,1.7,4.11957
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.05603281,0.05603281,0,0,0,0.05603281,3099.351,1.616731,0,0,1.736654,0.05898191,0.05603281,0,0,0.06094034,4.498843,0.06094034,0,0.06094034,6.000012,100,0.2145275,0.0616361,1.389323,0,6.235497
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.54118,1.54118,0.425,0,0.172125,1.54118,114.5212,0.5900517,0,0,1.764978,1.174926,1.11618,0,0,0,4.553689,0,0,0,6.000012,100,0.2145275,1.695298,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145275,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.8788978,0.8788978,0,0,0,0.8788978,209.7635,0.9184511,0,0,1.843607,0.9251556,0.8788978,0,0,0,4.553689,0,0,0,6.000012,100,0.2145275,0.9667876,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.4657226,0.4657226,0,0,0,0.4657226,335.6812,1.073109,0,0,1.563343,0.4902343,0.4657226,0,0,0,4.553689,0,0,0,6.000012,100,0.2145275,0.5122949,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145275,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.863076,2.863076,1.7,0,0.5202,2.863076,28.3644,0,0,0.06938389,0.8120943,1.224291,1.163076,0,0,0,4.553689,0,0.4121965,-0.4121965,5.565519,92.75846,0.2145275,3.149384,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.282759,1.282759,1.36414,0,0.4285102,1.282759,29.02587,0,0,0,0.3723319,0,0,0.08138096,0.07731192,0.4579961,4.141492,0.4496438,0,0.4496438,5.992088,99.86794,0.2145467,1.411035,0.2978655,1.7,4.513824
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.479257,0.479257,0,0,0,0.479257,0,0,5.551115E-17,0,0,0.504481,0.479257,0,0,0.008352256,4.546172,0,0.504481,-0.504481,5.460319,91.00513,0.2145467,0.5271826,0,0,4.546172
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.484481,1.484481,1.7,0,0.5202,1.484481,0,0,0,0,0,0,0,0.2155194,0.2047434,0.5688867,4.041691,0.2047434,0,0.2047434,5.654555,94.2424,0.2145582,1.632929,0,1.7,4.041691
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.524182,1.524182,1.7,0,0.5202,1.524182,0,0,0,0,0,0,0,0.1758184,0.1670275,0.3641433,4.22596,0.1670275,0,0.1670275,5.813012,96.88333,0.2145676,1.6766,0,1.7,4.22596
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.30076,1.30076,1.50825,0,0.4678524,1.30076,0,0,0,0,0,0,0,0.2074903,0.1971158,0.1971158,4.376285,0.1971158,0,0.1971158,6.000012,100,0.2145788,1.430836,0,1.7,4.376285
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2610854,0.2610854,0,0,0,0.2610854,0,0,0,0,0,0.2748268,0.2610854,0,0,0,4.553689,0,0.2748268,-0.2748268,5.710319,95.1718,0.2145788,0.287194,0,0,4.553689
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.6495602,0.6495602,0,0,0,0.6495602,0,0,1.110223E-16,0,0,0.6837475,0.6495602,0,0,0.3053631,4.278862,0,0.6837475,-0.6837475,4.989586,83.1596,0.2145788,0.7145162,0,0,4.278862
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.065083,3.595115,0,0,0,4.989586,83.1596,0.2145788,0,0,0,3.595115
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.065083,3.595115,0,0,0,4.989586,83.1596,0.2145788,0,0,0,3.595115
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.6449626,0.6449626,0,0,0,0.6449626,0,0,0,0,0,0.6789081,0.6449626,0,0,1.065083,3.595115,0,0.6789081,-0.6789081,4.273954,71.23243,0.2145788,0.7094589,0,0,3.595115
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.375682,0.375682,0,0,0,0.375682,0,0,5.551115E-17,0,0,0.3954548,0.375682,0,0,1.819425,2.916207,0,0.3954548,-0.3954548,3.857108,64.28501,0.2145788,0.4132502,0,0,2.916207
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.3083989,0.3083989,0,0,0,0.3083989,0,0,0,0,0,0.3246304,0.3083989,0,0,2.258819,2.520752,0,0.3246304,-0.3246304,3.514918,58.58184,0.2145788,0.3392387,0,0,2.520752
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3796322,0.3796322,0,0,0,0.3796322,0,0,0,0,0,0.3996129,0.3796322,0,0,2.619519,2.196121,0,0.3996129,-0.3996129,3.093689,51.56137,0.2145788,0.4175954,0,0,2.196121
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1005568,0.1005568,0,0,0,0.1005568,0,0,1.387779E-17,0,0,0.1058492,0.1005568,0,0,3.063534,1.796509,0,0.1058492,-0.1058492,2.982114,49.7018,0.2145788,0.1106125,0,0,1.796509
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.6645576,0.6645576,0,0,0,0.6645576,62.06252,0,0,0,0.4124412,0.6995343,0.6645576,0,0,3.181144,1.690659,0,0.2870931,-0.2870931,2.679491,44.6581,0.2145788,0.7310133,0.3299529,0,2.103101
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1753699,0.1753699,0,0,0,0.1753699,502.0154,0,0,0,0.8803838,0.1845998,0.1753699,0,0,3.500136,1.403566,0.6957839,0,0.6957839,3.33957,55.65939,0.2144983,0.1929068,0.704307,0,2.28395
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.900175,1.900175,1.7,0,0.5202,1.900175,69.47302,0,0,0,1.320109,0.210711,0.2001754,0,0,2.804352,2.029772,1.109398,0,1.109398,4.392037,73.20048,0.2145423,2.090193,1.056087,1.7,3.349881
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.9717811,0.9717811,0.9877949,0,0.325768,0.9717811,172.6827,0,0,0,1.678097,0,0,0.01601381,0.01521312,1.694954,3.02823,1.693311,0,1.693311,5.998453,99.97401,0.2144387,1.068959,1.342478,1.7,4.706328
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.229541,1.229541,0,0,0,1.229541,158.9778,0.6588007,0,0,1.954698,1.294254,1.229541,0,0,0.001643522,4.55221,0.001643522,0,0.001643522,6.000012,100,0.2144385,1.352495,1.563758,0,6.506907
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1481989,0.1481989,0,0,0,0.1481989,1316.062,1.79439,0,0,1.950389,0.1559988,0.1481989,0,0,0,4.553689,0,0,0,6.000012,100,0.2144385,0.1630188,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.5121751,0.5121751,0,0,0,0.5121751,370.9236,1.360647,0,0,1.899778,0.5391318,0.5121751,0,0,0,4.553689,0,0,0,6.000012,100,0.2144385,0.5633927,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.7746213,0.7746213,0,0,0,0.7746213,224.4822,0.9234962,0,0,1.738887,0.8153908,0.7746213,0,0,0,4.553689,0,0,0,6.000012,100,0.2144385,0.8520834,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.608189,2.608189,1.425301,0,0.4452072,2.608189,47.73984,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.2144385,2.869008,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.9205152,0.9205152,0,0,0,0.9205152,88.26973,0,1.110223E-16,0,0.8125363,0.9689634,0.9205152,0,0,0,4.553689,0,0.1564271,-0.1564271,5.835124,97.25186,0.2144385,1.012567,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.9241373,0.9241373,0,0,0,0.9241373,40.31881,0,2.220446E-16,0,0.3726012,0.9727761,0.9241373,0,0,0.1738079,4.397262,0,0.6001749,-0.6001749,5.202484,86.70789,0.2144385,1.016551,0.298081,0,4.769863
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1300942,0.1300942,0,0,0,0.1300942,0,0,2.775558E-17,0,0,0.1369413,0.1300942,0,0,0.8406689,3.797087,0,0.1369413,-0.1369413,5.058135,84.30208,0.2144385,0.1431036,0,0,3.797087
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.069911,1.069911,0,0,0,1.069911,0,0,2.220446E-16,0,0,1.126222,1.069911,0,0,0.9928259,3.660146,0,1.126222,-1.126222,3.870993,64.51641,0.2144385,1.176902,0,0,3.660146
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.338353,1.338353,1.7,0,0.5202,1.338353,0,-5.551115E-17,0,0,0,0,0,0.3616467,0.3435644,2.244184,2.533924,0.3435644,0,0.3435644,4.196926,69.94863,0.2144579,1.472189,0,1.7,2.533924
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1315408,0.1315408,1.584172,0,0.4885791,0.1315408,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.900619,2.843132,1.38,0,1.38,5.506109,91.7683,0.2144878,0.1446949,0,1.7,2.843132
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.5718858,0.5718858,0,0,0,0.5718858,0,0,1.110223E-16,0,0,0.601985,0.5718858,0,0,0.5206192,4.085132,0,0.601985,-0.601985,4.871562,81.19253,0.2144878,0.6290744,0,0,4.085132
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4242506,0.4242506,0,0,0,0.4242506,0,0,5.551115E-17,0,0,0.4465795,0.4242506,0,0,1.189492,3.483147,0,0.4465795,-0.4465795,4.400825,73.34694,0.2144878,0.4666756,0,0,3.483147
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.5847766,0.5847766,0,0,0,0.5847766,0,0,0,0,0,0.6155543,0.5847766,0,0,1.685691,3.036567,0,0.6155543,-0.6155543,3.751974,62.53277,0.2144878,0.6432543,0,0,3.036567
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.36964,2.421013,0,0,0,3.751974,62.53277,0.2144878,0,0,0,2.421013
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.4153289,0.4153289,0,0,0,0.4153289,0,0,5.551115E-17,0,0,0.4371884,0.4153289,0,0,2.36964,2.421013,0,0.4371884,-0.4371884,3.291137,54.85217,0.2144878,0.4568618,0,0,2.421013
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.04077619,0.04077619,0,0,0,0.04077619,0,0,6.938894E-18,0,0,0.04292231,0.04077619,0,0,2.855405,1.983824,0,0.04292231,-0.04292231,3.245893,54.09811,0.2144878,0.04485381,0,0,1.983824
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.05440398,0.05440398,0,0,0,0.05440398,0,0,6.938894E-18,0,0,0.05726735,0.05440398,0,0,2.903096,1.940902,0,0.05726735,-0.05726735,3.185528,53.09202,0.2144878,0.05984438,0,0,1.940902
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1350704,0.1350704,0,0,0,0.1350704,0,0,2.775558E-17,0,0,0.1421794,0.1350704,0,0,2.966727,1.883635,0,0.1421794,-0.1421794,3.035658,50.59419,0.2144878,0.1485774,0,0,1.883635
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2436536,0.2436536,0,0,0,0.2436536,0,0,2.775558E-17,0,0,0.2564775,0.2436536,0,0,3.124704,1.741455,0,0.2564775,-0.2564775,2.765306,46.08835,0.2144878,0.268019,0,0,1.741455
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.260297,2.260297,1.7,0,0.5202,2.260297,19.36969,0,4.440892E-16,0,0.4378125,0.5897864,0.5602971,0,0,3.409679,1.484978,0,0.1519739,-0.1519739,2.605112,43.41845,0.2144878,2.486327,0.35025,1.7,1.92279
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.168627,1.168627,1.7,0,0.5202,1.168627,63.98603,0,0,0,0.7477582,0,0,0.5313729,0.5048043,3.578539,1.333004,1.252562,0,1.252562,3.793397,63.22316,0.2145459,1.28549,0.5982065,1.7,2.080762
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,1.059007,0,0.3452088,0,0,2.220446E-16,0,0,1.31992,0,0,1.059007,1.006056,2.325976,2.46031,2.325976,0,2.325976,6.000012,100,0.2143813,0,1.055936,1.7,3.78023
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.45256,2.45256,1.07256,0,0.3489089,2.45256,66.53565,0.1791954,0,0,1.631827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2143813,2.697816,1.305462,1.7,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143813,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.931334,1.931334,0.5513345,0,0.2066143,1.931334,84.29284,0.1753451,0,0,1.627977,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2143813,2.124468,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143813,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,2.066986,2.066986,0.8432745,0,0.286314,2.066986,62.31862,0,0,0,1.288117,1.288117,1.223711,0,0,0,4.553689,0,0,0,6.000012,100,0.2143813,2.273684,1.030493,1.7,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1740987,0.1740987,0,0,0,0.1740987,542.8256,0.7617907,0,0,0.9450526,0.1832618,0.1740987,0,0,0,4.553689,0,0,0,6.000012,100,0.2143813,0.1915086,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143813,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143813,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.448842,1.448842,1.448842,0,0.4516338,1.448842,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143813,1.593726,0,1.7,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,2.041515,2.041515,1.7,0,0.5202,2.041515,0,0,0,0,0,0.3594891,0.3415146,0,0,0,4.553689,0,0.3594891,-0.3594891,5.621077,93.68443,0.2143813,2.245666,0,1.7,4.553689
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.884499,1.884499,1.7,0,0.5202,1.884499,0,0,0,0,0,0.1942091,0.1844987,0,0,0.3994323,4.1942,0,0.1942091,-0.1942091,5.416363,90.27254,0.2143813,2.072948,0,1.7,4.1942
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.7958683,0.7958683,0,0,0,0.7958683,0,0,0,0,0,0.8377562,0.7958683,0,0,0.6152202,3.999991,0,0.8377562,-0.8377562,4.53329,75.55469,0.2143813,0.8754552,0,0,3.999991
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.05433014,0.05433014,0,0,0,0.05433014,0,0,6.938894E-18,0,0,0.05718962,0.05433014,0,0,1.54606,3.162235,0,0.05718962,-0.05718962,4.473007,74.54997,0.2143813,0.05976315,0,0,3.162235
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.06247829,0.06247829,0,0,0,0.06247829,0,0,0,0,0,0.06576663,0.06247829,0,0,1.609604,3.105045,0,0.06576663,-0.06576663,4.403683,73.39457,0.2143813,0.06872612,0,0,3.105045
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.6071848,0.6071848,0,0,0,0.6071848,0,0,1.110223E-16,0,0,0.6391419,0.6071848,0,0,1.682678,3.039278,0,0.6391419,-0.6391419,3.729968,62.16602,0.2143813,0.6679032,0,0,3.039278
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01936311,0.01936311,0,0,0,0.01936311,0,0,3.469447E-18,0,0,0.02038222,0.01936311,0,0,2.392836,2.400136,0,0.02038222,-0.02038222,3.708484,61.80794,0.2143813,0.02129942,0,0,2.400136
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0252297,0.0252297,0,0,0,0.0252297,0,0,3.469447E-18,0,0,0.02655758,0.0252297,0,0,2.415483,2.379754,0,0.02655758,-0.02655758,3.68049,61.34137,0.2143813,0.02775267,0,0,2.379754
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2812876,0.2812876,0,0,0,0.2812876,0,0,5.551115E-17,0,0,0.2960922,0.2812876,0,0,2.444991,2.353197,0,0.2960922,-0.2960922,3.368381,56.13957,0.2143813,0.3094163,0,0,2.353197
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.4045827,0.4045827,0,0,0,0.4045827,0,0,5.551115E-17,0,0,0.4258766,0.4045827,0,0,2.773983,2.057105,0,0.4258766,-0.4258766,2.919468,48.6577,0.2143813,0.445041,0,0,2.057105
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2353968,0.2353968,0,0,0,0.2353968,0,0,2.775558E-17,0,0,0.2477861,0.2353968,0,0,3.247179,1.631228,0,0.2477861,-0.2477861,2.658278,44.30455,0.2143813,0.2589365,0,0,1.631228
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.6257835,0.6257835,0,0,0,0.6257835,0,0,1.110223E-16,0,0,0.6587195,0.6257835,0,0,3.522497,1.383442,0,0.6587195,-0.6587195,1.963927,32.73205,0.2143813,0.6883619,0,0,1.383442
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.9671166,0.9671166,1.7,0,0.5202,0.9671166,20.65382,0,0,0,0.1997465,0,0,0.7328834,0.6962392,4.254407,0.7247223,0.8959857,0,0.8959857,2.813934,46.8988,0.2144284,1.063828,0.1597972,1.7,0.9244688
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4452977,0,0,1.452632,1.38,3.358422,1.531109,1.825298,0,1.825298,4.545563,75.75923,0.2143857,0,0.3562382,1.7,1.976407
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.110725,1.110725,1.7,0,0.5202,1.110725,69.87329,0,0,0,0.7760999,0,0,0.5892753,0.5598115,1.533124,3.173877,1.335912,0,1.335912,5.81292,96.88181,0.2144394,1.221797,0.6208799,1.7,3.949977
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.354942,1.354942,0.7520767,0,0.2614169,1.354942,61.39065,8.326673E-17,0,0,0.831808,0.6345955,0.6028657,0,0,0.1972125,4.376198,0.1972125,0,0.1972125,6.000012,100,0.2144472,1.490437,0.6654463,1.7,5.208006
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,2.066885,2.066885,1.032126,0,0.3378704,2.066885,52.69863,0,0,0,1.08922,1.08922,1.034759,0,0,0,4.553689,0,0,0,6.000012,100,0.2144472,2.273574,0.8713762,1.7,5.642909
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.610048,2.610048,1.50761,0,0.4676777,2.610048,44.46127,0,0,0,1.16046,1.16046,1.102437,0,0,0,4.553689,0,0,0,6.000012,100,0.2144472,2.871053,0.9283683,1.7,5.714149
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.468512,2.468512,1.197458,0,0.3830059,2.468512,54.20075,0,0,0,1.337952,1.337952,1.271055,0,0,0,4.553689,0,0,0,6.000012,100,0.2144472,2.715364,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.473109,2.473109,1.606992,0,0.4948087,2.473109,36.86463,0,0,0,0.9117024,0.9117024,0.8661173,0,0,0,4.553689,0,0,0,6.000012,100,0.2144472,2.72042,0.729362,1.7,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.5201148,0,0,0.5201148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144472,0,0.4160919,0,5.073804
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.542957,1.542957,1.287316,0,0.4075373,1.542957,17.44026,0,0,0,0.2690957,0.2690957,0.255641,0,0,0,4.553689,0,0,0,6.000012,100,0.2144472,1.697253,0.2152766,1.7,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.767677,1.767677,1.555924,0,0.4808673,1.767677,12.60964,1.387779E-16,0,0,0.2228976,0.2228976,0.2117528,0,0,0,4.553689,0,0,0,6.000012,100,0.2144472,1.944445,0.1783181,1.7,4.776587
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.062237,2.062237,1.7,0,0.5202,2.062237,0,0,0,0,0,0.3813023,0.3622372,0,0,0,4.553689,0,0.3813023,-0.3813023,5.598084,93.30122,0.2144472,2.268461,0,1.7,4.553689
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.729357,1.729357,1.7,0,0.5202,1.729357,0,0,0,0,0,0.03090261,0.02935748,0,0,0.4236693,4.172387,0,0.03090261,-0.03090261,5.56551,92.75831,0.2144472,1.902293,0,1.7,4.172387
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.928312,1.928312,1.7,0,0.5202,1.928312,0,0,0,0,0,0.240328,0.2283116,0,0,0.4580055,4.141484,0,0.240328,-0.240328,5.312182,88.53619,0.2144472,2.121143,0,1.7,4.141484
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2163275,0.2163275,0,0,0,0.2163275,0,0,2.775558E-17,0,0,0.2277131,0.2163275,0,0,0.7250367,3.901156,0,0.2277131,-0.2277131,5.072151,84.53568,0.2144472,0.2379602,0,0,3.901156
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9780512,3.673443,0,0,0,5.072151,84.53568,0.2144472,0,0,0,3.673443
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.6141236,0.6141236,0,0,0,0.6141236,0,0,1.110223E-16,0,0,0.6464459,0.6141236,0,0,0.9780512,3.673443,0,0.6464459,-0.6464459,4.390738,73.17881,0.2144472,0.6755359,0,0,3.673443
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2366129,0.2366129,0,0,0,0.2366129,0,0,2.775558E-17,0,0,0.2490662,0.2366129,0,0,1.696324,3.026997,0,0.2490662,-0.2490662,4.128199,68.80317,0.2144472,0.2602741,0,0,3.026997
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01156137,0.01156137,0,0,0,0.01156137,0,0,1.734723E-18,0,0,0.01216986,0.01156137,0,0,1.973065,2.777931,0,0.01216986,-0.01216986,4.11537,68.58937,0.2144472,0.0127175,0,0,2.777931
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.4787297,0.4787297,0,0,0,0.4787297,0,0,0,0,0,0.503926,0.4787297,0,0,1.986587,2.765761,0,0.503926,-0.503926,3.584186,59.73631,0.2144472,0.5266027,0,0,2.765761
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.546504,2.261835,0,0,0,3.584186,59.73631,0.2144472,0,0,0,2.261835
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.4879624,0.4879624,0,0,0,0.4879624,0,0,0,0,0,0.5136446,0.4879624,0,0,2.546504,2.261835,0,0.5136446,-0.5136446,3.042757,50.71251,0.2144472,0.5367586,0,0,2.261835
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.05197359,0.05197359,0,0,0,0.05197359,0,0,6.938894E-18,0,0,0.05470904,0.05197359,0,0,3.117221,1.74819,0,0.05470904,-0.05470904,2.985088,49.75137,0.2144472,0.05717095,0,0,1.74819
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1404824,0.1404824,0,0,0,0.1404824,0,0,2.775558E-17,0,0,0.1478762,0.1404824,0,0,3.178009,1.693481,0,0.1478762,-0.1478762,2.829213,47.15346,0.2144472,0.1545307,0,0,1.693481
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.208324,1.208324,0,0,0,1.208324,28.40802,0,0,0,0.3432609,1.27192,1.208324,0,0,3.342315,1.545605,0,0.9286588,-0.9286588,1.850321,30.83862,0.2144472,1.329156,0.2746087,0,1.888866
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.454925,1.454925,1.7,0,0.5202,1.454925,60.89272,0,0,0,0.8859437,0,0,0.2450746,0.2328209,4.374158,0.6169463,1.118765,0,1.118765,2.911674,48.52781,0.2144952,1.600418,0.708755,1.7,1.50289
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.414234,1.414234,1.7,0,0.5202,1.414234,94.4872,0,0,0,1.33627,0,0,0.2857658,0.2714775,3.255394,1.623834,1.607748,0,1.607748,4.436918,73.94848,0.2145176,1.555658,1.069016,1.7,2.960105
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.8001418,0.8001418,0.7976146,0,0.2738488,0.8001418,206.2517,0,0,0,1.650306,0.002660156,0.002527149,0,0,1.647646,3.070807,1.647646,0,1.647646,6.000012,100,0.2143892,0.880156,1.320245,1.7,4.721114
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.940214,1.940214,0.5602135,0,0.2090383,1.940214,94.30194,0.3770275,0,0,1.829659,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2143892,2.134235,1.463727,1.7,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143892,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143892,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143892,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,2.17491,2.17491,0.9343597,0,0.3111802,2.17491,60.04123,0,0,0,1.305843,1.305843,1.240551,0,0,0,4.553689,0,0,0,6.000012,100,0.2143892,2.392401,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02971595,0.02971595,0,0,0,0.02971595,2081.932,0.5873861,0,0,0.6186661,0.03127995,0.02971595,0,0,0,4.553689,0,0,0,6.000012,100,0.2143892,0.03268754,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.231628,1.231628,0,0,0,1.231628,16.60649,0,2.220446E-16,0,0.2045302,1.296451,1.231628,0,0,0,4.553689,0,1.091921,-1.091921,4.849027,80.81695,0.2143892,1.354791,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.68506,1.68506,1.7,0,0.5202,1.68506,0,0,0,0,0,0,0,0.01493962,0.01419264,1.213245,3.461768,0.01419264,0,0.01419264,4.862491,81.04135,0.21439,1.853566,0,1.7,3.461768
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.9063957,0.9063957,0,0,0,0.9063957,0,0,1.110223E-16,0,0,0.9541007,0.9063957,0,0,1.199053,3.474542,0,0.9541007,-0.9541007,3.856781,64.27955,0.21439,0.9970353,0,0,3.474542
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1128816,0.1128816,0,0,0,0.1128816,0,0,1.387779E-17,0,0,0.1188227,0.1128816,0,0,2.259164,2.520441,0,0.1188227,-0.1188227,3.73153,62.19205,0.21439,0.1241697,0,0,2.520441
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.21511,1.21511,0,0,0,1.21511,0,0,0,0,0,1.279064,1.21511,0,0,2.39119,2.401618,0,1.279064,-1.279064,2.383279,39.72124,0.21439,1.336621,0,0,2.401618
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3550633,0.3550633,0,0,0,0.3550633,0,0,0,0,0,0.3737508,0.3550633,0,0,3.812371,1.122555,0,0.3737508,-0.3737508,1.989311,33.15512,0.21439,0.3905696,0,0,1.122555
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1072317,0.1072317,0,0,0,0.1072317,0,0,1.387779E-17,0,0,0.1128754,0.1072317,0,0,4.22765,0.7488039,0,0.1128754,-0.1128754,1.87033,31.1721,0.21439,0.1179548,0,0,0.7488039
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.353067,0.6359285,0,0,0,1.87033,31.1721,0.21439,0,0,0,0.6359285
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.2089613,0.2089613,0,0,0,0.2089613,0,0,2.775558E-17,0,0,0.2199592,0.2089613,0,0,4.353067,0.6359285,0,0.2199592,-0.2199592,1.638472,27.30782,0.21439,0.2298574,0,0,0.6359285
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.597466,0.4159692,0,0,0,1.638472,27.30782,0.21439,0,0,0,0.4159692
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.6949471,0.6949471,1.7,0,0.5202,0.6949471,0,0,0,0,0,0,0,1.005053,0.9548003,4.597466,0.4159692,0.9548003,0,0.9548003,2.544276,42.40451,0.2144434,0.7644418,0,1.7,0.4159692
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.5998245,0.5998245,1.7,0,0.5202,0.5998245,0,0,0,0,0,0,0,1.100175,1.045167,3.642666,1.275289,1.045167,0,1.045167,3.535808,58.93001,0.2145019,0.6598069,0,1.7,1.275289
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3512455,0.3512455,1.7,0,0.5202,0.3512455,0,0,0,0,0,0,0,1.348755,1.281317,2.597499,2.21594,1.281317,0,1.281317,4.751371,79.18937,0.2145616,0.38637,0,1.7,2.21594
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.5005684,0.5005684,1.7,0,0.5202,0.5005684,0,0,0,0,0,0,0,1.199432,1.13946,1.316183,3.369125,1.13946,0,1.13946,5.832358,97.20578,0.2146252,0.5506252,0,1.7,3.369125
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.174506,1.174506,0,0,0,1.174506,28.59384,0,2.220446E-16,0,0.3358364,1.236323,1.174506,0,0,0.1767225,4.394639,0,0.9004861,-0.9004861,4.883162,81.38588,0.2146252,1.291957,0.2686691,0,4.730475
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.675833,0.675833,0,0,0,0.675833,109.5188,0,0,0,0.7401641,0.7114032,0.675833,0,0,1.177263,3.494153,0.0287609,0,0.0287609,4.910448,81.84063,0.2146219,0.7434163,0.5921313,0,4.234317
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,2.031699,2.031699,1.7,0,0.5202,2.031699,56.75193,0,0,0,1.153028,0.3491566,0.3316988,0,0,1.148502,3.520037,0.8038717,0,0.8038717,5.673067,94.55093,0.2146534,2.234869,0.9224226,1.7,4.673066
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.5772087,0.5772087,0,0,0,0.5772087,266.0585,0.5834946,0,0,1.535713,0.6075881,0.5772087,0,0,0.34463,4.243522,0.34463,0,0.34463,6.000012,100,0.214614,0.6349296,1.22857,0,5.779235
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.8044395,0.8044395,0,0,0,0.8044395,223.893,0.9543056,0,0,1.801084,0.8467784,0.8044395,0,0,0,4.553689,0,0,0,6.000012,100,0.214614,0.8848834,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.959896,1.959896,0.5798959,0,0.2144116,1.959896,91.51752,0.3410167,0,0,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.214614,2.155885,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.340128,1.340128,0.425,0,0.172125,1.340128,118.8349,0.6292472,0,0,1.59254,0.9632924,0.9151278,0,0,0,4.553689,0,0,0,6.000012,100,0.214614,1.474141,1.274032,1.7,6.146228
