Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.885036,1.885036,0.5050358,0,0.1939748,1.885036,77.56956,0.009582459,0,0,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.214614,2.073539,1.169771,1.7,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.8712204,0.8712204,0,0,0,0.8712204,111.9605,0.05834828,0,0,0.9754223,0.917074,0.8712204,0,0,0,4.553689,0,0,0,6.000012,100,0.214614,0.9583424,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,1.014216,1.014216,0,0,0,1.014216,73.10483,0,0,0,0.7414408,1.067596,1.014216,0,0,0,4.553689,0,0.3261549,-0.3261549,5.656215,94.27006,0.214614,1.115637,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.4821223,0.4821223,0,0,0,0.4821223,79.48014,0,0,0,0.3831915,0.5074972,0.4821223,0,0,0.3623943,4.227534,0,0.1243057,-0.1243057,5.525185,92.08624,0.214614,0.5303345,0.3065532,0,4.610725
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.375031,2.375031,1.7,0,0.5202,2.375031,0,0,0,0,0,0.7105584,0.6750305,0,0,0.5005117,4.103229,0,0.7105584,-0.7105584,4.776191,79.60302,0.214614,2.612534,0,1.7,4.103229
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.215081,1.215081,1.7,0,0.5202,1.215081,0,0,0,0,0,0,0,0.4849194,0.4606735,1.290021,3.39267,0.4606735,0,0.4606735,5.213224,86.88689,0.2146396,1.336589,0,1.7,3.39267
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.6517399,0.6517399,0,0,0,0.6517399,0,0,1.110223E-16,0,0,0.686042,0.6517399,0,0,0.8293476,3.807276,0,0.686042,-0.686042,4.490072,74.83439,0.2146396,0.7169139,0,0,3.807276
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.3932597,0.3932597,0,0,0,0.3932597,0,0,0,0,0,0.4139576,0.3932597,0,0,1.591616,3.121234,0,0.4139576,-0.4139576,4.053722,67.5619,0.2146396,0.4325857,0,0,3.121234
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.051569,2.707277,0,0,0,4.053722,67.5619,0.2146396,0,0,0,2.707277
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.051569,2.707277,0,0,0,4.053722,67.5619,0.2146396,0,0,0,2.707277
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.5586081,0.5586081,0,0,0,0.5586081,0,0,0,0,0,0.5880085,0.5586081,0,0,2.051569,2.707277,0,0.5880085,-0.5880085,3.433907,57.23167,0.2146396,0.6144689,0,0,2.707277
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1446264,0.1446264,0,0,0,0.1446264,0,0,0,0,0,0.1522383,0.1446264,0,0,2.704912,2.119268,0,0.1522383,-0.1522383,3.273434,54.55712,0.2146396,0.159089,0,0,2.119268
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.178033,0.178033,0,0,0,0.178033,0,0,0,0,0,0.1874031,0.178033,0,0,2.874066,1.96703,0,0.1874031,-0.1874031,3.075894,51.26479,0.2146396,0.1958363,0,0,1.96703
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2813777,0.2813777,0,0,0,0.2813777,0,0,0,0,0,0.296187,0.2813777,0,0,3.082291,1.779627,0,0.296187,-0.296187,2.763685,46.06133,0.2146396,0.3095155,0,0,1.779627
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1647283,0.1647283,0,0,0,0.1647283,0,0,2.775558E-17,0,0,0.1733982,0.1647283,0,0,3.411388,1.48344,0,0.1733982,-0.1733982,2.580907,43.01504,0.2146396,0.1812011,0,0,1.48344
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.3936015,0.3936015,0,0,0,0.3936015,0,0,0,0,0,0.4143174,0.3936015,0,0,3.604053,1.310041,0,0.4143174,-0.4143174,2.144178,35.73624,0.2146396,0.4329616,0,0,1.310041
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.064405,0.8957241,0,0,0,2.144178,35.73624,0.2146396,0,0,0,0.8957241
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.836918,1.836918,1.7,0,0.5202,1.836918,14.95577,0,0,0,0.2747252,0.144124,0.1369178,0,0,4.064405,0.8957241,0.1306012,0,0.1306012,2.268078,37.80122,0.2146447,2.02061,0.2197801,1.7,1.170449
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,3.933804,1.013265,2.204576,0,2.204576,4.359522,72.65856,0.2145589,0,0.659661,1.7,1.837841
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,3.119238,3.08,1.7,0,0.5202,3.08,36.74975,0,0.03923793,0.3511617,1.131892,1.452632,1.38,0,0,1.729228,2.997384,0,0.3207392,-0.3207392,4.021433,67.02376,0.2145589,3.431162,0.9055139,1.7,4.129276
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.9676139,0.9676139,1.466078,0,0.4563393,0.9676139,161.3149,0,0,0,1.560906,0,0,0.4984641,0.4735409,2.085605,2.676645,2.034447,0,2.034447,5.951479,99.19112,0.2144948,1.064375,1.248725,1.7,4.23755
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1346457,0.1346457,0,0,0,0.1346457,1313.524,1.575714,0,0,1.768604,0.1417323,0.1346457,0,0,0.05115816,4.507647,0.05115816,0,0.05115816,6.000012,100,0.214489,0.1481103,1.414883,0,6.276251
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.8770468,0.8770468,0,0,0,0.8770468,225.9003,1.058044,0,0,1.981251,0.9232072,0.8770468,0,0,0,4.553689,0,0,0,6.000012,100,0.214489,0.9647515,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.881166,0.881166,0,0,0,0.881166,200.8936,0.8426632,0,0,1.770206,0.9275431,0.881166,0,0,0,4.553689,0,0,0,6.000012,100,0.214489,0.9692826,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,2.000085,2.000085,0.6200851,0,0.2253832,2.000085,76.17223,0.07087775,0,0,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.214489,2.200094,1.218807,1.7,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.4875246,0.4875246,0,0,0,0.4875246,239.8708,0.6562455,0,0,1.169429,0.5131838,0.4875246,0,0,0,4.553689,0,0,0,6.000012,100,0.214489,0.5362771,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214489,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.592669,1.592669,1.326217,0,0.4181573,1.592669,17.61041,0,0,0,0.2804755,0.2804755,0.2664517,0,0,0,4.553689,0,0,0,6.000012,100,0.214489,1.751936,0.2243804,1.7,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.621591,2.621591,1.7,0,0.5202,2.621591,0,0,0,0,0,0.9700955,0.9215907,0,0,0,4.553689,0,0.9700955,-0.9700955,4.977442,82.95719,0.214489,2.88375,0,1.7,4.553689
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2901053,0.2901053,0,0,0,0.2901053,0,0,5.551115E-17,0,0,0.305374,0.2901053,0,0,1.077884,3.583593,0,0.305374,-0.305374,4.655549,77.59233,0.214489,0.3191158,0,0,3.583593
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.4220923,0.4220923,0,0,0,0.4220923,0,0,5.551115E-17,0,0,0.4443077,0.4220923,0,0,1.417188,3.278219,0,0.4443077,-0.4443077,4.187208,69.78666,0.214489,0.4643016,0,0,3.278219
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.450944,2.450944,1.7,0,0.5202,2.450944,0,0,0,0,0,0.7904676,0.7509442,0,0,1.910864,2.833912,0,0.7904676,-0.7904676,3.353982,55.89959,0.214489,2.696039,0,1.7,2.833912
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1372455,0.1372455,1.589877,0,0.4901364,0.1372455,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.789161,2.043444,1.38,0,1.38,4.663165,77.71925,0.2145194,0.1509701,0,1.7,2.043444
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.314436,0.314436,1.7,0,0.5202,0.314436,0,0,0,0,0,0,0,1.385564,1.316286,1.409161,3.285444,1.316286,0,1.316286,5.911903,98.53152,0.2145747,0.3458796,0,1.7,3.285444
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1895337,0.1895337,0,0,0,0.1895337,0,0,2.775558E-17,0,0,0.1995091,0.1895337,0,0,0.09287497,4.470101,0,0.1995091,-0.1995091,5.701602,95.02651,0.2145747,0.208487,0,0,4.470101
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3524825,0.3524825,0,0,0,0.3524825,0,0,5.551115E-17,0,0,0.3710342,0.3524825,0,0,0.3145518,4.270592,0,0.3710342,-0.3710342,5.310498,88.50812,0.2145747,0.3877308,0,0,4.270592
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1841672,0.1841672,0,0,0,0.1841672,0,0,2.775558E-17,0,0,0.1938602,0.1841672,0,0,0.726812,3.899558,0,0.1938602,-0.1938602,5.106151,85.10235,0.2145747,0.2025839,0,0,3.899558
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.168058,0.168058,0,0,0,0.168058,0,0,2.775558E-17,0,0,0.1769032,0.168058,0,0,0.9422122,3.705698,0,0.1769032,-0.1769032,4.919679,81.99448,0.2145747,0.1848638,0,0,3.705698
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.127706,0.127706,0,0,0,0.127706,0,0,2.775558E-17,0,0,0.1344274,0.127706,0,0,1.138771,3.528795,0,0.1344274,-0.1344274,4.77798,79.63284,0.2145747,0.1404766,0,0,3.528795
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1310663,0.1310663,0,0,0,0.1310663,0,0,2.775558E-17,0,0,0.1379646,0.1310663,0,0,1.288135,3.394367,0,0.1379646,-0.1379646,4.632552,77.20905,0.2145747,0.144173,0,0,3.394367
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.441429,3.256403,0,0,0,4.632552,77.20905,0.2145747,0,0,0,3.256403
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.687498,1.687498,1.7,0,0.5202,1.687498,3.693945,0,0,0,0.06233524,0,0,0.01250222,0.01187711,1.441429,3.256403,0.07421235,0,0.07421235,4.702956,78.38245,0.2145778,1.856248,0.04986819,1.7,3.318738
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.232977,1.232977,1.7,0,0.5202,1.232977,12.44519,0,0,0,0.1534463,0,0,0.4670229,0.4436717,1.367217,3.323194,0.5971181,0,0.5971181,5.269433,87.8237,0.2146085,1.356275,0.1227571,1.7,3.47664
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.2036658,0.2036658,0,0,0,0.2036658,111.5863,0,0,0,0.227263,0.214385,0.2036658,0,0,0.7700986,3.8606,0.01287803,0,0.01287803,5.28165,88.02731,0.214607,0.2240323,0.1818104,0,4.087863
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.879656,1.879656,1.7,0,0.5202,1.879656,20.30902,0,0,0,0.3817396,0.1891112,0.1796557,0,0,0.7572206,3.87219,0.1926283,0,0.1926283,5.464393,91.07303,0.2146145,2.067621,0.3053916,1.7,4.25393
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.6146158,0.6146158,0,0,0,0.6146158,90.75156,0,0,0,0.5577735,0.646964,0.6146158,0,0,0.5645922,4.045556,0,0.08919055,-0.08919055,5.370378,89.50612,0.2146145,0.6760774,0.4462188,0,4.603329
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,0.6636929,3.956365,0.3693489,0,0.3693489,5.720773,95.34602,0.2145725,0,0.2954791,0,4.325714
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.288515,1.288515,1.456286,0,0.4536661,1.288515,9.137856,0,0,0,0.1177426,0,0,0.1677713,0.1593828,0.294344,4.288779,0.2771254,0,0.2771254,5.983677,99.72775,0.2145859,1.417366,0.0941941,1.7,4.406522
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0,0,0,0.008674904,0,0,0,0,0.01721864,4.538192,0.008674904,0,0.008674904,5.991907,99.86491,0.2145849,0,0.006939923,0,4.546867
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,2.15627,2.15627,1.7,0,0.5202,2.15627,5.397704,0,0,0,0.116389,0.4802839,0.4562697,0,0,0.008543733,4.546,0,0.3638949,-0.3638949,5.608328,93.47195,0.2145849,2.371897,0.09311123,1.7,4.662389
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.9452841,0.9452841,0,0,0,0.9452841,0.6641933,0,1.110223E-16,0,0.006278513,0.9950359,0.9452841,0,0,0.4128713,4.182105,0,0.9887574,-0.9887574,4.566086,76.10128,0.2145849,1.039813,0.005022811,0,4.188383
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,1.511491,3.193347,0.021357,0,0.021357,4.586347,76.43896,0.2145825,0,0.0170856,0,3.214704
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490134,3.212569,0,0,0,4.586347,76.43896,0.2145825,0,0,0,3.212569
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2192356,0.2192356,0,0,0,0.2192356,0,0,0,0,0,0.2307743,0.2192356,0,0,1.490134,3.212569,0,0.2307743,-0.2307743,4.34309,72.38468,0.2145825,0.2411591,0,0,3.212569
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.746549,2.981794,0,0,0,4.34309,72.38468,0.2145825,0,0,0,2.981794
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.8644556,0.8644556,0,0,0,0.8644556,0,0,1.110223E-16,0,0,0.9099532,0.8644556,0,0,1.746549,2.981794,0,0.9099532,-0.9099532,3.383915,56.39846,0.2145825,0.9509012,0,0,2.981794
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.04028325,0.04028325,0,0,0,0.04028325,0,0,6.938894E-18,0,0,0.04240343,0.04028325,0,0,2.757609,2.071841,0,0.04240343,-0.04240343,3.339218,55.65351,0.2145825,0.04431158,0,0,2.071841
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1026239,0.1026239,0,0,0,0.1026239,0,0,1.387779E-17,0,0,0.1080251,0.1026239,0,0,2.804724,2.029438,0,0.1080251,-0.1080251,3.225349,53.75571,0.2145825,0.1128862,0,0,2.029438
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4632246,0.4632246,0,0,0,0.4632246,0,0,5.551115E-17,0,0,0.4876048,0.4632246,0,0,2.924752,1.921413,0,0.4876048,-0.4876048,2.711369,45.18938,0.2145825,0.5095471,0,0,1.921413
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.4906126,0.4906126,0,0,0,0.4906126,0,0,1.110223E-16,0,0,0.5164344,0.4906126,0,0,3.466535,1.433808,0,0.5164344,-0.5164344,2.166999,36.11658,0.2145825,0.5396739,0,0,1.433808
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.6404898,0.6404898,0,0,0,0.6404898,0,0,0,0,0,0.6741998,0.6404898,0,0,4.04035,0.9173734,0,0.6741998,-0.6741998,1.45633,24.27212,0.2145825,0.7045387,0,0,0.9173734
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1883699,0.1883699,0,0,0,0.1883699,0,0,0,0,0,0.1982841,0.1883699,0,0,4.789462,0.2431737,0,0.1982841,-0.1982841,1.24732,20.78863,0.2145825,0.2072069,0,0,0.2431737
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2438854,0.2438854,1.696517,0,0.5192491,0.2438854,0,0,0,0,0,0,0,1.452632,1.38,5.009777,0.04488958,1.38,0,1.38,2.556503,42.6083,0.2146299,0.2682739,0,1.7,0.04488958
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.4126666,0.4126666,1.7,0,0.5202,0.4126666,0,0,0,0,0,0,0,1.287333,1.222967,3.629777,1.28689,1.222967,0,1.222967,3.716711,61.94506,0.2146957,0.4539333,0,1.7,1.28689
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1042927,0.1042927,1.556924,0,0.4811403,0.1042927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.40681,2.38756,1.38,0,1.38,5.025894,83.76473,0.2147206,0.1147219,0,1.7,2.38756
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,1.02681,3.62956,0.3221838,0,0.3221838,5.331544,88.8589,0.214684,0,0.2577471,0,3.951743
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.622838,1.622838,1.7,0,0.5202,1.622838,30.11403,0,0,0,0.488702,0,0,0.07716177,0.07330368,0.7046266,3.919525,0.5620057,0,0.5620057,5.86471,97.74497,0.214707,1.785122,0.3909616,1.7,4.408227
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,0,0,0,0,0.5798821,0,0,0.722503,0,0,0,0,0.1426209,4.42533,0.1426209,0,0.1426209,6.000012,100,0.2146909,0,0.5780024,0,5.147833
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.1038813,0.1038813,0,0,0,0.1038813,1039.313,0.9703026,0,0,1.079651,0.1093487,0.1038813,0,0,0,4.553689,0,0,0,6.000012,100,0.2146909,0.1142694,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.63452,1.63452,0.6525558,0,0.2342477,1.63452,63.23854,2.220446E-16,0,0,1.033647,1.033647,0.9819642,0,0,0,4.553689,0,0,0,6.000012,100,0.2146909,1.797972,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,1.023167,1.023167,0,0,0,1.023167,108.3205,0.03128139,0,0,1.108299,1.077018,1.023167,0,0,0,4.553689,0,0,0,6.000012,100,0.2146909,1.125484,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.580714,1.580714,0.4795592,0,0.1870196,1.580714,73.32827,0,0,0,1.15911,1.15911,1.101154,0,0,0,4.553689,0,0,0,6.000012,100,0.2146909,1.738785,0.9272878,1.7,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,2.013724,2.013724,0.6630719,0,0.2371186,2.013724,70.60248,0,0,0,1.421739,1.421739,1.350652,0,0,0,4.553689,0,0,0,6.000012,100,0.2146909,2.215096,1.137391,1.7,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.549791,3.08,1.7,0,0.5202,3.08,38.19391,2.220446E-16,0.4697907,0.8247697,1.176373,1.452632,1.38,0,0,0,4.553689,0,0.2762591,-0.2762591,5.708809,95.14663,0.2146909,3.90477,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.6849918,0.6849918,0,0,0,0.6849918,78.16693,0,0,0,0.5354371,0.7210441,0.6849918,0,0,0.3069545,4.27743,0,0.1856069,-0.1856069,5.513163,91.88586,0.2146909,0.753491,0.4283497,0,4.812867
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.03720208,0.03720208,0,0,0,0.03720208,875.916,0,0,0,0.325859,0.03916008,0.03720208,0,0,0.5131845,4.091823,0.2866989,0,0.2866989,5.785149,96.41895,0.2146583,0.04092229,0.2606872,0,4.417682
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4552858,0.4552858,0,0,0,0.4552858,0,0,5.551115E-17,0,0,0.4792482,0.4552858,0,0,0.2264856,4.349852,0,0.4792482,-0.4792482,5.279977,87.99944,0.2146583,0.5008144,0,0,4.349852
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.8416455,0.8416455,0,0,0,0.8416455,0,0,1.110223E-16,0,0,0.8859426,0.8416455,0,0,0.7589836,3.870604,0,0.8859426,-0.8859426,4.346111,72.43504,0.2146583,0.92581,0,0,3.870604
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.088494,1.088494,0,0,0,1.088494,0,0,2.220446E-16,0,0,1.145783,1.088494,0,0,1.743364,2.984661,0,1.145783,-1.145783,3.13835,52.30573,0.2146583,1.197343,0,0,2.984661
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,4.263354,3.08,1.7,0,0.5202,3.08,0,0,1.183354,1.609689,0,1.452632,1.38,0,0,3.016457,1.838878,0,1.452632,-1.452632,1.607142,26.78565,0.2146583,4.689689,0,1.7,1.838878
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2765647,0.2765647,1.7,0,0.5202,0.2765647,0,0,0,0,0,0,0,1.423435,1.352263,4.630492,0.3862465,1.352263,0,1.352263,2.890012,48.16677,0.2147093,0.3042212,0,1.7,0.3862465
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.605352,0.605352,1.7,0,0.5202,0.605352,0,0,0,0,0,0,0,1.094648,1.039916,3.278228,1.603284,1.039916,0,1.039916,3.876562,64.60925,0.2147667,0.6658872,0,1.7,1.603284
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1235017,0.1235017,1.576133,0,0.4863844,0.1235017,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.238312,2.539208,1.38,0,1.38,5.185745,86.42892,0.2147945,0.1358519,0,1.7,2.539208
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1940505,0.1940505,0,0,0,0.1940505,0,0,2.775558E-17,0,0,0.2042637,0.1940505,0,0,0.8583125,3.781208,0,0.2042637,-0.2042637,4.970432,82.84038,0.2147945,0.2134555,0,0,3.781208
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2653702,0.2653702,0,0,0,0.2653702,0,0,0,0,0,0.2793371,0.2653702,0,0,1.085272,3.576944,0,0.2793371,-0.2793371,4.675985,77.93293,0.2147945,0.2919072,0,0,3.576944
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.395647,3.297607,0,0,0,4.675985,77.93293,0.2147945,0,0,0,3.297607
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3681943,0.3681943,0,0,0,0.3681943,0,0,5.551115E-17,0,0,0.3875729,0.3681943,0,0,1.395647,3.297607,0,0.3875729,-0.3875729,4.267447,71.12399,0.2147945,0.4050137,0,0,3.297607
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.8366088,0.8366088,0,0,0,0.8366088,0,0,0,0,0,0.8806408,0.8366088,0,0,1.826283,2.910034,0,0.8806408,-0.8806408,3.339171,55.65273,0.2147945,0.9202697,0,0,2.910034
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.6092616,0.6092616,0,0,0,0.6092616,0,0,0,0,0,0.641328,0.6092616,0,0,2.804773,2.029393,0,0.641328,-0.641328,2.663152,44.38577,0.2147945,0.6701877,0,0,2.029393
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.8532503,0.8532503,0,0,0,0.8532503,18.95987,0,1.110223E-16,0,0.1617752,0.8981583,0.8532503,0,0,3.517359,1.388065,0,0.7363831,-0.7363831,1.886936,31.44887,0.2147945,0.9385754,0.1294201,0,1.54984
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.481817,1.481817,1.7,0,0.5202,1.481817,19.54,0,0,0,0.2895469,0,0,0.2181835,0.2072743,4.335563,0.6516822,0.4968213,0,0.4968213,2.358262,39.30428,0.2148171,1.629998,0.2316376,1.7,0.9412292
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2597124,0.2597124,1.7,0,0.5202,0.2597124,264.4115,0,0,0,0.6867095,0,0,1.440288,1.368273,3.838742,1.098821,2.054983,0,2.054983,4.30779,71.79635,0.2147883,0.2856836,0.5493676,1.7,1.785531
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.7793339,0.7793339,1.332188,0,0.4197875,0.7793339,154.2095,0,0,0,1.201807,0,0,0.5528546,0.5252119,1.783759,2.948306,1.727019,0,1.727019,5.946183,99.10286,0.214738,0.8572673,0.9614455,1.7,4.150113
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.536085,2.536085,1.326542,0,0.4182459,2.536085,52.44084,5.551115E-17,0,0,1.329944,1.273204,1.209544,0,0,0.05674034,4.502623,0.05674034,0,0.05674034,6.000012,100,0.2147401,2.789694,1.063956,1.7,5.832567
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,1.2361,0,0,1.2361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147401,0,0.9888798,0,5.789789
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.181265,1.181265,0,0,0,1.181265,92.54781,2.220446E-16,0,0,1.093235,1.243436,1.181265,0,0,0,4.553689,0,0.1502019,-0.1502019,5.841685,97.36123,0.2147401,1.299391,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.7231025,0.7231025,0,0,0,0.7231025,193.2125,0.4690727,0,0,1.397124,0.7611605,0.7231025,0,0,0.166891,4.403487,0.166891,0,0.166891,6.000012,100,0.2147213,0.7954127,1.117699,0,5.800611
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.8406534,0.8406534,0,0,0,0.8406534,109.9376,0.03929574,0,0,0.924194,0.8848983,0.8406534,0,0,0,4.553689,0,0,0,6.000012,100,0.2147213,0.9247187,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.281703,2.281703,1.7,0,0.5202,2.281703,11.54616,0,0,0,0.2634491,0.6123187,0.5817028,0,0,0,4.553689,0,0.3488696,-0.3488696,5.632271,93.871,0.2147213,2.509873,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.7135549,0.7135549,0,0,0,0.7135549,15.96796,0,1.110223E-16,0,0.1139402,0.7511104,0.7135549,0,0,0.3876328,4.204819,0,0.6371702,-0.6371702,4.960635,82.67708,0.2147213,0.7849104,0.09115215,0,4.318759
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.683532,1.683532,1.7,0,0.5202,1.683532,0,0,0,0,0,0,0,0.01646802,0.01564462,1.0956,3.567649,0.01564462,0,0.01564462,4.975477,82.92445,0.2147221,1.851885,0,1.7,3.567649
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.6092702,0.6092702,0,0,0,0.6092702,0,0,1.110223E-16,0,0,0.6413371,0.6092702,0,0,1.079955,3.581729,0,0.6413371,-0.6413371,4.299448,71.65733,0.2147221,0.6701972,0,0,3.581729
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.792552,2.940392,0,0,0,4.299448,71.65733,0.2147221,0,0,0,2.940392
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.6998588,0.6998588,0,0,0,0.6998588,0,0,1.110223E-16,0,0,0.7366936,0.6998588,0,0,1.792552,2.940392,0,0.7366936,-0.7366936,3.522905,58.71496,0.2147221,0.7698448,0,0,2.940392
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.05757287,0.05757287,0,0,0,0.05757287,0,0,6.938894E-18,0,0,0.06060302,0.05757287,0,0,2.6111,2.203699,0,0.06060302,-0.06060302,3.459023,57.65028,0.2147221,0.06333016,0,0,2.203699
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.2120733,0.2120733,0,0,0,0.2120733,0,0,0,0,0,0.2232351,0.2120733,0,0,2.678437,2.143096,0,0.2232351,-0.2232351,3.223713,53.72845,0.2147221,0.2332806,0,0,2.143096
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1401923,0.1401923,0,0,0,0.1401923,0,0,0,0,0,0.1475708,0.1401923,0,0,2.926476,1.919861,0,0.1475708,-0.1475708,3.06816,51.13589,0.2147221,0.1542115,0,0,1.919861
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090444,1.77229,0,0,0,3.06816,51.13589,0.2147221,0,0,0,1.77229
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01262355,0.01262355,0,0,0,0.01262355,0,0,1.734723E-18,0,0,0.01328795,0.01262355,0,0,3.090444,1.77229,0,0.01328795,-0.01328795,3.054153,50.90245,0.2147221,0.0138859,0,0,1.77229
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.398333,0.398333,0,0,0,0.398333,0,0,5.551115E-17,0,0,0.4192979,0.398333,0,0,3.105208,1.759002,0,0.4192979,-0.4192979,2.612174,43.53615,0.2147221,0.4381663,0,0,1.759002
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2278463,0.2278463,0,0,0,0.2278463,0,0,2.775558E-17,0,0,0.2398382,0.2278463,0,0,3.571095,1.339704,0,0.2398382,-0.2398382,2.359363,39.32263,0.2147221,0.2506309,0,0,1.339704
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.6548359,0.6548359,0,0,0,0.6548359,0,0,0,0,0,0.689301,0.6548359,0,0,3.837581,1.099866,0,0.689301,-0.689301,1.632776,27.21287,0.2147221,0.7203195,0,0,1.099866
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.4977572,0.4977572,1.7,0,0.5202,0.4977572,0,0,0,0,0,0,0,1.202243,1.142131,4.603471,0.4105648,1.142131,0,1.142131,2.716296,45.27151,0.214785,0.5475329,0,1.7,0.4105648
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,2.185773,2.185773,1.7,0,0.5202,2.185773,9.363356,1.110223E-16,0,0,0.2046617,0.5113403,0.4857732,0,0,3.461341,1.438482,0,0.3066785,-0.3066785,2.393028,39.88373,0.214785,2.404351,0.1637294,1.7,1.643144
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,2.010742,2.010742,1.7,0,0.5202,2.010742,26.55146,0,0,0,0.5338815,0.3270969,0.3107421,0,0,3.802094,1.131804,0.2067845,0,0.2067845,2.589201,43.15327,0.2147929,2.211816,0.4271052,1.7,1.665685
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,1.064589,1.064589,1.7,0,0.5202,1.064589,116.5458,0,0,0,1.240734,0,0,0.635411,0.6036405,3.59531,1.31791,1.844374,0,1.844374,4.338928,72.31533,0.214788,1.171048,0.9925869,1.7,2.558644
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.910711,1.910711,1.7,0,0.5202,1.910711,83.72269,0,0,0,1.599699,0.2218011,0.210711,0,0,1.750936,2.977847,1.377898,0,1.377898,5.646117,94.10176,0.2148188,2.101782,1.279759,1.7,4.577545
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.864661,1.864661,0.9389017,0,0.3124202,1.864661,72.26632,0,0,0,1.347522,0.9744834,0.9257593,0,0,0.3730384,4.217955,0.3730384,0,0.3730384,6.000012,100,0.2148332,2.051127,1.078017,1.7,5.565476
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.455127,1.455127,0.425,0,0.172125,1.455127,93.02012,0.2692166,0,0,1.353561,1.084345,1.030127,0,0,0,4.553689,0,0,0,6.000012,100,0.2148332,1.60064,1.082849,1.7,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.580396,1.580396,0.5338621,0,0.2018443,1.580396,69.70498,0,0,0,1.101615,1.101615,1.046534,0,0,0,4.553689,0,0,0,6.000012,100,0.2148332,1.738436,0.8812917,1.7,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.222208,1.222208,0,0,0,1.222208,79.23553,0,0,0,0.968423,1.286535,1.222208,0,0,0,4.553689,0,0.3181117,-0.3181117,5.664693,94.41136,0.2148332,1.344429,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.554195,1.554195,0.902274,0,0.3024208,1.554195,66.89572,0,0,0,1.03969,0.6862326,0.6519209,0,0,0.3534574,4.235577,0.3534574,0,0.3534574,6.000012,100,0.2148468,1.709614,0.8317519,1.7,5.275267
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.217952,2.217952,1.7,0,0.5202,2.217952,24.39936,0,0,0,0.5411661,0.5452129,0.5179523,0,0,0,4.553689,0,0.004046829,-0.004046829,5.995746,99.9289,0.2148468,2.439748,0.4329329,1.7,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2926999,0,0,0.2971964,0,0,0,0,0.004496478,4.549642,0.004496478,0,0.004496478,6.000012,100,0.2148463,0,0.2377571,0,4.846838
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148463,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.228316,1.228316,0,0,0,1.228316,0,0,0,0,0,1.292964,1.228316,0,0,0,4.553689,0,1.292964,-1.292964,4.637108,77.28497,0.2148463,1.351148,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.861659,2.861659,1.7,0,0.5202,2.861659,0,0,4.440892E-16,0.06782469,0,1.222799,1.161659,0,0,1.436627,3.260725,0,1.222799,-1.222799,3.348165,55.80264,0.2148463,3.147825,0,1.7,3.260725
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2523999,0.2523999,1.7,0,0.5202,0.2523999,0,0,0,0,0,0,0,1.4476,1.37522,2.795292,2.037926,1.37522,0,1.37522,4.652813,77.54673,0.2148941,0.2776399,0,1.7,2.037926
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.3095349,0.3095349,1.7,0,0.5202,0.3095349,0,0,0,0,0,0,0,1.390465,1.320942,1.420072,3.275624,1.320942,0,1.320942,5.905969,98.43261,0.214948,0.3404884,0,1.7,3.275624
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.5301464,0.5301464,0,0,0,0.5301464,0,0,1.110223E-16,0,0,0.5580488,0.5301464,0,0,0.09913049,4.464471,0,0.5580488,-0.5580488,5.317733,88.62872,0.214948,0.583161,0,0,4.464471
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.4844669,0.4844669,0,0,0,0.4844669,0,0,0,0,0,0.5099652,0.4844669,0,0,0.7191848,3.906423,0,0.5099652,-0.5099652,4.780183,79.66956,0.214948,0.5329136,0,0,3.906423
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2418106,0.2418106,0,0,0,0.2418106,0,0,5.551115E-17,0,0,0.2545375,0.2418106,0,0,1.285813,3.396457,0,0.2545375,-0.2545375,4.511877,75.1978,0.214948,0.2659917,0,0,3.396457
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2133304,0.2133304,0,0,0,0.2133304,0,0,2.775558E-17,0,0,0.2245583,0.2133304,0,0,1.568632,3.14192,0,0.2245583,-0.2245583,4.275172,71.25272,0.214948,0.2346634,0,0,3.14192
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.818141,2.917362,0,0,0,4.275172,71.25272,0.214948,0,0,0,2.917362
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.06260613,0.06260613,0,0,0,0.06260613,0,0,1.387779E-17,0,0,0.06590119,0.06260613,0,0,1.818141,2.917362,0,0.06590119,-0.06590119,4.205706,70.09496,0.214948,0.06886674,0,0,2.917362
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.07482444,0.07482444,0,0,0,0.07482444,0,0,1.387779E-17,0,0,0.07876256,0.07482444,0,0,1.891365,2.85146,0,0.07876256,-0.07876256,4.122683,68.71124,0.214948,0.08230688,0,0,2.85146
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2944304,0.2944304,0,0,0,0.2944304,0,0,5.551115E-17,0,0,0.3099268,0.2944304,0,0,1.978879,2.772698,0,0.3099268,-0.3099268,3.795991,63.26639,0.214948,0.3238735,0,0,2.772698
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.8100106,0.8100106,0,0,0,0.8100106,44.04653,0,1.110223E-16,0,0.3567815,0.8526427,0.8100106,0,0,2.323242,2.462771,0,0.4958612,-0.4958612,3.273308,54.55502,0.214948,0.8910117,0.2854252,0,2.819553
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.723073,2.723073,1.7,0,0.5202,2.723073,32.84341,0,0,0,0.8943501,1.076919,1.023073,0,0,2.874199,1.96691,0,0.1825692,-0.1825692,3.080863,51.34761,0.214948,2.995381,0.7154801,1.7,2.86126
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.613801,2.613801,1.7,0,0.5202,2.613801,49.48275,0,0,0,1.293381,0.9618957,0.9138009,0,0,3.077054,1.784341,0.331485,0,0.331485,3.395337,56.58884,0.2149607,2.875181,1.034705,1.7,3.077721
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.5599262,0.5599262,1.541546,0,0.4769421,0.5599262,305.8054,0,0,0,1.712284,0,0,0.98162,0.9325389,2.745569,2.082677,2.644823,0,2.644823,5.904437,98.40708,0.2148405,0.6159188,1.369828,1.7,3.794962
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.259879,2.259879,0.8798788,0,0.2963069,2.259879,85.45444,0.3777898,0,0,1.931167,1.452632,1.38,0,0,0.1007452,4.463018,0.1007452,0,0.1007452,6.000012,100,0.2148292,2.485867,1.544933,1.7,6.394185
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.216692,1.216692,0,0,0,1.216692,157.2043,0.6319637,0,0,1.912692,1.280728,1.216692,0,0,0,4.553689,0,0,0,6.000012,100,0.2148292,1.338361,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1628529,0.1628529,0,0,0,0.1628529,1086.2,1.597484,0,0,1.768908,0.1714241,0.1628529,0,0,0,4.553689,0,0,0,6.000012,100,0.2148292,0.1791382,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148292,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148292,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148292,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.8052036,0.8052036,0,0,0,0.8052036,45.13757,0,0,0,0.3634494,0.8475828,0.8052036,0,0,0,4.553689,0,0.4841334,-0.4841334,5.489691,91.49466,0.2148292,0.885724,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4390073,0.4390073,0,0,0,0.4390073,0,0,5.551115E-17,0,0,0.4621129,0.4390073,0,0,0.537926,4.069556,0,0.4621129,-0.4621129,5.002581,83.37618,0.2148292,0.482908,0,0,4.069556
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.13729,2.13729,1.7,0,0.5202,2.13729,0,0,0,0,0,0.4603047,0.4372894,0,0,1.051385,3.607443,0,0.4603047,-0.4603047,4.517377,75.28947,0.2148292,2.351018,0,1.7,3.607443
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.562834,3.147138,1.38,0,1.38,5.82656,97.10914,0.2148371,0,0,1.7,3.147138
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.6213165,0.6213165,0,0,0,0.6213165,0,0,1.110223E-16,0,0,0.6540173,0.6213165,0,0,0.1828344,4.389138,0,0.6540173,-0.6540173,5.137165,85.61925,0.2148371,0.6834481,0,0,4.389138
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.08429507,0.08429507,0,0,0,0.08429507,0,0,1.387779E-17,0,0,0.08873165,0.08429507,0,0,0.9095204,3.735121,0,0.08873165,-0.08873165,5.043634,84.06039,0.2148371,0.09272458,0,0,3.735121
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03352753,0.03352753,0,0,0,0.03352753,0,0,6.938894E-18,0,0,0.03529214,0.03352753,0,0,1.008111,3.646389,0,0.03529214,-0.03529214,5.006433,83.44038,0.2148371,0.03688028,0,0,3.646389
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.047325,3.611097,0,0,0,5.006433,83.44038,0.2148371,0,0,0,3.611097
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1547026,0.1547026,0,0,0,0.1547026,0,0,0,0,0,0.1628448,0.1547026,0,0,1.047325,3.611097,0,0.1628448,-0.1628448,4.834779,80.57949,0.2148371,0.1701728,0,0,3.611097
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.228263,3.448252,0,0,0,4.834779,80.57949,0.2148371,0,0,0,3.448252
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.228263,3.448252,0,0,0,4.834779,80.57949,0.2148371,0,0,0,3.448252
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2554407,0.2554407,0,0,0,0.2554407,0,0,5.551115E-17,0,0,0.2688849,0.2554407,0,0,1.228263,3.448252,0,0.2688849,-0.2688849,4.55135,75.85567,0.2148371,0.2809847,0,0,3.448252
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2926621,0.2926621,0,0,0,0.2926621,0,0,0,0,0,0.3080654,0.2926621,0,0,1.527024,3.179367,0,0.3080654,-0.3080654,4.22662,70.44353,0.2148371,0.3219283,0,0,3.179367
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.296401,0.296401,0,0,0,0.296401,0,0,5.551115E-17,0,0,0.312001,0.296401,0,0,1.869319,2.871302,0,0.312001,-0.312001,3.897742,64.96224,0.2148371,0.3260411,0,0,2.871302
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.7326189,0.7326189,0,0,0,0.7326189,59.76117,0,0,0,0.4378216,0.7711778,0.7326189,0,0,2.215987,2.559301,0,0.3333562,-0.3333562,3.546354,59.10578,0.2148371,0.8058808,0.3502573,0,2.997122
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,2.586383,2.225945,0.8690736,0,0.8690736,4.37083,72.84702,0.2147396,0,0.6952589,0,3.095018
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1602523,0.1602523,0,0,0,0.1602523,730.5916,0,0,0,1.17079,0.1686866,0.1602523,0,0,1.717309,3.008111,1.002103,0,1.002103,5.321508,88.69162,0.2146272,0.1762775,0.9366317,0,4.1789
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.9506193,0.9506193,0,0,0,0.9506193,139.9516,0,0,0,1.330407,1.000652,0.9506193,0,0,0.7152061,3.910003,0.3297552,0,0.3297552,5.634341,93.90549,0.2145903,1.045681,1.064326,0,5.24041
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.9214336,0.9214336,0,0,0,0.9214336,131.5155,0,0,0,1.211828,0.9699301,0.9214336,0,0,0.3854509,4.206783,0.2418979,0,0.2418979,5.863826,97.73023,0.2145632,1.013577,0.9694624,0,5.418611
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,0.8797256,0,0,1.023279,0,0,0,0,0.143553,4.424491,0.143553,0,0.143553,6.000012,100,0.2145471,0,0.8186229,0,5.44777
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.597958,1.597958,0.425,0,0.172125,1.597958,80.3245,0.04885918,0,0,1.283551,1.234692,1.172958,0,0,0,4.553689,0,0,0,6.000012,100,0.2145471,1.757753,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1517601,0.1517601,0,0,0,0.1517601,1117.379,1.535989,0,0,1.695736,0.1597475,0.1517601,0,0,0,4.553689,0,0,0,6.000012,100,0.2145471,0.1669362,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.151113,1.151113,0,0,0,1.151113,107.2477,0.02284492,0,0,1.234543,1.211698,1.151113,0,0,0,4.553689,0,0,0,6.000012,100,0.2145471,1.266224,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,2.162085,2.162085,1.298492,0,0.4105883,2.162085,42.04485,1.110223E-16,0,0,0.9090456,0.9090456,0.8635933,0,0,0,4.553689,0,0,0,6.000012,100,0.2145471,2.378294,0.7272365,1.7,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145471,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145471,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.893316,2.893316,1.7,0,0.5202,2.893316,0,0,0,0.1026473,0,1.256122,1.193316,0,0,0,4.553689,0,1.256122,-1.256122,4.675943,77.93224,0.2145471,3.182647,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.56892,2.56892,1.7,0,0.5202,2.56892,0,0,0,0,0,0.9146526,0.86892,0,0,1.395691,3.297567,0,0.9146526,-0.9146526,3.711815,61.86346,0.2145471,2.825812,0,1.7,3.297567
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.92874,2.92874,1.7,0,0.5202,2.92874,0,0,0,0.1416138,0,1.29341,1.22874,0,0,2.411972,2.382915,0,1.29341,-1.29341,2.348441,39.1406,0.2145471,3.221614,0,1.7,2.382915
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.849094,1.089504,1.38,0,1.38,3.657624,60.96027,0.2145553,0,0,1.7,1.089504
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1284254,0.1284254,1.581057,0,0.4877286,0.1284254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.469094,2.331504,1.38,0,1.38,4.966806,82.77995,0.2145837,0.141268,0,1.7,2.331504
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.2123064,0.2123064,0,0,0,0.2123064,0,0,2.775558E-17,0,0,0.2234804,0.2123064,0,0,1.089094,3.573504,0,0.2234804,-0.2234804,4.731237,78.8538,0.2145837,0.233537,0,0,3.573504
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2614538,0.2614538,0,0,0,0.2614538,0,0,0,0,0,0.2752146,0.2614538,0,0,1.337406,3.350024,0,0.2752146,-0.2752146,4.441136,74.01878,0.2145837,0.2875992,0,0,3.350024
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.299739,0.299739,0,0,0,0.299739,0,0,0,0,0,0.3155147,0.299739,0,0,1.6432,3.074809,0,0.3155147,-0.3155147,4.108554,68.47577,0.2145837,0.3297129,0,0,3.074809
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2360453,0.2360453,0,0,0,0.2360453,0,0,2.775558E-17,0,0,0.2484688,0.2360453,0,0,1.993772,2.759295,0,0.2484688,-0.2484688,3.846645,64.11063,0.2145837,0.2596498,0,0,2.759295
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,2.269848,2.510826,0,0.3588527,-0.3588527,3.468381,57.80624,0.2145837,0.375001,0,0,2.510826
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2632074,0.2632074,0,0,0,0.2632074,0,0,5.551115E-17,0,0,0.2770604,0.2632074,0,0,2.668573,2.151973,0,0.2770604,-0.2770604,3.176334,52.93879,0.2145837,0.2895282,0,0,2.151973
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3509097,0.3509097,0,0,0,0.3509097,0,0,5.551115E-17,0,0,0.3693786,0.3509097,0,0,2.976418,1.874913,0,0.3693786,-0.3693786,2.786975,46.44948,0.2145837,0.3860007,0,0,1.874913
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.7364181,0.7364181,0,0,0,0.7364181,45.926,0,1.110223E-16,0,0.3382074,0.775177,0.7364181,0,0,3.386839,1.505534,0,0.4369696,-0.4369696,2.326368,38.77272,0.2145837,0.81006,0.2705659,0,1.843741
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.8976247,0.8976247,0,0,0,0.8976247,87.15648,0,1.110223E-16,0,0.7823381,0.9448681,0.8976247,0,0,3.872361,1.068564,0,0.16253,-0.16253,2.155046,35.91737,0.2145837,0.9873871,0.6258705,0,1.850902
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.09644359,0.09644359,0,0,0,0.09644359,1071.921,0,0,0,1.033799,0.1015196,0.09644359,0,0,4.052949,0.9060344,0.9322798,0,0.9322798,3.039485,50.65798,0.2144795,0.1060879,0.8270395,0,1.939834
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.8953109,0.8953109,0,0,0,0.8953109,168.4865,0,0,0,1.508478,0.9424325,0.8953109,0,0,3.12067,1.745086,0.5660455,0,0.5660455,3.576483,59.60793,0.2144163,0.984842,1.206782,0,3.253564
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.95004,2.95004,1.7,0,0.5202,2.95004,56.6995,0,0,0.1650436,1.672658,1.315831,1.25004,0,0,2.554624,2.254527,0.3568265,0,0.3568265,3.914998,65.24984,0.214397,3.245044,1.338126,1.7,3.927185
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.4064363,0.4064363,0.7234197,0,0.2535936,0.4064363,466.657,5.551115E-17,0,0,1.896663,0,0,0.3169834,0.3011342,2.197798,2.575671,2.197798,0,2.197798,6.000012,100,0.214199,0.4470799,1.517331,1.7,4.472334
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.852772,1.852772,0.4727719,0,0.1851667,1.852772,90.07441,0.2162418,0,0,1.668873,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.214199,2.038049,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.982278,1.982278,0.6022785,0,0.220522,1.982278,85.8998,0.2501417,0,0,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.214199,2.180506,1.362219,1.7,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,3.049028,3.049028,1.7,0,0.5202,3.049028,45.56812,0,0,0.2739307,1.389385,1.420029,1.349028,0,0,0,4.553689,0,0.03064484,-0.03064484,5.96771,99.46162,0.214199,3.353931,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.8879753,0,0,0.9220252,0,0,0,0,0.03404982,4.523044,0.03404982,0,0.03404982,6.000012,100,0.2141952,0,0.7376202,0,5.445069
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2141952,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2238528,0.2238528,0,0,0,0.2238528,0,0,0,0,0,0.2356345,0.2238528,0,0,0,4.553689,0,0.2356345,-0.2356345,5.751631,95.86033,0.2141952,0.2462381,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.271648,1.271648,1.547244,0,0.4784976,1.271648,0,0,0,0,0,0,0,0.2755959,0.2618161,0.2618161,4.318054,0.2618161,0,0.2618161,6.000012,100,0.2142095,1.398813,0,1.7,4.318054
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.9934733,0.9934733,0,0,0,0.9934733,0,0,0,0,0,1.045761,0.9934733,0,0,0,4.553689,0,1.045761,-1.045761,4.897683,81.62788,0.2142095,1.092821,0,0,4.553689
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.09579111,0.09579111,0,0,0,0.09579111,0,0,1.387779E-17,0,0,0.1008327,0.09579111,0,0,1.161957,3.507928,0,0.1008327,-0.1008327,4.791396,79.85644,0.2142095,0.1053702,0,0,3.507928
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3357565,0.3357565,0,0,0,0.3357565,0,0,5.551115E-17,0,0,0.3534279,0.3357565,0,0,1.273993,3.407095,0,0.3534279,-0.3534279,4.41885,73.64735,0.2142095,0.3693322,0,0,3.407095
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.08645839,0.08645839,0,0,0,0.08645839,0,0,1.387779E-17,0,0,0.09100883,0.08645839,0,0,1.666691,3.053667,0,0.09100883,-0.09100883,4.322918,72.04849,0.2142095,0.09510423,0,0,3.053667
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.3253,0.3253,0,0,0,0.3253,0,0,0,0,0,0.3424211,0.3253,0,0,1.767812,2.962658,0,0.3424211,-0.3424211,3.961975,66.03278,0.2142095,0.35783,0,0,2.962658
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.5241239,0.5241239,0,0,0,0.5241239,0,0,1.110223E-16,0,0,0.5517094,0.5241239,0,0,2.14828,2.620237,0,0.5517094,-0.5517094,3.380422,56.34026,0.2142095,0.5765363,0,0,2.620237
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.4118366,0.4118366,0,0,0,0.4118366,0,0,0,0,0,0.4335122,0.4118366,0,0,2.76129,2.068528,0,0.4335122,-0.4335122,2.92346,48.72424,0.2142095,0.4530202,0,0,2.068528
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1947464,0.1947464,0,0,0,0.1947464,0,0,0,0,0,0.2049963,0.1947464,0,0,3.24297,1.635015,0,0.2049963,-0.2049963,2.707375,45.12283,0.2142095,0.2142211,0,0,1.635015
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3562256,0.3562256,0,0,0,0.3562256,0,0,5.551115E-17,0,0,0.3749743,0.3562256,0,0,3.470744,1.430019,0,0.3749743,-0.3749743,2.312117,38.53521,0.2142095,0.3918481,0,0,1.430019
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.2021302,0.2021302,0,0,0,0.2021302,0,0,0,0,0,0.2127686,0.2021302,0,0,3.887382,1.055045,0,0.2127686,-0.2127686,2.08784,34.79726,0.2142095,0.2223432,0,0,1.055045
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2660611,0.2660611,0,0,0,0.2660611,0,0,5.551115E-17,0,0,0.2800643,0.2660611,0,0,4.123792,0.8422763,0,0.2800643,-0.2800643,1.792626,29.87704,0.2142095,0.2926672,0,0,0.8422763
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.62209,1.62209,1.7,0,0.5202,1.62209,21.2647,0,0,0,0.3449325,0,0,0.07791003,0.07401452,4.434974,0.562212,0.418947,0,0.418947,2.190074,36.50116,0.2142268,1.784299,0.275946,1.7,0.9071445
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.634498,1.634498,1.7,0,0.5202,1.634498,56.14931,0,0,0,0.9177594,0,0,0.06550208,0.06222697,4.016027,0.9392644,0.9799863,0,0.9799863,3.119771,51.99607,0.2142655,1.797948,0.7342075,1.7,1.857024
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.192484,1.192484,1.7,0,0.5202,1.192484,115.9391,0,0,0,1.382555,0,0,0.5075157,0.4821399,3.036041,1.821252,1.864695,0,1.864695,4.888776,81.47943,0.2142588,1.311733,1.106044,1.7,3.203807
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.9561555,0.9561555,0,0,0,0.9561555,166.8208,0,0,0,1.595067,1.00648,0.9561555,0,0,1.171346,3.499478,0.5885872,0,0.5885872,5.447159,90.7858,0.2141934,1.051771,1.276053,0,5.094544
