Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.09282251,0.09282251,0,0,0,0.09282251,1791.484,0.9824335,0,0,1.6629,0.0977079,0.09282251,0,0,0.5827586,4.029206,0.5827586,0,0.5827586,6.000012,100,0.2141286,0.1021048,1.33032,0,5.692106
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.866686,1.866686,0.486686,0,0.1889653,1.866686,98.71997,0.3901602,0,0,1.842792,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2141286,2.053355,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.82156,2.82156,1.44156,0,0.449646,2.82156,63.89979,0.3503395,0,0.02371629,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2141286,3.103716,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.850892,1.850892,0.4708917,0,0.1846534,1.850892,85.61501,0.1320095,0,0,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2141286,2.035981,1.267713,1.7,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.356693,2.356693,1.009891,0,0.3318002,2.356693,60.15577,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.2141286,2.592362,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2141286,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.5362372,0.5362372,0,0,0,0.5362372,79.81042,0,0,0,0.4279732,0.5644602,0.5362372,0,0,0,4.553689,0,0.1364871,-0.1364871,5.856142,97.60217,0.2141286,0.5898609,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2227589,0.2227589,0,0,0,0.2227589,0,0,2.775558E-17,0,0,0.2344831,0.2227589,0,0,0.1516523,4.417202,0,0.2344831,-0.2344831,5.608975,93.48273,0.2141286,0.2450348,0,0,4.417202
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.508322,1.508322,1.7,0,0.5202,1.508322,0,0,0,0,0,0,0,0.1916785,0.1820946,0.4121891,4.182719,0.1820946,0,0.1820946,5.781725,96.36189,0.2141385,1.659154,0,1.7,4.182719
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.177269,1.177269,0,0,0,1.177269,0,0,2.220446E-16,0,0,1.23923,1.177269,0,0,0.2300945,4.346604,0,1.23923,-1.23923,4.475462,74.59089,0.2141385,1.294995,0,0,4.346604
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.4754854,0.4754854,0,0,0,0.4754854,0,0,5.551115E-17,0,0,0.5005109,0.4754854,0,0,1.607017,3.107374,0,0.5005109,-0.5005109,3.947877,65.79782,0.2141385,0.5230339,0,0,3.107374
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1639476,0.1639476,0,0,0,0.1639476,0,0,2.775558E-17,0,0,0.1725764,0.1639476,0,0,2.16314,2.606863,0,0.1725764,-0.1725764,3.765966,62.76597,0.2141385,0.1803423,0,0,2.606863
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1976628,0.1976628,0,0,0,0.1976628,0,0,2.775558E-17,0,0,0.2080661,0.1976628,0,0,2.354892,2.434287,0,0.2080661,-0.2080661,3.546645,59.11063,0.2141385,0.217429,0,0,2.434287
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.3941401,0.3941401,0,0,0,0.3941401,0,0,0,0,0,0.4148843,0.3941401,0,0,2.586076,2.226221,0,0.4148843,-0.4148843,3.109318,51.82187,0.2141385,0.4335541,0,0,2.226221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4440129,0.4440129,0,0,0,0.4440129,0,0,0,0,0,0.467382,0.4440129,0,0,3.047059,1.811336,0,0.467382,-0.467382,2.616655,43.61082,0.2141385,0.4884142,0,0,1.811336
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.7179036,0.7179036,0,0,0,0.7179036,0,0,0,0,0,0.755688,0.7179036,0,0,3.566372,1.343954,0,0.755688,-0.755688,1.820089,30.33476,0.2141385,0.7896939,0,0,1.343954
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.6695397,0.6695397,1.7,0,0.5202,0.6695397,0,0,0,0,0,0,0,1.03046,0.9789373,4.406025,0.5882663,0.9789373,0,0.9789373,2.748791,45.81309,0.2141919,0.7364937,0,1.7,0.5882663
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.5607204,0.5607204,1.7,0,0.5202,0.5607204,0,0,0,0,0,0,0,1.13928,1.082316,3.427088,1.46931,1.082316,0,1.082316,3.775566,62.92597,0.2142509,0.6167924,0,1.7,1.46931
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3410232,0.3410232,1.7,0,0.5202,0.3410232,0,0,0,0,0,0,0,1.358977,1.291028,2.344772,2.443394,1.291028,0,1.291028,5.000342,83.33887,0.2143079,0.3751256,0,1.7,2.443394
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.3159733,0.3159733,0,0,0,0.3159733,0,0,5.551115E-17,0,0,0.3326034,0.3159733,0,0,1.053744,3.605319,0,0.3326034,-0.3326034,4.649747,77.49564,0.2143079,0.3475706,0,0,3.605319
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.511709,1.511709,1.7,0,0.5202,1.511709,28.33644,0,0,0,0.4283645,0,0,0.1882911,0.1788766,1.423304,3.272716,0.607241,0,0.607241,5.225827,87.09694,0.214334,1.66288,0.3426916,1.7,3.70108
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.7603,2.7603,1.7,0,0.5202,2.7603,30.40208,4.440892E-16,0,0,0.8391886,1.116105,1.0603,0,0,0.8160627,3.819232,0,0.2769167,-0.2769167,4.933931,82.23202,0.214334,3.03633,0.6713509,1.7,4.658421
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.592698,2.592698,1.7,0,0.5202,2.592698,35.78409,3.330669E-16,0,0,0.9277735,0.9396824,0.8926983,0,0,1.123748,3.542316,0,0.01190894,-0.01190894,4.921378,82.0228,0.214334,2.851968,0.7422188,1.7,4.470089
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,2.177239,2.177239,1.7,0,0.5202,2.177239,54.89892,0,0,0,1.195281,0.5023566,0.4772388,0,0,1.13698,3.530407,0.692924,0,0.692924,5.578743,92.97887,0.2143605,2.394963,0.9562245,1.7,4.725688
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.810387,2.810387,1.7,0,0.5202,2.810387,41.0753,0,0,0.01142563,1.154375,1.168828,1.110387,0,0,0.4440561,4.154038,0,0.01445356,-0.01445356,5.563508,92.72495,0.2143605,3.091426,0.9234998,1.7,5.308413
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.7930489,0.7930489,0,0,0,0.7930489,183.8273,0.1629368,0,0,1.457841,0.8347884,0.7930489,0,0,0.4601156,4.139585,0.4601156,0,0.4601156,6.000012,100,0.2143095,0.8723539,1.166273,0,5.597425
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.439423,1.439423,0.425,0,0.172125,1.439423,82.2362,0.1159131,0,0,1.183727,1.067814,1.014423,0,0,0,4.553689,0,0,0,6.000012,100,0.2143095,1.583365,0.9469814,1.7,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.725412,1.725412,0.5196123,0,0.1979541,1.725412,73.56288,0,0,0,1.269263,1.269263,1.2058,0,0,0,4.553689,0,0,0,6.000012,100,0.2143095,1.897953,1.01541,1.7,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.235446,1.235446,0,0,0,1.235446,107.5765,0.02858057,0,0,1.32905,1.30047,1.235446,0,0,0,4.553689,0,0,0,6.000012,100,0.2143095,1.358991,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.473876,2.473876,1.616994,0,0.4975393,2.473876,36.46027,1.110223E-16,0,0,0.9019819,0.9019819,0.8568829,0,0,0,4.553689,0,0,0,6.000012,100,0.2143095,2.721264,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.678164,1.678164,1.313143,0,0.4145881,1.678164,22.89598,0,0,0,0.3842319,0.3842319,0.3650203,0,0,0,4.553689,0,0,0,6.000012,100,0.2143095,1.84598,0.3073855,1.7,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.28177,1.28177,1.28177,0,0.4060233,1.28177,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143095,1.409947,0,1.7,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.416389,3.08,1.7,0,0.5202,3.08,0,0,0.3363895,0.6780284,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2143095,3.758029,0,1.7,4.553689
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.899763,1.899763,1.7,0,0.5202,1.899763,0,0,0,0,0,0.210277,0.1997631,0,0,1.614035,3.101057,0,0.210277,-0.210277,4.247152,70.78574,0.2143095,2.089739,0,1.7,3.101057
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.477333,2.477333,1.7,0,0.5202,2.477333,0,0,0,0,0,0.8182454,0.7773331,0,0,1.847676,2.89078,0,0.8182454,-0.8182454,3.384646,56.41066,0.2143095,2.725066,0,1.7,2.89078
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1872654,0.1872654,1.639897,0,0.5037919,0.1872654,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.756838,2.072535,1.38,0,1.38,4.693829,78.23033,0.2143471,0.2059919,0,1.7,2.072535
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1364969,0.1364969,1.5858,0,0.4890233,0.1364969,0,0,0,0,0,0,0,1.449303,1.376838,1.376838,3.314535,1.376838,0,1.376838,6.000012,100,0.2143765,0.1501465,0,1.7,3.314535
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.05751281,0.05751281,0,0,0,0.05751281,0,0,6.938894E-18,0,0,0.0605398,0.05751281,0,0,0,4.553689,0,0.0605398,-0.0605398,5.936197,98.93642,0.2143765,0.06326409,0,0,4.553689
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3853522,0.3853522,0,0,0,0.3853522,0,0,5.551115E-17,0,0,0.4056339,0.3853522,0,0,0.06726645,4.493149,0,0.4056339,-0.4056339,5.508622,91.81018,0.2143765,0.4238874,0,0,4.493149
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1744254,0.1744254,0,0,0,0.1744254,0,0,2.775558E-17,0,0,0.1836056,0.1744254,0,0,0.5179708,4.087515,0,0.1836056,-0.1836056,5.315084,88.58456,0.2143765,0.1918679,0,0,4.087515
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02882948,0.02882948,0,0,0,0.02882948,0,0,3.469447E-18,0,0,0.03034682,0.02882948,0,0,0.7219771,3.90391,0,0.03034682,-0.03034682,5.283096,88.05142,0.2143765,0.03171243,0,0,3.90391
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4672946,0.4672946,0,0,0,0.4672946,0,0,5.551115E-17,0,0,0.4918891,0.4672946,0,0,0.7556958,3.873563,0,0.4918891,-0.4918891,4.764599,79.40983,0.2143765,0.5140241,0,0,3.873563
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2509549,0.2509549,0,0,0,0.2509549,0,0,0,0,0,0.2641631,0.2509549,0,0,1.302239,3.381674,0,0.2641631,-0.2641631,4.486147,74.76897,0.2143765,0.2760504,0,0,3.381674
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.0901283,0.0901283,0,0,0,0.0901283,0,0,1.387779E-17,0,0,0.0948719,0.0901283,0,0,1.595754,3.117511,0,0.0948719,-0.0948719,4.386143,73.10224,0.2143765,0.09914114,0,0,3.117511
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.9486195,0.9486195,0,0,0,0.9486195,16.47841,0,1.110223E-16,0,0.1563174,0.9985468,0.9486195,0,0,1.701167,3.022639,0,0.8422294,-0.8422294,3.498356,58.30581,0.2143765,1.043481,0.1250539,0,3.178956
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.4937516,0.4937516,0,0,0,0.4937516,67.897,0,0,0,0.3352426,0.5197386,0.4937516,0,0,2.636977,2.180409,0,0.184496,-0.184496,3.30388,55.06455,0.2143765,0.5431268,0.2681941,0,2.515652
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.295605,1.295605,1.7,0,0.5202,1.295605,65.21185,5.551115E-17,0,0,0.8448877,0,0,0.4043952,0.3841754,2.841973,1.995913,1.229063,0,1.229063,4.469872,74.49771,0.2144295,1.425165,0.6759102,1.7,2.840801
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.68169,1.68169,1.7,0,0.5202,1.68169,62.96699,0,0,0,1.05891,0,0,0.01830994,0.01739444,1.61291,3.10207,1.076304,0,1.076304,5.490943,91.51553,0.2144708,1.849859,0.8471277,1.7,4.16098
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,0.7468189,0,0,1.283425,0,0,0,0,0.5366057,4.070744,0.5366057,0,0.5366057,6.000012,100,0.2144114,0,1.02674,0,5.354168
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.9595693,0.9595693,0,0,0,0.9595693,164.1853,0.5653984,0,0,1.575471,1.010073,0.9595693,0,0,0,4.553689,0,0,0,6.000012,100,0.2144114,1.055526,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.243145,1.243145,0,0,0,1.243145,107.2333,0.0244922,0,0,1.333066,1.308574,1.243145,0,0,0,4.553689,0,0,0,6.000012,100,0.2144114,1.36746,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2765173,0.2765173,0,0,0,0.2765173,360.8817,0.7068296,0,0,0.9979005,0.2910708,0.2765173,0,0,0,4.553689,0,0,0,6.000012,100,0.2144114,0.3041691,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,2.009994,2.009994,0.8944044,0,0.3002724,2.009994,58.42329,0,0,0,1.174304,1.174304,1.115589,0,0,0,4.553689,0,0,0,6.000012,100,0.2144114,2.210993,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.06545132,0.06545132,0,0,0,0.06545132,842.4324,0.482487,0,0,0.5513831,0.06889613,0.06545132,0,0,0,4.553689,0,0,0,6.000012,100,0.2144114,0.07199645,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.239251,0.239251,0,0,0,0.239251,86.30468,0,2.775558E-17,0,0.2064848,0.2518431,0.239251,0,0,0,4.553689,0,0.04535835,-0.04535835,5.9522,99.20314,0.2144114,0.2631761,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.358728,1.358728,1.411778,0,0.4415155,1.358728,0,1.387779E-17,0,0,0,0,0,0.0530507,0.05039817,0.05039817,4.508331,0.05039817,0,0.05039817,6.000012,100,0.2144141,1.494601,0,1.7,4.508331
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.377416,1.377416,1.377416,0,0.4321346,1.377416,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144141,1.515158,0,1.7,4.553689
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.535272,1.535272,1.535272,0,0.4752293,1.535272,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144141,1.688799,0,1.7,4.553689
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.5463693,0.5463693,0,0,0,0.5463693,0,0,1.110223E-16,0,0,0.5751255,0.5463693,0,0,0,4.553689,0,0.5751255,-0.5751255,5.393776,89.8961,0.2144141,0.6010062,0,0,4.553689
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.5052316,0.5052316,0,0,0,0.5052316,0,0,1.110223E-16,0,0,0.5318227,0.5052316,0,0,0.6390284,3.978563,0,0.5318227,-0.5318227,4.833186,80.55294,0.2144141,0.5557547,0,0,3.978563
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1347495,0.1347495,0,0,0,0.1347495,0,0,0,0,0,0.1418416,0.1347495,0,0,1.229942,3.446741,0,0.1418416,-0.1418416,4.683672,78.06104,0.2144141,0.1482245,0,0,3.446741
