Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.3956332,0.3956332,0,0,0,0.3956332,0,0,0,0,0,0.416456,0.3956332,0,0,0,4.553689,0,0.416456,-0.416456,5.561029,92.68363,0,0.4351965,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.7277491,0.7277491,0,0,0,0.7277491,0,0,1.110223E-16,0,0,0.7660517,0.7277491,0,0,0.4627289,4.137233,0,0.7660517,-0.7660517,4.75354,79.2255,0,0.8005241,0,0,4.137233
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.7351013,0.7351013,0,0,0,0.7351013,0,0,1.110223E-16,0,0,0.7737909,0.7351013,0,0,1.313897,3.371181,0,0.7737909,-0.7737909,3.937892,65.63141,0,0.8086115,0,0,3.371181
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.6715587,0.6715587,0,0,0,0.6715587,0,0,0,0,0,0.7069039,0.6715587,0,0,2.173665,2.59739,0,0.7069039,-0.7069039,3.19275,53.21239,0,0.7387146,0,0,2.59739
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.2263272,0.2263272,0,0,0,0.2263272,0,0,2.775558E-17,0,0,0.2382392,0.2263272,0,0,2.959114,1.890486,0,0.2382392,-0.2382392,2.941624,49.02697,0,0.24896,0,0,1.890486
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.8373981,0.8373981,0,0,0,0.8373981,14.00305,0,1.110223E-16,0,0.1172613,0.8814717,0.8373981,0,0,3.223824,1.652247,0,0.7642104,-0.7642104,2.136075,35.60118,0,0.9211379,0.09380904,0,1.769508
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.8581244,0.8581244,0.425,0,0.172125,0.8581244,30.66548,0,0,0,0.263148,0.4559204,0.4331244,0,0,4.072947,0.8880368,0,0.1927724,-0.1927724,1.932875,32.21453,0,0.9439368,0.2105184,1.7,1.151185
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.781446,1.781446,1.7,0,0.5202,1.781446,28.80633,0,0,0,0.5131692,0.0857323,0.08144569,0,0,4.287138,0.6952644,0.4274369,0,0.4274369,2.338378,38.97288,0.2881667,1.95959,0.4105353,1.7,1.208434
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.5362299,0.5362299,1.7,0,0.5202,0.5362299,23.32151,-2.220446E-16,0,0,0.1250569,0,0,1.16377,1.105582,3.859702,1.079958,1.230639,0,1.230639,3.505864,58.43095,0.3075391,0.5898529,0.1000455,1.7,1.205014
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,2.157893,2.157893,1.7,0,0.5202,2.157893,4.689013,0,0,0,0.1011839,0.481993,0.4578933,0,0,2.629063,2.187532,0,0.3808091,-0.3808091,3.104456,51.74083,0.3075391,2.373683,0.08094713,1.7,2.288716
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.872127,1.872127,1.7,0,0.5202,1.872127,29.36148,0,0,0,0.5496841,0.1811859,0.1721267,0,0,3.052184,1.806723,0.3684982,0,0.3684982,3.454044,57.56728,0.3040166,2.059339,0.4397473,1.7,2.356407
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.421367,1.421367,1.7,0,0.5202,1.421367,34.16896,0,0,0,0.4856665,0,0,0.2786328,0.2647012,2.683686,2.138371,0.7503676,0,0.7503676,4.165905,69.43161,0.3027012,1.563504,0.3885331,1.7,2.624038
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.8634513,0.8634513,1.7,0,0.5202,0.8634513,23.8249,0,0,0,0.2057164,0,0,0.8365487,0.7947213,1.933318,2.813702,1.000438,0,1.000438,5.115004,85.24989,0.3054015,0.9497964,0.1645731,1.7,3.019419
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,0,0,0,0,0,0,0,0.116576,0,0,0,0,0.9328808,3.714096,0.116576,0,0.116576,5.225597,87.09312,0.2962585,0,0.0932608,0,3.830672
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,1.154425,1.154425,0,0,0,1.154425,19.91267,0,2.220446E-16,0,0.2298769,1.215185,1.154425,0,0,0.8163047,3.819015,0,0.9853076,-0.9853076,4.186992,69.78306,0.2962585,1.269868,0.1839015,0,4.048892
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,1.911091,2.833707,0.1209229,0,0.1209229,4.30171,71.69501,0.2873356,0,0.09673832,0,2.95463
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.031793,1.031793,0,0,0,1.031793,0,0,0,0,0,1.086098,1.031793,0,0,1.790168,2.942538,0,1.086098,-1.086098,3.156861,52.61425,0.2873356,1.134973,0,0,2.942538
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.426923,1.426923,1.7,0,0.5202,1.426923,0,0,0,0,0,0,0,0.2730767,0.2594228,2.996944,1.856439,0.2594228,0,0.2594228,3.402971,56.71608,0.2892755,1.569616,0,1.7,1.856439
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.990436,1.990436,1.7,0,0.5202,1.990436,0,0,0,0,0,0.3057217,0.2904356,0,0,2.737521,2.08992,0,0.3057217,-0.3057217,3.080712,51.3451,0.2892755,2.189479,0,1.7,2.08992
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.352586,2.352586,1.7,0,0.5202,2.352586,0,0,0,0,0,0.6869328,0.6525862,0,0,3.077212,1.784198,0,0.6869328,-0.6869328,2.356622,39.27695,0.2892755,2.587845,0,1.7,1.784198
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.03209741,0.03209741,1.484729,0,0.461431,0.03209741,0,0,0,0,0,0,0,1.452632,1.38,3.840471,1.097265,1.38,0,1.38,3.665804,61.09662,0.2755251,0.03530716,0,1.7,1.097265
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1331322,0.1331322,1.585764,0,0.4890135,0.1331322,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.460471,2.339265,1.38,0,1.38,4.974988,82.91629,0.2715266,0.1464454,0,1.7,2.339265
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.4071648,0.4071648,0,0,0,0.4071648,0,0,5.551115E-17,0,0,0.4285946,0.4071648,0,0,1.080471,3.581265,0,0.4285946,-0.4285946,4.523209,75.38667,0.2715266,0.4478813,0,0,3.581265
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1678926,0.1678926,0,0,0,0.1678926,0,0,2.775558E-17,0,0,0.176729,0.1678926,0,0,1.556687,3.152671,0,0.176729,-0.176729,4.33692,72.28186,0.2715266,0.1846818,0,0,3.152671
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.753052,2.975942,0,0,0,4.33692,72.28186,0.2715266,0,0,0,2.975942
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.5919882,0.5919882,0,0,0,0.5919882,0,0,1.110223E-16,0,0,0.6231455,0.5919882,0,0,1.753052,2.975942,0,0.6231455,-0.6231455,3.680067,61.33434,0.2715266,0.651187,0,0,2.975942
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.445436,2.352796,0,0,0,3.680067,61.33434,0.2715266,0,0,0,2.352796
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.09633347,0.09633347,0,0,0,0.09633347,0,0,1.387779E-17,0,0,0.1014037,0.09633347,0,0,2.445436,2.352796,0,0.1014037,-0.1014037,3.573179,59.55286,0.2715266,0.1059668,0,0,2.352796
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.558107,2.251393,0,0,0,3.573179,59.55286,0.2715266,0,0,0,2.251393
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.5473877,0.5473877,0,0,0,0.5473877,32.72953,0,1.110223E-16,0,0.1791574,0.5761976,0.5473877,0,0,2.558107,2.251393,0,0.3970402,-0.3970402,3.154661,52.57759,0.2715266,0.6021265,0.1433259,0,2.43055
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.3624256,0.3624256,0,0,0,0.3624256,136.8185,0,0,0,0.4958653,0.3815006,0.3624256,0,0,2.999263,1.854352,0.1143647,0,0.1143647,3.263157,54.38585,0.2671827,0.3986681,0.3966922,0,2.350218
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.4273474,0.4273474,0,0,0,0.4273474,213.9585,0,0,0,0.9143462,0.4498394,0.4273474,0,0,2.884898,1.957281,0.4645068,0,0.4645068,3.703827,61.73033,0.250881,0.4700821,0.7314769,0,2.871627
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0,0,0,1.483901,0,0,0,0,2.420391,2.375337,1.483901,0,1.483901,5.111579,85.19282,0.2099576,0,1.187121,0,3.859238
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,0.9404444,0,0,1.876935,0,0,0,0,0.9364902,3.710848,0.9364902,0,0.9364902,6.000012,100,0.1903611,0,1.501548,0,5.587782
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,1.160205,1.160205,0,0,0,1.160205,171.7254,0.7710983,0,0,1.992367,1.221269,1.160205,0,0,0,4.553689,0,0,0,6.000012,100,0.1903611,1.276226,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,2.108172,2.108172,0.7281717,0,0.2548909,2.108172,86.45623,0.3700141,0,0,1.822646,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1903611,2.318989,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,2.037332,2.037332,0.6573319,0,0.2355516,2.037332,88.38573,0.3480792,0,0,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1903611,2.241065,1.440569,1.7,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.5401468,0.5401468,0,0,0,0.5401468,237.2305,0.7128172,0,0,1.281393,0.5685756,0.5401468,0,0,0,4.553689,0,0,0,6.000012,100,0.1903611,0.5941615,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.25906,1.25906,0.791562,0,0.2721964,1.25906,39.08495,5.551115E-17,0,0,0.4921029,0.4921029,0.4674978,0,0,0,4.553689,0,0,0,6.000012,100,0.1903611,1.384966,0.3936823,1.7,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.769866,1.769866,1.421092,0,0.4440581,1.769866,20.74342,0,0,0,0.3671308,0.3671308,0.3487743,0,0,0,4.553689,0,0,0,6.000012,100,0.1903611,1.946853,0.2937046,1.7,4.92082
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903611,0,0,0,4.553689
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.4042425,0.4042425,0,0,0,0.4042425,0,0,5.551115E-17,0,0,0.4255184,0.4042425,0,0,0,4.553689,0,0.4255184,-0.4255184,5.551476,92.52442,0.1903611,0.4446668,0,0,4.553689
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.064488,1.064488,0,0,0,1.064488,0,0,0,0,0,1.120514,1.064488,0,0,0.4727983,4.12817,0,1.120514,-1.120514,4.370351,72.83904,0.1903611,1.170937,0,0,4.12817
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.717814,3.007657,0,0,0,4.370351,72.83904,0.1903611,0,0,0,3.007657
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.717814,3.007657,0,0,0,4.370351,72.83904,0.1903611,0,0,0,3.007657
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.3465746,0.3465746,0,0,0,0.3465746,0,0,0,0,0,0.3648154,0.3465746,0,0,1.717814,3.007657,0,0.3648154,-0.3648154,3.985802,66.42989,0.1903611,0.3812321,0,0,3.007657
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.4227399,0.4227399,0,0,0,0.4227399,0,0,5.551115E-17,0,0,0.4449894,0.4227399,0,0,2.123164,2.642841,0,0.4449894,-0.4449894,3.516742,58.61224,0.1903611,0.4650139,0,0,2.642841
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.04508824,0.04508824,0,0,0,0.04508824,0,0,0,0,0,0.0474613,0.04508824,0,0,2.617597,2.197852,0,0.0474613,-0.0474613,3.466713,57.77843,0.1903611,0.04959706,0,0,2.197852
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.112105,0.112105,0,0,0,0.112105,0,0,1.387779E-17,0,0,0.1180052,0.112105,0,0,2.670331,2.150391,0,0.1180052,-0.1180052,3.342325,55.7053,0.1903611,0.1233155,0,0,2.150391
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.6103019,0.6103019,0,0,0,0.6103019,0,0,1.110223E-16,0,0,0.642423,0.6103019,0,0,2.801449,2.032385,0,0.642423,-0.642423,2.665151,44.4191,0.1903611,0.671332,0,0,2.032385
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.4228932,0.4228932,0,0,0,0.4228932,0,0,0,0,0,0.4451508,0.4228932,0,0,3.515252,1.389962,0,0.4451508,-0.4451508,2.195921,36.59861,0.1903611,0.4651826,0,0,1.389962
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.6406008,0.6406008,0,0,0,0.6406008,0,0,1.110223E-16,0,0,0.6743166,0.6406008,0,0,4.009864,0.9448115,0,0.6743166,-0.6743166,1.485129,24.7521,0.1903611,0.7046609,0,0,0.9448115
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2480971,0.2480971,1.7,0,0.5202,0.2480971,0,0,0,0,0,0,0,1.451903,1.379308,4.759104,0.2704949,1.379308,0,1.379308,2.793655,46.56083,0.2012421,0.2729068,0,1.7,0.2704949
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3892404,0,0,1.452632,1.38,3.379797,1.511872,1.76924,0,1.76924,4.472104,74.53492,0.1978791,0,0.3113923,1.7,1.901112
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,1.165062,1.165062,1.7,0,0.5202,1.165062,69.16236,1.110223E-16,0,0,0.8057845,0,0,0.5349379,0.508191,1.610556,3.104188,1.313975,0,1.313975,5.718651,95.31065,0.2066223,1.281568,0.6446276,1.7,3.909973
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.557212,1.557212,0.7112209,0,0.2502633,1.557212,76.23224,0,0,0,1.187097,0.8905166,0.8459908,0,0,0.2965808,4.286766,0.2965808,0,0.2965808,6.000012,100,0.2082572,1.712933,0.9496779,1.7,5.473864
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,1.044207,1.044207,0,0,0,1.044207,162.7026,0.5997867,0,0,1.698952,1.099166,1.044207,0,0,0,4.553689,0,0,0,6.000012,100,0.2082572,1.148628,1.359162,0,6.252641
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.980985,2.980985,1.600985,0,0.4931689,2.980985,67.96838,0.5734954,0,0.1990835,2.026127,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2082572,3.279083,1.620902,1.7,6.579816
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.6385485,0.6385485,0,0,0,0.6385485,333.9673,1.460386,0,0,2.132543,0.6721563,0.6385485,0,0,0,4.553689,0,0,0,6.000012,100,0.2082572,0.7024033,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,1.048547,1.048547,0,0,0,1.048547,198.0961,0.9733973,0,0,2.077131,1.103734,1.048547,0,0,0,4.553689,0,0,0,6.000012,100,0.2082572,1.153402,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.6632233,0.6632233,0,0,0,0.6632233,276.8391,1.137932,0,0,1.836062,0.6981298,0.6632233,0,0,0,4.553689,0,0,0,6.000012,100,0.2082572,0.7295456,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.836043,1.836043,0.5290219,0,0.200523,1.836043,74.93353,0,0,0,1.375812,1.375812,1.307021,0,0,0,4.553689,0,0,0,6.000012,100,0.2082572,2.019647,1.100649,1.7,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.5556,1.5556,0.6782354,0,0.2412583,1.5556,59.36882,0,0,0,0.9235412,0.9235412,0.8773641,0,0,0,4.553689,0,0,0,6.000012,100,0.2082572,1.711159,0.738833,1.7,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,3.728372,3.08,1.7,0,0.5202,3.08,13.65461,2.220446E-16,0.6483718,1.021209,0.4205621,1.452632,1.38,0,0,0,4.553689,0,1.03207,-1.03207,4.912115,81.86842,0.2082572,4.101209,0.3364497,1.7,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.600133,1.600133,1.7,0,0.5202,1.600133,0,0,0,0,0,0,0,0.09986708,0.09487373,1.146744,3.521619,0.09487373,0,0.09487373,5.00212,83.36851,0.2089648,1.760146,0,1.7,3.521619
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.05187,3.607006,0,0,0,5.00212,83.36851,0.2089648,0,0,0,3.607006
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.571349,1.571349,1.7,0,0.5202,1.571349,0,0,0,0,0,0,0,0.1286511,0.1222185,1.05187,3.607006,0.1222185,0,0.1222185,5.118067,85.30095,0.2098632,1.728484,0,1.7,3.607006
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.733085,1.733085,1.7,0,0.5202,1.733085,0,0,0,0,0,0.0348267,0.03308536,0,0,0.9296517,3.717002,0,0.0348267,-0.0348267,5.081357,84.6891,0.2098632,1.906394,0,1.7,3.717002
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.6831319,0.6831319,0,0,0,0.6831319,0,0,0,0,0,0.7190862,0.6831319,0,0,0.968348,3.682176,0,0.7190862,-0.7190862,4.323373,72.05608,0.2098632,0.7514451,0,0,3.682176
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.4449351,0.4449351,0,0,0,0.4449351,0,0,0,0,0,0.4683527,0.4449351,0,0,1.767333,2.963089,0,0.4683527,-0.4683527,3.829686,63.82797,0.2098632,0.4894286,0,0,2.963089
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1642481,0.1642481,0,0,0,0.1642481,0,0,2.775558E-17,0,0,0.1728927,0.1642481,0,0,2.287724,2.494737,0,0.1728927,-0.1728927,3.647441,60.79056,0.2098632,0.1806729,0,0,2.494737
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.6124849,0.6124849,0,0,0,0.6124849,0,0,1.110223E-16,0,0,0.644721,0.6124849,0,0,2.479828,2.321844,0,0.644721,-0.644721,2.967845,49.46399,0.2098632,0.6737334,0,0,2.321844
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.5295342,0.5295342,0,0,0,0.5295342,0,0,1.110223E-16,0,0,0.5574045,0.5295342,0,0,3.196184,1.677123,0,0.5574045,-0.5574045,2.38029,39.67141,0.2098632,0.5824876,0,0,1.677123
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.1088054,0.1088054,0,0,0,0.1088054,0,0,1.387779E-17,0,0,0.114532,0.1088054,0,0,3.815522,1.119719,0,0.114532,-0.114532,2.259562,37.65929,0.2098632,0.119686,0,0,1.119719
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.004006059,0.004006059,0,0,0,0.004006059,0,0,8.673617E-19,0,0,0.004216905,0.004006059,0,0,3.94278,1.005187,0,0.004216905,-0.004216905,2.255117,37.58521,0.2098632,0.004406665,0,0,1.005187
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2479108,0.2479108,0,0,0,0.2479108,0,0,2.775558E-17,0,0,0.2609588,0.2479108,0,0,3.947466,1.00097,0,0.2609588,-0.2609588,1.980042,33.00064,0.2098632,0.2727019,0,0,1.00097
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.4203978,0.4203978,0,0,0,0.4203978,0,0,5.551115E-17,0,0,0.442524,0.4203978,0,0,4.23742,0.740011,0,0.442524,-0.442524,1.513581,25.2263,0.2098632,0.4624375,0,0,0.740011
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,4.729113,0.297487,0.1024761,0,0.1024761,1.610799,26.84659,0.2084401,0,0.08198085,0,0.3999631
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02661427,0.02661427,0,0,0,0.02661427,1385.761,0,0,0,0.36881,0.02801502,0.02661427,0,0,4.626637,0.3897155,0.340795,0,0.340795,1.934105,32.23502,0.2038433,0.02927569,0.295048,0,0.7585255
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,0,0,0,0,0,0,0,0.7574503,0,0,0,0,4.285842,0.696431,0.7574503,0,0.7574503,2.652686,44.21134,0.1943185,0,0.6059603,0,1.453881
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,3.445258,3.08,1.7,0,0.5202,3.08,18.62989,2.220446E-16,0.3652585,0.7097843,0.5738007,1.452632,1.38,0,0,3.528392,1.378136,0,0.8788309,-0.8788309,1.726317,28.77188,0.1943185,3.789784,0.4590406,1.7,1.951937
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.483491,1.483491,1.7,0,0.5202,1.483491,14.59716,0,0,0,0.2165476,0,0,0.2165091,0.2056837,4.50487,0.4993055,0.4222313,0,0.4222313,2.12688,35.44793,0.1970859,1.63184,0.1732381,1.7,0.715853
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3866123,0.3866123,1.7,0,0.5202,0.3866123,147.2144,0,0,0,0.5691489,0,0,1.313388,1.247718,4.082639,0.8793136,1.816867,0,1.816867,3.850512,64.17507,0.1986399,0.4252735,0.4553191,1.7,1.448462
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,1.217074,1.217074,1.7,0,0.5202,1.217074,81.83916,0,0,0,0.9960431,0,0,0.482926,0.4587797,2.265772,2.514494,1.454823,0,1.454823,5.230678,87.17779,0.2035516,1.338781,0.7968345,1.7,3.510537
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.645714,1.645714,1.7,0,0.5202,1.645714,13.37392,0,0,0,0.2200964,0,0,0.05428604,0.05157173,0.8109493,3.823835,0.2716682,0,0.2716682,5.488405,91.47324,0.2047705,1.810285,0.1760771,1.7,4.043931
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.5068833,0.5068833,0,0,0,0.5068833,52.01109,0,1.110223E-16,0,0.2636355,0.5335613,0.5068833,0,0,0.5392811,4.068336,0,0.2699258,-0.2699258,5.203878,86.73113,0.2047705,0.5575716,0.2109084,0,4.331971
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,0.8391987,3.79841,0.1680343,0,0.1680343,5.363289,89.38798,0.2030792,0,0.1344274,0,3.966444
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.4602283,0.4602283,0,0,0,0.4602283,21.41545,0,0,0,0.09855998,0.4844509,0.4602283,0,0,0.6711645,3.949641,0,0.3858909,-0.3858909,4.956525,82.60858,0.2030792,0.5062512,0.07884799,0,4.048201
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,2.041628,2.041628,1.7,0,0.5202,2.041628,0,0,0,0,0,0.3596088,0.3416283,0,0,1.099932,3.56375,0,0.3596088,-0.3596088,4.577464,76.29091,0.2030792,2.245791,0,1.7,3.56375
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.25831,1.25831,1.7,0,0.5202,1.25831,0,0,0,0,0,0,0,0.4416898,0.4196053,1.499497,3.204141,0.4196053,0,0.4196053,4.975536,82.92544,0.2054278,1.384141,0,1.7,3.204141
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.2978466,0.2978466,0,0,0,0.2978466,0,0,0,0,0,0.3135228,0.2978466,0,0,1.079892,3.581786,0,0.3135228,-0.3135228,4.645054,77.41742,0.2054278,0.3276313,0,0,3.581786
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.480874,1.480874,1.7,0,0.5202,1.480874,0,0,0,0,0,0,0,0.2191258,0.2081695,1.428251,3.268263,0.2081695,0,0.2081695,4.842541,80.70886,0.2065581,1.628962,0,1.7,3.268263
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3605067,0.3605067,0,0,0,0.3605067,0,0,5.551115E-17,0,0,0.3794807,0.3605067,0,0,1.220081,3.455616,0,0.3794807,-0.3794807,4.442533,74.04208,0.2065581,0.3965574,0,0,3.455616
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.3610367,0.3610367,0,0,0,0.3610367,0,0,5.551115E-17,0,0,0.3800387,0.3610367,0,0,1.641726,3.076135,0,0.3800387,-0.3800387,4.041937,67.36549,0.2065581,0.3971404,0,0,3.076135
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03649269,0.03649269,0,0,0,0.03649269,0,0,0,0,0,0.03841336,0.03649269,0,0,2.063992,2.696096,0,0.03841336,-0.03841336,4.001446,66.69064,0.2065581,0.04014196,0,0,2.696096
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.27072,0.27072,0,0,0,0.27072,0,0,0,0,0,0.2849684,0.27072,0,0,2.106673,2.657683,0,0.2849684,-0.2849684,3.701063,61.68426,0.2065581,0.297792,0,0,2.657683
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1783115,0.1783115,0,0,0,0.1783115,0,0,2.775558E-17,0,0,0.1876963,0.1783115,0,0,2.423305,2.372715,0,0.1876963,-0.1876963,3.503214,58.38678,0.2065581,0.1961426,0,0,2.372715
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.7041662,0.7041662,0,0,0,0.7041662,0,0,0,0,0,0.7412276,0.7041662,0,0,2.631856,2.185018,0,0.7412276,-0.7412276,2.721891,45.36477,0.2065581,0.7745829,0,0,2.185018
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.108826,0.108826,0,0,0,0.108826,0,0,1.387779E-17,0,0,0.1145537,0.108826,0,0,3.455442,1.443791,0,0.1145537,-0.1145537,2.601141,43.35227,0.2065581,0.1197086,0,0,1.443791
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.6123605,0.6123605,0,0,0,0.6123605,0,0,1.110223E-16,0,0,0.64459,0.6123605,0,0,3.582724,1.329237,0,0.64459,-0.64459,1.921684,32.028,0.2065581,0.6735966,0,0,1.329237
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.117372,0.117372,0,0,0,0.117372,0,0,1.387779E-17,0,0,0.1235494,0.117372,0,0,4.298935,0.684647,0,0.1235494,-0.1235494,1.791451,29.85746,0.2065581,0.1291092,0,0,0.684647
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,0,0,0,0,0,0,0,0,0.1523739,0,0,0,0,4.436213,0.5610976,0.1523739,0,0.1523739,1.936006,32.2667,0.2050681,0,0.1218991,0,0.7134715
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,1.096923,1.096923,1.7,0,0.5202,1.096923,30.24922,0,0,0,0.3318107,0,0,0.603077,0.5729232,4.283839,0.6982341,0.9047338,0,0.9047338,2.794312,46.57177,0.2092907,1.206615,0.2654485,1.7,1.030045
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,1.017477,1.017477,1.7,0,0.5202,1.017477,36.21581,0,0,0,0.3684876,0,0,0.6825228,0.6483966,3.379105,1.512495,1.016884,0,1.016884,3.759013,62.65009,0.2136469,1.119225,0.2947901,1.7,1.880982
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.7061703,0.7061703,1.7,0,0.5202,0.7061703,82.53245,0,0,0,0.5828196,0,0,0.9938297,0.9441383,2.362221,2.42769,1.526958,0,1.526958,5.207612,86.79337,0.2161098,0.7767873,0.4662557,1.7,3.01051
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1595981,0.1595981,0,0,0,0.1595981,321.4399,0,0,0,0.5130119,0.167998,0.1595981,0,0,0.8352628,3.801952,0.3450139,0,0.3450139,5.534921,92.2485,0.2131175,0.1755579,0.4104095,0,4.314964
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0.3368423,0,0,0.8270911,0,0,0,0,0.4902488,4.112465,0.4902488,0,0.4902488,6.000012,100,0.2090054,0,0.6616729,0,4.939556
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,2.40995,2.40995,1.7,0,0.5202,2.40995,6.614105,0,0,0,0.1593966,0.7473157,0.7099499,0,0,0,4.553689,0,0.5879191,-0.5879191,5.380291,89.67133,0.2090054,2.650945,0.1275173,1.7,4.713086
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,0,0,0,0,0,0,0,0.5224214,0,0,0,0,0.6532434,3.96577,0.5224214,0,0.5224214,5.875903,97.93153,0.2047946,0,0.4179372,0,4.488191
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,3.151122,3.08,1.7,0,0.5202,3.08,17.87092,0,0.07112154,0.3862337,0.5504245,1.452632,1.38,0,0,0.130822,4.435949,0,0.9022071,-0.9022071,4.924893,82.0814,0.2047946,3.466234,0.4403395,1.7,4.986373
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,0,0,0,0,0,0,0,0.4104405,0,0,0,0,1.133274,3.533742,0.4104405,0,0.4104405,5.314271,88.57101,0.2016035,0,0.3283524,0,3.944182
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.9094159,0.9094159,0,0,0,0.9094159,17.73837,0,0,0,0.1613156,0.9572799,0.9094159,0,0,0.7228339,3.903138,0,0.7959643,-0.7959643,4.475252,74.58738,0.2016035,1.000358,0.1290525,0,4.064454
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.1027031,0.1027031,0,0,0,0.1027031,0,0,1.387779E-17,0,0,0.1081085,0.1027031,0,0,1.607239,3.107174,0,0.1081085,-0.1081085,4.361295,72.68811,0.2016035,0.1129734,0,0,3.107174
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.7863476,0.7863476,0,0,0,0.7863476,0,0,1.110223E-16,0,0,0.8277343,0.7863476,0,0,1.727359,2.999066,0,0.8277343,-0.8277343,3.488787,58.14633,0.2016035,0.8649823,0,0,2.999066
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.6554936,0.6554936,0,0,0,0.6554936,0,0,1.110223E-16,0,0,0.6899933,0.6554936,0,0,2.647064,2.171331,0,0.6899933,-0.6899933,2.76147,46.0244,0.2016035,0.721043,0,0,2.171331
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.413723,1.481338,0,0,0,2.76147,46.0244,0.2016035,0,0,0,1.481338
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2334301,0.2334301,0,0,0,0.2334301,0,0,0,0,0,0.2457158,0.2334301,0,0,3.413723,1.481338,0,0.2457158,-0.2457158,2.502463,41.70763,0.2016035,0.2567731,0,0,1.481338
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.311987,0.311987,0,0,0,0.311987,0,0,0,0,0,0.3284074,0.311987,0,0,3.686741,1.235622,0,0.3284074,-0.3284074,2.156291,35.93811,0.2016035,0.3431857,0,0,1.235622
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.4478415,0.4478415,0,0,0,0.4478415,0,0,5.551115E-17,0,0,0.4714121,0.4478415,0,0,4.051638,0.9072148,0,0.4714121,-0.4714121,1.659379,27.65626,0.2016035,0.4926257,0,0,0.9072148
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.2325148,0.2325148,0,0,0,0.2325148,0,0,2.775558E-17,0,0,0.2447524,0.2325148,0,0,4.575429,0.4358027,0,0.2447524,-0.2447524,1.401387,23.3564,0.2016035,0.2557663,0,0,0.4358027
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.3410614,0.3410614,1.7,0,0.5202,0.3410614,0,0,0,0,0,0,0,1.358939,1.290992,4.847376,0.1910503,1.290992,0,1.290992,2.626129,43.76873,0.2061809,0.3751676,0,1.7,0.1910503
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02650571,0.02650571,1.479137,0,0.4599045,0.02650571,0,0,0,0,0,0,0,1.452632,1.38,3.556385,1.352943,1.38,0,1.38,3.935312,65.5884,0.2073951,0.02915628,0,1.7,1.352943
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.7213466,0.7213466,1.7,0,0.5202,0.7213466,0,0,0,0,0,0,0,0.9786534,0.9297207,2.176385,2.594943,0.9297207,0,0.9297207,4.817323,80.28855,0.2108698,0.7934813,0,1.7,2.594943
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.5092987,0.5092987,0,0,0,0.5092987,0,0,0,0,0,0.536104,0.5092987,0,0,1.246664,3.431691,0,0.536104,-0.536104,4.25222,70.87019,0.2108698,0.5602286,0,0,3.431691
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.4395843,0.4395843,0,0,0,0.4395843,0,0,5.551115E-17,0,0,0.4627203,0.4395843,0,0,1.842335,2.895587,0,0.4627203,-0.4627203,3.764469,62.74103,0.2108698,0.4835427,0,0,2.895587
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1989032,0.1989032,0,0,0,0.1989032,162.8932,0,0,0,0.3239999,0.2093718,0.1989032,0,0,2.356469,2.432867,0.1146281,0,0.1146281,3.873215,64.55346,0.2100656,0.2187935,0.2591999,0,2.756867
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,2.241841,2.536032,0.9000965,0,0.9000965,4.727122,78.7852,0.2039576,0,0.7200772,0,3.436129
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,0,0,0,0,0.09017217,0,0,1.431916,0,0,0,0,1.341744,3.346119,1.341744,0,1.341744,6.000012,100,0.1954847,0,1.145533,0,4.778036
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,1.042322,1.042322,0,0,0,1.042322,161.3249,0.5843437,0,0,1.681525,1.097181,1.042322,0,0,0,4.553689,0,0,0,6.000012,100,0.1954847,1.146554,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954847,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954847,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.495949,1.495949,0.425,0,0.172125,1.495949,133.3993,0.8682704,0,0,1.995585,1.127315,1.070949,0,0,0,4.553689,0,0,0,6.000012,100,0.1954847,1.645544,1.596468,1.7,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.2633841,0.2633841,0,0,0,0.2633841,666.9841,1.479484,0,0,1.75673,0.2772464,0.2633841,0,0,0,4.553689,0,0,0,6.000012,100,0.1954847,0.2897226,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,2.187441,2.187441,0.8074405,0,0.2765312,2.187441,67.71982,0.02869918,0,0,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1954847,2.406185,1.185065,1.7,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.6567761,0.6567761,0,0,0,0.6567761,162.9324,0.3787575,0,0,1.070101,0.6913432,0.6567761,0,0,0,4.553689,0,0,0,6.000012,100,0.1954847,0.7224537,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,1.203148,1.203148,0,0,0,1.203148,37.32855,0,0,0,0.4491176,1.266471,1.203148,0,0,0,4.553689,0,0.8173538,-0.8173538,5.138445,85.64059,0.1954847,1.323463,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9081709,3.736335,0,0,0,5.138445,85.64059,0.1954847,0,0,0,3.736335
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,1.02685,1.02685,0,0,0,1.02685,0,0,2.220446E-16,0,0,1.080895,1.02685,0,0,0.9081709,3.736335,0,1.080895,-1.080895,3.999082,66.65123,0.1954847,1.129535,0,0,3.736335
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.1083072,0.1083072,0,0,0,0.1083072,0,0,1.387779E-17,0,0,0.1140075,0.1083072,0,0,2.109165,2.65544,0,0.1140075,-0.1140075,3.878907,64.64833,0.1954847,0.1191379,0,0,2.65544
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235841,2.541432,0,0,0,3.878907,64.64833,0.1954847,0,0,0,2.541432
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3722278,0.3722278,0,0,0,0.3722278,0,0,5.551115E-17,0,0,0.3918188,0.3722278,0,0,2.235841,2.541432,0,0.3918188,-0.3918188,3.465894,57.76479,0.1954847,0.4094506,0,0,2.541432
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1221542,0.1221542,0,0,0,0.1221542,0,0,1.387779E-17,0,0,0.1285833,0.1221542,0,0,2.671195,2.149614,0,0.1285833,-0.1285833,3.330355,55.50581,0.1954847,0.1343696,0,0,2.149614
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1056419,0.1056419,0,0,0,0.1056419,0,0,0,0,0,0.111202,0.1056419,0,0,2.814065,2.02103,0,0.111202,-0.111202,3.213138,53.5522,0.1954847,0.116206,0,0,2.02103
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.2373539,0.2373539,0,0,0,0.2373539,0,0,2.775558E-17,0,0,0.2498462,0.2373539,0,0,2.937623,1.909828,0,0.2498462,-0.2498462,2.949777,49.16286,0.1954847,0.2610893,0,0,1.909828
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.6225109,0.6225109,0,0,0,0.6225109,0,0,1.110223E-16,0,0,0.6552746,0.6225109,0,0,3.21523,1.659982,0,0.6552746,-0.6552746,2.259057,37.65088,0.1954847,0.6847619,0,0,1.659982
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1130848,0.1130848,0,0,0,0.1130848,0,0,1.387779E-17,0,0,0.1190366,0.1130848,0,0,3.943313,1.004708,0,0.1190366,-0.1190366,2.133582,35.55962,0.1954847,0.1243933,0,0,1.004708
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2738219,0.2738219,0,0,0,0.2738219,0,0,5.551115E-17,0,0,0.2882336,0.2738219,0,0,4.075575,0.885671,0,0.2882336,-0.2882336,1.829757,30.49588,0.1954847,0.3012041,0,0,0.885671
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.3048857,0.3048857,0,0,0,0.3048857,0,0,0,0,0,0.3209324,0.3048857,0,0,4.395835,0.5974374,0,0.3209324,-0.3209324,1.491464,24.85769,0.1954847,0.3353743,0,0,0.5974374
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.752427,0.276505,0,0,0,1.491464,24.85769,0.1954847,0,0,0,0.276505
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,4.752427,0.276505,0.2472458,0,0.2472458,1.726022,28.76698,0.1939996,0,0.1977967,0,0.5237508
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.5602359,0.5602359,1.7,0,0.5202,0.5602359,107.9395,0,0,0,0.6047156,0,0,1.139764,1.082776,4.505181,0.4990262,1.687492,0,1.687492,3.326917,55.44851,0.1957342,0.6162594,0.4837725,1.7,1.103742
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.4876635,0.4876635,1.7,0,0.5202,0.4876635,230.1187,0,0,0,1.122205,0,0,1.212336,1.15172,2.817689,2.017769,2.273925,0,2.273925,5.484152,91.40234,0.1941362,0.5364299,0.897764,1.7,3.139974
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,2.421215,2.421215,1.378371,0,0.4323954,2.421215,67.79632,0,0,0,1.641495,1.09773,1.042844,0,0,0.5437645,4.064301,0.5437645,0,0.5437645,6.000012,100,0.1940473,2.663337,1.313196,1.7,5.705795
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.15412,0.15412,0,0,0,0.15412,1003.719,1.384699,0,0,1.546931,0.1622316,0.15412,0,0,0,4.553689,0,0,0,6.000012,100,0.1940473,0.169532,1.237545,0,6.10062
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1940473,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1940473,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.362361,0.362361,0,0,0,0.362361,468.4383,1.316005,0,0,1.697437,0.3814326,0.362361,0,0,0,4.553689,0,0,0,6.000012,100,0.1940473,0.3985971,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.03778148,0.03778148,0,0,0,0.03778148,3743.601,1.374618,0,0,1.414388,0.03976998,0.03778148,0,0,0,4.553689,0,0,0,6.000012,100,0.1940473,0.04155963,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,2.353923,2.353923,1.398515,0,0.4378946,2.353923,42.7241,0,0,0,1.005692,1.005692,0.9554077,0,0,0,4.553689,0,0,0,6.000012,100,0.1940473,2.589315,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.3223782,0.3223782,0,0,0,0.3223782,146.7863,0.1338616,0,0,0.4732071,0.3393455,0.3223782,0,0,0,4.553689,0,0,0,6.000012,100,0.1940473,0.354616,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1940473,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.8803326,0.8803326,0,0,0,0.8803326,0,0,0,0,0,0.9266659,0.8803326,0,0,0,4.553689,0,0.9266659,-0.9266659,5.023221,83.72017,0.1940473,0.9683659,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.8535674,0.8535674,0,0,0,0.8535674,0,0,1.110223E-16,0,0,0.898492,0.8535674,0,0,1.029629,3.627023,0,0.898492,-0.898492,4.076127,67.93531,0.1940473,0.9389241,0,0,3.627023
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.027953,2.728531,0,0,0,4.076127,67.93531,0.1940473,0,0,0,2.728531
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1458732,0.1458732,0,0,0,0.1458732,0,0,0,0,0,0.1535508,0.1458732,0,0,2.027953,2.728531,0,0.1535508,-0.1535508,3.91427,65.2377,0.1940473,0.1604605,0,0,2.728531
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.04851032,0.04851032,0,0,0,0.04851032,0,0,6.938894E-18,0,0,0.05106349,0.04851032,0,0,2.198565,2.57498,0,0.05106349,-0.05106349,3.860444,64.34061,0.1940473,0.05336135,0,0,2.57498
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1713305,0.1713305,0,0,0,0.1713305,0,0,0,0,0,0.1803479,0.1713305,0,0,2.255302,2.523917,0,0.1803479,-0.1803479,3.670341,61.17223,0.1940473,0.1884636,0,0,2.523917
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.4193026,0.4193026,0,0,0,0.4193026,0,0,5.551115E-17,0,0,0.4413712,0.4193026,0,0,2.455689,2.343569,0,0.4413712,-0.4413712,3.205095,53.41814,0.1940473,0.4612329,0,0,2.343569
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1868996,0.1868996,0,0,0,0.1868996,0,0,2.775558E-17,0,0,0.1967364,0.1868996,0,0,2.946101,1.902198,0,0.1967364,-0.1967364,2.997716,49.96184,0.1940473,0.2055895,0,0,1.902198
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1423452,0.1423452,0,0,0,0.1423452,0,0,0,0,0,0.1498371,0.1423452,0,0,3.164697,1.705461,0,0.1498371,-0.1498371,2.839774,47.32948,0.1940473,0.1565798,0,0,1.705461
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.3980443,0.3980443,0,0,0,0.3980443,0,0,0,0,0,0.418994,0.3980443,0,0,3.331183,1.555624,0,0.418994,-0.418994,2.398116,39.96852,0.1940473,0.4378487,0,0,1.555624
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.796732,1.13663,0,0,0,2.398116,39.96852,0.1940473,0,0,0,1.13663
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.3407395,0.3407395,0,0,0,0.3407395,0,0,5.551115E-17,0,0,0.3586732,0.3407395,0,0,3.796732,1.13663,0,0.3586732,-0.3586732,2.020041,33.66728,0.1940473,0.3748135,0,0,1.13663
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.3688195,0.3688195,0,0,0,0.3688195,106.7255,0,0,0,0.3936247,0.3882311,0.3688195,0,0,4.195258,0.777957,0.005393559,0,0.005393559,2.025158,33.75256,0.1940191,0.4057015,0.3148997,0,1.171582
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,1.135617,1.135617,1.7,0,0.5202,1.135617,70.39983,0,0,0,0.7994725,0,0,0.564383,0.5361638,4.189864,0.7828112,1.335636,0,1.335636,3.292254,54.87078,0.197343,1.249179,0.639578,1.7,1.582284
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,1.198309,1.198309,1.7,0,0.5202,1.198309,84.25298,0,0,0,1.009611,0,0,0.5016906,0.476606,2.854228,1.984884,1.486217,0,1.486217,4.702203,78.3699,0.1996866,1.31814,0.8076891,1.7,2.994495
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.52294,2.52294,1.7,0,0.5202,2.52294,55.97476,0,0,0,1.41221,0.8662528,0.8229402,0,0,1.368011,3.322479,0.545957,0,0.545957,5.220143,87.00222,0.2008816,2.775234,1.129768,1.7,4.734689
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.808261,2.808261,1.7,0,0.5202,2.808261,54.6931,0,0,0.009087224,1.535925,1.166591,1.108261,0,0,0.8220536,3.813841,0.3693343,0,0.3693343,5.570525,92.8419,0.2010835,3.089087,1.22874,1.7,5.349766
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.04332107,0.04332107,0,0,0,0.04332107,4241.048,1.338947,0,0,1.837268,0.04560113,0.04332107,0,0,0.4527192,4.146242,0.4527192,0,0.4527192,6.000012,100,0.1988763,0.04765318,1.469814,0,5.983509
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,2.197173,2.197173,0.8171726,0,0.2791881,2.197173,85.36269,0.4229339,0,0,1.875566,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1988763,2.41689,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.715541,1.715541,0.425,0,0.172125,1.715541,98.7881,0.3362861,0,0,1.694751,1.358465,1.290542,0,0,0,4.553689,0,0,0,6.000012,100,0.1988763,1.887096,1.355801,1.7,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,1.130143,1.130143,0,0,0,1.130143,113.584,0.09403749,0,0,1.283661,1.189624,1.130143,0,0,0,4.553689,0,0,0,6.000012,100,0.1988763,1.243157,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,2.068296,2.068296,1.270832,0,0.4030372,2.068296,40.58586,1.110223E-16,0,0,0.8394358,0.8394358,0.797464,0,0,0,4.553689,0,0,0,6.000012,100,0.1988763,2.275126,0.6715487,1.7,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.351073,1.351073,0.9481595,0,0.3149475,1.351073,31.39129,1.110223E-16,0,0,0.4241192,0.4241192,0.4029132,0,0,0,4.553689,0,0,0,6.000012,100,0.1988763,1.48618,0.3392954,1.7,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.419569,1.419569,1.419569,0,0.4436424,1.419569,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1988763,1.561526,0,1.7,4.553689
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.753485,2.753485,1.7,0,0.5202,2.753485,0,0,4.440892E-16,0,0,1.108932,1.053485,0,0,0,4.553689,0,1.108932,-1.108932,4.831095,80.5181,0.1988763,3.028834,0,1.7,4.553689
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.390662,2.390662,1.7,0,0.5202,2.390662,0,0,0,0,0,0.7270127,0.6906621,0,0,1.232146,3.444757,0,0.7270127,-0.7270127,4.064757,67.74581,0.1988763,2.629728,0,1.7,3.444757
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.37249,1.37249,1.7,0,0.5202,1.37249,0,0,0,0,0,0,0,0.3275104,0.3111349,2.039938,2.717745,0.3111349,0,0.3111349,4.359925,72.66528,0.1997779,1.509738,0,1.7,2.717745
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.4586806,0.4586806,1.7,0,0.5202,0.4586806,0,0,0,0,0,0,0,1.241319,1.179253,1.728803,2.997766,1.179253,0,1.179253,5.478663,91.31087,0.2030759,0.5045487,0,1.7,2.997766
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5495499,4.059094,0,0,0,5.478663,91.31087,0.2030759,0,0,0,4.059094
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.3174241,0.3174241,0,0,0,0.3174241,0,0,5.551115E-17,0,0,0.3341307,0.3174241,0,0,0.5495499,4.059094,0,0.3341307,-0.3341307,5.126459,85.4408,0.2030759,0.3491666,0,0,4.059094
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3496839,0.3496839,0,0,0,0.3496839,0,0,5.551115E-17,0,0,0.3680884,0.3496839,0,0,0.9208062,3.724963,0,0.3680884,-0.3680884,4.738459,78.97417,0.2030759,0.3846523,0,0,3.724963
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.3932862,0.3932862,0,0,0,0.3932862,0,0,0,0,0,0.4139855,0.3932862,0,0,1.329793,3.356875,0,0.4139855,-0.4139855,4.30208,71.70119,0.2030759,0.4326148,0,0,3.356875
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.4034764,0.4034764,0,0,0,0.4034764,0,0,5.551115E-17,0,0,0.424712,0.4034764,0,0,1.789777,2.942889,0,0.424712,-0.424712,3.854394,64.23978,0.2030759,0.4438241,0,0,2.942889
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.5097538,0.5097538,0,0,0,0.5097538,0,0,0,0,0,0.5365829,0.5097538,0,0,2.261679,2.518178,0,0.5365829,-0.5365829,3.288786,54.813,0.2030759,0.5607291,0,0,2.518178
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.857882,1.981595,0,0,0,3.288786,54.813,0.2030759,0,0,0,1.981595
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.4047811,0.4047811,0,0,0,0.4047811,0,0,0,0,0,0.4260854,0.4047811,0,0,2.857882,1.981595,0,0.4260854,-0.4260854,2.839653,47.32746,0.2030759,0.4452592,0,0,1.981595
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.81168,1.81168,1.7,0,0.5202,1.81168,13.96129,0,0,0,0.252934,0.1175581,0.1116802,0,0,3.331311,1.555509,0.1353759,0,0.1353759,2.968082,49.46793,0.2033446,1.992848,0.2023472,1.7,1.808443
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.606273,1.606273,1.7,0,0.5202,1.606273,39.45284,0,0,0,0.6337202,0,0,0.09372719,0.08904083,3.195935,1.677348,0.722761,0,0.722761,3.653753,60.89577,0.2048145,1.7669,0.5069761,1.7,2.311068
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.82512,1.82512,1.7,0,0.5202,1.82512,56.81983,0,0,0,1.03703,0.1317054,0.1251201,0,0,2.473174,2.327832,0.9053247,0,0.9053247,4.512619,75.21017,0.2065103,2.007632,0.8296241,1.7,3.364862
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.4640959,0.4640959,0.425,0,0.172125,0.4640959,350.6124,0.01817469,0,0,1.627177,0.04115353,0.03909586,0,0,1.567849,3.142625,1.567849,0,1.567849,6.000012,100,0.1994819,0.5105054,1.301742,1.7,4.769802
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.6880859,0.6880859,0,0,0,0.6880859,254.9471,1.029954,0,0,1.754255,0.7243009,0.6880859,0,0,0,4.553689,0,0,0,6.000012,100,0.1994819,0.7568945,1.403404,0,6.307944
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.832746,2.832746,1.452746,0,0.4526996,2.832746,72.33426,0.5964143,0,0.03602048,2.049046,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1994819,3.11602,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.9418789,0.9418789,0,0,0,0.9418789,220.4629,1.085042,0,0,2.076493,0.9914514,0.9418789,0,0,0,4.553689,0,0,0,6.000012,100,0.1994819,1.036067,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.7999551,0.7999551,0,0,0,0.7999551,220.2897,0.9201604,0,0,1.762218,0.842058,0.7999551,0,0,0,4.553689,0,0,0,6.000012,100,0.1994819,0.8799506,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.65819,2.65819,1.338271,0,0.4214479,2.65819,52.26822,0,0,0,1.389388,1.389388,1.319919,0,0,0,4.553689,0,0,0,6.000012,100,0.1994819,2.924009,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.530014,2.530014,1.654934,0,0.507897,2.530014,36.40839,1.110223E-16,0,0,0.9211374,0.9211374,0.8750805,0,0,0,4.553689,0,0,0,6.000012,100,0.1994819,2.783016,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.6350546,0.6350546,0,0,0,0.6350546,71.90025,0,0,0,0.4566059,0.6684785,0.6350546,0,0,0,4.553689,0,0.2118727,-0.2118727,5.776679,96.27779,0.1994819,0.6985601,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,3.240737,3.08,1.7,0,0.5202,3.08,0,0,0.1607369,0.4848107,0,1.452632,1.38,0,0,0.2354141,4.341816,0,1.452632,-1.452632,4.245471,70.7577,0.1994819,3.564811,0,1.7,4.341816
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.687663,3.08,1.7,0,0.5202,3.08,0,0,0.6076629,0.9764292,0,1.452632,1.38,0,0,1.849449,2.889185,0,1.452632,-1.452632,2.714262,45.23761,0.1994819,4.056429,0,1.7,2.889185
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,3.165542,3.064725,1.7,0,0.5202,3.064725,0,0,0.1008161,0.4173703,0,1.436553,1.364725,0,0,3.463484,1.436553,0,1.436553,-1.436553,1.200002,20,0.1994819,3.482096,0,1.7,1.436553
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2002497,0,0,1.7,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.3708833,0.3708833,1.7,0,0.5202,0.3708833,0,0,0,0,0,0,0,1.329117,1.262661,3.679654,1.242,1.262661,0,1.262661,3.707051,61.78405,0.2029987,0.4079717,0,1.7,1.242
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2594555,0.2594555,1.7,0,0.5202,0.2594555,0,0,0,0,0,0,0,1.440544,1.368517,2.416994,2.378395,1.368517,0,1.368517,5.00534,83.42216,0.2051741,0.285401,0,1.7,2.378395
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.048476,3.61006,0,0,0,5.00534,83.42216,0.2051741,0,0,0,3.61006
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.048476,3.61006,0,0,0,5.00534,83.42216,0.2051741,0,0,0,3.61006
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1642252,0.1642252,0,0,0,0.1642252,0,0,2.775558E-17,0,0,0.1728686,0.1642252,0,0,1.048476,3.61006,0,0.1728686,-0.1728686,4.823121,80.38519,0.2051741,0.1806477,0,0,3.61006
