Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2307093,0.2307093,0,0,0,0.2307093,0,0,2.775558E-17,0,0,0.2428519,0.2307093,0,0,1.240553,3.437192,0,0.2428519,-0.2428519,4.567132,76.11872,0.2051741,0.2537802,0,0,3.437192
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1130318,0.1130318,0,0,0,0.1130318,0,0,1.387779E-17,0,0,0.1189808,0.1130318,0,0,1.510388,3.19434,0,0.1189808,-0.1189808,4.441715,74.02844,0.2051741,0.1243349,0,0,3.19434
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.2034336,0.2034336,0,0,0,0.2034336,0,0,2.775558E-17,0,0,0.2141406,0.2034336,0,0,1.642589,3.075359,0,0.2141406,-0.2141406,4.215991,70.26638,0.2051741,0.223777,0,0,3.075359
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.2033684,0.2033684,0,0,0,0.2033684,0,0,2.775558E-17,0,0,0.214072,0.2033684,0,0,1.880523,2.861218,0,0.214072,-0.214072,3.99034,66.50553,0.2051741,0.2237053,0,0,2.861218
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,2.118381,2.647146,0.338453,0,0.338453,4.311424,71.85693,0.2037968,0,0.2707624,0,2.9856
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,1.159021,1.159021,0,0,0,1.159021,65.312,0,0,0,0.7569797,1.220022,1.159021,0,0,1.779928,2.951754,0,0.4630422,-0.4630422,3.823335,63.72212,0.2037968,1.274923,0.6055838,0,3.708734
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.7265803,0.7265803,0,0,0,0.7265803,162.1023,0,0,0,1.177804,0.7648214,0.7265803,0,0,2.294419,2.488712,0.4129823,0,0.4129823,4.215125,70.25194,0.202141,0.7992384,0.942243,0,3.666516
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.82201,1.82201,1.7,0,0.5202,1.82201,92.95669,0,0,0,1.69368,0.1284318,0.1220102,0,0,1.881437,2.860396,1.565249,0,1.565249,5.70005,95.00064,0.2033852,2.004211,1.354944,1.7,4.554076
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,3.186761,3.08,1.7,0,0.5202,3.08,59.26591,0.05657029,0.1067606,0.4254366,1.82539,1.452632,1.38,0,0,0.3161881,4.26912,0.3161881,0,0.3161881,6.000012,100,0.2021652,3.505437,1.460312,1.7,6.09451
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021652,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.702241,1.702241,0.425,0,0.172125,1.702241,92.74094,0.2342102,0,0,1.578675,1.344464,1.277241,0,0,0,4.553689,0,0,0,6.000012,100,0.2021652,1.872465,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.9857745,0.9857745,0,0,0,0.9857745,149.1477,0.4326024,0,0,1.47026,1.037657,0.9857745,0,0,0,4.553689,0,0,0,6.000012,100,0.2021652,1.084352,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.689389,1.689389,0.5695609,0,0.2115901,1.689389,69.77472,0,0,0,1.178766,1.178766,1.119828,0,0,0,4.553689,0,0,0,6.000012,100,0.2021652,1.858328,0.943013,1.7,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021652,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.288794,1.288794,0.8205712,0,0.2801159,1.288794,38.24242,5.551115E-17,0,0,0.4928659,0.4928659,0.4682226,0,0,0,4.553689,0,0,0,6.000012,100,0.2021652,1.417673,0.3942927,1.7,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.639038,1.639038,1.639038,0,0.5035575,1.639038,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021652,1.802942,0,1.7,4.553689
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.76895,2.76895,1.7,0,0.5202,2.76895,0,0,4.440892E-16,0,0,1.12521,1.06895,0,0,0,4.553689,0,1.12521,-1.12521,4.813936,80.23212,0.2021652,3.045845,0,1.7,4.553689
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.250233,3.428479,0,0,0,4.813936,80.23212,0.2021652,0,0,0,3.428479
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.632039,2.632039,1.7,0,0.5202,2.632039,0,0,0,0,0,0.9810938,0.9320391,0,0,1.250233,3.428479,0,0.9810938,-0.9810938,3.779773,62.99609,0.2021652,2.895243,0,1.7,3.428479
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1609484,0.1609484,1.61358,0,0.4966073,0.1609484,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.340338,2.447385,1.38,0,1.38,5.088956,84.81576,0.2036728,0.1770432,0,1.7,2.447385
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9603377,3.689385,0,0,0,5.088956,84.81576,0.2036728,0,0,0,3.689385
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9603377,3.689385,0,0,0,5.088956,84.81576,0.2036728,0,0,0,3.689385
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.6210721,0.6210721,0,0,0,0.6210721,0,0,1.110223E-16,0,0,0.6537601,0.6210721,0,0,0.9603377,3.689385,0,0.6537601,-0.6537601,4.399832,73.33038,0.2036728,0.6831793,0,0,3.689385
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.4313451,0.4313451,0,0,0,0.4313451,0,0,5.551115E-17,0,0,0.4540475,0.4313451,0,0,1.686738,3.035625,0,0.4540475,-0.4540475,3.921224,65.3536,0.2036728,0.4744796,0,0,3.035625
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1585085,0.1585085,0,0,0,0.1585085,0,0,2.775558E-17,0,0,0.166851,0.1585085,0,0,2.191235,2.581578,0,0.166851,-0.166851,3.745347,62.42233,0.2036728,0.1743594,0,0,2.581578
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.376625,2.414726,0,0,0,3.745347,62.42233,0.2036728,0,0,0,2.414726
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.5151591,0.5151591,0,0,0,0.5151591,0,0,0,0,0,0.5422727,0.5151591,0,0,2.376625,2.414726,0,0.5422727,-0.5422727,3.173742,52.89559,0.2036728,0.5666749,0,0,2.414726
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.7239569,0.7239569,0,0,0,0.7239569,0,0,1.110223E-16,0,0,0.7620599,0.7239569,0,0,2.97915,1.872454,0,0.7620599,-0.7620599,2.37046,39.50759,0.2036728,0.7963526,0,0,1.872454
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,3.825883,1.110394,0.07534081,0,0.07534081,2.441935,40.69883,0.2033895,0,0.06027265,0,1.185735
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.05403909,0.05403909,0,0,0,0.05403909,1040.401,0,0,0,0.5622233,0.05688325,0.05403909,0,0,3.750543,1.1782,0.5053401,0,0.5053401,2.921342,48.68895,0.2015095,0.05944299,0.4497786,0,1.740424
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,2.010137,2.010137,1.7,0,0.5202,2.010137,50.39145,0,0,0,1.012937,0.3264604,0.3101374,0,0,3.245203,1.633007,0.6864768,0,0.6864768,3.572592,59.54308,0.2025841,2.211151,0.8103498,1.7,2.645944
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.064539,0,0,1.452632,1.38,2.558726,2.250836,2.444539,0,2.444539,5.891685,98.19455,0.1994094,0,0.851631,1.7,3.315375
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,1.198113,1.198113,0,0,0,1.198113,112.4324,0,0,0,1.347067,1.261172,1.198113,0,0,0.114187,4.450921,0.08589506,0,0.08589506,5.973172,99.55267,0.1991135,1.317924,1.077654,0,5.797987
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3738818,0.3738818,0,0,0,0.3738818,369.7059,0.9604113,0,0,1.382263,0.3935597,0.3738818,0,0,0.02829193,4.528226,0.02829193,0,0.02829193,6.000012,100,0.1990163,0.4112699,1.10581,0,5.910489
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.537486,1.537486,0.8986931,0,0.3014432,1.537486,43.73463,1.110223E-16,0,0,0.672414,0.672414,0.6387933,0,0,0,4.553689,0,0,0,6.000012,100,0.1990163,1.691235,0.5379312,1.7,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.654934,1.654934,1.079923,0,0.3509189,1.654934,36.57399,1.110223E-16,0,0,0.6052755,0.6052755,0.5750117,0,0,0,4.553689,0,0,0,6.000012,100,0.1990163,1.820428,0.4842204,1.7,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.8395119,0.8395119,0,0,0,0.8395119,66.96777,0,0,0,0.5622025,0.8836967,0.8395119,0,0,0,4.553689,0,0.3214943,-0.3214943,5.661127,94.35194,0.1990163,0.923463,0.449762,0,5.115891
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.5043833,0.5043833,0,0,0,0.5043833,68.47816,0,0,0,0.3453924,0.5309298,0.5043833,0,0,0.3572159,4.232195,0,0.1855374,-0.1855374,5.465554,91.09238,0.1990163,0.5548217,0.2763139,0,4.577587
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.726262,1.726262,1.7,0,0.5202,1.726262,14.21321,0,0,0,0.2453572,0.02764408,0.02626188,0,0,0.5633685,4.046657,0.2177131,0,0.2177131,5.672094,94.53472,0.1993501,1.898888,0.1962858,1.7,4.292015
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.399692,2.399692,1.7,0,0.5202,2.399692,0,0,0,0,0,0.7365175,0.6996917,0,0,0.3456554,4.242599,0,0.7365175,-0.7365175,4.895737,81.59545,0.1993501,2.639661,0,1.7,4.242599
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.987697,1.987697,1.7,0,0.5202,1.987697,0,0,0,0,0,0.302839,0.2876971,0,0,1.164008,3.506082,0,0.302839,-0.302839,4.576517,76.27512,0.1993501,2.186467,0,1.7,3.506082
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,2.03932,2.03932,1.7,0,0.5202,2.03932,0,0,0,0,0,0.3571786,0.3393197,0,0,1.500496,3.203243,0,0.3571786,-0.3571786,4.200017,70.00014,0.1993501,2.243252,0,1.7,3.203243
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.897361,2.846064,1.38,0,1.38,5.5092,91.81982,0.1999653,0,0,1.7,2.846064
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0497376,0.0497376,0,0,0,0.0497376,0,0,6.938894E-18,0,0,0.05235537,0.0497376,0,0,0.5173612,4.088064,0,0.05235537,-0.05235537,5.454013,90.90003,0.1999653,0.05471136,0,0,4.088064
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.3190415,0.3190415,0,0,0,0.3190415,0,0,0,0,0,0.3358332,0.3190415,0,0,0.5755338,4.035708,0,0.3358332,-0.3358332,5.100013,85.00005,0.1999653,0.3509457,0,0,4.035708
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.19317,0.19317,0,0,0,0.19317,0,0,0,0,0,0.2033369,0.19317,0,0,0.9486818,3.699875,0,0.2033369,-0.2033369,4.885678,81.4278,0.1999653,0.212487,0,0,3.699875
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1889463,0.1889463,0,0,0,0.1889463,0,0,2.775558E-17,0,0,0.1988909,0.1889463,0,0,1.174612,3.496538,0,0.1988909,-0.1988909,4.676028,77.93365,0.1999653,0.2078409,0,0,3.496538
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2501545,0.2501545,0,0,0,0.2501545,0,0,0,0,0,0.2633205,0.2501545,0,0,1.395601,3.297648,0,0.2633205,-0.2633205,4.398464,73.30759,0.1999653,0.27517,0,0,3.297648
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1623347,0.1623347,0,0,0,0.1623347,0,0,2.775558E-17,0,0,0.1708786,0.1623347,0,0,1.68818,3.034327,0,0.1708786,-0.1708786,4.218342,70.30556,0.1999653,0.1785682,0,0,3.034327
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.3588584,0.3588584,0,0,0,0.3588584,0,0,5.551115E-17,0,0,0.3777457,0.3588584,0,0,1.878045,2.863448,0,0.3777457,-0.3777457,3.820163,63.66926,0.1999653,0.3947443,0,0,2.863448
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.297762,2.485703,0,0,0,3.820163,63.66926,0.1999653,0,0,0,2.485703
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.4613369,0.4613369,0,0,0,0.4613369,0,0,5.551115E-17,0,0,0.4856178,0.4613369,0,0,2.297762,2.485703,0,0.4856178,-0.4856178,3.308277,55.13784,0.1999653,0.5074706,0,0,2.485703
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.475799,0.475799,0,0,0,0.475799,39.61905,0,5.551115E-17,0,0.188507,0.500841,0.475799,0,0,2.837338,2.000085,0,0.312334,-0.312334,2.979048,49.6507,0.1999653,0.5233789,0.1508056,0,2.188592
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1960046,0.1960046,0,0,0,0.1960046,221.5879,0,0,0,0.4343225,0.2063206,0.1960046,0,0,3.184376,1.687751,0.2280019,0,0.2280019,3.19535,53.25572,0.1992021,0.2156051,0.347458,0,2.122073
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.85889,1.85889,1.7,0,0.5202,1.85889,58.44674,0,0,0,1.086461,0.1672528,0.1588901,0,0,2.956374,1.892953,0.9192079,0,0.9192079,4.067387,67.78964,0.2005502,2.044779,0.8691686,1.7,2.979413
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0.8453064,0,0.2868687,0,0,0,0,0,1.234125,0,0,0.8453064,0.8030411,2.037166,2.72024,2.037166,0,2.037166,6.000012,100,0.1960675,0,0.9872997,1.7,3.954365
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.503857,1.503857,0.6135259,0,0.2235926,1.503857,62.31912,0,0,0,0.9371903,0.9371903,0.8903308,0,0,0,4.553689,0,0,0,6.000012,100,0.1960675,1.654242,0.7497522,1.7,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.433957,2.433957,1.7,0,0.5202,2.433957,28.58446,2.220446E-16,0,0,0.6957335,0.7725863,0.733957,0,0,0,4.553689,0,0.07685282,-0.07685282,5.919002,98.64983,0.1960675,2.677353,0.5565868,1.7,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.928787,3.08,1.7,0,0.5202,3.08,32.32356,0,0.8487872,1.241666,0.9955657,1.452632,1.38,0,0,0.08539202,4.476836,0,0.4570659,-0.4570659,5.437212,90.62003,0.1960675,4.321666,0.7964526,1.7,5.472402
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,1.100467,1.100467,0,0,0,1.100467,43.39351,0,2.220446E-16,0,0.4775312,1.158386,1.100467,0,0,0.593243,4.01977,0,0.6808549,-0.6808549,4.719528,78.65865,0.1960675,1.210513,0.3820249,0,4.497302
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,2.349445,2.349445,1.7,0,0.5202,2.349445,15.23796,1.110223E-16,0,0,0.3580076,0.6836266,0.6494452,0,0,1.349748,3.338915,0,0.325619,-0.325619,4.376296,72.93812,0.1960675,2.58439,0.286406,1.7,3.696923
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.7849388,0.7849388,1.7,0,0.5202,0.7849388,22.12856,0,0,0,0.1736956,0,0,0.9150613,0.8693082,1.711547,3.013296,1.043004,0,1.043004,5.365776,89.42942,0.1979991,0.8634326,0.1389565,1.7,3.186992
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,0.6685435,3.952,0.1228598,0,0.1228598,5.482331,91.372,0.1976182,0,0.09828781,0,4.07486
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.102577,1.102577,0,0,0,1.102577,0,0,2.220446E-16,0,0,1.160607,1.102577,0,0,0.5456837,4.062573,0,1.160607,-1.160607,4.258944,70.98225,0.1976182,1.212835,0,0,4.062573
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,3.091235,3.08,1.7,0,0.5202,3.08,0,0,0.01123507,0.3203586,0,1.452632,1.38,0,0,1.835248,2.901966,0,1.452632,-1.452632,2.727735,45.46216,0.1976182,3.400359,0,1.7,2.901966
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,2.194835,2.194835,1.7,0,0.5202,2.194835,0,0,0,0,0,0.5208786,0.4948346,0,0,3.449283,1.449335,0,0.5208786,-0.5208786,2.178681,36.31128,0.1976182,2.414318,0,1.7,1.449335
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.715734,1.715734,1.7,0,0.5202,1.715734,0,0,0,0,0,0.01656231,0.0157342,0,0,4.028037,0.9284561,0,0.01656231,-0.01656231,2.161223,36.02031,0.1976182,1.887308,0,1.7,0.9284561
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.3517965,0.3517965,1.7,0,0.5202,0.3517965,0,0,0,0,0,0,0,1.348203,1.280793,4.046439,0.9118938,1.280793,0,1.280793,3.37629,56.27139,0.1996696,0.3869762,0,1.7,0.9118938
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1171156,0.1171156,1.569747,0,0.484641,0.1171156,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.765646,2.064608,1.38,0,1.38,4.685473,78.09106,0.2007473,0.1288271,0,1.7,2.064608
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.385646,3.306608,1.38,0,1.38,5.994656,99.91074,0.2012581,0,0,1.7,3.306608
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.109517,0.109517,0,0,0,0.109517,0,0,1.387779E-17,0,0,0.1152811,0.109517,0,0,0.005645783,4.548608,0,0.1152811,-0.1152811,5.873139,97.88545,0.2012581,0.1204688,0,0,4.548608
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.5719221,0.5719221,0,0,0,0.5719221,0,0,1.110223E-16,0,0,0.6020232,0.5719221,0,0,0.1337359,4.433327,0,0.6020232,-0.6020232,5.238551,87.30901,0.2012581,0.6291143,0,0,4.433327
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.2240021,0.2240021,0,0,0,0.2240021,0,0,0,0,0,0.2357917,0.2240021,0,0,0.8026506,3.831303,0,0.2357917,-0.2357917,4.990005,83.16657,0.2012581,0.2464023,0,0,3.831303
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.09299782,0.09299782,0,0,0,0.09299782,0,0,1.387779E-17,0,0,0.09789244,0.09299782,0,0,1.064641,3.595512,0,0.09789244,-0.09789244,4.886817,81.44678,0.2012581,0.1022976,0,0,3.595512
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.173411,3.497619,0,0,0,4.886817,81.44678,0.2012581,0,0,0,3.497619
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.7192531,0.7192531,0,0,0,0.7192531,0,0,1.110223E-16,0,0,0.7571086,0.7192531,0,0,1.173411,3.497619,0,0.7571086,-0.7571086,4.088754,68.14577,0.2012581,0.7911785,0,0,3.497619
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2436025,0.2436025,0,0,0,0.2436025,137.1082,0,0,0,0.3339991,0.2564237,0.2436025,0,0,2.014642,2.740511,0.07757544,0,0.07757544,4.162349,69.37234,0.2010284,0.2679628,0.2671993,0,3.07451
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.74636,1.74636,1.7,0,0.5202,1.74636,38.1398,0,0,0,0.6660582,0.04879982,0.04635983,0,0,1.937067,2.810329,0.6172584,0,0.6172584,4.747931,79.13203,0.2018125,1.920996,0.5328466,1.7,3.476387
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0.425,0,0.172125,0,0,0.05067817,0,0,0.9642029,0,0,0.3743218,0.3556057,1.319809,3.365861,1.319809,0,1.319809,6.000012,100,0.1980031,0,0.7713623,1.7,4.330064
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,1.116209,1.116209,0,0,0,1.116209,115.8042,0.1176605,0,0,1.292618,1.174957,1.116209,0,0,0,4.553689,0,0,0,6.000012,100,0.1980031,1.22783,1.034094,0,5.846307
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1331916,0.1331916,0,0,0,0.1331916,1348.615,1.65604,0,0,1.796242,0.1402017,0.1331916,0,0,0,4.553689,0,0,0,6.000012,100,0.1980031,0.1465108,1.436993,0,6.34993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1980031,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1980031,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.9270912,0.9270912,0,0,0,0.9270912,163.4816,0.5397376,0,0,1.515623,0.9758855,0.9270912,0,0,0,4.553689,0,0,0,6.000012,100,0.1980031,1.0198,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1980031,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1980031,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.759948,2.759948,1.7,0,0.5202,2.759948,10.32084,0,0,0,0.2848497,1.115734,1.059948,0,0,0,4.553689,0,0.8308848,-0.8308848,5.124183,85.40287,0.1980031,3.035943,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.123986,1.123986,0,0,0,1.123986,0,0,2.220446E-16,0,0,1.183143,1.123986,0,0,0.9232054,3.722804,0,1.183143,-1.183143,3.87704,64.61721,0.1980031,1.236385,0,0,3.722804
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.256921,2.256921,1.7,0,0.5202,2.256921,0,0,0,0,0,0.5862325,0.5569209,0,0,2.237809,2.539661,0,0.5862325,-0.5862325,3.259097,54.31817,0.1980031,2.482613,0,1.7,2.539661
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.400446,1.400446,1.7,0,0.5202,1.400446,0,0,0,0,0,0,0,0.2995543,0.2845766,2.889178,1.953429,0.2845766,0,0.2845766,3.52907,58.81771,0.1984948,1.54049,0,1.7,1.953429
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.552327,1.552327,1.7,0,0.5202,1.552327,0,0,0,0,0,0,0,0.1476734,0.1402897,2.604602,2.209548,0.1402897,0,0.1402897,3.66216,61.03588,0.1987357,1.707559,0,1.7,2.209548
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.04605833,0.04605833,1.49869,0,0.4652424,0.04605833,0,0,0,0,0,0,0,1.452632,1.38,2.464312,2.335808,1.38,0,1.38,4.971344,82.85556,0.1994528,0.05066417,0,1.7,2.335808
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.4044999,0.4044999,0,0,0,0.4044999,0,0,0,0,0,0.4257893,0.4044999,0,0,1.084312,3.577808,0,0.4257893,-0.4257893,4.522522,75.37521,0.1994528,0.4449498,0,0,3.577808
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.6149383,0.6149383,0,0,0,0.6149383,0,0,0,0,0,0.6473035,0.6149383,0,0,1.557411,3.152019,0,0.6473035,-0.6473035,3.840204,64.00327,0.1994528,0.6764321,0,0,3.152019
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.2295436,0.2295436,0,0,0,0.2295436,0,0,0,0,0,0.2416248,0.2295436,0,0,2.276637,2.504715,0,0.2416248,-0.2416248,3.585509,59.75837,0.1994528,0.2524979,0,0,2.504715
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.2051212,0.2051212,0,0,0,0.2051212,0,0,0,0,0,0.215917,0.2051212,0,0,2.545109,2.263091,0,0.215917,-0.215917,3.357913,55.9651,0.1994528,0.2256333,0,0,2.263091
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1077941,0.1077941,0,0,0,0.1077941,0,0,1.387779E-17,0,0,0.1134675,0.1077941,0,0,2.785017,2.047174,0,0.1134675,-0.1134675,3.238307,53.97168,0.1994528,0.1185735,0,0,2.047174
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3970453,0.3970453,0,0,0,0.3970453,0,0,5.551115E-17,0,0,0.4179424,0.3970453,0,0,2.911092,1.933706,0,0.4179424,-0.4179424,2.797758,46.6292,0.1994528,0.4367498,0,0,1.933706
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.009919403,0.009919403,0,0,0,0.009919403,0,0,1.734723E-18,0,0,0.01044148,0.009919403,0,0,3.375473,1.515764,0,0.01044148,-0.01044148,2.786751,46.44576,0.1994528,0.01091134,0,0,1.515764
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.5663584,0.5663584,0,0,0,0.5663584,0,0,1.110223E-16,0,0,0.5961668,0.5663584,0,0,3.387074,1.505322,0,0.5961668,-0.5961668,2.158336,35.9722,0.1994528,0.6229942,0,0,1.505322
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,2.043676,2.043676,1.7,0,0.5202,2.043676,8.61264,5.551115E-17,0,0,0.1760145,0.3617643,0.3436761,0,0,4.049482,0.9091554,0,0.1857498,-0.1857498,1.962539,32.70892,0.1994528,2.248044,0.1408116,1.7,1.08517
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,2.304766,2.304766,1.7,0,0.5202,2.304766,31.07657,0,0,0.01192135,0.7162422,0.6365958,0.6047661,0,0,4.25587,0.7234056,0.07964636,0,0.07964636,2.038098,33.96823,0.1995512,2.535243,0.5729938,1.7,1.439648
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.7978264,0.7978264,1.7,0,0.5202,0.7978264,120.3038,0,0,0,0.9598154,0,0,0.9021736,0.8570649,4.176224,0.7950873,1.81688,0,1.81688,3.761742,62.69558,0.1998797,0.8776091,0.7678523,1.7,1.754903
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1306717,0.1306717,1.583303,0,0.4883418,0.1306717,604.5844,2.220446E-16,0,0,0.7900206,0,0,1.452632,1.38,2.359344,2.430279,2.170021,0,2.170021,5.820404,97.00655,0.1987927,0.1437389,0.6320165,1.7,3.2203
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.6360189,0,0,0.8253421,0,0,0,0,0.1893232,4.383298,0.1893232,0,0.1893232,6.000012,100,0.1982973,0,0.6602737,0,5.20864
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982973,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,1.1196,1.1196,0,0,0,1.1196,128.5233,0.2604199,0,0,1.438946,1.178526,1.1196,0,0,0,4.553689,0,0,0,6.000012,100,0.1982973,1.23156,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.9944192,0.9944192,0,0,0,0.9944192,122.3359,0.1697746,0,0,1.216532,1.046757,0.9944192,0,0,0,4.553689,0,0,0,6.000012,100,0.1982973,1.093861,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.9942451,0.9942451,0,0,0,0.9942451,75.7702,2.220446E-16,0,0,0.7533414,1.046574,0.9942451,0,0,0,4.553689,0,0.2932323,-0.2932323,5.690918,94.84844,0.1982973,1.09367,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.2073755,0,0,0.5331891,0,0,0,0,0.3258137,4.260457,0.3258137,0,0.3258137,6.000012,100,0.1974506,0,0.4265513,0,4.793646
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.537931,1.537931,1.284772,0,0.4068429,1.537931,17.32735,1.110223E-16,0,0,0.2664828,0.2664828,0.2531586,0,0,0,4.553689,0,0,0,6.000012,100,0.1974506,1.691724,0.2131862,1.7,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.366688,1.366688,1.366688,0,0.4292059,1.366688,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1974506,1.503357,0,1.7,4.553689
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1974506,0,0,0,4.553689
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,3.275532,3.08,1.7,0,0.5202,3.08,0,0,0.1955318,0.5230849,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1974506,3.603085,0,1.7,4.553689
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.670311,3.08,1.7,0,0.5202,3.08,0,0,0.5903111,0.9573421,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1974506,4.037342,0,1.7,3.101057
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.5179489,0.5179489,1.7,0,0.5202,0.5179489,0,0,0,0,0,0,0,1.182051,1.122949,3.22807,1.648426,1.122949,0,1.122949,4.002918,66.71517,0.1992178,0.5697438,0,1.7,1.648426
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.105122,2.65908,1.38,0,1.38,5.312101,88.53484,0.1996846,0,0,1.7,2.65908
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.07035467,0.07035467,0,0,0,0.07035467,0,0,0,0,0,0.07405755,0.07035467,0,0,0.7251216,3.901079,0,0.07405755,-0.07405755,5.234038,87.23379,0.1996846,0.07739014,0,0,3.901079
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.5333529,0.5333529,0,0,0,0.5333529,0,0,0,0,0,0.5614241,0.5333529,0,0,0.8074078,3.827022,0,0.5614241,-0.5614241,4.642245,77.37059,0.1996846,0.5866882,0,0,3.827022
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.167422,0.167422,0,0,0,0.167422,0,0,2.775558E-17,0,0,0.1762337,0.167422,0,0,1.431212,3.265598,0,0.1762337,-0.1762337,4.456478,74.27449,0.1996846,0.1841642,0,0,3.265598
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.4009652,0.4009652,0,0,0,0.4009652,0,0,5.551115E-17,0,0,0.4220687,0.4009652,0,0,1.627028,3.089364,0,0.4220687,-0.4220687,4.011579,66.85951,0.1996846,0.4410618,0,0,3.089364
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.5313368,0.5313368,0,0,0,0.5313368,0,0,1.110223E-16,0,0,0.5593019,0.5313368,0,0,2.095993,2.667295,0,0.5593019,-0.5593019,3.422023,57.0336,0.1996846,0.5844705,0,0,2.667295
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2791418,0.2791418,0,0,0,0.2791418,0,0,0,0,0,0.2938334,0.2791418,0,0,2.717439,2.107994,0,0.2938334,-0.2938334,3.112295,51.87148,0.1996846,0.307056,0,0,2.107994
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3490511,0.3490511,0,0,0,0.3490511,0,0,0,0,0,0.3674222,0.3490511,0,0,3.043921,1.81416,0,0.3674222,-0.3674222,2.724998,45.41655,0.1996846,0.3839562,0,0,1.81416
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,3.452168,1.446738,0.3761402,0,0.3761402,3.081836,51.36383,0.1987361,0,0.3009122,0,1.822878
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,2.225628,2.225628,1.7,0,0.5202,2.225628,41.07352,0,0,0,0.9141439,0.5532928,0.5256281,0,0,3.076027,1.785264,0.3608512,0,0.3608512,3.42417,57.06938,0.1991418,2.448191,0.7313151,1.7,2.699408
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2823896,0.2823896,1.7,0,0.5202,0.2823896,451.7261,0,0,0,1.275628,0,0,1.41761,1.34673,2.715176,2.11003,2.622357,0,2.622357,5.911956,98.53241,0.1974931,0.3106286,1.020502,1.7,3.385658
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,2.147407,2.147407,0.8189676,0,0.2796782,2.147407,69.44078,0,0,0,1.491176,1.398358,1.32844,0,0,0.09281888,4.470152,0.09281888,0,0.09281888,6.000012,100,0.1974604,2.362148,1.192941,1.7,5.961329
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.2042562,0.2042562,0,0,0,0.2042562,885.8996,1.594498,0,0,1.809505,0.2150065,0.2042562,0,0,0,4.553689,0,0,0,6.000012,100,0.1974604,0.2246818,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.377679,1.377679,0.425,0,0.172125,1.377679,119.1861,0.6391823,0,0,1.642003,1.00282,0.9526792,0,0,0,4.553689,0,0,0,6.000012,100,0.1974604,1.515447,1.313602,1.7,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1974604,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.8322772,0.8322772,0,0,0,0.8322772,191.3974,0.7168761,0,0,1.592957,0.8760813,0.8322772,0,0,0,4.553689,0,0,0,6.000012,100,0.1974604,0.915505,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,2.060296,2.060296,1.079258,0,0.3507374,2.060296,50.12249,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.1974604,2.266325,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3928064,0.3928064,0,0,0,0.3928064,228.3358,0.4834372,0,0,0.8969176,0.4134804,0.3928064,0,0,0,4.553689,0,0,0,6.000012,100,0.1974604,0.432087,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.430272,2.430272,1.7,0,0.5202,2.430272,18.55621,1.110223E-16,0,0,0.4509662,0.7687069,0.7302716,0,0,0,4.553689,0,0.3177407,-0.3177407,5.665084,94.41788,0.1974604,2.673299,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.5269,1.5269,1.7,0,0.5202,1.5269,0,0,0,0,0,0,0,0.1730998,0.1644448,0.3530453,4.235948,0.1644448,0,0.1644448,5.82109,97.01797,0.1977035,1.67959,0,1.7,4.235948
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,3.120133,3.08,1.7,0,0.5202,3.08,0,0,0.04013346,0.3521468,0,1.452632,1.38,0,0,0.1886005,4.383948,0,1.452632,-1.452632,4.289882,71.49789,0.1977035,3.432147,0,1.7,4.383948
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,2.248944,2.248944,1.7,0,0.5202,2.248944,0,0,0,0,0,0.5778353,0.5489435,0,0,1.802636,2.931317,0,0.5778353,-0.5778353,3.68079,61.34637,0.1977035,2.473838,0,1.7,2.931317
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.903502,0.903502,1.7,0,0.5202,0.903502,0,0,0,0,0,0,0,0.796498,0.7566731,2.444675,2.353482,0.7566731,0,0.7566731,4.398633,73.3104,0.1988096,0.9938522,0,1.7,2.353482
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1436108,0.1436108,1.596242,0,0.4918742,0.1436108,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.688002,3.034487,1.38,0,1.38,5.707816,95.13007,0.1997665,0.1579718,0,1.7,3.034487
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.3197356,0.3197356,0,0,0,0.3197356,0,0,0,0,0,0.3365638,0.3197356,0,0,0.3080017,4.276487,0,0.3365638,-0.3365638,5.353046,89.21726,0.1997665,0.3517092,0,0,4.276487
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.254456,0.254456,0,0,0,0.254456,0,0,5.551115E-17,0,0,0.2678484,0.254456,0,0,0.6819614,3.939924,0,0.2678484,-0.2678484,5.07071,84.51166,0.1997665,0.2799016,0,0,3.939924
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2990797,0.2990797,0,0,0,0.2990797,0,0,5.551115E-17,0,0,0.3148208,0.2990797,0,0,0.9795707,3.672075,0,0.3148208,-0.3148208,4.738859,78.98083,0.1997665,0.3289877,0,0,3.672075
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.329372,3.357255,0,0,0,4.738859,78.98083,0.1997665,0,0,0,3.357255
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.329372,3.357255,0,0,0,4.738859,78.98083,0.1997665,0,0,0,3.357255
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.5208942,0.5208942,0,0,0,0.5208942,0,0,0,0,0,0.5483097,0.5208942,0,0,1.329372,3.357255,0,0.5483097,-0.5483097,4.16089,69.34803,0.1997665,0.5729836,0,0,3.357255
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1659088,0.1659088,0,0,0,0.1659088,0,0,0,0,0,0.1746409,0.1659088,0,0,1.938605,2.808945,0,0.1746409,-0.1746409,3.976803,66.27991,0.1997665,0.1824997,0,0,2.808945
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.13265,2.634304,0,0,0,3.976803,66.27991,0.1997665,0,0,0,2.634304
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,1.186207,1.186207,0,0,0,1.186207,21.39137,0,0,0,0.253746,1.248639,1.186207,0,0,2.13265,2.634304,0,0.9948933,-0.9948933,2.928093,48.80145,0.1997665,1.304828,0.2029968,0,2.88805
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,3.238087,1.639411,0.6474817,0,0.6474817,3.542348,59.03902,0.1982485,0,0.5179854,0,2.286892
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.7831472,0.7831472,0,0,0,0.7831472,82.98114,0,0,0,0.6498645,0.8243655,0.7831472,0,0,2.590605,2.222144,0,0.174501,-0.174501,3.358408,55.97335,0.1982485,0.8614619,0.5198916,0,2.872009
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.6601684,0.6601684,0,0,0,0.6601684,93.5047,0,0,0,0.6172885,0.6949141,0.6601684,0,0,2.784495,2.047643,0,0.07762562,-0.07762562,3.276583,54.60961,0.1982485,0.7261853,0.4938308,0,2.664932
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,2.870746,1.970018,1.192371,0,1.192371,4.407765,73.46262,0.1955127,0,0.9538967,0,3.162389
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.7860197,0.7860197,0,0,0,0.7860197,163.0468,0,0,0,1.28158,0.8273892,0.7860197,0,0,1.678375,3.043151,0.4541906,0,0.4541906,4.838649,80.64398,0.1944903,0.8646217,1.025264,0,4.324731
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0,0,0,0.3967286,0,0,0,0,1.224184,3.451923,0.3967286,0,0.3967286,5.215018,86.9168,0.193606,0,0.3173828,0,3.848651
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.4485224,0.4485224,0,0,0,0.4485224,52.89283,0,0,0,0.2372362,0.4721289,0.4485224,0,0,0.8274559,3.808979,0,0.2348927,-0.2348927,4.96742,82.79016,0.193606,0.4933747,0.189789,0,4.046215
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0,0,0,0.3290067,0,0,0,0,1.088448,3.574086,0.3290067,0,0.3290067,5.279543,87.9922,0.1928788,0,0.2632053,0,3.903093
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0,0,0,0.3568687,0,0,0,0,0.7594411,3.870192,0.3568687,0,0.3568687,5.618098,93.63479,0.192096,0,0.285495,0,4.227061
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,1.150329,1.150329,0,0,0,1.150329,13.04608,0,2.220446E-16,0,0.1500729,1.210873,1.150329,0,0,0.4025723,4.191374,0,1.0608,-1.0608,4.499917,74.99847,0.192096,1.265362,0.1200583,0,4.341447
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.125068,1.125068,0,0,0,1.125068,0,0,0,0,0,1.184282,1.125068,0,0,1.581239,3.130574,0,1.184282,-1.184282,3.251574,54.19279,0.192096,1.237575,0,0,3.130574
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.770519,1.770519,1.7,0,0.5202,1.770519,0,0,0,0,0,0.07423,0.0705185,0,0,2.897108,1.946292,0,0.07423,-0.07423,3.173329,52.88871,0.192096,1.94757,0,1.7,1.946292
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.06344,1.06344,1.7,0,0.5202,1.06344,0,0,0,0,0,0,0,0.6365596,0.6047316,2.979586,1.872062,0.6047316,0,0.6047316,3.747028,62.45034,0.1929648,1.169784,0,1.7,1.872062
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.374854,2.41632,1.38,0,1.38,5.056211,84.27001,0.1934699,0,0,1.7,2.41632
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.09124281,0.09124281,0,0,0,0.09124281,0,0,1.387779E-17,0,0,0.09604506,0.09124281,0,0,0.994854,3.65832,0,0.09604506,-0.09604506,4.95497,82.58267,0.1934699,0.1003671,0,0,3.65832
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.101571,3.562275,0,0,0,4.95497,82.58267,0.1934699,0,0,0,3.562275
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1802687,0.1802687,0,0,0,0.1802687,0,0,2.775558E-17,0,0,0.1897566,0.1802687,0,0,1.101571,3.562275,0,0.1897566,-0.1897566,4.754949,79.24899,0.1934699,0.1982956,0,0,3.562275
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2510873,0.2510873,0,0,0,0.2510873,0,0,0,0,0,0.2643025,0.2510873,0,0,1.312411,3.372519,0,0.2643025,-0.2643025,4.47635,74.60568,0.1934699,0.2761961,0,0,3.372519
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.606081,3.108216,0,0,0,4.47635,74.60568,0.1934699,0,0,0,3.108216
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1076871,0.1076871,0,0,0,0.1076871,0,0,1.387779E-17,0,0,0.1133549,0.1076871,0,0,1.606081,3.108216,0,0.1133549,-0.1133549,4.356863,72.61425,0.1934699,0.1184559,0,0,3.108216
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1985891,0.1985891,0,0,0,0.1985891,0,0,2.775558E-17,0,0,0.2090411,0.1985891,0,0,1.732031,2.994861,0,0.2090411,-0.2090411,4.136515,68.94177,0.1934699,0.218448,0,0,2.994861
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.964298,2.78582,0,0,0,4.136515,68.94177,0.1934699,0,0,0,2.78582
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1645583,0.1645583,0,0,0,0.1645583,0,0,0,0,0,0.1732193,0.1645583,0,0,1.964298,2.78582,0,0.1732193,-0.1732193,3.953926,65.89863,0.1934699,0.1810142,0,0,2.78582
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1297423,0.1297423,0,0,0,0.1297423,258.6227,0,0,0,0.335543,0.1365708,0.1297423,0,0,2.156764,2.612601,0.1989722,0,0.1989722,4.142687,69.04465,0.1930428,0.1427165,0.2684344,0,2.948144
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,2.271773,2.271773,1.7,0,0.5202,2.271773,36.26949,0,0,0,0.8239602,0.6018658,0.5717725,0,0,1.957792,2.791676,0.2220944,0,0.2220944,4.353384,72.55627,0.1932766,2.49895,0.6591682,1.7,3.615636
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,2.150138,2.150138,1.7,0,0.5202,2.150138,61.16243,0,0,0,1.315076,0.4738292,0.4501377,0,0,1.735698,2.991561,0.8412472,0,0.8412472,5.151462,85.85752,0.194152,2.365151,1.052061,1.7,4.306637
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0.718685,0,0,1.613136,0,0,0,0,0.8944505,3.748683,0.8944505,0,0.8944505,6.000012,100,0.1922661,0,1.290509,0,5.361819
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.743557,1.743557,0.425,0,0.172125,1.743557,109.1561,0.5152447,0,0,1.903199,1.387955,1.318557,0,0,0,4.553689,0,0,0,6.000012,100,0.1922661,1.917913,1.52256,1.7,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922661,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.8561888,0.8561888,0,0,0,0.8561888,196.4828,0.7810122,0,0,1.682263,0.9012513,0.8561888,0,0,0,4.553689,0,0,0,6.000012,100,0.1922661,0.9418076,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.167081,0.167081,0,0,0,0.167081,1113.446,1.684482,0,0,1.860357,0.1758747,0.167081,0,0,0,4.553689,0,0,0,6.000012,100,0.1922661,0.1837891,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.823688,1.823688,0.4475668,0,0.1782857,1.823688,79.42963,0,0,0,1.448548,1.448548,1.376121,0,0,0,4.553689,0,0,0,6.000012,100,0.1922661,2.006057,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.4618232,0.4618232,0,0,0,0.4618232,235.2682,0.6003934,0,0,1.086523,0.4861297,0.4618232,0,0,0,4.553689,0,0,0,6.000012,100,0.1922661,0.5080055,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.647579,2.647579,1.7,0,0.5202,2.647579,19.73789,0,0,0,0.5225763,0.9974515,0.9475789,0,0,0,4.553689,0,0.4748752,-0.4748752,5.49945,91.65731,0.1922661,2.912337,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.386162,1.386162,1.7,0,0.5202,1.386162,0,0,0,0,0,0,0,0.3138378,0.2981459,0.5276391,4.078814,0.2981459,0,0.2981459,5.782296,96.3714,0.1926761,1.524778,0,1.7,4.078814
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.619734,1.619734,1.7,0,0.5202,1.619734,0,0,0,0,0,0,0,0.08026598,0.07625268,0.2294932,4.347145,0.07625268,0,0.07625268,5.854635,97.57706,0.1927805,1.781707,0,1.7,4.347145
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.48824,1.48824,1.649545,0,0.5064259,1.48824,0,0,0,0,0,0,0,0.1613058,0.1532405,0.1532405,4.415772,0.1532405,0,0.1532405,6.000012,100,0.1929899,1.637064,0,1.7,4.415772
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.06831244,0.06831244,0,0,0,0.06831244,0,0,1.387779E-17,0,0,0.07190783,0.06831244,0,0,0,4.553689,0,0.07190783,-0.07190783,5.924214,98.73671,0.1929899,0.07514369,0,0,4.553689
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1918994,0.1918994,0,0,0,0.1918994,0,0,2.775558E-17,0,0,0.2019993,0.1918994,0,0,0.07989759,4.481781,0,0.2019993,-0.2019993,5.711288,95.18795,0.1929899,0.2110893,0,0,4.481781
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3043413,4.279782,0,0,0,5.711288,95.18795,0.1929899,0,0,0,4.279782
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.4163238,0.4163238,0,0,0,0.4163238,0,0,5.551115E-17,0,0,0.4382356,0.4163238,0,0,0.3043413,4.279782,0,0.4382356,-0.4382356,5.249348,87.48895,0.1929899,0.4579561,0,0,4.279782
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3974232,0.3974232,0,0,0,0.3974232,0,0,5.551115E-17,0,0,0.4183402,0.3974232,0,0,0.7912697,3.841546,0,0.4183402,-0.4183402,4.808378,80.13948,0.1929899,0.4371655,0,0,3.841546
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.478979,0.478979,0,0,0,0.478979,0,0,1.110223E-16,0,0,0.5041884,0.478979,0,0,1.256092,3.423206,0,0.5041884,-0.5041884,4.276917,71.28181,0.1929899,0.5268769,0,0,3.423206
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1019814,0.1019814,0,0,0,0.1019814,0,0,1.387779E-17,0,0,0.1073489,0.1019814,0,0,1.816301,2.919018,0,0.1073489,-0.1073489,4.163762,69.39589,0.1929899,0.1121796,0,0,2.919018
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.4433706,0.4433706,0,0,0,0.4433706,0,0,5.551115E-17,0,0,0.4667059,0.4433706,0,0,1.935578,2.811669,0,0.4667059,-0.4667059,3.67181,61.19672,0.1929899,0.4877076,0,0,2.811669
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.05509375,0.05509375,0,0,0,0.05509375,0,0,6.938894E-18,0,0,0.05799342,0.05509375,0,0,2.45414,2.344963,0,0.05799342,-0.05799342,3.61068,60.17788,0.1929899,0.06060313,0,0,2.344963
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.5186788,0.5186788,0,0,0,0.5186788,0,0,0,0,0,0.5459777,0.5186788,0,0,2.518577,2.286969,0,0.5459777,-0.5459777,3.035169,50.58604,0.1929899,0.5705467,0,0,2.286969
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.944724,1.944724,1.7,0,0.5202,1.944724,14.85387,0,0,0,0.2888668,0.2576041,0.2447239,0,0,3.125219,1.740992,0.03126267,0,0.03126267,3.064827,51.08035,0.193022,2.139196,0.2310934,1.7,2.029859
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.272959,1.272959,1.7,0,0.5202,1.272959,68.50259,0,0,0,0.8720099,0,0,0.4270409,0.4056889,3.093956,1.769128,1.277699,0,1.277699,4.276959,71.2825,0.1944508,1.400255,0.6976079,1.7,2.641138
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.5941228,0.5941228,1.006933,0,0.3309928,0.5941228,232.5647,0,0,0,1.38172,0,0,0.4128106,0.3921701,1.816258,2.919057,1.77389,0,1.77389,5.959819,99.33012,0.1926909,0.6535351,1.105376,1.7,4.300777
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.805169,1.805169,0.4251688,0,0.1721711,1.805169,96.62413,0.2492296,0,0,1.744229,1.452632,1.38,0,0,0.0423674,4.515558,0.0423674,0,0.0423674,6.000012,100,0.1926056,1.985686,1.395383,1.7,6.259787
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.991536,1.991536,0.611536,0,0.2230493,1.991536,98.38978,0.5068363,0,0,1.959468,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1926056,2.19069,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.79603,2.79603,1.41603,0,0.4426761,2.79603,74.96519,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1926056,3.075633,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.6085249,0.6085249,0,0,0,0.6085249,324.1797,1.332161,0,0,1.972714,0.6405525,0.6085249,0,0,0,4.553689,0,0,0,6.000012,100,0.1926056,0.6693773,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.41115,2.41115,1.03115,0,0.3376039,2.41115,67.88963,0.1842891,0,0,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1926056,2.652265,1.309537,1.7,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.475896,1.475896,0.425,0,0.172125,1.475896,82.10767,0.1056175,0,0,1.211824,1.106206,1.050896,0,0,0,4.553689,0,0,0,6.000012,100,0.1926056,1.623485,0.9694589,1.7,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.3414186,0.3414186,0,0,0,0.3414186,294.5164,0.6461459,0,0,1.005534,0.359388,0.3414186,0,0,0,4.553689,0,0,0,6.000012,100,0.1926056,0.3755605,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.694362,3.08,1.7,0,0.5202,3.08,18.81144,2.220446E-16,0.6143624,0.9837987,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1926056,4.063799,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1926056,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.6906396,0.6906396,0,0,0,0.6906396,0,0,0,0,0,0.726989,0.6906396,0,0,0.9702657,3.68045,0,0.726989,-0.726989,4.313223,71.88691,0.1926056,0.7597035,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.480412,1.480412,1.7,0,0.5202,1.480412,0,0,0,0,0,0,0,0.2195883,0.2086089,1.778031,2.953461,0.2086089,0,0.2086089,4.511127,75.1853,0.1928811,1.628453,0,1.7,2.953461
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.861247,2.861247,1.7,0,0.5202,2.861247,0,0,0,0.06737185,0,1.222365,1.161247,0,0,1.569422,3.141209,0,1.222365,-1.222365,3.222641,53.71058,0.1928811,3.147372,0,1.7,3.141209
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.052135,0.052135,1.504767,0,0.4669013,0.052135,0,0,0,0,0,0,0,1.452632,1.38,2.927606,1.918843,1.38,0,1.38,4.531824,75.53024,0.1935115,0.0573485,0,1.7,1.918843
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1441506,0.1441506,1.596782,0,0.4920215,0.1441506,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.547606,3.160843,1.38,0,1.38,5.841007,97.34991,0.194407,0.1585657,0,1.7,3.160843
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.2077714,0.2077714,0,0,0,0.2077714,0,0,2.775558E-17,0,0,0.2187068,0.2077714,0,0,0.1676062,4.402843,0,0.2187068,-0.2187068,5.61047,93.50764,0.194407,0.2285486,0,0,4.402843
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.7086586,0.7086586,0,0,0,0.7086586,0,0,1.110223E-16,0,0,0.7459564,0.7086586,0,0,0.4106137,4.184136,0,0.7459564,-0.7459564,4.824162,80.40255,0.194407,0.7795245,0,0,4.184136
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.239454,3.43818,0,0,0,4.824162,80.40255,0.194407,0,0,0,3.43818
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.4591022,0.4591022,0,0,0,0.4591022,0,0,5.551115E-17,0,0,0.4832655,0.4591022,0,0,1.239454,3.43818,0,0.4832655,-0.4832655,4.314756,71.91245,0.194407,0.5050125,0,0,3.43818
