Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.5696017,0.5696017,0,0,0,0.5696017,0,0,1.110223E-16,0,0,0.5995808,0.5696017,0,0,1.776416,2.954915,0,0.5995808,-0.5995808,3.682742,61.37891,0.194407,0.6265619,0,0,2.954915
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.13249,0.13249,0,0,0,0.13249,0,0,2.775558E-17,0,0,0.1394631,0.13249,0,0,2.442617,2.355334,0,0.1394631,-0.1394631,3.535735,58.9288,0.194407,0.145739,0,0,2.355334
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.3196563,0.3196563,0,0,0,0.3196563,0,0,5.551115E-17,0,0,0.3364803,0.3196563,0,0,2.597576,2.215871,0,0.3364803,-0.3364803,3.181054,53.01746,0.194407,0.3516219,0,0,2.215871
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.824492,1.824492,1.7,0,0.5202,1.824492,18.21022,0,0,0,0.3322439,0.131044,0.1244918,0,0,2.971443,1.87939,0.2011999,0,0.2011999,3.371929,56.1987,0.1945978,2.006941,0.2657951,1.7,2.211634
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8746268,0,0,1.452632,1.38,2.770243,2.06047,2.254627,0,2.254627,5.510856,91.84741,0.193342,0,0.6997014,1.7,2.935097
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.53371,1.53371,0.7949256,0,0.2731147,1.53371,84.32388,0,0,0,1.293283,0.7776673,0.7387839,0,0,0.5156162,4.089634,0.5156162,0,0.5156162,6.000012,100,0.1934652,1.687081,1.034627,1.7,5.382918
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.514607,0,0,1.514607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1934652,0,1.211686,0,6.068296
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,3.21509,3.08,1.7,0,0.5202,3.08,59.77439,0.3884196,0.1350895,0.4565984,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1934652,3.536598,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,1.094055,1.094055,0,0,0,1.094055,188.8651,0.9146511,0,0,2.066288,1.151637,1.094055,0,0,0,4.553689,0,0,0,6.000012,100,0.1934652,1.203461,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.4035276,0.4035276,0,0,0,0.4035276,449.2311,1.388005,0,0,1.812771,0.4247659,0.4035276,0,0,0,4.553689,0,0,0,6.000012,100,0.1934652,0.4438804,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1934652,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.489489,2.489489,1.136883,0,0.366469,2.489489,57.1923,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.1934652,2.738438,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.6849858,0.6849858,0,0,0,0.6849858,125.578,0.1391541,0,0,0.8601918,0.7210377,0.6849858,0,0,0,4.553689,0,0,0,6.000012,100,0.1934652,0.7534844,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.617043,1.617043,1.207776,0,0.3858228,1.617043,26.64166,5.551115E-17,0,0,0.4308071,0.4308071,0.4092667,0,0,0,4.553689,0,0,0,6.000012,100,0.1934652,1.778747,0.3446456,1.7,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.609416,1.609416,1.543325,0,0.4774278,1.609416,4.322651,0,0,0,0.06956945,0.06956945,0.06609098,0,0,0,4.553689,0,0,0,6.000012,100,0.1934652,1.770358,0.05565556,1.7,4.623259
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,2.126006,2.126006,1.7,0,0.5202,2.126006,0,0,0,0,0,0.4484278,0.4260064,0,0,0,4.553689,0,0.4484278,-0.4484278,5.527328,92.12194,0.1934652,2.338607,0,1.7,4.553689
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4982532,4.105261,0,0,0,5.527328,92.12194,0.1934652,0,0,0,4.105261
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.9403085,0.9403085,0,0,0,0.9403085,0,0,1.110223E-16,0,0,0.9897984,0.9403085,0,0,0.4982532,4.105261,0,0.9897984,-0.9897984,4.483988,74.73299,0.1934652,1.034339,0,0,4.105261
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1312953,0.1312953,0,0,0,0.1312953,0,0,0,0,0,0.1382056,0.1312953,0,0,1.598029,3.115463,0,0.1382056,-0.1382056,4.338307,72.30497,0.1934652,0.1444249,0,0,3.115463
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.6970795,0.6970795,0,0,0,0.6970795,0,0,0,0,0,0.7337679,0.6970795,0,0,1.751591,2.977257,0,0.7337679,-0.7337679,3.564848,59.41401,0.1934652,0.7667874,0,0,2.977257
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.07179228,0.07179228,0,0,0,0.07179228,0,0,1.387779E-17,0,0,0.07557082,0.07179228,0,0,2.566889,2.243489,0,0.07557082,-0.07557082,3.485189,58.08637,0.1934652,0.07897151,0,0,2.243489
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1052399,0.1052399,0,0,0,0.1052399,0,0,1.387779E-17,0,0,0.1107789,0.1052399,0,0,2.650856,2.167918,0,0.1107789,-0.1107789,3.368418,56.14019,0.1934652,0.1157639,0,0,2.167918
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.4735075,0.4735075,0,0,0,0.4735075,0,0,5.551115E-17,0,0,0.4984289,0.4735075,0,0,2.773944,2.057139,0,0.4984289,-0.4984289,2.843028,47.3837,0.1934652,0.5208582,0,0,2.057139
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.5781962,0.5781962,0,0,0,0.5781962,0,0,0,0,0,0.6086276,0.5781962,0,0,3.327754,1.558711,0,0.6086276,-0.6086276,2.201478,36.69122,0.1934652,0.6360158,0,0,1.558711
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2408338,0.2408338,0,0,0,0.2408338,0,0,2.775558E-17,0,0,0.2535093,0.2408338,0,0,4.004006,0.950083,0,0.2535093,-0.2535093,1.934256,32.23753,0.1934652,0.2649172,0,0,0.950083
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.3219768,0.3219768,0,0,0,0.3219768,0,0,0,0,0,0.3389229,0.3219768,0,0,4.285684,0.6965737,0,0.3389229,-0.3389229,1.576999,26.28327,0.1934652,0.3541745,0,0,0.6965737
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.5875783,0.5875783,1.7,0,0.5202,0.5875783,0,0,0,0,0,0,0,1.112422,1.056801,4.662265,0.3576508,1.056801,0,1.056801,2.579568,42.99272,0.1947596,0.6463361,0,1.7,0.3576508
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.227111,0.227111,1.679743,0,0.5146697,0.227111,176.5785,2.220446E-16,0,0,0.4010293,0,0,1.452632,1.38,3.605464,1.308771,1.781029,0,1.781029,4.269201,71.15321,0.1950824,0.2498221,0.3208235,1.7,1.709801
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.108767,0.108767,1.138429,0,0.3668911,0.108767,778.0447,0,0,0,0.8462558,0,0,1.029662,0.9781789,1.824435,2.911698,1.824435,0,1.824435,6.000012,100,0.1937704,0.1196437,0.6770047,1.7,3.757954
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.5415003,0.5415003,0,0,0,0.5415003,242.536,0.7433328,0,0,1.313333,0.5700003,0.5415003,0,0,0,4.553689,0,0,0,6.000012,100,0.1937704,0.5956503,1.050666,0,5.867022
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.90679,2.90679,1.52679,0,0.4729137,2.90679,59.26105,0.2699627,0,0.1174689,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1937704,3.197469,1.378075,1.7,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.793646,1.793646,0.425,0,0.172125,1.793646,102.9767,0.4063573,0,0,1.847037,1.44068,1.368646,0,0,0,4.553689,0,0,0,6.000012,100,0.1937704,1.973011,1.47763,1.7,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937704,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.7312805,0.7312805,0,0,0,0.7312805,278.7892,1.268962,0,0,2.038731,0.769769,0.7312805,0,0,0,4.553689,0,0,0,6.000012,100,0.1937704,0.8044086,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.5149008,0.5149008,0,0,0,0.5149008,307.2384,1.039972,0,0,1.581973,0.5420008,0.5149008,0,0,0,4.553689,0,0,0,6.000012,100,0.1937704,0.5663909,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.7409976,0.7409976,0,0,0,0.7409976,192.7373,0.6481816,0,0,1.428179,0.7799975,0.7409976,0,0,0,4.553689,0,0,0,6.000012,100,0.1937704,0.8150973,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.06693861,0.06693861,0,0,0,0.06693861,1561.211,0.9745914,0,0,1.045053,0.0704617,0.06693861,0,0,0,4.553689,0,0,0,6.000012,100,0.1937704,0.07363247,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.283338,1.283338,0.9208675,0,0.3074968,1.283338,29.7309,0,0,0,0.3815479,0.3815479,0.3624705,0,0,0,4.553689,0,0,0,6.000012,100,0.1937704,1.411672,0.3052383,1.7,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.231069,1.231069,0,0,0,1.231069,9.770722,0,0,0,0.1202844,1.295862,1.231069,0,0,0,4.553689,0,1.175578,-1.175578,4.760844,79.34724,0.1937704,1.354176,0.09622749,0,4.673973
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,2.116571,2.116571,1.7,0,0.5202,2.116571,0,0,0,0,0,0.4384955,0.4165707,0,0,1.306198,3.378111,0,0.4384955,-0.4384955,4.298629,71.64368,0.1937704,2.328228,0,1.7,3.378111
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,2.174563,2.174563,1.7,0,0.5202,2.174563,0,0,0,0,0,0.4995397,0.4745627,0,0,1.793415,2.939615,0,0.4995397,-0.4995397,3.772068,62.86768,0.1937704,2.392019,0,1.7,2.939615
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.8001388,0.8001388,1.7,0,0.5202,0.8001388,0,0,0,0,0,0,0,0.8998613,0.8548682,2.348459,2.440076,0.8548682,0,0.8548682,4.583067,76.3843,0.1947715,0.8801526,0,1.7,2.440076
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.3268007,0.3268007,1.7,0,0.5202,0.3268007,0,0,0,0,0,0,0,1.373199,1.304539,1.493591,3.209457,1.304539,0,1.304539,5.820662,97.01083,0.1959943,0.3594808,0,1.7,3.209457
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.07402208,0.07402208,0,0,0,0.07402208,0,0,0,0,0,0.07791799,0.07402208,0,0,0.1890516,4.383543,0,0.07791799,-0.07791799,5.738529,95.64196,0.1959943,0.0814243,0,0,4.383543
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2400137,0.2400137,0,0,0,0.2400137,0,0,5.551115E-17,0,0,0.252646,0.2400137,0,0,0.2756272,4.305624,0,0.252646,-0.252646,5.472217,91.20343,0.1959943,0.264015,0,0,4.305624
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.3137918,0.3137918,0,0,0,0.3137918,0,0,5.551115E-17,0,0,0.3303072,0.3137918,0,0,0.5563449,4.052979,0,0.3303072,-0.3303072,5.124043,85.40054,0.1959943,0.345171,0,0,4.052979
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.09269752,0.09269752,0,0,0,0.09269752,0,0,1.387779E-17,0,0,0.09757634,0.09269752,0,0,0.9233529,3.722671,0,0.09757634,-0.09757634,5.021188,83.6863,0.1959943,0.1019673,0,0,3.722671
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1782457,0.1782457,0,0,0,0.1782457,0,0,2.775558E-17,0,0,0.1876271,0.1782457,0,0,1.031771,3.625095,0,0.1876271,-0.1876271,4.823412,80.39004,0.1959943,0.1960703,0,0,3.625095
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.5940015,0.5940015,0,0,0,0.5940015,0,0,1.110223E-16,0,0,0.6252648,0.5940015,0,0,1.240246,3.437468,0,0.6252648,-0.6252648,4.164325,69.40527,0.1959943,0.6534017,0,0,3.437468
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.106364,0.106364,0,0,0,0.106364,0,0,1.387779E-17,0,0,0.1119621,0.106364,0,0,1.934984,2.812203,0,0.1119621,-0.1119621,4.046307,67.4383,0.1959943,0.1170004,0,0,2.812203
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2441619,0.2441619,0,0,0,0.2441619,0,0,0,0,0,0.2570125,0.2441619,0,0,2.059386,2.700241,0,0.2570125,-0.2570125,3.775391,62.92307,0.1959943,0.2685781,0,0,2.700241
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.974099,1.974099,1.7,0,0.5202,1.974099,13.37018,0,0,0,0.2639406,0.2885256,0.2740993,0,0,2.344956,2.443228,0,0.02458495,-0.02458495,3.749476,62.49115,0.1959943,2.171509,0.2111525,1.7,2.707169
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8579695,0,0,1.452632,1.38,2.372273,2.418643,2.23797,0,2.23797,5.872601,97.87649,0.1948482,0,0.6863756,1.7,3.276613
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.4018822,0.4018822,0,0,0,0.4018822,253.0962,0.4598115,0,0,1.017148,0.4230339,0.4018822,0,0,0.1343031,4.432816,0.1343031,0,0.1343031,6.000012,100,0.1946121,0.4420704,0.8137188,0,5.449965
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.359076,1.359076,0.425,0,0.172125,1.359076,84.81131,0.1694122,0,0,1.15265,0.983238,0.9340761,0,0,0,4.553689,0,0,0,6.000012,100,0.1946121,1.494984,0.9221202,1.7,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.3920332,0.3920332,0,0,0,0.3920332,381.3378,1.082304,0,0,1.494971,0.4126666,0.3920332,0,0,0,4.553689,0,0,0,6.000012,100,0.1946121,0.4312366,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.322969,1.322969,0.425,0,0.172125,1.322969,136.1021,0.8553583,0,0,1.800589,0.9452307,0.8979692,0,0,0,4.553689,0,0,0,6.000012,100,0.1946121,1.455266,1.440471,1.7,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.2119934,0.2119934,0,0,0,0.2119934,835.9341,1.548974,0,0,1.772125,0.223151,0.2119934,0,0,0,4.553689,0,0,0,6.000012,100,0.1946121,0.2331927,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,2.230668,2.230668,0.8506675,0,0.2883322,2.230668,73.6713,0.1907302,0,0,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1946121,2.453734,1.314689,1.7,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,3.160353,3.08,1.7,0,0.5202,3.08,30.95222,0,0.0803526,0.3963878,0.9533284,1.452632,1.38,0,0,0,4.553689,0,0.4993032,-0.4993032,5.4737,91.22816,0.1946121,3.476388,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.941458,1.941458,1.7,0,0.5202,1.941458,30.30247,0,0,0,0.5883097,0.2541659,0.2414576,0,0,0.5547814,4.054386,0.3341438,0,0.3341438,5.790697,96.51142,0.1948932,2.135603,0.4706478,1.7,4.642695
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.5650882,0.5650882,0,0,0,0.5650882,66.31677,0,0,0,0.3747482,0.5948297,0.5650882,0,0,0.2206376,4.355115,0,0.2200814,-0.2200814,5.558711,92.64499,0.1948932,0.621597,0.2997986,0,4.729863
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.540386,1.540386,1.7,0,0.5202,1.540386,7.643084,0,0,0,0.117733,0,0,0.1596141,0.1516334,0.4651725,4.135034,0.2693664,0,0.2693664,5.814254,96.90404,0.195161,1.694425,0.09418639,1.7,4.252767
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,2.236735,2.236735,1.7,0,0.5202,2.236735,0,0,0,0,0,0.5649844,0.5367352,0,0,0.1958061,4.377463,0,0.5649844,-0.5649844,5.218708,86.97829,0.195161,2.460409,0,1.7,4.377463
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.515704,1.515704,1.7,0,0.5202,1.515704,0,0,0,0,0,0,0,0.1842964,0.1750816,0.8235666,3.812479,0.1750816,0,0.1750816,5.384805,89.74657,0.1953556,1.667274,0,1.7,3.812479
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.9467821,0.9467821,0,0,0,0.9467821,0,0,1.110223E-16,0,0,0.9966127,0.9467821,0,0,0.648485,3.970052,0,0.9966127,-0.9966127,4.334283,72.23791,0.1953556,1.04146,0,0,3.970052
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1746915,0.1746915,0,0,0,0.1746915,0,0,0,0,0,0.1838858,0.1746915,0,0,1.755833,2.97344,0,0.1838858,-0.1838858,4.14045,69.00737,0.1953556,0.1921606,0,0,2.97344
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3613157,0.3613157,0,0,0,0.3613157,0,0,5.551115E-17,0,0,0.3803323,0.3613157,0,0,1.96015,2.789554,0,0.3803323,-0.3803323,3.739545,62.32563,0.1953556,0.3974473,0,0,2.789554
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.5035481,0.5035481,0,0,0,0.5035481,0,0,1.110223E-16,0,0,0.5300507,0.5035481,0,0,2.382741,2.409222,0,0.5300507,-0.5300507,3.180822,53.0136,0.1953556,0.553903,0,0,2.409222
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.387821,0.387821,0,0,0,0.387821,0,0,5.551115E-17,0,0,0.4082327,0.387821,0,0,2.971687,1.879171,0,0.4082327,-0.4082327,2.750507,45.8417,0.1953556,0.4266031,0,0,1.879171
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.057454,1.057454,0,0,0,1.057454,0,0,0,0,0,1.11311,1.057454,0,0,3.425278,1.470938,0,1.11311,-1.11311,1.577187,26.2864,0.1953556,1.1632,0,0,1.470938
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.662067,0.3578287,0,0,0,1.577187,26.2864,0.1953556,0,0,0,0.3578287
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.662067,0.3578287,0,0,0,1.577187,26.2864,0.1953556,0,0,0,0.3578287
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.5158425,0.5158425,1.7,0,0.5202,0.5158425,0,0,0,0,0,0,0,1.184157,1.12495,4.662067,0.3578287,1.12495,0,1.12495,2.644408,44.07338,0.196592,0.5674267,0,1.7,0.3578287
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.2098793,0.2098793,1.662511,0,0.5099655,0.2098793,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.537117,1.370283,1.38,0,1.38,3.953591,65.89305,0.1975038,0.2308672,0,1.7,1.370283
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.617563,2.617563,1.7,0,0.5202,2.617563,12.20428,1.110223E-16,0,0,0.3194547,0.9658564,0.9175636,0,0,2.157117,2.612283,0,0.6464017,-0.6464017,3.272224,54.53695,0.1975038,2.87932,0.2555638,1.7,2.931738
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.902296,1.902296,1.7,0,0.5202,1.902296,39.23452,0,0,0,0.7463565,0.2129429,0.2022957,0,0,2.875341,1.965882,0.5334137,0,0.5334137,3.778264,62.97094,0.1979255,2.092525,0.5970852,1.7,2.712238
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.203301,1.203301,1.7,0,0.5202,1.203301,82.77634,0,0,0,0.9960482,0,0,0.4966993,0.4718643,2.341928,2.445954,1.467913,0,1.467913,5.170848,86.18063,0.1987538,1.323631,0.7968386,1.7,3.442002
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0.6155992,0,0,1.489614,0,0,0,0,0.8740152,3.767075,0.8740152,0,0.8740152,6.000012,100,0.1972694,0,1.191692,0,5.25669
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.464245,2.464245,1.084245,0,0.3520988,2.464245,74.12772,0.3740569,0,0,1.826689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1972694,2.710669,1.461351,1.7,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.752619,1.752619,0.425,0,0.172125,1.752619,91.31553,0.2029195,0,0,1.600414,1.397494,1.327619,0,0,0,4.553689,0,0,0,6.000012,100,0.1972694,1.927881,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.5858967,0.5858967,0,0,0,0.5858967,314.7117,1.227152,0,0,1.843885,0.6167333,0.5858967,0,0,0,4.553689,0,0,0,6.000012,100,0.1972694,0.6444863,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.868876,2.868876,1.488876,0,0.4625631,2.868876,59.01149,0.2403348,0,0.07576326,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1972694,3.155763,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.655855,1.655855,0.425,0,0.172125,1.655855,80.23847,0.0329959,0,0,1.328633,1.295637,1.230855,0,0,0,4.553689,0,0,0,6.000012,100,0.1972694,1.82144,1.062906,1.7,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972694,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,2.235249,2.235249,1.7,0,0.5202,2.235249,21.13788,0,4.440892E-16,0,0.4724844,0.5634201,0.5352491,0,0,0,4.553689,0,0.09093572,-0.09093572,5.904157,98.40243,0.1972694,2.458774,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,4.525492,3.08,1.7,0,0.5202,3.08,2.737207,0,1.445492,1.898041,0.08430596,1.452632,1.38,0,0,0.1010397,4.462753,0,1.368326,-1.368326,4.461815,74.36344,0.1972694,4.978041,0.06744477,1.7,4.547059
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.621401,3.094428,1.38,0,1.38,5.770998,96.18311,0.1976029,0,0,1.7,3.094428
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.60761,2.60761,1.7,0,0.5202,2.60761,0,0,0,0,0,0.9553791,0.9076102,0,0,0.2414015,4.336428,0,0.9553791,-0.9553791,4.76394,79.39885,0.1976029,2.868371,0,1.7,4.336428
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.43025,2.43025,1.7,0,0.5202,2.43025,0,0,0,0,0,0.7686843,0.7302501,0,0,1.302934,3.381048,0,0.7686843,-0.7686843,3.953676,65.89447,0.1976029,2.673275,0,1.7,3.381048
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.3401679,0.3401679,1.7,0,0.5202,0.3401679,0,0,0,0,0,0,0,1.359832,1.291841,2.157027,2.612364,1.291841,0,1.291841,5.179224,86.32022,0.1987013,0.3741847,0,1.7,2.612364
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2540486,0.2540486,0,0,0,0.2540486,0,0,5.551115E-17,0,0,0.2674195,0.2540486,0,0,0.865187,3.775021,0,0.2674195,-0.2674195,4.897338,81.62215,0.1987013,0.2794534,0,0,3.775021
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.3044966,0.3044966,0,0,0,0.3044966,0,0,5.551115E-17,0,0,0.3205227,0.3044966,0,0,1.16232,3.507601,0,0.3205227,-0.3205227,4.559478,75.99115,0.1987013,0.3349462,0,0,3.507601
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2796291,0.2796291,0,0,0,0.2796291,0,0,5.551115E-17,0,0,0.2943464,0.2796291,0,0,1.518456,3.187078,0,0.2943464,-0.2943464,4.249209,70.82002,0.1987013,0.307592,0,0,3.187078
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1995881,0.1995881,0,0,0,0.1995881,0,0,0,0,0,0.2100927,0.1995881,0,0,1.845508,2.892732,0,0.2100927,-0.2100927,4.027752,67.12907,0.1987013,0.2195469,0,0,2.892732
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.4206708,0.4206708,0,0,0,0.4206708,0,0,5.551115E-17,0,0,0.4428114,0.4206708,0,0,2.078944,2.682639,0,0.4428114,-0.4428114,3.560988,59.34969,0.1987013,0.4627379,0,0,2.682639
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1270471,0.1270471,0,0,0,0.1270471,0,0,0,0,0,0.1337338,0.1270471,0,0,2.570957,2.239828,0,0.1337338,-0.1337338,3.420021,57.00023,0.1987013,0.1397518,0,0,2.239828
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1537337,0.1537337,0,0,0,0.1537337,0,0,2.775558E-17,0,0,0.1618249,0.1537337,0,0,2.71955,2.106094,0,0.1618249,-0.1618249,3.249442,54.15726,0.1987013,0.169107,0,0,2.106094
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2977381,0.2977381,0,0,0,0.2977381,0,0,5.551115E-17,0,0,0.3134086,0.2977381,0,0,2.899355,1.944269,0,0.3134086,-0.3134086,2.91908,48.65125,0.1987013,0.3275119,0,0,1.944269
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.915915,0.915915,0,0,0,0.915915,10.41593,0,1.110223E-16,0,0.09540105,0.964121,0.915915,0,0,3.247587,1.630861,0,0.8687199,-0.8687199,2.003369,33.38942,0.1987013,1.007506,0.07632084,0,1.726262
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1670492,0.1670492,0,0,0,0.1670492,184.6274,0,0,0,0.3084185,0.1758412,0.1670492,0,0,4.212831,0.7621406,0.1325773,0,0.1325773,2.129143,35.48565,0.1984814,0.1837541,0.2467348,0,1.070559
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,4.080254,0.8814602,0.7518076,0,0.7518076,2.842371,47.37275,0.197244,0,0.6014461,0,1.633268
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0,0,0,1.497056,0,0,0,0,3.328446,1.558087,1.497056,0,1.497056,4.262602,71.04323,0.1948252,0,1.197645,0,3.055143
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.601364,3.08,1.7,0,0.5202,3.08,53.2511,0,0.5213643,0.8815007,1.640134,1.452632,1.38,0,0,1.831391,2.905437,0.1875023,0,0.1875023,4.440483,74.0079,0.1945264,3.961501,1.312107,1.7,4.545571
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.4157963,0.4157963,0.425,0,0.172125,0.4157963,427.6055,0.1432836,0,0,1.777968,0,0,0,0,1.643888,3.07419,1.643888,0,1.643888,6.000012,100,0.1919457,0.4573759,1.422374,1.7,4.852158
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.3131644,0.3131644,0,0,0,0.3131644,375.9867,0.8478099,0,0,1.177457,0.3296467,0.3131644,0,0,0,4.553689,0,0,0,6.000012,100,0.1919457,0.3444808,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.472626,1.472626,0.4952339,0,0.1912989,1.472626,69.86388,2.220446E-16,0,0,1.028833,1.028833,0.9773917,0,0,0,4.553689,0,0,0,6.000012,100,0.1919457,1.619888,0.8230667,1.7,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.9855494,0,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919457,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.972012,1.972012,1.520337,0,0.4711519,1.972012,24.10977,1.665335E-16,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.1919457,2.169213,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.5929647,0.5929647,0,0,0,0.5929647,10.01582,0,1.110223E-16,0,0.05939028,0.6241733,0.5929647,0,0,0,4.553689,0,0.564783,-0.564783,5.404678,90.07779,0.1919457,0.6522611,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.6275367,3.988906,0.04444055,0,0.04444055,5.446838,90.78046,0.1918769,0,0.03555244,0,4.033347
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.234259,1.234259,0,0,0,1.234259,0,0,0,0,0,1.29922,1.234259,0,0,0.5830962,4.028903,0,1.29922,-1.29922,4.077341,67.95554,0.1918769,1.357685,0,0,4.028903
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.59464,2.59464,1.7,0,0.5202,2.59464,0,0,0,0,0,0.9417259,0.8946396,0,0,2.026674,2.729683,0,0.9417259,-0.9417259,3.084674,51.41114,0.1918769,2.854104,0,1.7,2.729683
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.073036,1.787957,1.38,0,1.38,4.393857,73.23081,0.1922513,0,0,1.7,1.787957
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4806189,0.4806189,1.7,0,0.5202,0.4806189,0,0,0,0,0,0,0,1.219381,1.158412,1.693036,3.029957,1.158412,0,1.158412,5.492824,91.54688,0.1934148,0.5286808,0,1.7,3.029957
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.4568516,0.4568516,0,0,0,0.4568516,0,0,5.551115E-17,0,0,0.4808964,0.4568516,0,0,0.5346237,4.072527,0,0.4808964,-0.4808964,4.985914,83.0984,0.1934148,0.5025368,0,0,4.072527
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2774087,0.2774087,0,0,0,0.2774087,0,0,5.551115E-17,0,0,0.2920091,0.2774087,0,0,1.068953,3.591631,0,0.2920091,-0.2920091,4.67811,77.96834,0.1934148,0.3051496,0,0,3.591631
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.03450974,0.03450974,0,0,0,0.03450974,0,0,0,0,0,0.03632605,0.03450974,0,0,1.393408,3.299622,0,0.03632605,-0.03632605,4.639818,77.33015,0.1934148,0.03796072,0,0,3.299622
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.4228187,0.4228187,0,0,0,0.4228187,0,0,5.551115E-17,0,0,0.4450723,0.4228187,0,0,1.43377,3.263296,0,0.4450723,-0.4450723,4.170671,69.51105,0.1934148,0.4651005,0,0,3.263296
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1503276,0.1503276,0,0,0,0.1503276,0,0,2.775558E-17,0,0,0.1582396,0.1503276,0,0,1.928295,2.818224,0,0.1582396,-0.1582396,4.003872,66.73106,0.1934148,0.1653604,0,0,2.818224
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3789586,0.3789586,0,0,0,0.3789586,0,0,5.551115E-17,0,0,0.3989037,0.3789586,0,0,2.104116,2.659984,0,0.3989037,-0.3989037,3.58339,59.72305,0.1934148,0.4168544,0,0,2.659984
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.547343,2.261081,0,0,0,3.58339,59.72305,0.1934148,0,0,0,2.261081
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.2130733,0.2130733,0,0,0,0.2130733,0,0,2.775558E-17,0,0,0.2242877,0.2130733,0,0,2.547343,2.261081,0,0.2242877,-0.2242877,3.34697,55.78273,0.1934148,0.2343806,0,0,2.261081
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,1.005222,1.005222,0,0,0,1.005222,15.15105,0,2.220446E-16,0,0.1523018,1.058129,1.005222,0,0,2.796551,2.036793,0,0.905827,-0.905827,2.392145,39.869,0.1934148,1.105745,0.1218414,0,2.189095
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,2.076336,2.076336,1.7,0,0.5202,2.076336,26.83949,0,0,0,0.5572782,0.3961436,0.3763364,0,0,3.803026,1.130966,0.1611346,0,0.1611346,2.545011,42.41676,0.1935353,2.28397,0.4458225,1.7,1.688244
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.484745,1.484745,1.7,0,0.5202,1.484745,82.69035,0,0,0,1.227741,0,0,0.2152548,0.2044921,3.641891,1.275987,1.432233,0,1.432233,3.903746,65.06231,0.1943907,1.63322,0.9821928,1.7,2.503728
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,2.368917,2.368917,1.7,0,0.5202,2.368917,56.17338,0,0,0,1.330701,0.7041236,0.6689174,0,0,2.209658,2.564996,0.6265774,0,0.6265774,4.498169,74.96935,0.1948472,2.605809,1.064561,1.7,3.895697
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0.425,0,0.172125,0,0,0.4458515,0,0,1.603932,0,0,0,0,1.583081,3.128916,1.583081,0,1.583081,6.000012,100,0.1924798,0,1.283146,1.7,4.732849
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924798,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.4979945,0.4979945,0,0,0,0.4979945,209.9095,0.5211328,0,0,1.045338,0.5242047,0.4979945,0,0,0,4.553689,0,0,0,6.000012,100,0.1924798,0.5477939,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,2.156343,2.156343,1.221384,0,0.3895378,2.156343,45.64058,0,0,0,0.9841675,0.9841675,0.9349592,0,0,0,4.553689,0,0,0,6.000012,100,0.1924798,2.371978,0.787334,1.7,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,2.281531,2.281531,1.573216,0,0.4855881,2.281531,32.67955,0,0,0,0.7455939,0.7455939,0.7083142,0,0,0,4.553689,0,0,0,6.000012,100,0.1924798,2.509684,0.5964751,1.7,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.3255297,0,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924798,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,2.305753,2.305753,1.7,0,0.5202,2.305753,15.48091,0,0,0,0.3569515,0.6376346,0.6057529,0,0,0,4.553689,0,0.2806832,-0.2806832,5.704146,95.06891,0.1924798,2.536328,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,2.145404,2.145404,1.7,0,0.5202,2.145404,4.793598,0,0,0,0.102842,0.4688458,0.4454035,0,0,0.3118702,4.273006,0,0.3660038,-0.3660038,5.318344,88.63889,0.1924798,2.359944,0.08227361,1.7,4.375848
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.178055,1.178055,0,0,0,1.178055,0,0,0,0,0,1.240058,1.178055,0,0,0.7185411,3.907002,0,1.240058,-1.240058,4.011208,66.85333,0.1924798,1.295861,0,0,3.907002
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.005693,1.005693,0,0,0,1.005693,0,0,2.220446E-16,0,0,1.058625,1.005693,0,0,2.096384,2.666944,0,1.058625,-1.058625,2.89532,48.25523,0.1924798,1.106263,0,0,2.666944
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.032701,1.032701,0,0,0,1.032701,0,0,0,0,0,1.087054,1.032701,0,0,3.272633,1.608319,0,1.087054,-1.087054,1.749464,29.15768,0.1924798,1.135972,0,0,1.608319
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.3189421,0.3189421,0,0,0,0.3189421,0,0,0,0,0,0.3357285,0.3189421,0,0,4.480471,0.5212651,0,0.3357285,-0.3357285,1.395575,23.25954,0.1924798,0.3508363,0,0,0.5212651
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.853503,0.1855366,0,0,0,1.395575,23.25954,0.1924798,0,0,0,0.1855366
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02893454,0.02893454,0,0,0,0.02893454,0,0,3.469447E-18,0,0,0.03045741,0.02893454,0,0,4.853503,0.1855366,0,0.03045741,-0.03045741,1.36347,22.72446,0.1924798,0.031828,0,0,0.1855366
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.887344,0.1550792,0,0,0,1.36347,22.72446,0.1924798,0,0,0,0.1550792
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.887344,0.1550792,0,0,0,1.36347,22.72446,0.1924798,0,0,0,0.1550792
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.5085409,0.5085409,1.7,0,0.5202,0.5085409,0,0,0,0,0,0,0,1.191459,1.131886,4.887344,0.1550792,1.131886,0,1.131886,2.437272,40.62111,0.193572,0.559395,0,1.7,0.1550792
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.755458,1.173777,1.38,0,1.38,3.746455,62.44078,0.1939077,0,0,1.7,1.173777
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2655434,0.2655434,1.7,0,0.5202,0.2655434,0,0,0,0,0,0,0,1.434457,1.362734,2.375458,2.415777,1.362734,0,1.362734,5.039258,83.98746,0.1948208,0.2920978,0,1.7,2.415777
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.09732635,0.09732635,0,0,0,0.09732635,0,0,0,0,0,0.1024488,0.09732635,0,0,1.012724,3.642237,0,0.1024488,-0.1024488,4.931267,82.18761,0.1948208,0.107059,0,0,3.642237
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.8151313,0.8151313,0,0,0,0.8151313,39.70385,0,0,0,0.3236385,0.8580329,0.8151313,0,0,1.126556,3.539788,0,0.5343944,-0.5343944,4.367966,72.79929,0.1948208,0.8966444,0.2589108,0,3.863427
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,3.161177,3.08,1.7,0,0.5202,3.08,24.04349,2.220446E-16,0.08117692,0.3972946,0.7405394,1.452632,1.38,0,0,1.720328,3.005394,0,0.7120922,-0.7120922,3.617355,60.28912,0.1948208,3.477295,0.5924315,1.7,3.745933
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.461119,0.461119,1.7,0,0.5202,0.461119,242.4559,0,0,0,1.11801,0,0,1.238881,1.176937,2.511541,2.293302,2.294947,0,2.294947,5.794533,96.57535,0.1943785,0.5072309,0.8944082,1.7,3.411312
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1832711,0.1832711,0,0,0,0.1832711,762.3549,0.9876653,0,0,1.397177,0.192917,0.1832711,0,0,0.2165942,4.358754,0.2165942,0,0.2165942,6.000012,100,0.1940705,0.2015983,1.117741,0,5.75593
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,2.116789,2.116789,0.7367893,0,0.2572435,2.116789,76.34148,0.1633568,0,0,1.615988,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1940705,2.328468,1.292791,1.7,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.874054,2.874054,1.494054,0,0.4639767,2.874054,67.01867,0.473521,0,0.08145919,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1940705,3.161459,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.5025482,0.5025482,0,0,0,0.5025482,294.5453,0.9512339,0,0,1.480232,0.5289981,0.5025482,0,0,0,4.553689,0,0,0,6.000012,100,0.1940705,0.552803,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.9571592,0.9571592,0,0,0,0.9571592,93.66615,0,0,0,0.8965342,1.007536,0.9571592,0,0,0,4.553689,0,0.1110018,-0.1110018,5.883006,98.0499,0.1940705,1.052875,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.6749335,0,0,0.7982688,0,0,0,0,0.1233353,4.442687,0.1233353,0,0.1233353,6.000012,100,0.1938955,0,0.6386151,0,5.240956
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938955,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938955,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938955,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.644505,1.644505,1.644505,0,0.5050499,1.644505,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938955,1.808956,0,1.7,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.5364427,0.5364427,0,0,0,0.5364427,0,0,1.110223E-16,0,0,0.5646765,0.5364427,0,0,0,4.553689,0,0.5646765,-0.5646765,5.404791,90.07967,0.1938955,0.590087,0,0,4.553689
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6274184,3.989012,0,0,0,5.404791,90.07967,0.1938955,0,0,0,3.989012
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1294726,0.1294726,0,0,0,0.1294726,0,0,2.775558E-17,0,0,0.136287,0.1294726,0,0,0.6274184,3.989012,0,0.136287,-0.136287,5.261132,87.68535,0.1938955,0.1424199,0,0,3.989012
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.2140039,0.2140039,0,0,0,0.2140039,0,0,2.775558E-17,0,0,0.2252673,0.2140039,0,0,0.7788484,3.852726,0,0.2252673,-0.2252673,5.023679,83.72781,0.1938955,0.2354043,0,0,3.852726
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.4976557,0.4976557,0,0,0,0.4976557,0,0,5.551115E-17,0,0,0.5238481,0.4976557,0,0,1.029145,3.627458,0,0.5238481,-0.5238481,4.471495,74.52477,0.1938955,0.5474212,0,0,3.627458
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.07224938,0.07224938,0,0,0,0.07224938,0,0,1.387779E-17,0,0,0.07605197,0.07224938,0,0,1.611199,3.10361,0,0.07605197,-0.07605197,4.391329,73.18867,0.1938955,0.07947432,0,0,3.10361
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1257088,0.1257088,0,0,0,0.1257088,0,0,0,0,0,0.132325,0.1257088,0,0,1.695701,3.027558,0,0.132325,-0.132325,4.251846,70.86396,0.1938955,0.1382797,0,0,3.027558
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.3237057,0.3237057,0,0,0,0.3237057,0,0,5.551115E-17,0,0,0.3407429,0.3237057,0,0,1.842729,2.895233,0,0.3407429,-0.3407429,3.892672,64.87773,0.1938955,0.3560763,0,0,2.895233
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.221332,2.55449,0,0,0,3.892672,64.87773,0.1938955,0,0,0,2.55449
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.221332,2.55449,0,0,0,3.892672,64.87773,0.1938955,0,0,0,2.55449
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1912894,0.1912894,0,0,0,0.1912894,0,0,2.775558E-17,0,0,0.2013573,0.1912894,0,0,2.221332,2.55449,0,0.2013573,-0.2013573,3.680422,61.34025,0.1938955,0.2104184,0,0,2.55449
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,2.445062,2.353133,0.3236419,0,0.3236419,3.987456,66.45747,0.1934379,0,0.2589135,0,2.676775
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.656477,1.656477,1.7,0,0.5202,1.656477,46.36608,0,0,0,0.7680433,0,0,0.04352311,0.04134696,2.12142,2.644411,0.8093903,0,0.8093903,4.755311,79.25503,0.1940031,1.822125,0.6144347,1.7,3.412454
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01933297,0.01933297,0.425,0,0.172125,0.01933297,6226.979,0.2918036,0,0,1.20386,0,0,0.1138634,0.1081703,1.31203,3.372862,1.31203,0,1.31203,6.000012,100,0.1921752,0.02126626,0.9630878,1.7,4.576722
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.6062943,0.6062943,0,0,0,0.6062943,283.6527,1.081566,0,0,1.71977,0.6382046,0.6062943,0,0,0,4.553689,0,0,0,6.000012,100,0.1921752,0.6669238,1.375816,0,6.273459
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921752,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921752,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,1.004121,1.004121,0,0,0,1.004121,203.6135,0.9875561,0,0,2.044525,1.056969,1.004121,0,0,0,4.553689,0,0,0,6.000012,100,0.1921752,1.104533,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921752,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.8794829,0.8794829,0,0,0,0.8794829,155.2323,0.4394704,0,0,1.365242,0.9257715,0.8794829,0,0,0,4.553689,0,0,0,6.000012,100,0.1921752,0.9674312,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,2.059991,2.059991,1.095299,0,0.3551167,2.059991,49.29462,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.1921752,2.26599,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.683552,1.683552,1.239326,0,0.3944361,1.683552,27.77498,0,0,0,0.4676063,0.4676063,0.444226,0,0,0,4.553689,0,0,0,6.000012,100,0.1921752,1.851907,0.3740851,1.7,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.2186178,0,0,0.2186178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921752,0,0.1748942,0,4.772307
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,1.024337,1.024337,0,0,0,1.024337,0,0,2.220446E-16,0,0,1.078249,1.024337,0,0,0,4.553689,0,1.078249,-1.078249,4.863437,81.05713,0.1921752,1.126771,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.198055,3.47544,0,0,0,4.863437,81.05713,0.1921752,0,0,0,3.47544
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.4946167,0.4946167,0,0,0,0.4946167,0,0,5.551115E-17,0,0,0.5206491,0.4946167,0,0,1.198055,3.47544,0,0.5206491,-0.5206491,4.314625,71.91027,0.1921752,0.5440784,0,0,3.47544
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.4504769,0.4504769,0,0,0,0.4504769,0,0,0,0,0,0.4741862,0.4504769,0,0,1.776554,2.95479,0,0.4741862,-0.4741862,3.814789,63.57969,0.1921752,0.4955246,0,0,2.95479
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.228742,0.228742,0,0,0,0.228742,0,0,2.775558E-17,0,0,0.2407811,0.228742,0,0,2.303427,2.480604,0,0.2407811,-0.2407811,3.560983,59.3496,0.1921752,0.2516163,0,0,2.480604
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4768001,0.4768001,0,0,0,0.4768001,0,0,5.551115E-17,0,0,0.5018948,0.4768001,0,0,2.570962,2.239823,0,0.5018948,-0.5018948,3.03194,50.53223,0.1921752,0.5244801,0,0,2.239823
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128623,1.737928,0,0,0,3.03194,50.53223,0.1921752,0,0,0,1.737928
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.5228022,0.5228022,0,0,0,0.5228022,0,0,0,0,0,0.5503182,0.5228022,0,0,3.128623,1.737928,0,0.5503182,-0.5503182,2.451853,40.86414,0.1921752,0.5750825,0,0,1.737928
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.1087735,0.1087735,0,0,0,0.1087735,0,0,1.387779E-17,0,0,0.1144984,0.1087735,0,0,3.740088,1.18761,0,0.1144984,-0.1144984,2.331161,38.85261,0.1921752,0.1196509,0,0,1.18761
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1623433,0.1623433,0,0,0,0.1623433,0,0,0,0,0,0.1708877,0.1623433,0,0,3.867308,1.073112,0,0.1708877,-0.1708877,2.15103,35.85043,0.1921752,0.1785777,0,0,1.073112
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.5094531,0.5094531,0,0,0,0.5094531,0,0,1.110223E-16,0,0,0.5362664,0.5094531,0,0,4.057183,0.902224,0,0.5362664,-0.5362664,1.585756,26.42921,0.1921752,0.5603983,0,0,0.902224
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2287982,0.2287982,0,0,0,0.2287982,0,0,2.775558E-17,0,0,0.2408402,0.2287982,0,0,4.653035,0.3659576,0,0.2408402,-0.2408402,1.331888,22.19808,0.1921752,0.251678,0,0,0.3659576
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.9922373,0.9922373,1.7,0,0.5202,0.9922373,11.73648,0,0,0,0.1164538,0,0,0.7077628,0.6723746,4.920635,0.1251174,0.7888284,0,0.7888284,2.080236,34.67053,0.1928654,1.091461,0.09316301,1.7,0.2415712
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.639904,1.639904,1.7,0,0.5202,1.639904,26.27446,0,0,0,0.4308759,0,0,0.06009571,0.05709093,4.131807,0.835063,0.4879668,0,0.4879668,2.543162,42.38595,0.1932089,1.803895,0.3447007,1.7,1.265939
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.645719,2.645719,1.7,0,0.5202,2.645719,28.41558,0,0,0,0.7517965,0.9954937,0.945719,0,0,3.64384,1.274233,0,0.2436972,-0.2436972,2.286283,38.10463,0.1932089,2.910291,0.6014372,1.7,2.02603
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.279245,1.279245,1.7,0,0.5202,1.279245,47.62251,0,0,0,0.6092089,0,0,0.4207545,0.3997168,3.914614,1.030536,1.008926,0,1.008926,3.243433,54.05712,0.1939737,1.40717,0.4873671,1.7,1.639745
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.730095,1.730095,1.7,0,0.5202,1.730095,43.05288,0,0,0,0.7448559,0.03167938,0.03009541,0,0,2.905689,1.938569,0.7131765,0,0.7131765,3.920012,65.3334,0.194446,1.903105,0.5958847,1.7,2.683425
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.456444,1.456444,1.7,0,0.5202,1.456444,74.27482,0,0,0,1.081771,0,0,0.243556,0.2313782,2.192512,2.580428,1.313149,0,1.313149,5.165775,86.09608,0.1953534,1.602088,0.865417,1.7,3.662199
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,2.304625,2.304625,1.7,0,0.5202,2.304625,35.45805,0,0,0,0.8171751,0.6364474,0.604625,0,0,0.8793629,3.762262,0.1807277,0,0.1807277,5.337228,88.95363,0.1954701,2.535088,0.65374,1.7,4.579437
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0,0,0,0.4084703,0,0,0,0,0.6986352,3.924917,0.4084703,0,0.4084703,5.724738,95.4121,0.1949162,0,0.3267763,0,4.333387
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,2.155828,2.155828,1.694191,0,0.5186141,2.155828,36.00002,0,0,0,0.7760983,0.4859334,0.4616368,0,0,0.2901649,4.292541,0.2901649,0,0.2901649,6.000012,100,0.1951035,2.37141,0.6208786,1.7,5.068639
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951035,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951035,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951035,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.857506,1.857506,1.7,0,0.5202,1.857506,0,0,0,0,0,0.1657954,0.1575056,0,0,0,4.553689,0,0.1657954,-0.1657954,5.825248,97.08728,0.1951035,2.043256,0,1.7,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.3266674,0.3266674,0,0,0,0.3266674,0,0,0,0,0,0.3438604,0.3266674,0,0,0.1842171,4.387894,0,0.3438604,-0.3438604,5.462788,91.04628,0.1951035,0.3593341,0,0,4.387894
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.758664,1.758664,1.7,0,0.5202,1.758664,0,0,0,0,0,0.06175107,0.05866352,0,0,0.5662842,4.044033,0,0.06175107,-0.06175107,5.397696,89.96143,0.1951035,1.93453,0,1.7,4.044033
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.4874666,0.4874666,0,0,0,0.4874666,0,0,5.551115E-17,0,0,0.5131227,0.4874666,0,0,0.6348965,3.982282,0,0.5131227,-0.5131227,4.856817,80.94679,0.1951035,0.5362132,0,0,3.982282
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1339863,0.1339863,0,0,0,0.1339863,0,0,2.775558E-17,0,0,0.1410382,0.1339863,0,0,1.205033,3.469159,0,0.1410382,-0.1410382,4.70815,78.46901,0.1951035,0.1473849,0,0,3.469159
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1976676,0.1976676,0,0,0,0.1976676,0,0,0,0,0,0.2080712,0.1976676,0,0,1.361742,3.328121,0,0.2080712,-0.2080712,4.488824,74.81358,0.1951035,0.2174344,0,0,3.328121
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.3132573,0.3132573,0,0,0,0.3132573,0,0,5.551115E-17,0,0,0.3297445,0.3132573,0,0,1.592932,3.12005,0,0.3297445,-0.3297445,4.141243,69.02057,0.1951035,0.3445831,0,0,3.12005
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.3377724,0.3377724,0,0,0,0.3377724,0,0,0,0,0,0.3555499,0.3377724,0,0,1.959315,2.790305,0,0.3555499,-0.3555499,3.76646,62.77421,0.1951035,0.3715496,0,0,2.790305
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1507223,0.1507223,0,0,0,0.1507223,0,0,2.775558E-17,0,0,0.1586551,0.1507223,0,0,2.35437,2.434756,0,0.1586551,-0.1586551,3.599223,59.98693,0.1951035,0.1657946,0,0,2.434756
