Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1561791,0.1561791,0,0,0,0.1561791,0,0,0,0,0,0.164399,0.1561791,0,0,2.530654,2.2761,0,0.164399,-0.164399,3.425931,57.09874,0.1951035,0.171797,0,0,2.2761
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.119481,0.119481,0,0,0,0.119481,0,0,1.387779E-17,0,0,0.1257695,0.119481,0,0,2.71332,2.111701,0,0.1257695,-0.1257695,3.293359,54.8892,0.1951035,0.1314291,0,0,2.111701
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.13813,0.13813,0,0,0,0.13813,0,0,0,0,0,0.1454,0.13813,0,0,2.853063,1.985932,0,0.1454,-0.1454,3.140094,52.33479,0.1951035,0.151943,0,0,1.985932
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.8420597,0.8420597,0,0,0,0.8420597,19.96629,0,1.110223E-16,0,0.1681281,0.8863786,0.8420597,0,0,3.014619,1.840532,0,0.7182506,-0.7182506,2.382991,39.71643,0.1951035,0.9262657,0.1345025,0,2.00866
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.9410079,0.9410079,0,0,0,0.9410079,54.35883,0,0,0,0.5115209,0.9905346,0.9410079,0,0,3.812675,1.122281,0,0.4790137,-0.4790137,1.878066,31.30104,0.1951035,1.035109,0.4092167,0,1.633802
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.835779,1.835779,1.7,0,0.5202,1.835779,55.83173,0,0,0,1.024947,0.1429248,0.1357786,0,0,4.344913,0.6432676,0.8820221,0,0.8820221,2.714826,45.24701,0.1956684,2.019356,0.8199575,1.7,1.668215
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.462701,0,0,1.452632,1.38,3.46289,1.437088,2.842701,0,2.842701,5.411649,90.19396,0.1940181,0,1.170161,1.7,2.899789
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.799984,1.799984,1.425075,0,0.4451454,1.799984,56.37997,0,0,0,1.01483,0.394641,0.3749089,0,0,0.6201894,3.995518,0.6201894,0,0.6201894,6.000012,100,0.1944106,1.979982,0.8118643,1.7,5.010349
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,1.066044,1.066044,0,0,0,1.066044,141.8208,0.3897206,0,0,1.511873,1.122152,1.066044,0,0,0,4.553689,0,0,0,6.000012,100,0.1944106,1.172649,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944106,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.0622713,0.0622713,0,0,0,0.0622713,2317.647,1.37768,0,0,1.443229,0.06554873,0.0622713,0,0,0,4.553689,0,0,0,6.000012,100,0.1944106,0.06849843,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2465473,0.2465473,0,0,0,0.2465473,349.8116,0.6029275,0,0,0.862451,0.2595235,0.2465473,0,0,0,4.553689,0,0,0,6.000012,100,0.1944106,0.271202,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,1.087939,1.087939,0,0,0,1.087939,40.69436,0,2.220446E-16,0,0.4427297,1.145199,1.087939,0,0,0,4.553689,0,0.7024689,-0.7024689,5.259545,87.65891,0.1944106,1.196733,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.416443,1.416443,1.7,0,0.5202,1.416443,24.47238,0,0,0,0.3466372,0,0,0.2835574,0.2693796,0.780521,3.85122,0.6160167,0,0.6160167,5.84395,97.39896,0.1948533,1.558087,0.2773097,1.7,4.197857
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0.03016216,0,0,0.1946664,0,0,0,0,0.1645042,4.405635,0.1645042,0,0.1645042,6.000012,100,0.194639,0,0.1557331,0,4.600302
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194639,0,0,0,4.553689
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,3.212991,3.08,1.7,0,0.5202,3.08,0,0,0.1329916,0.4542907,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.194639,3.534291,0,1.7,4.553689
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.614035,3.101057,1.38,0,1.38,5.777987,96.29959,0.1949246,0,0,1.7,3.101057
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.2374395,0.2374395,0,0,0,0.2374395,0,0,2.775558E-17,0,0,0.2499363,0.2374395,0,0,0.2340351,4.343057,0,0.2499363,-0.2499363,5.514531,91.90866,0.1949246,0.2611835,0,0,4.343057
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02880035,0.02880035,0,0,0,0.02880035,0,0,3.469447E-18,0,0,0.03031616,0.02880035,0,0,0.5117421,4.093121,0,0.03031616,-0.03031616,5.482575,91.37606,0.1949246,0.03168039,0,0,4.093121
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5454268,4.062805,0,0,0,5.482575,91.37606,0.1949246,0,0,0,4.062805
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.4803707,0.4803707,0,0,0,0.4803707,0,0,0,0,0,0.5056533,0.4803707,0,0,0.5454268,4.062805,0,0.5056533,-0.5056533,4.949569,82.49266,0.1949246,0.5284078,0,0,4.062805
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.3506052,0.3506052,0,0,0,0.3506052,0,0,5.551115E-17,0,0,0.3690581,0.3506052,0,0,1.107264,3.557152,0,0.3690581,-0.3690581,4.560548,76.00898,0.1949246,0.3856657,0,0,3.557152
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1671938,0.1671938,0,0,0,0.1671938,0,0,2.775558E-17,0,0,0.1759935,0.1671938,0,0,1.517328,3.188093,0,0.1759935,-0.1759935,4.375034,72.9171,0.1949246,0.1839132,0,0,3.188093
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.712877,3.0121,0,0,0,4.375034,72.9171,0.1949246,0,0,0,3.0121
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.712877,3.0121,0,0,0,4.375034,72.9171,0.1949246,0,0,0,3.0121
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.5616571,0.5616571,0,0,0,0.5616571,0,0,0,0,0,0.591218,0.5616571,0,0,1.712877,3.0121,0,0.591218,-0.591218,3.751836,62.53048,0.1949246,0.6178228,0,0,3.0121
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.660546,2.660546,1.7,0,0.5202,2.660546,4.687451,0,0,0,0.1247118,1.011101,0.9605459,0,0,2.369786,2.420882,0,0.8863891,-0.8863891,2.8175,46.95824,0.1949246,2.9266,0.09976943,1.7,2.545594
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.7205092,0.7205092,1.7,0,0.5202,0.7205092,33.76021,0,0,0,0.2432454,0,0,0.9794908,0.9305162,3.354662,1.534493,1.173762,0,1.173762,3.931028,65.517,0.1958344,0.7925602,0.1945964,1.7,1.777738
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,1.145257,0,0.3687552,0,0,0,0,0,1.092906,0,0,1.145257,1.087994,2.180901,2.590878,2.180901,0,2.180901,6.000012,100,0.1944824,0,0.874325,1.7,3.683785
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944824,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.611117,0.611117,0,0,0,0.611117,193.6623,0.5402225,0,0,1.183504,0.6432811,0.611117,0,0,0,4.553689,0,0,0,6.000012,100,0.1944824,0.6722287,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944824,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.1059437,0.1059437,0,0,0,0.1059437,1077.026,1.029521,0,0,1.141041,0.1115197,0.1059437,0,0,0,4.553689,0,0,0,6.000012,100,0.1944824,0.1165381,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.6909608,0.6909608,0,0,0,0.6909608,123.0608,0.1229747,0,0,0.8503019,0.7273272,0.6909608,0,0,0,4.553689,0,0,0,6.000012,100,0.1944824,0.7600569,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.598027,2.598027,1.7,0,0.5202,2.598027,34.95816,0,0,0,0.9082223,0.9452915,0.8980269,0,0,0,4.553689,0,0.03706917,-0.03706917,5.960938,99.34876,0.1944824,2.85783,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,1.057819,1.057819,0,0,0,1.057819,34.1288,0,2.220446E-16,0,0.361021,1.113494,1.057819,0,0,0.04118796,4.51662,0,0.7524729,-0.7524729,5.167762,86.12919,0.1944824,1.163601,0.2888168,0,4.877641
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.801389,1.801389,1.7,0,0.5202,1.801389,14.81844,0,0,0,0.2669377,0.1067249,0.1013886,0,0,0.877269,3.764147,0.1602129,0,0.1602129,5.319753,88.66237,0.1945796,1.981527,0.2135502,1.7,4.031085
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,2.05305,2.05305,1.7,0,0.5202,2.05305,12.24462,0,0,0,0.2513881,0.3716318,0.3530502,0,0,0.7170561,3.908339,0,0.1202437,-0.1202437,5.193005,86.54991,0.1945796,2.258355,0.2011105,1.7,4.159727
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.382637,1.382637,1.7,0,0.5202,1.382637,0,0,0,0,0,0,0,0.3173626,0.3014945,0.8506601,3.788095,0.3014945,0,0.3014945,5.479028,91.31695,0.1948226,1.520901,0,1.7,3.788095
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.4371402,0.4371402,0,0,0,0.4371402,0,0,0,0,0,0.4601475,0.4371402,0,0,0.5491657,4.05944,0,0.4601475,-0.4601475,4.993989,83.23299,0.1948226,0.4808542,0,0,4.05944
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.430336,1.430336,1.7,0,0.5202,1.430336,0,0,0,0,0,0,0,0.2696641,0.2561809,1.060441,3.599292,0.2561809,0,0.2561809,5.237024,87.28356,0.1950283,1.57337,0,1.7,3.599292
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4678474,0.4678474,0,0,0,0.4678474,0,0,5.551115E-17,0,0,0.4924709,0.4678474,0,0,0.8042598,3.829855,0,0.4924709,-0.4924709,4.717914,78.63174,0.1950283,0.5146321,0,0,3.829855
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1224043,0.1224043,0,0,0,0.1224043,0,0,1.387779E-17,0,0,0.1288466,0.1224043,0,0,1.35145,3.337384,0,0.1288466,-0.1288466,4.582098,76.36815,0.1950283,0.1346447,0,0,3.337384
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.5428421,0.5428421,0,0,0,0.5428421,0,0,1.110223E-16,0,0,0.5714127,0.5428421,0,0,1.494613,3.208538,0,0.5714127,-0.5714127,3.979776,66.32947,0.1950283,0.5971263,0,0,3.208538
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.4013211,0.4013211,0,0,0,0.4013211,0,0,5.551115E-17,0,0,0.4224432,0.4013211,0,0,2.129516,2.637125,0,0.4224432,-0.4224432,3.534482,58.90791,0.1950283,0.4414532,0,0,2.637125
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.4353241,0.4353241,0,0,0,0.4353241,0,0,0,0,0,0.4582359,0.4353241,0,0,2.598897,2.214682,0,0.4582359,-0.4582359,3.051459,50.85754,0.1950283,0.4788565,0,0,2.214682
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1007017,0.1007017,0,0,0,0.1007017,0,0,1.387779E-17,0,0,0.1060018,0.1007017,0,0,3.108048,1.756446,0,0.1060018,-0.1060018,2.939723,48.99529,0.1950283,0.1107718,0,0,1.756446
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.6002722,0.6002722,0,0,0,0.6002722,0,0,1.110223E-16,0,0,0.6318654,0.6002722,0,0,3.225828,1.650444,0,0.6318654,-0.6318654,2.273678,37.89456,0.1950283,0.6602994,0,0,1.650444
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.4533904,0.4533904,0,0,0,0.4533904,0,0,5.551115E-17,0,0,0.4772531,0.4533904,0,0,3.927901,1.018578,0,0.4772531,-0.4772531,1.770609,29.5101,0.1950283,0.4987295,0,0,1.018578
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.4899257,0.4899257,1.7,0,0.5202,0.4899257,0,0,0,0,0,0,0,1.210074,1.149571,4.458182,0.5413254,1.149571,0,1.149571,2.861188,47.68637,0.195943,0.5389183,0,1.7,0.5413254
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.855633,2.855633,1.7,0,0.5202,2.855633,11.03186,0,0,0.06119639,0.3150296,1.216456,1.155633,0,0,3.308611,1.575939,0,0.9014263,-0.9014263,1.911001,31.84995,0.195943,3.141196,0.2520236,1.7,1.890968
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.76283,1.76283,1.7,0,0.5202,1.76283,38.46798,0,0,0,0.6781251,0.06613684,0.06282999,0,0,4.310196,0.6745126,0.6119883,0,0.6119883,2.491584,41.52632,0.196303,1.939113,0.5425001,1.7,1.352638
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,2.115747,2.115747,1.7,0,0.5202,2.115747,62.14681,0,0,0,1.314869,0.4376284,0.415747,0,0,3.698208,1.225302,0.8772408,0,0.8772408,3.323808,55.39669,0.1968141,2.327322,1.051895,1.7,2.540171
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2416328,0.2416328,1.313125,0,0.4145832,0.2416328,746.1938,0,0,0,1.803049,0,0,1.071492,1.017918,2.820967,2.014819,2.820967,0,2.820967,6.000012,100,0.1950332,0.2657961,1.442439,1.7,3.817868
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.815194,0,0,1.815194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950332,0,1.452155,0,6.368883
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,2.001634,2.001634,0.6216339,0,0.2258061,2.001634,84.05055,0.2297528,0,0,1.682384,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1950332,2.201797,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,2.169407,2.169407,0.7894068,0,0.2716081,2.169407,70.8032,0.08337788,0,0,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1950332,2.386348,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950332,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.671752,1.671752,0.425,0,0.172125,1.671752,82.62408,0.06889904,0,0,1.38127,1.312371,1.246752,0,0,0,4.553689,0,0,0,6.000012,100,0.1950332,1.838927,1.105016,1.7,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.918659,1.918659,0.9567717,0,0.3172987,1.918659,52.77191,2.220446E-16,0,0,1.012513,1.012513,0.9618873,0,0,0,4.553689,0,0,0,6.000012,100,0.1950332,2.110525,0.8100103,1.7,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,3.560796,3.08,1.7,0,0.5202,3.08,18.77512,2.220446E-16,0.4807961,0.8368757,0.5782738,1.452632,1.38,0,0,0,4.553689,0,0.8743578,-0.8743578,5.078358,84.63913,0.1950332,3.916876,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,2.199281,2.199281,1.7,0,0.5202,2.199281,7.612762,0,0,0,0.167426,0.5255591,0.4992811,0,0,0.9715087,3.679331,0,0.358133,-0.358133,4.700852,78.34739,0.1950332,2.419209,0.1339408,1.7,3.846757
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.99645,1.99645,1.7,0,0.5202,1.99645,0,0,0,0,0,0.3120522,0.2964496,0,0,1.369434,3.321198,0,0.3120522,-0.3120522,4.371921,72.8652,0.1950332,2.196095,0,1.7,3.321198
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.83051,3.08,1.7,0,0.5202,3.08,0,0,1.75051,2.233561,0,1.452632,1.38,0,0,1.716159,3.009146,0,1.452632,-1.452632,2.840713,47.34512,0.1950332,5.31356,0,1.7,3.009146
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.330194,1.556514,1.38,0,1.38,4.149896,69.16479,0.1952962,0,0,1.7,1.556514
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2737651,0.2737651,1.7,0,0.5202,0.2737651,0,0,0,0,0,0,0,1.426235,1.354923,1.950194,2.798514,1.354923,0,1.354923,5.435288,90.58796,0.1960445,0.3011416,0,1.7,2.798514
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2360054,0.2360054,0,0,0,0.2360054,0,0,2.775558E-17,0,0,0.2484268,0.2360054,0,0,0.5952709,4.017945,0,0.2484268,-0.2484268,5.173424,86.22356,0.1960445,0.259606,0,0,4.017945
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8713006,3.769518,0,0,0,5.173424,86.22356,0.1960445,0,0,0,3.769518
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3578541,0.3578541,0,0,0,0.3578541,0,0,0,0,0,0.3766885,0.3578541,0,0,0.8713006,3.769518,0,0.3766885,-0.3766885,4.776359,79.60583,0.1960445,0.3936395,0,0,3.769518
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.4154208,0.4154208,0,0,0,0.4154208,0,0,5.551115E-17,0,0,0.4372851,0.4154208,0,0,1.289843,3.39283,0,0.4372851,-0.4372851,4.31542,71.92352,0.1960445,0.4569629,0,0,3.39283
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.392656,0.392656,0,0,0,0.392656,0,0,0,0,0,0.4133221,0.392656,0,0,1.775716,2.955545,0,0.4133221,-0.4133221,3.87974,64.66221,0.1960445,0.4319216,0,0,2.955545
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.234962,2.542223,0,0,0,3.87974,64.66221,0.1960445,0,0,0,2.542223
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.8891202,0.8891202,0,0,0,0.8891202,0,0,1.110223E-16,0,0,0.935916,0.8891202,0,0,2.234962,2.542223,0,0.935916,-0.935916,2.893198,48.21988,0.1960445,0.9780322,0,0,2.542223
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.3153869,0.3153869,0,0,0,0.3153869,0,0,0,0,0,0.3319862,0.3153869,0,0,3.274869,1.606307,0,0.3319862,-0.3319862,2.543254,42.38748,0.1960445,0.3469256,0,0,1.606307
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.863019,1.863019,1.7,0,0.5202,1.863019,19.89752,0,0,0,0.3706946,0.1715991,0.1630192,0,0,3.643743,1.27432,0.1990955,0,0.1990955,2.732133,45.53545,0.1961568,2.049321,0.2965557,1.7,1.645015
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,1.13358,1.13358,1.7,0,0.5202,1.13358,65.26251,0,0,0,0.739803,0,0,0.5664198,0.5380988,3.444647,1.453506,1.277902,0,1.277902,3.944457,65.74081,0.1969724,1.246938,0.5918424,1.7,2.193309
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.865665,1.865665,1.7,0,0.5202,1.865665,56.17887,0,0,0,1.048109,0.1743838,0.1656646,0,0,2.166745,2.603618,0.8737255,0,0.8737255,4.773345,79.5556,0.1974537,2.052231,0.8384874,1.7,3.651727
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.6242094,0.6242094,0.425,0,0.172125,0.6242094,249.7042,0.05596296,0,0,1.558677,0.2096941,0.1992094,0,0,1.29302,3.389971,1.29302,0,1.29302,6.000012,100,0.1959236,0.6866304,1.246942,1.7,4.948648
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.888245,1.888245,0.6986248,0,0.2468246,1.888245,66.31721,0,0,0,1.252231,1.252231,1.18962,0,0,0,4.553689,0,0,0,6.000012,100,0.1959236,2.077069,1.001785,1.7,5.80592
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,1.166207,1.166207,0,0,0,1.166207,123.1509,0.208608,0,0,1.436194,1.227586,1.166207,0,0,0,4.553689,0,0,0,6.000012,100,0.1959236,1.282828,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.745391,0.745391,0,0,0,0.745391,189.2266,0.6258557,0,0,1.410478,0.7846221,0.745391,0,0,0,4.553689,0,0,0,6.000012,100,0.1959236,0.8199301,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.03118993,0.03118993,0,0,0,0.03118993,4470.789,1.361605,0,0,1.394436,0.03283151,0.03118993,0,0,0,4.553689,0,0,0,6.000012,100,0.1959236,0.03430893,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.999239,1.999239,1.126655,0,0.3636769,1.999239,45.94293,1.110223E-16,0,0,0.9185088,0.9185088,0.8725833,0,0,0,4.553689,0,0,0,6.000012,100,0.1959236,2.199162,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.32373,1.32373,0.5868902,0,0.216321,1.32373,58.59357,1.110223E-16,0,0,0.7756205,0.7756205,0.7368395,0,0,0,4.553689,0,0,0,6.000012,100,0.1959236,1.456103,0.6204964,1.7,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.962266,1.962266,1.551957,0,0.4797843,1.962266,22.01046,5.551115E-17,0,0,0.4319038,0.4319038,0.4103086,0,0,0,4.553689,0,0,0,6.000012,100,0.1959236,2.158492,0.3455231,1.7,4.985593
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0.09387832,0,0,0.09387832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959236,0,0.07510266,0,4.647567
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.43146,2.43146,1.7,0,0.5202,2.43146,0,0,0,0,0,0.7699584,0.7314605,0,0,0,4.553689,0,0.7699584,-0.7699584,5.188405,86.47324,0.1959236,2.674607,0,1.7,4.553689
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.998394,1.998394,1.7,0,0.5202,1.998394,0,0,0,0,0,0.3140988,0.2983939,0,0,0.8555093,3.783731,0,0.3140988,-0.3140988,4.857316,80.95509,0.1959236,2.198233,0,1.7,3.783731
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,2.121332,2.121332,1.7,0,0.5202,2.121332,0,0,0,0,0,0.4435076,0.4213322,0,0,1.204508,3.469632,0,0.4435076,-0.4435076,4.389817,73.16348,0.1959236,2.333465,0,1.7,3.469632
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.7900292,0.7900292,1.7,0,0.5202,0.7900292,0,0,0,0,0,0,0,0.9099708,0.8644722,1.697294,3.026124,0.8644722,0,0.8644722,5.209928,86.83195,0.1965595,0.8690321,0,1.7,3.026124
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.06220853,0.06220853,0,0,0,0.06220853,0,0,6.938894E-18,0,0,0.06548267,0.06220853,0,0,0.8328219,3.804149,0,0.06548267,-0.06548267,5.140903,85.68154,0.1965595,0.06842939,0,0,3.804149
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.4499498,0.4499498,0,0,0,0.4499498,0,0,5.551115E-17,0,0,0.4736314,0.4499498,0,0,0.9055804,3.738667,0,0.4736314,-0.4736314,4.641652,77.3607,0.1965595,0.4949448,0,0,3.738667
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.9827219,0.9827219,0,0,0,0.9827219,0,0,2.220446E-16,0,0,1.034444,0.9827219,0,0,1.431838,3.265035,0,1.034444,-1.034444,3.551252,59.18741,0.1965595,1.080994,0,0,3.265035
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.07600009,0.07600009,0,0,0,0.07600009,0,0,1.387779E-17,0,0,0.0800001,0.07600009,0,0,2.58122,2.230591,0,0.0800001,-0.0800001,3.466924,57.78196,0.1965595,0.0836001,0,0,2.230591
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.3011707,0.3011707,0,0,0,0.3011707,0,0,0,0,0,0.3170218,0.3011707,0,0,2.670109,2.150591,0,0.3170218,-0.3170218,3.132754,52.21246,0.1965595,0.3312878,0,0,2.150591
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.4235135,0.4235135,0,0,0,0.4235135,0,0,5.551115E-17,0,0,0.4458037,0.4235135,0,0,3.022355,1.833569,0,0.4458037,-0.4458037,2.662836,44.3805,0.1965595,0.4658649,0,0,1.833569
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.7735972,0.7735972,0,0,0,0.7735972,0,0,0,0,0,0.8143129,0.7735972,0,0,3.517693,1.387765,0,0.8143129,-0.8143129,1.804474,30.07451,0.1965595,0.8509569,0,0,1.387765
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.4288312,0.4288312,0,0,0,0.4288312,0,0,5.551115E-17,0,0,0.4514013,0.4288312,0,0,4.422485,0.5734525,0,0.4514013,-0.4514013,1.328656,22.14422,0.1965595,0.4717144,0,0,0.5734525
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.946391,1.946391,1.7,0,0.5202,1.946391,13.15419,5.551115E-17,0,0.2764348,0.2560319,0.2593584,0.2463905,0,0,4.924042,0.1220512,0,0.003326521,-0.003326521,1.325149,22.08578,0.1965595,2.14103,0.2048255,1.7,0.3780831
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.5707865,0.5707865,1.7,0,0.5202,0.5707865,113.1284,0,0,0,0.6457216,0,0,1.129213,1.072753,4.927738,0.1187247,1.718474,0,1.718474,2.955437,49.25719,0.1968484,0.6278652,0.5165773,1.7,0.7644463
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.098116,0,0,1.452632,1.38,3.209264,1.665352,2.478116,0,2.478116,5.306384,88.43956,0.1958241,0,0.8784926,1.7,2.763467
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.429392,2.429392,1.631411,0,0.5014753,2.429392,64.67165,0,0,0,1.571128,0.8399801,0.7979811,0,0,0.7311479,3.895656,0.7311479,0,0.7311479,6.000012,100,0.1960174,2.672332,1.256902,1.7,5.466784
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.581031,2.581031,1.201031,0,0.3839813,2.581031,74.01818,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1960174,2.839134,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.6374663,0.6374663,0,0,0,0.6374663,311.1471,1.312441,0,0,1.983458,0.6710171,0.6374663,0,0,0,4.553689,0,0,0,6.000012,100,0.1960174,0.7012129,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,3.180883,3.08,1.7,0,0.5202,3.08,65.63269,0.5688553,0.1008828,0.4189711,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1960174,3.498971,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.532679,1.532679,0.425,0,0.172125,1.532679,110.3714,0.5256613,0,0,1.691639,1.165978,1.107679,0,0,0,4.553689,0,0,0,6.000012,100,0.1960174,1.685947,1.353311,1.7,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.8318052,0.8318052,0,0,0,0.8318052,152.9742,0.3968632,0,0,1.272448,0.8755845,0.8318052,0,0,0,4.553689,0,0,0,6.000012,100,0.1960174,0.9149858,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.06971766,0.06971766,0,0,0,0.06971766,1393.92,0.8984216,0,0,0.9718086,0.07338701,0.06971766,0,0,0,4.553689,0,0,0,6.000012,100,0.1960174,0.07668942,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.6821901,0.6821901,0,0,0,0.6821901,78.02833,0,0,0,0.5323015,0.7180948,0.6821901,0,0,0,4.553689,0,0.1857933,-0.1857933,5.804169,96.73595,0.1960174,0.750409,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,3.08888,3.08,1.7,0,0.5202,3.08,5.235605,0,0.00888033,0.3177684,0.1612566,1.452632,1.38,0,0,0.206437,4.367896,0,1.291375,-1.291375,4.44294,74.04885,0.1960174,3.397768,0.1290053,1.7,4.529152
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.246425,1.246425,1.7,0,0.5202,1.246425,0,0,0,0,0,0,0,0.4535752,0.4308964,1.641298,3.076521,0.4308964,0,0.4308964,4.851724,80.86191,0.1963243,1.371067,0,1.7,3.076521
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,2.008854,2.008854,1.7,0,0.5202,2.008854,0,0,0,0,0,0.3251095,0.308854,0,0,1.210402,3.464328,0,0.3251095,-0.3251095,4.509028,75.15033,0.1963243,2.209739,0,1.7,3.464328
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.8451861,0.8451861,1.7,0,0.5202,0.8451861,0,0,0,0,0,0,0,0.8548139,0.8120732,1.571634,3.139218,0.8120732,0,0.8120732,5.279429,87.9903,0.1968986,0.9297047,0,1.7,3.139218
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.7422643,0.7422643,0,0,0,0.7422643,0,0,1.110223E-16,0,0,0.7813308,0.7422643,0,0,0.7595612,3.870084,0,0.7813308,-0.7813308,4.455834,74.26375,0.1968986,0.8164907,0,0,3.870084
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.6216347,0.6216347,0,0,0,0.6216347,0,0,0,0,0,0.6543523,0.6216347,0,0,1.627707,3.088753,0,0.6543523,-0.6543523,3.766086,62.76797,0.1968986,0.6837982,0,0,3.088753
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.5103656,0.5103656,0,0,0,0.5103656,0,0,1.110223E-16,0,0,0.5372269,0.5103656,0,0,2.354765,2.434401,0,0.5372269,-0.5372269,3.199799,53.32988,0.1968986,0.5614021,0,0,2.434401
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03675194,0.03675194,0,0,0,0.03675194,0,0,6.938894E-18,0,0,0.03868626,0.03675194,0,0,2.951684,1.897174,0,0.03868626,-0.03868626,3.15902,52.65023,0.1968986,0.04042714,0,0,1.897174
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.3168311,0.3168311,0,0,0,0.3168311,0,0,0,0,0,0.3335064,0.3168311,0,0,2.994668,1.858487,0,0.3335064,-0.3335064,2.807473,46.79113,0.1968986,0.3485142,0,0,1.858487
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.4315682,0.4315682,0,0,0,0.4315682,0,0,5.551115E-17,0,0,0.4542823,0.4315682,0,0,3.365231,1.524981,0,0.4542823,-0.4542823,2.328618,38.81022,0.1968986,0.474725,0,0,1.524981
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.869989,1.070699,0,0,0,2.328618,38.81022,0.1968986,0,0,0,1.070699
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.869989,1.070699,0,0,0,2.328618,38.81022,0.1968986,0,0,0,1.070699
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.2037684,0.2037684,0,0,0,0.2037684,0,0,0,0,0,0.2144931,0.2037684,0,0,3.869989,1.070699,0,0.2144931,-0.2144931,2.102522,35.04197,0.1968986,0.2241453,0,0,1.070699
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,4.108315,0.8562056,0.1022642,0,0.1022642,2.199539,36.65891,0.1967829,0,0.08181136,0,0.9584698
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.758072,2.758072,1.7,0,0.5202,2.758072,13.53165,0,0,0.3621377,0.3732128,1.11376,1.058072,0,0,4.006051,0.9482434,0,0.7405474,-0.7405474,1.418933,23.64884,0.1967829,3.033879,0.2985702,1.7,1.321456
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,1.186651,1.186651,1.7,0,0.5202,1.186651,34.87194,0,0,0,0.4138081,0,0,0.5133493,0.4876818,4.828881,0.207696,0.9014899,0,0.9014899,2.274162,37.90262,0.1973407,1.305316,0.3310465,1.7,0.6215041
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.370444,0.370444,1.7,0,0.5202,0.370444,129.5825,0,0,0,0.4800305,0,0,1.329556,1.263078,3.927391,1.019037,1.743109,0,1.743109,3.92782,65.46353,0.1975828,0.4074884,0.3840244,1.7,1.499067
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,2.388637,2.388637,1.7,0,0.5202,2.388637,33.20245,0,0,0,0.7930862,0.7248812,0.6886372,0,0,2.184282,2.587835,0.06820489,0,0.06820489,3.992525,66.54195,0.1976178,2.627501,0.6344689,1.7,3.380921
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,2.089429,2.089429,1.7,0,0.5202,2.089429,73.31309,0,0,0,1.531825,0.4099255,0.3894292,0,0,2.116077,2.649219,1.121899,0,1.121899,5.056852,84.2807,0.1980607,2.298372,1.22546,1.7,4.181044
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.533425,1.533425,1.535446,0,0.4752768,1.533425,64.69508,0,0,0,0.9920508,0,0,0.002020899,0.001919854,0.994178,3.658929,0.9939706,0,0.9939706,5.999815,99.99672,0.1985619,1.686768,0.7936406,1.7,4.65098
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.5831265,0,0,0.5833339,0,0,0,0,0.000207408,4.553502,0.000207408,0,0.000207408,6.000012,100,0.1985616,0,0.4666671,0,5.136836
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.8120316,0.8120316,0,0,0,0.8120316,92.11243,0,0,0,0.747982,0.8547701,0.8120316,0,0,0,4.553689,0,0.106788,-0.106788,5.887447,98.12393,0.1985616,0.8932347,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.802392,2.802392,1.7,0,0.5202,2.802392,23.14102,2.220446E-16,0,0.002631772,0.6485022,1.160413,1.102393,0,0,0.1186534,4.446901,0,0.511911,-0.511911,5.347846,89.13058,0.1985616,3.082632,0.5188017,1.7,5.095403
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.511919,1.511919,1.7,0,0.5202,1.511919,26.4761,0,0,0,0.4002971,0,0,0.1880813,0.1786772,0.6874433,3.93499,0.5789744,0,0.5789744,5.89711,98.28496,0.1988818,1.66311,0.3202377,1.7,4.335287
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0.03507955,0,0,0.1435485,0,0,0,0,0.108469,4.456067,0.108469,0,0.108469,6.000012,100,0.1987616,0,0.1148388,0,4.599616
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.825669,1.825669,1.7,0,0.5202,1.825669,0,0,0,0,0,0.1322832,0.1256691,0,0,0,4.553689,0,0.1322832,-0.1322832,5.860573,97.67603,0.1987616,2.008236,0,1.7,4.553689
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.274248,2.274248,1.7,0,0.5202,2.274248,0,0,0,0,0,0.6044713,0.5742478,0,0,0.1469814,4.421406,0,0.6044713,-0.6044713,5.223404,87.05656,0.1987616,2.501673,0,1.7,4.421406
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.124623,1.124623,0,0,0,1.124623,0,0,0,0,0,1.183813,1.124623,0,0,0.8186162,3.816934,0,1.183813,-1.183813,3.975555,66.25912,0.1987616,1.237085,0,0,3.816934
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2543173,0.2543173,0,0,0,0.2543173,0,0,5.551115E-17,0,0,0.2677024,0.2543173,0,0,2.133965,2.633121,0,0.2677024,-0.2677024,3.693372,61.55608,0.1987616,0.279749,0,0,2.633121
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.431412,2.365418,0,0,0,3.693372,61.55608,0.1987616,0,0,0,2.365418
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.431412,2.365418,0,0,0,3.693372,61.55608,0.1987616,0,0,0,2.365418
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.5333235,0.5333235,0,0,0,0.5333235,0,0,0,0,0,0.5613932,0.5333235,0,0,2.431412,2.365418,0,0.5613932,-0.5613932,3.101612,51.69343,0.1987616,0.5866559,0,0,2.365418
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.05101397,0.05101397,0,0,0,0.05101397,0,0,6.938894E-18,0,0,0.05369892,0.05101397,0,0,3.055182,1.804025,0,0.05369892,-0.05369892,3.045008,50.75004,0.1987616,0.05611537,0,0,1.804025
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1148267,0.1148267,0,0,0,0.1148267,0,0,1.387779E-17,0,0,0.1208702,0.1148267,0,0,3.114847,1.750326,0,0.1208702,-0.1208702,2.9176,48.62657,0.1987616,0.1263093,0,0,1.750326
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1757265,0.1757265,0,0,0,0.1757265,0,0,0,0,0,0.1849753,0.1757265,0,0,3.249147,1.629456,0,0.1849753,-0.1849753,2.722619,45.37689,0.1987616,0.1932992,0,0,1.629456
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.454676,1.444481,0,0,0,2.722619,45.37689,0.1987616,0,0,0,1.444481
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1952192,0.1952192,0,0,0,0.1952192,0,0,2.775558E-17,0,0,0.2054939,0.1952192,0,0,3.454676,1.444481,0,0.2054939,-0.2054939,2.506009,41.76674,0.1987616,0.2147412,0,0,1.444481
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,1.1201,1.1201,0,0,0,1.1201,27.15201,0,0,0,0.3041298,1.179053,1.1201,0,0,3.683002,1.238987,0,0.8749234,-0.8749234,1.583759,26.39593,0.1987616,1.232111,0.2433038,0,1.543117
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,2.246132,2.246132,1.7,0,0.5202,2.246132,22.29368,1.110223E-16,0,0.3297432,0.5007456,0.5748758,0.5461321,0,0,4.655139,0.3640636,0,0.07413026,-0.07413026,1.505619,25.0936,0.1987616,2.470745,0.4005965,1.7,0.8648092
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,1.105895,1.105895,1.7,0,0.5202,1.105895,58.35101,0,0,0,0.6453006,0,0,0.5941054,0.5644001,4.737506,0.2899333,1.209701,0,1.209701,2.653242,44.22061,0.1994573,1.216484,0.5162405,1.7,0.935234
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3620548,0.3620548,1.7,0,0.5202,0.3620548,293.4041,0,0,0,1.062284,0,0,1.337945,1.271048,3.527806,1.378664,2.333332,0,2.333332,4.866835,81.11375,0.1990277,0.3982603,0.8498271,1.7,2.440948
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.6838639,0.6838639,0,0,0,0.6838639,185.2075,0,0,0,1.266567,0.7198567,0.6838639,0,0,1.194474,3.478662,0.5467106,0,0.5467106,5.38549,89.75799,0.198435,0.7522503,1.013254,0,4.74523
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2745062,0.2745062,0,0,0,0.2745062,465.9106,0.3422363,0,0,1.278953,0.2889539,0.2745062,0,0,0.6477632,3.970702,0.6477632,0,0.6477632,6.000012,100,0.1977374,0.3019568,1.023163,0,5.249655
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.6454644,0.6454644,0,0,0,0.6454644,185.0016,0.5146831,0,0,1.194119,0.6794361,0.6454644,0,0,0,4.553689,0,0,0,6.000012,100,0.1977374,0.7100108,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.4661728,0.4661728,0,0,0,0.4661728,196.5785,0.4256875,0,0,0.9163957,0.4907082,0.4661728,0,0,0,4.553689,0,0,0,6.000012,100,0.1977374,0.5127901,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977374,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977374,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977374,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977374,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977374,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.285567,0.285567,0,0,0,0.285567,0,0,5.551115E-17,0,0,0.3005968,0.285567,0,0,0,4.553689,0,0.3005968,-0.3005968,5.683155,94.71906,0.1977374,0.3141237,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.3577062,0.3577062,0,0,0,0.3577062,0,0,5.551115E-17,0,0,0.3765328,0.3577062,0,0,0.3339964,4.253092,0,0.3765328,-0.3765328,5.286255,88.10407,0.1977374,0.3934768,0,0,4.253092
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2939846,0.2939846,0,0,0,0.2939846,0,0,5.551115E-17,0,0,0.3094575,0.2939846,0,0,0.7523662,3.876559,0,0.3094575,-0.3094575,4.960058,82.66747,0.1977374,0.323383,0,0,3.876559
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01120362,0.01120362,0,0,0,0.01120362,0,0,1.734723E-18,0,0,0.01179328,0.01120362,0,0,1.096208,3.567102,0,0.01179328,-0.01179328,4.947627,82.46028,0.1977374,0.01232398,0,0,3.567102
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.109311,3.555309,0,0,0,4.947627,82.46028,0.1977374,0,0,0,3.555309
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2355095,0.2355095,0,0,0,0.2355095,0,0,2.775558E-17,0,0,0.2479047,0.2355095,0,0,1.109311,3.555309,0,0.2479047,-0.2479047,4.686312,78.10505,0.1977374,0.2590604,0,0,3.555309
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1806584,0.1806584,0,0,0,0.1806584,0,0,2.775558E-17,0,0,0.1901668,0.1806584,0,0,1.384761,3.307404,0,0.1901668,-0.1901668,4.485859,74.76417,0.1977374,0.1987243,0,0,3.307404
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2544464,0.2544464,0,0,0,0.2544464,0,0,0,0,0,0.2678384,0.2544464,0,0,1.596058,3.117237,0,0.2678384,-0.2678384,4.203532,70.05873,0.1977374,0.2798911,0,0,3.117237
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1224612,0.1224612,0,0,0,0.1224612,0,0,1.387779E-17,0,0,0.1289065,0.1224612,0,0,1.893656,2.849399,0,0.1289065,-0.1289065,4.067653,67.79408,0.1977374,0.1347073,0,0,2.849399
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.4421464,0.4421464,0,0,0,0.4421464,0,0,5.551115E-17,0,0,0.4654172,0.4421464,0,0,2.036885,2.720492,0,0.4654172,-0.4654172,3.57706,59.61755,0.1977374,0.486361,0,0,2.720492
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.9696307,0.9696307,0,0,0,0.9696307,0,0,0,0,0,1.020664,0.9696307,0,0,2.554015,2.255075,0,1.020664,-1.020664,2.501186,41.68635,0.1977374,1.066594,0,0,2.255075
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.451566,1.451566,1.7,0,0.5202,1.451566,13.37907,0,0,0,0.1942059,0,0,0.2484345,0.2360128,3.688087,1.234411,0.4302187,0,0.4302187,2.909327,48.48869,0.1979878,1.596722,0.1553648,1.7,1.428617
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.512942,1.512942,1.7,0,0.5202,1.512942,38.63607,-2.775558E-17,0,0,0.5845415,0,0,0.1870577,0.1777048,3.257868,1.621608,0.7622463,0,0.7622463,3.632458,60.54084,0.1983883,1.664237,0.4676332,1.7,2.20615
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.940393,1.940393,1.7,0,0.5202,1.940393,44.54133,0,0,0,0.864277,0.2530457,0.2403934,0,0,2.495621,2.30763,0.6112313,0,0.6112313,4.212323,70.20524,0.1986833,2.134433,0.6914216,1.7,3.171907
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0.9579357,0,0.3176164,0,0,0,0,0,0.9743512,0,0,0.9579357,0.9100389,1.88439,2.857738,1.88439,0,1.88439,6.000012,100,0.1975513,0,0.779481,1.7,3.832089
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,1.155687,1.155687,0,0,0,1.155687,147.199,0.484647,0,0,1.701159,1.216512,1.155687,0,0,0,4.553689,0,0,0,6.000012,100,0.1975513,1.271255,1.360927,0,6.254848
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975513,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975513,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,4.067495,3.08,1.7,0,0.5202,3.08,37.05849,2.220446E-16,0.9874948,1.394244,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1975513,4.474244,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,2.389014,2.389014,1.590768,0,0.4903795,2.389014,49.64686,0,0,0,1.18607,0.840259,0.798246,0,0,0.3458112,4.242459,0.3458112,0,0.3458112,6.000012,100,0.1977177,2.627915,0.9488561,1.7,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.7522105,0.7522105,0,0,0,0.7522105,119.0872,0.103986,0,0,0.8957865,0.7918006,0.7522105,0,0,0,4.553689,0,0,0,6.000012,100,0.1977177,0.8274316,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.9396,1.9396,1.461594,0,0.455115,1.9396,25.94168,1.110223E-16,0,0,0.503165,0.503165,0.4780068,0,0,0,4.553689,0,0,0,6.000012,100,0.1977177,2.13356,0.402532,1.7,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.548828,1.548828,1.493465,0,0.4638159,1.548828,3.762666,1.387779E-16,0,0,0.05827723,0.05827723,0.05536337,0,0,0,4.553689,0,0,0,6.000012,100,0.1977177,1.703711,0.04662178,1.7,4.611966
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.581839,1.581839,1.581839,0,0.487942,1.581839,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977177,1.740023,0,1.7,4.553689
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.865677,2.865677,1.7,0,0.5202,2.865677,0,0,0,0.07224432,0,1.227028,1.165677,0,0,0,4.553689,0,1.227028,-1.227028,4.706611,78.44336,0.1977177,3.152244,0,1.7,4.553689
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,4.508234,3.08,1.7,0,0.5202,3.08,0,0,1.428234,1.879057,0,1.452632,1.38,0,0,1.363364,3.326661,0,1.452632,-1.452632,3.175403,52.92327,0.1977177,4.959057,0,1.7,3.326661
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.03331266,0.03331266,1.485944,0,0.4617628,0.03331266,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.9774,1.874029,1.38,0,1.38,4.484586,74.74294,0.1979759,0.03664393,0,1.7,1.874029
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.5974,3.116029,1.38,0,1.38,5.793768,96.56261,0.1981775,0,0,1.7,3.116029
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.2065111,0.2065111,0,0,0,0.2065111,0,0,0,0,0,0.21738,0.2065111,0,0,0.2173996,4.358029,0,0.21738,-0.21738,5.56463,92.74364,0.1981775,0.2271622,0,0,4.358029
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.02081918,0.02081918,0,0,0,0.02081918,0,0,0,0,0,0.02191493,0.02081918,0,0,0.458933,4.140649,0,0.02191493,-0.02191493,5.54153,92.35864,0.1981775,0.0229011,0,0,4.140649
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4832829,4.118734,0,0,0,5.54153,92.35864,0.1981775,0,0,0,4.118734
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4832829,4.118734,0,0,0,5.54153,92.35864,0.1981775,0,0,0,4.118734
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4832829,4.118734,0,0,0,5.54153,92.35864,0.1981775,0,0,0,4.118734
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03751339,0.03751339,0,0,0,0.03751339,0,0,6.938894E-18,0,0,0.03948778,0.03751339,0,0,0.4832829,4.118734,0,0.03948778,-0.03948778,5.499906,91.66492,0.1981775,0.04126473,0,0,4.118734
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2525595,0.2525595,0,0,0,0.2525595,0,0,0,0,0,0.265852,0.2525595,0,0,0.5271582,4.079247,0,0.265852,-0.265852,5.219673,86.99438,0.1981775,0.2778154,0,0,4.079247
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,0.8225493,3.813395,0.1118334,0,0.1118334,5.325768,88.76262,0.1980616,0,0.08946675,0,3.925228
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,3.51455,3.08,1.7,0,0.5202,3.08,17.19712,2.220446E-16,0.4345497,0.7860047,0.5296713,1.452632,1.38,0,0,0.7107159,3.914045,0,0.9229603,-0.9229603,4.352882,72.54789,0.1980616,3.866005,0.423737,1.7,4.443716
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.9970807,0.9970807,1.7,0,0.5202,0.9970807,59.72027,0,0,0,0.5954592,0,0,0.7029193,0.6677734,1.736227,2.991084,1.263233,0,1.263233,5.55129,92.52131,0.1987611,1.096789,0.4763674,1.7,3.586544
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.341607,0.341607,0,0,0,0.341607,251.0447,0.02500515,0,0,0.8575863,0.3595863,0.341607,0,0,0.4729948,4.127994,0.4729948,0,0.4729948,6.000012,100,0.1982737,0.3757677,0.686069,0,4.98558
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.881064,1.881064,0.5010644,0,0.1928906,1.881064,84.51121,0.1370786,0,0,1.58971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1982737,2.069171,1.271768,1.7,6.143399
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.7084985,0.7084985,0,0,0,0.7084985,255.1991,1.062293,0,0,1.808081,0.7457879,0.7084985,0,0,0,4.553689,0,0,0,6.000012,100,0.1982737,0.7793483,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,2.0462,2.0462,0.6661999,0,0.2379726,2.0462,72.28454,0.0264546,0,0,1.479086,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1982737,2.25082,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2950705,0.2950705,0,0,0,0.2950705,248.2931,0.4220391,0,0,0.7326396,0.3106005,0.2950705,0,0,0,4.553689,0,0,0,6.000012,100,0.1982737,0.3245775,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.3411389,0.3411389,0,0,0,0.3411389,173.7813,0.233742,0,0,0.5928356,0.3590935,0.3411389,0,0,0,4.553689,0,0,0,6.000012,100,0.1982737,0.3752528,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.2035948,0.2035948,0,0,0,0.2035948,210.7691,0.2148046,0,0,0.429115,0.2143104,0.2035948,0,0,0,4.553689,0,0,0,6.000012,100,0.1982737,0.2239543,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.57605,1.57605,1.488816,0,0.4625469,1.57605,5.826265,1.665335E-16,0,0,0.09182487,0.09182487,0.08723362,0,0,0,4.553689,0,0,0,6.000012,100,0.1982737,1.733655,0.07345989,1.7,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.688268,3.08,1.7,0,0.5202,3.08,1.315184,2.220446E-16,0.6082679,0.9770947,0.04050766,1.452632,1.38,0,0,0,4.553689,0,1.412124,-1.412124,4.511503,75.19156,0.1982737,4.057095,0.03240613,1.7,4.594197
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.695386,2.695386,1.7,0,0.5202,2.695386,0,0,0,0,0,1.047775,0.9953861,0,0,1.569027,3.141565,0,1.047775,-1.047775,3.407051,56.78407,0.1982737,2.964925,0,1.7,3.141565
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,3.359443,3.08,1.7,0,0.5202,3.08,0,0,0.2794435,0.6153879,0,1.452632,1.38,0,0,2.733221,2.09379,0,1.452632,-1.452632,1.875843,31.26398,0.1982737,3.695388,0,1.7,2.09379
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,3.300313,2.309101,1.7,0,0.5202,2.309101,0,0,0.9912126,1.321244,0,0.6411586,0.6091006,0,0,4.347256,0.6411586,0,0.6411586,-0.6411586,1.200002,20,0.1982737,3.630345,0,1.7,0.6411586
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.4933728,0.4933728,1.7,0,0.5202,0.4933728,0,0,0,0,0,0,0,1.206627,1.146296,5.059654,0,1.146296,0,1.146296,2.287474,38.12449,0.1989887,0.54271,0,1.7,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.127803,0.127803,1.580435,0,0.4875586,0.127803,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.913358,1.031666,1.38,0,1.38,3.596657,59.94416,0.199377,0.1405833,0,1.7,1.031666
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1792178,0.1792178,1.631849,0,0.5015949,0.1792178,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.533359,2.273666,1.38,0,1.38,4.90584,81.76384,0.1998391,0.1971395,0,1.7,2.273666
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.3421702,0.3421702,0,0,0,0.3421702,0,0,5.551115E-17,0,0,0.3601792,0.3421702,0,0,1.153358,3.515666,0,0.3601792,-0.3601792,4.526178,75.43615,0.1998391,0.3763873,0,0,3.515666
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.4326889,0.4326889,0,0,0,0.4326889,0,0,5.551115E-17,0,0,0.455462,0.4326889,0,0,1.553558,3.155487,0,0.455462,-0.455462,4.046079,67.43451,0.1998391,0.4759578,0,0,3.155487
